Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  00:01:00,17.2,22.4026851298712,20.7978111233208,20.85978138083,20.795082722641,20.8823375808885,21.2193159439124,8.67699914266749,13.3762493325072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.8625831661532,8.67699914266749,13.3762493325072,8.67699914266749,8.67699914266749 
 06/04  00:02:00,17.2,22.3927657580564,20.7939073470407,20.8556688441629,20.7909596712082,20.8779942225755,21.2164506617656,8.67699914266749,13.3875027061389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.872397825752,8.67699914266749,13.3875027061389,8.67699914266749,8.67699914266749 
 06/04  00:03:00,17.2,22.382859554597,20.7899913824214,20.8515344845178,20.7868063059247,20.8736313840325,21.213593660166,8.67699914266749,13.3987268068296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.8821869721747,8.67699914266749,13.3987268068296,8.67699914266749,8.67699914266749 
 06/04  00:04:00,17.2,22.3729670321168,20.7860638162863,20.8473793117971,20.7826234659306,20.8692500521297,21.2107449371912,8.67699914266749,13.4099219753402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.891950903923,8.67699914266749,13.4099219753402,8.67699914266749,8.67699914266749 
 06/04  00:05:00,17.2,22.3630880041417,20.7821275299373,20.8432073388878,20.7784156086668,20.8648542185353,21.2079044851413,8.67699914266749,13.4210883701485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9016897601039,8.67699914266749,13.4210883701485,8.67699914266749,8.67699914266749 
 06/04  00:06:00,17.2,22.3532233348545,20.7781856807363,20.8390229330939,20.7741876719686,20.8604482297354,21.2050722985504,8.67699914266749,13.4322260653449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9114036058585,8.67699914266749,13.4322260653449,8.67699914266749,8.67699914266749 
 06/04  00:07:00,17.2,22.343372943756,20.774241009114,20.8348298737502,20.7699439776675,20.8560358441158,21.2022483683566,8.67699914266749,13.4433350964982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9210924724782,8.67699914266749,13.4433350964982,8.67699914266749,8.67699914266749 
 06/04  00:08:00,17.2,22.3335377379337,20.7702957866806,20.8306312664317,20.7656881316634,20.85162014612,21.1994326849081,8.67699914266749,13.4544154821261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.930756376226,8.67699914266749,13.4544154821261,8.67699914266749,8.67699914266749 
 06/04  00:09:00,17.2,22.3237176001951,20.7663519228236,20.8264296883099,20.7614231833581,20.8472036916858,21.196625232009,8.67699914266749,13.4654672337282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9403953271528,8.67699914266749,13.4654672337282,8.67699914266749,8.67699914266749 
 06/04  00:10:00,17.2,22.3139134361158,20.7624110653807,20.8222273299737,20.7571517771178,20.8427886501516,21.1938259914439,8.67699914266749,13.4764903604581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9500093332116,8.67699914266749,13.4764903604581,8.67699914266749,8.67699914266749 
 06/04  00:11:00,17.2,22.3041250876787,20.7584746530421,20.818026077666,20.7528762352477,20.8383768865411,21.1910349380158,8.67699914266749,13.4874848712822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.959598402164,8.67699914266749,13.4874848712822,8.67699914266749,8.67699914266749 
 06/04  00:12:00,17.2,22.2943534599682,20.7545439496811,20.8138275657214,20.7485986089053,20.8339700140342,21.1882520448813,8.67699914266749,13.4984507759625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9691625424501,8.67699914266749,13.4984507759625,8.67699914266749,8.67699914266749 
 06/04  00:13:00,17.2,22.2845983561559,20.7506200612283,20.8096332075521,20.7443207063038,20.8295694249665,21.1854772787882,8.67699914266749,13.5093880854878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9787017635719,8.67699914266749,13.5093880854878,8.67699914266749,8.67699914266749 
 06/04  00:14:00,17.2,22.2748606791904,20.7467039570414,20.8054442270248,20.7400441232916,20.8251763222251,21.1827106057113,8.67699914266749,13.5202968122482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9882160762492,8.67699914266749,13.5202968122482,8.67699914266749,8.67699914266749 
 06/04  00:15:00,17.2,22.2651401935629,20.7427964823832,20.8012616808381,20.735770264695,20.8207917416343,21.1799519860373,8.67699914266749,13.5311769700907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,13.9977054924696,8.67699914266749,13.5311769700907,8.67699914266749,8.67699914266749 
 06/04  00:16:00,17.2,22.2554377985283,20.7388983771915,20.7970864843214,20.7315003708481,20.8164165777684,21.1772013803556,8.67699914266749,13.5420285743181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0071700254897,8.67699914266749,13.5420285743181,8.67699914266749,8.67699914266749 
 06/04  00:17:00,17.2,22.2457532208224,20.7350102854642,20.7929194281481,20.7272355342774,20.8120516006699,21.1744587445163,8.67699914266749,13.5528516416652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0166096898137,8.67699914266749,13.5528516416652,8.67699914266749,8.67699914266749 
 06/04  00:18:00,17.2,22.2360873553324,20.7311327708315,20.7887611985463,20.722976721315,20.8076974760712,21.1717240355118,8.67699914266749,13.5636461902618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0260245011623,8.67699914266749,13.5636461902618,8.67699914266749,8.67699914266749 
 06/04  00:19:00,17.2,22.2264398925773,20.7272663227284,20.7846123887431,20.7187247839184,20.8033547768418,21.1689972063764,8.67699914266749,13.574412239594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0354144764384,8.67699914266749,13.574412239594,8.67699914266749,8.67699914266749 
 06/04  00:20:00,17.2,22.2168117228521,20.723411369239,20.7804735146672,20.7144804770675,20.7990239987002,21.1662782121226,8.67699914266749,13.585149810462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0447796336913,8.67699914266749,13.585149810462,8.67699914266749,8.67699914266749 
 06/04  00:21:00,17.2,22.2072025022654,20.71956828078,20.776345022467,20.7102444668102,20.7947055677321,21.1635670044743,8.67699914266749,13.5958589249402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0541199920807,8.67699914266749,13.5958589249402,8.67699914266749,8.67699914266749 
 06/04  00:22:00,17.2,22.1976131165134,20.7157373809198,20.7722273009625,20.7060173445147,20.7903998528515,21.1608635378406,8.67699914266749,13.6065396063365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0634355718423,8.67699914266749,13.6065396063365,8.67699914266749,8.67699914266749 
 06/04  00:23:00,17.2,22.188043189214,20.7119189481906,20.7681206863166,20.7017996320812,20.7861071704709,21.158167763886,8.67699914266749,13.6171918791538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.072726394254,8.67699914266749,13.6171918791538,8.67699914266749,8.67699914266749 
 06/04  00:24:00,17.2,22.1784936015675,20.7081132253885,20.7640254721273,20.6975917938284,20.781827794601,21.155479637534,8.67699914266749,13.6278157690523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0819924816025,8.67699914266749,13.6278157690523,8.67699914266749,8.67699914266749 
 06/04  00:25:00,17.2,22.1689639466439,20.7043204199547,20.7599419120045,20.6933942395418,20.7775619594268,21.152799111386,8.67699914266749,13.6384113028128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.0912338571521,8.67699914266749,13.6384113028128,8.67699914266749,8.67699914266749 
 06/04  00:26:00,17.2,22.1594551012978,20.7005407121253,20.7558702279329,20.6892073345637,20.7733098676761,21.1501261417509,8.67699914266749,13.6489785083021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1004505451139,8.67699914266749,13.6489785083021,8.67699914266749,8.67699914266749 
 06/04  00:27:00,17.2,22.1499666299586,20.6967742542118,20.7518106113011,20.6850314011811,20.7690716916478,21.147460682926,8.67699914266749,13.6595174144382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1096425706159,8.67699914266749,13.6595174144382,8.67699914266749,8.67699914266749 
 06/04  00:28:00,17.2,22.1404994052942,20.693021177881,20.747763229995,20.6808667273511,20.7648475803107,21.1448026932532,8.67699914266749,13.6700280511581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1188099596746,8.67699914266749,13.6700280511581,8.67699914266749,8.67699914266749 
 06/04  00:29:00,17.2,22.1310529649314,20.6892815925864,20.7437282282817,20.6767135668135,20.7606376591845,21.1421521292758,8.67699914266749,13.6805104493854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1279527391669,8.67699914266749,13.6805104493854,8.67699914266749,8.67699914266749 
 06/04  00:30:00,17.2,22.1216281774992,20.6855555921897,20.7397057329708,20.6725721467783,20.7564420365073,21.1395089518222,8.67699914266749,13.6909646409999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1370709368037,8.67699914266749,13.6909646409999,8.67699914266749,8.67699914266749 
 06/04  00:31:00,17.2,22.11222455534,20.6818432527373,20.7356958524477,20.6685680676989,20.7522608022655,21.1368731200534,8.67699914266749,13.7013906588078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1461645811037,8.67699914266749,13.7013906588078,8.67699914266749,8.67699914266749 
 06/04  00:32:00,17.2,22.1028429908176,20.6781446385846,20.7316986821528,20.6647105286244,20.7480940336774,21.1342445975761,8.67699914266749,13.7117885365126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1552337013683,8.67699914266749,13.7117885365126,8.67699914266749,8.67699914266749 
 06/04  00:33:00,17.2,22.0934830318801,20.6744597999202,20.7277143032343,20.6609713251143,20.7439417938432,21.1316233466524,8.67699914266749,13.7221583086877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1642783276574,8.67699914266749,13.7221583086877,8.67699914266749,8.67699914266749 
 06/04  00:34:00,17.2,22.0841456205875,20.670788778679,20.7237427876944,20.6573228334944,20.7398041368949,21.1290093345107,8.67699914266749,13.7325000107489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1732984907657,8.67699914266749,13.7325000107489,8.67699914266749,8.67699914266749 
 06/04  00:35:00,17.2,22.0748302961321,20.6671316053532,20.7197841962986,20.6537465876205,20.7356811059019,21.1264025271944,8.67699914266749,13.742813678929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1822942222002,8.67699914266749,13.742813678929,8.67699914266749,8.67699914266749 
 06/04  00:36:00,17.2,22.0655379710659,20.6634883042581,20.7158385831033,20.6502310512158,20.7315727374024,21.1238028956801,8.67699914266749,13.7530993502516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.1912655541581,8.67699914266749,13.7530993502516,8.67699914266749,8.67699914266749 
 06/04  00:37:00,17.2,22.0562681165462,20.6599908502212,20.7119059930136,20.6467682610403,20.7274790589572,21.1212104096812,8.67699914266749,13.7633570625075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2002125195052,8.67699914266749,13.7633570625075,8.67699914266749,8.67699914266749 
 06/04  00:38:00,17.2,22.0470216368917,20.6566347913333,20.7079864662829,20.6433519281261,20.7234000936522,21.1186250440626,8.67699914266749,13.7735868542303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2091351517555,8.67699914266749,13.7735868542303,8.67699914266749,8.67699914266749 
 06/04  00:39:00,17.2,22.0377980335075,20.6533835947455,20.7040800364089,20.6399767339672,20.7193358579903,21.1160467731938,8.67699914266749,13.7837887646739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2180334850511,8.67699914266749,13.7837887646739,8.67699914266749,8.67699914266749 
 06/04  00:40:00,17.2,22.0285982459297,20.6502083747333,20.7001867346855,20.6366381458792,20.7152863664464,21.113475577642,8.67699914266749,13.7939628337898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2269075541427,8.67699914266749,13.7939628337898,8.67699914266749,8.67699914266749 
 06/04  00:41:00,17.2,22.019421744193,20.6470926686767,20.696306587277,20.6333323450271,20.7112516285362,21.1109114378362,8.67699914266749,13.804109102206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2357573943707,8.67699914266749,13.804109102206,8.67699914266749,8.67699914266749 
 06/04  00:42:00,17.2,22.0102694187138,20.6440274501338,20.692439619143,20.6300561487325,20.7072316527452,21.108354340355,8.67699914266749,13.8142276112054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2445830416472,8.67699914266749,13.8142276112054,8.67699914266749,8.67699914266749 
 06/04  00:43:00,17.2,22.0011406722355,20.6410067751533,20.688585850957,20.6268069122697,20.7032264434407,21.1058042715575,8.67699914266749,13.8243184027062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2533845324382,8.67699914266749,13.8243184027062,8.67699914266749,8.67699914266749 
 06/04  00:44:00,17.2,21.9920363567145,20.6380258163146,20.6847453031473,20.6235824368109,20.6992360049168,21.1032612241221,8.67699914266749,13.8343815192418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2621619037461,8.67699914266749,13.8343815192418,8.67699914266749,8.67699914266749 
 06/04  00:45:00,17.2,21.9829558378705,20.6350803380584,20.6809179928339,20.6203808863685,20.6952603383253,21.1007251907478,8.67699914266749,13.8444170039416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2709151930937,8.67699914266749,13.8444170039416,8.67699914266749,8.67699914266749 
 06/04  00:46:00,17.2,21.973899952447,20.6321666624303,20.6771039377008,20.6172007240019,20.6912994455509,21.0981961706166,8.67699914266749,13.8544249005129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2796444385076,8.67699914266749,13.8544249005129,8.67699914266749,8.67699914266749 
 06/04  00:47:00,17.2,21.9648680440663,20.6292816756207,20.6733031526652,20.6140406568514,20.6873533258748,21.0956741628669,8.67699914266749,13.8644052532225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2883496785023,8.67699914266749,13.8644052532225,8.67699914266749,8.67699914266749 
 06/04  00:48:00,17.2,21.9558609411124,20.6264227850867,20.6695156534948,20.6108995953674,20.683421979595,21.0931591728745,8.67699914266749,13.8743581068795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.2970309520657,8.67699914266749,13.8743581068795,8.67699914266749,8.67699914266749 
 06/04  00:49:00,17.2,21.9468779702231,20.6235878391346,20.6657414532701,20.6077766162528,20.6795054044821,21.0906512055345,8.67699914266749,13.8842835068181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3056882986436,8.67699914266749,13.8842835068181,8.67699914266749,8.67699914266749 
 06/04  00:50:00,17.2,21.9379199543119,20.6207750486741,20.6619805658615,20.6046709357135,20.6756035992604,21.0881502714496,8.67699914266749,13.8941814988815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3143217581259,8.67699914266749,13.8941814988815,8.67699914266749,8.67699914266749 
 06/04  00:51:00,17.2,21.9289862065544,20.6179829168045,20.6582330023021,20.6015818836841,20.6717165599736,21.0856563801227,8.67699914266749,13.9040521294056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3229313708322,8.67699914266749,13.9040521294056,8.67699914266749,8.67699914266749 
 06/04  00:52:00,17.2,21.9200775463984,20.6152101868217,20.6544987742167,20.5985088862992,20.6678442834175,21.0831695461293,8.67699914266749,13.9138954452036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3315171774987,8.67699914266749,13.9138954452036,8.67699914266749,8.67699914266749 
 06/04  00:53:00,17.2,21.911193276047,20.6124557972656,20.6507778901736,20.5954514477307,20.663986763485,21.0806897822868,8.67699914266749,13.923711493551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3400792192647,8.67699914266749,13.923711493551,8.67699914266749,8.67699914266749 
 06/04  00:54:00,17.2,21.9023342125387,20.6097188497119,20.6470703591129,20.5924091389188,20.6601439945979,21.0782171058543,8.67699914266749,13.9335003221709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3486175376603,8.67699914266749,13.9335003221709,8.67699914266749,8.67699914266749 
 06/04  00:55:00,17.2,21.8934996496625,20.60699857855,20.6434796482287,20.5893815845771,20.6563159680662,21.0757515317155,8.67699914266749,13.9432619792195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3571321745932,8.67699914266749,13.9432619792195,8.67699914266749,8.67699914266749 
 06/04  00:56:00,17.2,21.884690412718,20.6042943300696,20.6400192594474,20.5863684561674,20.6526268699995,21.0732930786377,8.67699914266749,13.952996513273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3656231723376,8.67699914266749,13.952996513273,8.67699914266749,8.67699914266749 
 06/04  00:57:00,17.2,21.8759058213891,20.6016055413652,20.6366675374527,20.5833694624769,20.6490793014878,21.0708417625629,8.67699914266749,13.9627039733131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3740905735217,8.67699914266749,13.9627039733131,8.67699914266749,8.67699914266749 
 06/04  00:58:00,17.2,21.8671467487817,20.5989317270178,20.633400041372,20.5803843456344,20.6456411527696,21.0683976031137,8.67699914266749,13.9723844087149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3825344211168,8.67699914266749,13.9723844087149,8.67699914266749,8.67699914266749 
 06/04  00:59:00,17.2,21.8584125354552,20.5962724641193,20.6301990920765,20.5774128740399,20.6422839398864,21.0659606169043,8.67699914266749,13.9820378692338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3909547584259,8.67699914266749,13.9820378692338,8.67699914266749,8.67699914266749 
 06/04  01:00:00,17.2,21.8497040459499,20.5936273837527,20.6270531679631,20.5744548400801,20.638989887325,21.0635308238582,8.67699914266749,13.9916644049928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.3993516290731,8.67699914266749,13.9916644049928,8.67699914266749,8.67699914266749 
 06/04  01:01:00,17.2183333333333,21.8410215723641,20.5910512737008,20.6240043579741,20.5715716136069,20.6357985663246,21.0611081554338,8.67699914266749,14.0012929507848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4077539156287,8.67699914266749,14.0012929507848,8.67699914266749,8.67699914266749 
 06/04  01:02:00,17.2366666666667,21.8323682900559,20.5885905065679,20.6210899482774,20.5688155532129,20.6327463859035,21.0586925967255,8.67699914266749,14.0109370211513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4161751347543,8.67699914266749,14.0109370211513,8.67699914266749,8.67699914266749 
 06/04  01:03:00,17.255,21.8237453523674,20.5862604237546,20.6183196019591,20.5662044323305,20.6298425467213,21.0562841830282,8.67699914266749,14.0206029044926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4246215860701,8.67699914266749,14.0206029044926,8.67699914266749,8.67699914266749 
 06/04  01:04:00,17.2733333333333,21.8151545552219,20.5840544319676,20.6156829495383,20.5637313456961,20.6270762350954,21.0538829736255,8.67699914266749,14.0302935030272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4330961795898,8.67699914266749,14.0302935030272,8.67699914266749,8.67699914266749 
 06/04  01:05:00,17.2916666666667,21.806595271769,20.5819577954464,20.6131624580046,20.5613800735267,20.6244294640762,21.0514890252147,8.67699914266749,14.0400101322797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4416002334173,8.67699914266749,14.0400101322797,8.67699914266749,8.67699914266749 
 06/04  01:06:00,17.31,21.7980682128333,20.5799556834386,20.6107411347261,20.55913413322,20.6218848261656,21.0491023971721,8.67699914266749,14.0497533643563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4501343180955,8.67699914266749,14.0497533643563,8.67699914266749,8.67699914266749 
 06/04  01:07:00,17.3283333333333,21.7895723017682,20.5780357859188,20.608405030082,20.5569797740059,20.6194280234659,21.0467231487995,8.67699914266749,14.0595234231177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4586986531827,8.67699914266749,14.0595234231177,8.67699914266749,8.67699914266749 
 06/04  01:08:00,17.3466666666667,21.7811081365126,20.5761883388267,20.6061431840356,20.5549060517505,20.6170478146007,21.0443513507963,8.67699914266749,14.069320369363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4672932935164,8.67699914266749,14.069320369363,8.67699914266749,8.67699914266749 
 06/04  01:09:00,17.365,21.7726746434852,20.5744054912765,20.6039469084987,20.5529041453093,20.6147352855983,21.0419870807534,8.67699914266749,14.0791441876084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4759182166966,8.67699914266749,14.0791441876084,8.67699914266749,8.67699914266749 
 06/04  01:10:00,17.3833333333333,21.7642724491446,20.5726807710262,20.6018091678777,20.5509667681126,20.6124832179672,21.039630431132,8.67699914266749,14.0889948267528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4845733641748,8.67699914266749,14.0889948267528,8.67699914266749,8.67699914266749 
 06/04  01:11:00,17.4016666666667,21.7559005071725,20.5710087515008,20.5997241757614,20.5490878001421,20.6102856756082,21.0372815019768,8.67699914266749,14.0988722191332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.4932586605522,8.67699914266749,14.0988722191332,8.67699914266749,8.67699914266749 
 06/04  01:12:00,17.42,21.7475594725793,20.5693848554392,20.5976871426122,20.5472620700099,20.6081377454782,21.0349404071372,8.67699914266749,14.1087762894544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5019740226436,8.67699914266749,14.1087762894544,8.67699914266749,8.67699914266749 
 06/04  01:13:00,17.4383333333333,21.7392483277021,20.5678052142366,20.5956940945415,20.5454851996107,20.6060353511989,21.0326072659671,8.67699914266749,14.1187069589724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5107193637336,8.67699914266749,14.1187069589724,8.67699914266749,8.67699914266749 
 06/04  01:14:00,17.4566666666667,21.7309677612232,20.5662665576614,20.5937417313945,20.5437534815881,20.603975107148,21.0302822090045,8.67699914266749,14.1286641474554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5194945955765,8.67699914266749,14.1286641474554,8.67699914266749,8.67699914266749 
 06/04  01:15:00,17.475,21.7227167887529,20.5647661147532,20.5918273054077,20.5420637697839,20.601954193904,21.0279653694061,8.67699914266749,14.1386477741014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5282996293346,8.67699914266749,14.1386477741014,8.67699914266749,8.67699914266749 
 06/04  01:16:00,17.4933333333333,21.7144961365297,20.5633015332032,20.5899485226228,20.540413389185,20.5999702570517,21.0256568885656,8.67699914266749,14.1486577579686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.537134376019,8.67699914266749,14.1486577579686,8.67699914266749,8.67699914266749 
 06/04  01:17:00,17.5116666666667,21.7063048546396,20.561870807532,20.5881034591522,20.5388000562613,20.5980213213246,21.0233569075902,8.67699914266749,14.1586940181765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5459987466967,8.67699914266749,14.1586940181765,8.67699914266749,8.67699914266749 
 06/04  01:18:00,17.53,21.6981437079473,20.560472223696,20.5862904956902,20.5372218166453,20.5961057234055,21.0210655730798,8.67699914266749,14.1687564739997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5548926525875,8.67699914266749,14.1687564739997,8.67699914266749,8.67699914266749 
 06/04  01:19:00,17.5483333333333,21.6900117797059,20.559104309211,20.5845082617254,20.5356769896888,20.5942220547538,21.0187830287738,8.67699914266749,14.1788450449115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5638160051094,8.67699914266749,14.1788450449115,8.67699914266749,8.67699914266749 
 06/04  01:20:00,17.5666666666667,21.6819098731241,20.5577657960813,20.5827555929088,20.5341641264226,20.5923691178643,21.016509421589,8.67699914266749,14.1889596506044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5727687158999,8.67699914266749,14.1889596506044,8.67699914266749,8.67699914266749 
 06/04  01:21:00,17.585,21.6738371019665,20.5564555858789,20.5810314936296,20.5326819707196,20.5905458879426,21.0142448934716,8.67699914266749,14.199100210999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5817506968256,8.67699914266749,14.199100210999,8.67699914266749,8.67699914266749 
 06/04  01:22:00,17.6033333333333,21.6657943068871,20.5551727249312,20.5793351091727,20.5312294308935,20.5887514843414,21.0119895877251,8.67699914266749,14.2092666462479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5907618599868,8.67699914266749,14.2092666462479,8.67699914266749,8.67699914266749 
 06/04  01:23:00,17.6216666666667,21.6577806287436,20.5539163794094,20.5776657001811,20.5298055520317,20.5869851444352,21.0097436410533,8.67699914266749,14.2194588767374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.5998021177194,8.67699914266749,14.2194588767374,8.67699914266749,8.67699914266749 
 06/04  01:24:00,17.64,21.6497969444325,20.5526858188238,20.5760226244891,20.5284094968771,20.5852462049839,21.007507190176,8.67699914266749,14.2296768230877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6088713825956,8.67699914266749,14.2296768230877,8.67699914266749,8.67699914266749 
 06/04  01:25:00,17.6583333333333,21.6418424180851,20.5514803979254,20.5744053193984,20.527040525799,20.5835340840224,21.0052803640274,8.67699914266749,14.2399204061529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6179695674241,8.67699914266749,14.2399204061529,8.67699914266749,8.67699914266749 
 06/04  01:26:00,17.6766666666667,21.6339179614762,20.5502995459113,20.5728132899261,20.5256979840781,20.5818482688024,21.0030632906427,8.67699914266749,14.2501895470206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6270965852501,8.67699914266749,14.2501895470206,8.67699914266749,8.67699914266749 
 06/04  01:27:00,17.695,21.6260227580288,20.5491427529957,20.5712460962562,20.5243812871369,20.5801883029893,21.0008560894673,8.67699914266749,14.2604841670112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6362523493549,8.67699914266749,14.2604841670112,8.67699914266749,8.67699914266749 
 06/04  01:28:00,17.7133333333333,21.6181577529162,20.548009563565,20.5697033462709,20.5230899122667,20.5785537789922,20.9986588784905,8.67699914266749,14.2708041876776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6454367732558,8.67699914266749,14.2708041876776,8.67699914266749,8.67699914266749 
 06/04  01:29:00,17.7316666666667,21.6103221448626,20.5468995659604,20.5681846864463,20.5218233874906,20.5769443286911,20.9964717666227,8.67699914266749,14.2811495308047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6546497707059,8.67699914266749,14.2811495308047,8.67699914266749,8.67699914266749 
 06/04  01:30:00,17.75,21.6025169108506,20.5458123883824,20.5666897972633,20.5205812863916,20.5753596187157,20.9942948610501,8.67699914266749,14.2915201184084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6638912556933,8.67699914266749,14.2915201184084,8.67699914266749,8.67699914266749 
 06/04  01:31:00,17.7683333333333,21.5947412610046,20.5447476908911,20.5652183864074,20.5193632194937,20.5737993435326,20.9921282596398,8.67699914266749,14.3019158727353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6731611424413,8.67699914266749,14.3019158727353,8.67699914266749,8.67699914266749 
 06/04  01:32:00,17.7866666666667,21.5869962024125,20.5437051632381,20.5637701861322,20.5181688312676,20.5722632227218,20.9899720584925,8.67699914266749,14.3123367162621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6824593454079,8.67699914266749,14.3123367162621,8.67699914266749,8.67699914266749 
 06/04  01:33:00,17.805,21.5792809528571,20.5426845184036,20.562344948009,20.5169977932647,20.5707509956496,20.9878263443399,8.67699914266749,14.3227825716948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.6917857792852,8.67699914266749,14.3227825716948,8.67699914266749,8.67699914266749 
 06/04  01:34:00,17.8233333333333,21.5715965477153,20.54168549179,20.5609424416239,20.5158498026628,20.5692624201089,20.9856912022743,8.67699914266749,14.3332533619683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7011403589994,8.67699914266749,14.3332533619683,8.67699914266749,8.67699914266749 
 06/04  01:35:00,17.8416666666667,21.5639422088948,20.5407078358277,20.5595624503762,20.5147245766238,20.5677972680651,20.9835667081098,8.67699914266749,14.3437490102457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7105229997102,8.67699914266749,14.3437490102457,8.67699914266749,8.67699914266749 
 06/04  01:36:00,17.86,21.556318998147,20.5397513201378,20.5582047710946,20.5136218519362,20.5663553252342,20.9814529362696,8.67699914266749,14.3542694399179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7199336168107,8.67699914266749,14.3542694399179,8.67699914266749,8.67699914266749 
 06/04  01:37:00,17.8783333333333,21.5487261382176,20.538815726883,20.5568692105484,20.5125413802303,20.5649363875579,20.9793499520895,8.67699914266749,14.3648145746025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7293721259266,8.67699914266749,14.3648145746025,8.67699914266749,8.67699914266749 
 06/04  01:38:00,17.8966666666667,21.5411647152433,20.5379008516259,20.5555555857028,20.5114829284069,20.563540261433,20.9772578198456,8.67699914266749,14.3753843381439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7388384429163,8.67699914266749,14.3753843381439,8.67699914266749,8.67699914266749 
 06/04  01:39:00,17.915,21.5336339497952,20.5370064992005,20.5542637207169,20.5104462744543,20.5621667606842,20.9751765949831,8.67699914266749,14.3859786546121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7483324838703,8.67699914266749,14.3859786546121,8.67699914266749,8.67699914266749 
 06/04  01:40:00,17.9333333333333,21.526134950363,20.5361324850744,20.5529934476472,20.509431208447,20.5608157072502,20.9731063322715,8.67699914266749,14.3965974483024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7578541651107,8.67699914266749,14.3965974483024,8.67699914266749,8.67699914266749 
 06/04  01:41:00,17.9516666666667,21.5186669326228,20.5352786315845,20.5517446037808,20.5084375287861,20.5594869284983,20.9710470779455,8.67699914266749,14.4072406437347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7674034031911,8.67699914266749,14.4072406437347,8.67699914266749,8.67699914266749 
 06/04  01:42:00,17.97,21.5112310253736,20.5344447696674,20.5505170326547,20.5074650436118,20.5581802582322,20.9689988779763,8.67699914266749,14.4179081656531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.776980114896,8.67699914266749,14.4179081656531,8.67699914266749,8.67699914266749 
 06/04  01:43:00,17.9883333333333,21.5038264369798,20.5336307353507,20.5493105816217,20.5065135673448,20.5568955342436,20.9669617701169,8.67699914266749,14.4285999390249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7865842172406,8.67699914266749,14.4285999390249,8.67699914266749,8.67699914266749 
 06/04  01:44:00,18.0066666666667,21.4964543145253,20.5328363717543,20.5481251030949,20.5055829224026,20.555632599549,20.9649357922786,8.67699914266749,14.4393158890404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.7962156274702,8.67699914266749,14.4393158890404,8.67699914266749,8.67699914266749 
 06/04  01:45:00,18.025,21.4891138569507,20.5320615257621,20.546960452275,20.504672935953,20.5543913001061,20.9629209744759,8.67699914266749,14.4500559411124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8058742630598,8.67699914266749,14.4500559411124,8.67699914266749,8.67699914266749 
 06/04  01:46:00,18.0433333333333,21.481806227648,20.5313060502248,20.5458164885562,20.5037834418567,20.5531714862147,20.9609173473007,8.67699914266749,14.4608200208749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8155600417141,8.67699914266749,14.4608200208749,8.67699914266749,8.67699914266749 
 06/04  01:47:00,18.0616666666667,21.4745306143221,20.5305698007572,20.5446930733681,20.5029142775709,20.5519730103492,20.9589249337635,8.67699914266749,14.4716080541833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8252728813665,8.67699914266749,14.4716080541833,8.67699914266749,8.67699914266749 
 06/04  01:48:00,18.08,21.4672881947656,20.5298526380941,20.5435900716977,20.5020652862615,20.5507957286775,20.9569437578579,8.67699914266749,14.4824199671135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.835012700179,8.67699914266749,14.4824199671135,8.67699914266749,8.67699914266749 
 06/04  01:49:00,18.0983333333333,21.4600781439256,20.5291544249759,20.5425073500118,20.5012363138135,20.5496394989761,20.9549738362987,8.67699914266749,14.4932556859612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8447794165421,8.67699914266749,14.4932556859612,8.67699914266749,8.67699914266749 
 06/04  01:50:00,18.1166666666667,21.452901652173,20.5284750286189,20.5414447778636,20.5004272110705,20.5485041822344,20.9530151871698,8.67699914266749,14.5041151372414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8545729490737,8.67699914266749,14.5041151372414,8.67699914266749,8.67699914266749 
 06/04  01:51:00,18.135,21.4457578804506,20.5278143176646,20.540402225874,20.4996378309228,20.5473896406293,20.9510678215609,8.67699914266749,14.514998247688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8643932166193,8.67699914266749,14.514998247688,8.67699914266749,8.67699914266749 
 06/04  01:52:00,18.1533333333333,21.4386480299834,20.5271721647375,20.5393795673985,20.4988680306424,20.5462957391915,20.9491317522924,8.67699914266749,14.5259049442529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8742401382512,8.67699914266749,14.5259049442529,8.67699914266749,8.67699914266749 
 06/04  01:53:00,18.1716666666667,21.4315712467191,20.5265484434389,20.5383766765518,20.4981176690273,20.5452223438236,20.9472069854544,8.67699914266749,14.5368351541055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8841136332683,8.67699914266749,14.5368351541055,8.67699914266749,8.67699914266749 
 06/04  01:54:00,18.19,21.4245287411175,20.5259430309722,20.5373934299185,20.4973866088103,20.5441693230104,20.9452935292031,8.67699914266749,14.5477888046323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.8940136211956,8.67699914266749,14.5477888046323,8.67699914266749,8.67699914266749 
 06/04  01:55:00,18.2083333333333,21.417519643377,20.5253558051684,20.5364297046103,20.4966747138432,20.543136545871,20.9433913852056,8.67699914266749,14.5587658234361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9039400217836,8.67699914266749,14.5587658234361,8.67699914266749,8.67699914266749 
 06/04  01:56:00,18.2266666666667,21.4105451716815,20.5247866471636,20.5354853800077,20.4959818515624,20.5421238839003,20.9415005575032,8.67699914266749,14.5697661383357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9138927550083,8.67699914266749,14.5697661383357,8.67699914266749,8.67699914266749 
 06/04  01:57:00,18.245,21.4036044399401,20.5242354384477,20.534560335843,20.4953078902036,20.5411312090465,20.9396210438663,8.67699914266749,14.5807896773649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9238717410705,8.67699914266749,14.5807896773649,8.67699914266749,8.67699914266749 
 06/04  01:58:00,18.2633333333333,21.3966986726585,20.5237020635819,20.533654453963,20.4946527013096,20.5401583954746,20.93775284472,8.67699914266749,14.5918363687723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.933876900395,8.67699914266749,14.5918363687723,8.67699914266749,8.67699914266749 
 06/04  01:59:00,18.2816666666667,21.38982696711,20.5231864072647,20.5327676164328,20.4940161569685,20.539205317665,20.9358959544146,8.67699914266749,14.6029061410204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.943908153631,8.67699914266749,14.6029061410204,8.67699914266749,8.67699914266749 
 06/04  02:00:00,18.3,21.3829905528264,20.52268835708,20.5318997073125,20.4933981323542,20.5382718521914,20.9340503702084,8.67699914266749,14.6139989227852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9539654216511,8.67699914266749,14.6139989227852,8.67699914266749,8.67699914266749 
 06/04  02:01:00,18.3183333333333,21.3761886073833,20.5222077033391,20.5310495264433,20.4927974984513,20.5373567939829,20.9322161156057,8.67699914266749,14.625114050365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9640480889657,8.67699914266749,14.625114050365,8.67699914266749,8.67699914266749 
 06/04  02:02:00,18.3366666666667,21.3694223862763,20.5217442266787,20.5302159941109,20.4922132309075,20.5364590577305,20.9303932026634,8.67699914266749,14.6362551728429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9741594460053,8.67699914266749,14.6362551728429,8.67699914266749,8.67699914266749 
 06/04  02:03:00,18.355,21.3626909251305,20.5212977490164,20.5293986445725,20.4916448569144,20.5355781707975,20.9285816224968,8.67699914266749,14.6474159632533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9842937490664,8.67699914266749,14.6474159632533,8.67699914266749,8.67699914266749 
 06/04  02:04:00,18.3733333333333,21.3559954211514,20.5208681351218,20.5285974723666,20.4910923215865,20.534714120097,20.9267813628428,8.67699914266749,14.6585974297215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,14.9944518917195,8.67699914266749,14.6585974297215,8.67699914266749,8.67699914266749 
 06/04  02:05:00,18.3916666666667,21.3493348922547,20.5204552709237,20.5278126522628,20.4905557389023,20.5338670726281,20.9249924046106,8.67699914266749,14.6698000100117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0046342542082,8.67699914266749,14.6698000100117,8.67699914266749,8.67699914266749 
 06/04  02:06:00,18.41,21.3427105551787,20.5200590517893,20.5270443694098,20.4900352413891,20.5330372059193,20.9232147328501,8.67699914266749,14.6810279004781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0148446301207,8.67699914266749,14.6810279004781,8.67699914266749,8.67699914266749 
 06/04  02:07:00,18.4283333333333,21.3361214274161,20.519679373095,20.5262927578193,20.4895309228155,20.5322246465816,20.9214483278532,8.67699914266749,14.6922749692461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0250774421479,8.67699914266749,14.6922749692461,8.67699914266749,8.67699914266749 
 06/04  02:08:00,18.4466666666667,21.3295687363701,20.51931613142,20.52555789928,20.4890428363053,20.5314294692073,20.9196931740031,8.67699914266749,14.7035423471653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0353336976921,8.67699914266749,14.7035423471653,8.67699914266749,8.67699914266749 
 06/04  02:09:00,18.465,21.3230514889508,20.5189692218557,20.5248398344344,20.4885710014401,20.5306517074094,20.9179492504738,8.67699914266749,14.7148305299106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0456138309207,8.67699914266749,14.7148305299106,8.67699914266749,8.67699914266749 
 06/04  02:10:00,18.4833333333333,21.3165709158395,20.5186385412704,20.5241385763116,20.4881154161335,20.5298913673315,20.916216540315,8.67699914266749,14.7261437718342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0559216959189,8.67699914266749,14.7261437718342,8.67699914266749,8.67699914266749 
 06/04  02:11:00,18.5016666666667,21.3101260107109,20.5183239857119,20.5234541160153,20.4876760598338,20.5291484333174,20.9144950213115,8.67699914266749,14.7374759076469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0662516747365,8.67699914266749,14.7374759076469,8.67699914266749,8.67699914266749 
 06/04  02:12:00,18.52,21.3037180053645,20.5180254533378,20.5227864290433,20.487252899672,20.5284228742226,20.9127846752045,8.67699914266749,14.7488280834995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0766047909711,8.67699914266749,14.7488280834995,8.67699914266749,8.67699914266749 
 06/04  02:13:00,18.5383333333333,21.2973458799109,20.5177428415904,20.5221354766097,20.4868458902104,20.527714644726,20.9110854785443,8.67699914266749,14.7602008026453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0869814868605,8.67699914266749,14.7602008026453,8.67699914266749,8.67699914266749 
 06/04  02:14:00,18.5566666666667,21.2910108658939,20.5174760500336,20.5215012098715,20.4864549780028,20.5270236895534,20.909397411947,8.67699914266749,14.7715942672407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.0973819317722,8.67699914266749,14.7715942672407,8.67699914266749,8.67699914266749 
 06/04  02:15:00,18.575,21.2847119297896,20.5172249775158,20.5208835702212,20.4860801006053,20.5263499437604,20.9077204509119,8.67699914266749,14.7830085384795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1078061670581,8.67699914266749,14.7830085384795,8.67699914266749,8.67699914266749 
 06/04  02:16:00,18.5933333333333,21.2784503017002,20.5169895250041,20.520282492779,20.4857211906216,20.5256933362233,20.9060545751019,8.67699914266749,14.7944477127747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1182579143346,8.67699914266749,14.7944477127747,8.67699914266749,8.67699914266749 
 06/04  02:17:00,18.6116666666667,21.2722249345909,20.5167695927547,20.5196979060618,20.4853781742602,20.5250537893009,20.904399759131,8.67699914266749,14.8059054613057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1287313914103,8.67699914266749,14.8059054613057,8.67699914266749,8.67699914266749 
 06/04  02:18:00,18.63,21.2660370561417,20.5165650831379,20.5191297348927,20.4850509749432,20.5244312217427,20.902755981865,8.67699914266749,14.8173828993566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1392275968948,8.67699914266749,14.8173828993566,8.67699914266749,8.67699914266749 
 06/04  02:19:00,18.6483333333333,21.2598856061093,20.5163758978141,20.518577899594,20.4847395114943,20.5238255478768,20.9011232171824,8.67699914266749,14.8288805163245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1497469619814,8.67699914266749,14.8288805163245,8.67699914266749,8.67699914266749 
 06/04  02:20:00,18.6666666666667,21.2537718089329,20.5162019405474,20.5180423184839,20.4844437014239,20.5232366801054,20.8995014432898,8.67699914266749,14.8404026391816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.160293425471,8.67699914266749,14.8404026391816,8.67699914266749,8.67699914266749 
 06/04  02:21:00,18.685,21.2476945915885,20.5160431143888,20.5175229067605,20.484163458866,20.5226645277851,20.8978906334607,8.67699914266749,14.8519429883456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1708612401632,8.67699914266749,14.8519429883456,8.67699914266749,8.67699914266749 
 06/04  02:22:00,18.7033333333333,21.241655174575,20.5158993244796,20.5170195787265,20.4838986976421,20.5221089994504,20.8962907653605,8.67699914266749,14.8635027322015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1814514553261,8.67699914266749,14.8635027322015,8.67699914266749,8.67699914266749 
 06/04  02:23:00,18.7216666666667,21.2356524726035,20.5157704752443,20.5165322464807,20.4836493290351,20.5215700015021,20.894701811768,8.67699914266749,14.875086538046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.1920683253099,8.67699914266749,14.875086538046,8.67699914266749,8.67699914266749 
