Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  02:24:00,18.74,21.2296877016291,20.5156564731837,20.5160608219597,20.483415264698,20.5210474402488,20.8931237499057,8.67699914266749,14.8866882421284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2027062013791,8.67699914266749,14.8866882421284,8.67699914266749,8.67699914266749 
 06/04  02:25:00,18.7583333333333,21.2237597646776,20.5155572240785,20.5156052155085,20.4831964143224,20.5205412204739,20.8915565521489,8.67699914266749,14.8983090893836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2133662044338,8.67699914266749,14.8983090893836,8.67699914266749,8.67699914266749 
 06/04  02:26:00,18.7766666666667,21.2178698726372,20.5154726357709,20.5151653377969,20.482992688437,20.5200512473524,20.8900001953576,8.67699914266749,14.909949630642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2240488238782,8.67699914266749,14.909949630642,8.67699914266749,8.67699914266749 
 06/04  02:27:00,18.795,21.212016917474,20.5154026153809,20.5147410983155,20.482803996007,20.519577424944,20.888454651578,8.67699914266749,14.9216142732039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2347580845933,8.67699914266749,14.9216142732039,8.67699914266749,8.67699914266749 
 06/04  02:28:00,18.8133333333333,21.2062021045578,20.5153470720745,20.514332407204,20.4826302471537,20.5191196580212,20.8869198973723,8.67699914266749,14.9332966739429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2454881644859,8.67699914266749,14.9332966739429,8.67699914266749,8.67699914266749 
 06/04  02:29:00,18.8316666666667,21.2004243154546,20.515305914294,20.5139391737031,20.4824713507112,20.5186778505188,20.8853959045174,8.67699914266749,14.9449980231691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2562401365736,8.67699914266749,14.9449980231691,8.67699914266749,8.67699914266749 
 06/04  02:30:00,18.85,21.1946847496274,20.5152790525125,20.5135613079189,20.4823272168867,20.5182519072983,20.8838826493292,8.67699914266749,14.9567188465107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2670144682193,8.67699914266749,14.9567188465107,8.67699914266749,8.67699914266749 
 06/04  02:31:00,18.8683333333333,21.1889822789239,20.5152663964775,20.5131987192508,20.4821977547925,20.517841732574,20.8823801033625,8.67699914266749,14.9684593582879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2778113425018,8.67699914266749,14.9684593582879,8.67699914266749,8.67699914266749 
 06/04  02:32:00,18.8866666666667,21.1833180965699,20.5152678579521,20.5128513181081,20.4820828750609,20.517447231629,20.8808882427272,8.67699914266749,14.9802196270691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2886308091193,8.67699914266749,14.9802196270691,8.67699914266749,8.67699914266749 
 06/04  02:33:00,18.905,21.1776910653905,20.5152833479727,20.5125190143271,20.4819824873644,20.5170683092306,20.8794070387934,8.67699914266749,14.9919996532343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.2994728552482,8.67699914266749,14.9919996532343,8.67699914266749,8.67699914266749 
 06/04  02:34:00,18.9233333333333,21.1721023720946,20.5153127795752,20.5122017188499,20.4818965029932,20.5167048713095,20.8779364674961,8.67699914266749,15.0037994053121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3103374388161,8.67699914266749,15.0037994053121,8.67699914266749,8.67699914266749 
 06/04  02:35:00,18.9416666666667,21.1665508711867,20.5153560650678,20.5118993421402,20.4818248323731,20.5163568233728,20.8764765000497,8.67699914266749,15.0156188370047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3212245041246,8.67699914266749,15.0156188370047,8.67699914266749,8.67699914266749 
 06/04  02:36:00,18.96,21.1610393835306,20.5154131187425,20.5116117958307,20.4817673876123,20.5160240721529,20.8750342806315,8.67699914266749,15.027457895163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3321339891855,8.67699914266749,15.027457895163,8.67699914266749,8.67699914266749 
 06/04  02:37:00,18.9783333333333,21.1555672807346,20.5154838723193,20.5113390089807,20.4817240977172,20.5157065418619,20.8735980824168,8.67699914266749,15.0393165235228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3430658291648,8.67699914266749,15.0393165235228,8.67699914266749,8.67699914266749 
 06/04  02:38:00,18.9966666666667,21.1501352828275,20.5155682509329,20.5110809034633,20.4816948851419,20.5154041495801,20.8721597811649,8.67699914266749,15.0511946644551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3540199580002,8.67699914266749,15.0511946644551,8.67699914266749,8.67699914266749 
 06/04  02:39:00,19.015,21.1447416818097,20.5156661684256,20.5108373901592,20.4816796613138,20.5151168014465,20.8707173131247,8.67699914266749,15.0630922597856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3649963091594,8.67699914266749,15.0630922597856,8.67699914266749,8.67699914266749 
 06/04  02:40:00,19.0333333333333,21.1393873178593,20.5157775385542,20.5106083790552,20.4816783374197,20.5148444027597,20.8692717438971,8.67699914266749,15.0750092511786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3759948159968,8.67699914266749,15.0750092511786,8.67699914266749,8.67699914266749 
 06/04  02:41:00,19.0516666666667,21.1340708237753,20.5159022759096,20.5103937813139,20.4816908254517,20.5145868600442,20.8678248235292,8.67699914266749,15.0869455803166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3870154119198,8.67699914266749,15.0869455803166,8.67699914266749,8.67699914266749 
 06/04  02:42:00,19.07,21.1287932516551,20.5160402985773,20.510193510828,20.4817170406891,20.514344082606,20.8663781293086,8.67699914266749,15.0989011889837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.3980580304674,8.67699914266749,15.0989011889837,8.67699914266749,8.67699914266749 
 06/04  02:43:00,19.0883333333333,21.1235533292199,20.516191524865,20.5100074820661,20.4817568986573,20.514115980376,20.8649328655869,8.67699914266749,15.1108760191048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4091226053461,8.67699914266749,15.1108760191048,8.67699914266749,8.67699914266749 
 06/04  02:44:00,19.1066666666667,21.1183521405346,20.5163558753362,20.5098356110366,20.4818103169863,20.5139024648748,20.8634900331392,8.67699914266749,15.1228700127638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4202090704467,8.67699914266749,15.1228700127638,8.67699914266749,8.67699914266749 
 06/04  02:45:00,19.125,21.11318843288,20.5165332699285,20.5096778135616,20.4818772127389,20.5137034474846,20.8620504545569,8.67699914266749,15.1348831122114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4313173598522,8.67699914266749,15.1348831122114,8.67699914266749,8.67699914266749 
 06/04  02:46:00,19.1433333333333,21.1080633025881,20.5167236303384,20.5095340066092,20.4819575046056,20.5135188407824,20.8606148914159,8.67699914266749,15.1469152598688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4424474078405,8.67699914266749,15.1469152598688,8.67699914266749,8.67699914266749 
 06/04  02:47:00,19.1616666666667,21.1029755133445,20.5169268773364,20.5094041067558,20.4820511104216,20.5133485569999,20.8591839930007,8.67699914266749,15.1589663983292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.453599148886,8.67699914266749,15.1589663983292,8.67699914266749,8.67699914266749 
 06/04  02:48:00,19.18,21.0979261715416,20.5171429332305,20.5092880315817,20.4821579494381,20.5131925094199,20.857758373031,8.67699914266749,15.1710364703579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4647725176595,8.67699914266749,15.1710364703579,8.67699914266749,8.67699914266749 
 06/04  02:49:00,19.1983333333333,21.0929140534562,20.5173717192582,20.509185698187,20.4822779399147,20.5130506108911,20.8563385462195,8.67699914266749,15.1831254188923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4759674490283,8.67699914266749,15.1831254188923,8.67699914266749,8.67699914266749 
 06/04  02:50:00,19.2166666666667,21.087940270569,20.5176131580908,20.5090970246126,20.482411001431,20.5129227752489,20.8549250034493,8.67699914266749,15.1952331870417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4871838780558,8.67699914266749,15.1952331870417,8.67699914266749,8.67699914266749 
 06/04  02:51:00,19.235,21.083003607338,20.5178671712911,20.5090219284045,20.4825570525433,20.5128089158781,20.8535181489885,8.67699914266749,15.2073597180868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.4984217400008,8.67699914266749,15.2073597180868,8.67699914266749,8.67699914266749 
 06/04  02:52:00,19.2533333333333,21.078105176206,20.5181336818435,20.5089603280501,20.4827160131217,20.5127089471502,20.8521183751789,8.67699914266749,15.219504955479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5096809703169,8.67699914266749,15.219504955479,8.67699914266749,8.67699914266749 
 06/04  02:53:00,19.2716666666667,21.0732437667928,20.5184126116595,20.5089121415789,20.4828878020535,20.5126227830222,20.8507259988255,8.67699914266749,15.2316688428404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5209615046523,8.67699914266749,15.2316688428404,8.67699914266749,8.67699914266749 
 06/04  02:54:00,19.29,21.068420489658,20.5187038841129,20.5088772879995,20.4830723395862,20.5125503384742,20.8493413344334,8.67699914266749,15.2438513239629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5322632788487,8.67699914266749,15.2438513239629,8.67699914266749,8.67699914266749 
 06/04  02:55:00,19.3083333333333,21.0636341376539,20.5190074215769,20.508855685924,20.4832695450608,20.512491528132,20.8479646296339,8.67699914266749,15.2560523428076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5435862289414,8.67699914266749,15.2560523428076,8.67699914266749,8.67699914266749 
 06/04  02:56:00,19.3266666666667,21.0588858174831,20.5193231479498,20.5088472549948,20.4834793392459,20.5124462676949,20.8465961371869,8.67699914266749,15.2682718435048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.554930291158,8.67699914266749,15.2682718435048,8.67699914266749,8.67699914266749 
 06/04  02:57:00,19.345,21.054174324026,20.5196509862134,20.5088519145247,20.4837016420913,20.5124144725738,20.8452360497571,8.67699914266749,15.280509770353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5662954019183,8.67699914266749,15.280509770353,8.67699914266749,8.67699914266749 
 06/04  02:58:00,19.3633333333333,21.0495007587616,20.519990860941,20.5088695849086,20.4839363750446,20.5123960593041,20.8438845709296,8.67699914266749,15.2927660678186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5776814978335,8.67699914266749,15.2927660678186,8.67699914266749,8.67699914266749 
 06/04  02:59:00,19.3816666666667,21.0448639179024,20.5203426958703,20.508900186275,20.4841834588194,20.5123909441947,20.8425418495564,8.67699914266749,15.3050406805355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.5890885157058,8.67699914266749,15.3050406805355,8.67699914266749,8.67699914266749 
 06/04  03:00:00,19.4,21.0402648967741,20.5207064163902,20.508943639879,20.4844428156898,20.5123990447224,20.8412080499418,8.67699914266749,15.3173335533041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6005163925277,8.67699914266749,15.3173335533041,8.67699914266749,8.67699914266749 
 06/04  03:01:00,19.4,21.0357017083444,20.5210441787784,20.5089736206728,20.484682278868,20.512394031531,20.8398832746971,8.67699914266749,15.3296152637206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.611935779242,8.67699914266749,15.3296152637206,8.67699914266749,8.67699914266749 
 06/04  03:02:00,19.4,21.0311739611553,20.5213234557448,20.5089670041899,20.484874051207,20.512352776324,20.8385676299011,8.67699914266749,15.3418764668271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6233370134698,8.67699914266749,15.3418764668271,8.67699914266749,8.67699914266749 
 06/04  03:03:00,19.4,21.0266793359658,20.5215329560183,20.5089156918093,20.4850083108074,20.5122671770313,20.8372611613321,8.67699914266749,15.3541040704683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6347074730521,8.67699914266749,15.3541040704683,8.67699914266749,8.67699914266749 
 06/04  03:04:00,19.4,21.0222183661831,20.5216766773395,20.5088226739866,20.4850882578713,20.5121402207646,20.8359639376801,8.67699914266749,15.3662963933052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6460453619234,8.67699914266749,15.3662963933052,8.67699914266749,8.67699914266749 
 06/04  03:05:00,19.4,21.0177898179879,20.5217644491259,20.5086952240993,20.4851221171201,20.5119791775237,20.8346759927454,8.67699914266749,15.3784527065178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6573498912833,8.67699914266749,15.3784527065178,8.67699914266749,8.67699914266749 
 06/04  03:06:00,19.4,21.0133948521613,20.5218063120524,20.5085407425027,20.4851183547908,20.5117914442356,20.8333973874895,8.67699914266749,15.3905770545956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6686247600167,8.67699914266749,15.3905770545956,8.67699914266749,8.67699914266749 
 06/04  03:07:00,19.4,21.0090324833884,20.5218106288729,20.5083653297252,20.485084051574,20.5115831179751,20.8321281410308,8.67699914266749,15.4026627234163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6798637173949,8.67699914266749,15.4026627234163,8.67699914266749,8.67699914266749 
 06/04  03:08:00,19.4,21.0047039162626,20.5217840243359,20.5081737358983,20.4850248333845,20.5113589454246,20.8308682926882,8.67699914266749,15.4147109660776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.6910679093716,8.67699914266749,15.4147109660776,8.67699914266749,8.67699914266749 
 06/04  03:09:00,19.4,21.0004081516848,20.5217318006339,20.5079696828661,20.4849452131674,20.5111226449975,20.8296178364018,8.67699914266749,15.4267224278388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7022379279617,8.67699914266749,15.4267224278388,8.67699914266749,8.67699914266749 
 06/04  03:10:00,19.4,20.9961463603584,20.5216583070451,20.5077561564785,20.4848488995308,20.5108771991416,20.8283767852671,8.67699914266749,15.438701744291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7133780716151,8.67699914266749,15.438701744291,8.67699914266749,8.67699914266749 
 06/04  03:11:00,19.4,20.9919175194961,20.5215671670428,20.5075355909643,20.4847389867549,20.5106250387134,20.8271451079517,8.67699914266749,15.4506425815998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7244824669632,8.67699914266749,15.4506425815998,8.67699914266749,8.67699914266749 
 06/04  03:12:00,19.4,20.9877227676379,20.5214614188804,20.5073099834142,20.4846180727659,20.510368157464,20.8259227938476,8.67699914266749,15.4625463182193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7355523881954,8.67699914266749,15.4625463182193,8.67699914266749,8.67699914266749 
 06/04  03:13:00,19.4,20.9835610588309,20.5213436094175,20.5070809705998,20.4844883375343,20.510108188858,20.8247097902995,8.67699914266749,15.4744136574401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.746588486895,8.67699914266749,15.4744136574401,8.67699914266749,8.67699914266749 
 06/04  03:14:00,19.4,20.9794334962915,20.5212158740827,20.5068498920344,20.4843516102804,20.5098464691362,20.8235060676282,8.67699914266749,15.486244986065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7575911221305,8.67699914266749,15.486244986065,8.67699914266749,8.67699914266749 
 06/04  03:15:00,19.4,20.9753390085508,20.5210800013908,20.5066178407775,20.4842094234796,20.509584088119,20.8223115567841,8.67699914266749,15.498040542449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7685605154558,8.67699914266749,15.498040542449,8.67699914266749,8.67699914266749 
 06/04  03:16:00,19.4,20.9713136752058,20.5209422445025,20.506390565013,20.4840676818754,20.5093268602515,20.8211418162239,8.67699914266749,15.5098046937717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.779500719258,8.67699914266749,15.5098046937717,8.67699914266749,8.67699914266749 
 06/04  03:17:00,19.4,20.9673076410307,20.5207978454161,20.5061626174712,20.4839216266454,20.5090692476171,20.8199754799693,8.67699914266749,15.5215311331112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.7904058861653,8.67699914266749,15.5215311331112,8.67699914266749,8.67699914266749 
 06/04  03:18:00,19.4,20.9633520654693,20.5206512664001,20.5059380332522,20.483775458255,20.508815333816,20.8188259511451,8.67699914266749,15.5332211735284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8012772302581,8.67699914266749,15.5332211735284,8.67699914266749,8.67699914266749 
 06/04  03:19:00,19.4,20.9594071097351,20.52049848492,20.505712294786,20.4836251741991,20.5085605262249,20.817675953805,8.67699914266749,15.5448754866452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.812115373939,8.67699914266749,15.5448754866452,8.67699914266749,8.67699914266749 
 06/04  03:20:00,19.4,20.9555104810757,20.5203446858073,20.5054903036209,20.4834757006183,20.5083097879073,20.8165415782345,8.67699914266749,15.5564985915446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.82292451046,8.67699914266749,15.5564985915446,8.67699914266749,8.67699914266749 
 06/04  03:21:00,19.4,20.9516257076186,20.520186182792,20.5052680015634,20.4833233951643,20.5080589938864,20.8154069602398,8.67699914266749,15.5680843527394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8336989515572,8.67699914266749,15.5680843527394,8.67699914266749,8.67699914266749 
 06/04  03:22:00,19.4,20.9477901759462,20.5200279905232,20.5050501814665,20.4831730350792,20.5078129990361,20.8142880937082,8.67699914266749,15.5796341123768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8444399385253,8.67699914266749,15.5796341123768,8.67699914266749,8.67699914266749 
 06/04  03:23:00,19.4,20.9439676289428,20.5198662771879,20.5048327100537,20.4830208618767,20.507567604431,20.813169258332,8.67699914266749,15.5911526657675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8551519200756,8.67699914266749,15.5911526657675,8.67699914266749,8.67699914266749 
 06/04  03:24:00,19.4,20.9401944414755,20.5197057778265,20.5046201386437,20.4828713904906,20.5073274216545,20.812066075126,8.67699914266749,15.6026340812572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8658293968971,8.67699914266749,15.6026340812572,8.67699914266749,8.67699914266749 
 06/04  03:25:00,19.4,20.9364347521137,20.5195425680973,20.5044082986243,20.4827207911217,20.5070882174336,20.8109630284102,8.67699914266749,15.6140797584651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8764736637575,8.67699914266749,15.6140797584651,8.67699914266749,8.67699914266749 
 06/04  03:26:00,19.4,20.9327241915047,20.5193811824174,20.5042015703072,20.4825733883006,20.5068544309723,20.8098754605489,8.67699914266749,15.6254904083852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.8870853798542,8.67699914266749,15.6254904083852,8.67699914266749,8.67699914266749 
 06/04  03:27:00,19.4,20.9290631112785,20.519222713283,20.5040008862849,20.4824302063468,20.5066269980589,20.8088039785032,8.67699914266749,15.6368704806266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.897668674204,8.67699914266749,15.6368704806266,8.67699914266749,8.67699914266749 
 06/04  03:28:00,19.4,20.9254431046367,20.5190659052924,20.5038047936377,20.4822900022685,20.5064044441554,20.8077437299114,8.67699914266749,15.6482139797275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9082179883821,8.67699914266749,15.6482139797275,8.67699914266749,8.67699914266749 
 06/04  03:29:00,19.4,20.9218563088326,20.5189096208996,20.5036119791986,20.4821516441235,20.5061854377184,20.806691392533,8.67699914266749,15.659522225262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9187345429019,8.67699914266749,15.659522225262,8.67699914266749,8.67699914266749 
 06/04  03:30:00,19.4,20.9183000310653,20.5187533914594,20.503421840285,20.4820146448239,20.5059693666352,20.8056456680153,8.67699914266749,15.6707958900598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9292189614796,8.67699914266749,15.6707958900598,8.67699914266749,8.67699914266749 
 06/04  03:31:00,19.4,20.9147724545561,20.5185972375411,20.5032342906487,20.4818789911122,20.5057561408871,20.8046064296211,8.67699914266749,15.6820353437855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9396715874434,8.67699914266749,15.6820353437855,8.67699914266749,8.67699914266749 
 06/04  03:32:00,19.4,20.9112741240844,20.5184413122825,20.5030493892128,20.4817447996811,20.5055458176573,20.8035737634922,8.67699914266749,15.6932408139066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9500926323093,8.67699914266749,15.6932408139066,8.67699914266749,8.67699914266749 
 06/04  03:33:00,19.4,20.9078042388072,20.5182858038102,20.5028672338856,20.4816122234375,20.5053384933379,20.802547835185,8.67699914266749,15.7044124611075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9604822455475,8.67699914266749,15.7044124611075,8.67699914266749,8.67699914266749 
 06/04  03:34:00,19.4,20.9043634736655,20.5181308332102,20.5026878588294,20.4814813521807,20.5051342003091,20.8015286554409,8.67699914266749,15.7155504146215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9708405473423,8.67699914266749,15.7155504146215,8.67699914266749,8.67699914266749 
 06/04  03:35:00,19.4,20.9009509435403,20.5179765172748,20.5025112967397,20.4813522732792,20.5049329692517,20.8005162877855,8.67699914266749,15.7266547887845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9811676439762,8.67699914266749,15.7266547887845,8.67699914266749,8.67699914266749 
 06/04  03:36:00,19.4,20.8975672597998,20.5178229202564,20.5023375322007,20.4812250243485,20.5047347826169,20.7995106890453,8.67699914266749,15.737725690791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,15.9914636350534,8.67699914266749,15.737725690791,8.67699914266749,8.67699914266749 
 06/04  03:37:00,19.4,20.8942115235884,20.517670121067,20.5021665680648,20.4810996584234,20.5045396410782,20.7985119036763,8.67699914266749,15.7487632243278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0017286168928,8.67699914266749,15.7487632243278,8.67699914266749,8.67699914266749 
 06/04  03:38:00,19.4,20.8908843292775,20.5175181575525,20.5019983705699,20.4809761895716,20.5043475086736,20.7975198826272,8.67699914266749,15.7597674912773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0119626841213,8.67699914266749,15.7597674912773,8.67699914266749,8.67699914266749 
 06/04  03:39:00,19.4,20.8875847768771,20.517367087174,20.5018329287867,20.4808546518551,20.5041583722594,20.7965346648296,8.67699914266749,15.7707385925161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0221659304225,8.67699914266749,15.7707385925161,8.67699914266749,8.67699914266749 
 06/04  03:40:00,19.4,20.8843134270372,20.5172169295685,20.5016701979035,20.4807350433414,20.5039721847979,20.7955561956157,8.67699914266749,15.7816766282891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0323384488889,8.67699914266749,15.7816766282891,8.67699914266749,8.67699914266749 
 06/04  03:41:00,19.4,20.8810693673622,20.5170677257198,20.5015101572085,20.4806173836257,20.5037889233425,20.7945845059425,8.67699914266749,15.7925816983858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0424803321873,8.67699914266749,15.7925816983858,8.67699914266749,8.67699914266749 
 06/04  03:42:00,19.4,20.8778531147612,20.5169194814718,20.501352754363,20.4805016587893,20.5036085333157,20.793619534792,8.67699914266749,15.8034539022231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0525916726375,8.67699914266749,15.8034539022231,8.67699914266749,8.67699914266749 
 06/04  03:43:00,19.4,20.874663743979,20.5167722254797,20.5011979622188,20.480387877754,20.5034309853305,20.7926613054334,8.67699914266749,15.8142933388845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0626725622491,8.67699914266749,15.8142933388845,8.67699914266749,8.67699914266749 
 06/04  03:44:00,19.4,20.8715017285169,20.5166259537153,20.5010457240879,20.4802760182224,20.5032562204645,20.7917097515987,8.67699914266749,15.825100107139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0727230927397,8.67699914266749,15.825100107139,8.67699914266749,8.67699914266749 
 06/04  03:45:00,19.4,20.8683661346684,20.5164806859337,20.5008960091129,20.4801660816018,20.5030842056327,20.7907648899184,8.67699914266749,15.8358743054508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0827433555435,8.67699914266749,15.8358743054508,8.67699914266749,8.67699914266749 
 06/04  03:46:00,19.4,20.8652573961817,20.5163364112316,20.5007487585863,20.4800580399817,20.5029148799096,20.7898266499998,8.67699914266749,15.8466160319838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.0927334418162,8.67699914266749,15.8466160319838,8.67699914266749,8.67699914266749 
 06/04  03:47:00,19.4,20.8621745761487,20.5161931429971,20.5006039398444,20.4799518895909,20.5027482084258,20.7888950427775,8.67699914266749,15.8573253846043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1026934424372,8.67699914266749,15.8573253846043,8.67699914266749,8.67699914266749 
 06/04  03:48:00,19.4,20.8591180730702,20.516050865635,20.500461493751,20.4798475989186,20.5025841298521,20.7879699946748,8.67699914266749,15.8680024608829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1126234480117,8.67699914266749,15.8680024608829,8.67699914266749,8.67699914266749 
 06/04  03:49:00,19.4,20.8560869518728,20.5159095880189,20.5003213871355,20.4797451607197,20.5024226088397,20.7870515117558,8.67699914266749,15.8786473580959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1225235488716,8.67699914266749,15.8786473580959,8.67699914266749,8.67699914266749 
 06/04  03:50:00,19.4,20.8530815803431,20.5157692914557,20.5001835615122,20.4796445413473,20.5022635847403,20.7861395180584,8.67699914266749,15.8892601732262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1323938350767,8.67699914266749,15.8892601732262,8.67699914266749,8.67699914266749 
 06/04  03:51:00,19.4,20.8501010296892,20.5156299816633,20.5000479840836,20.4795457313271,20.5021070226104,20.7852340154954,8.67699914266749,15.8998410029644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1422343964152,8.67699914266749,15.8998410029644,8.67699914266749,8.67699914266749 
 06/04  03:52:00,19.4,20.8471456411622,20.515491638015,20.4999145977348,20.4794486959385,20.501952863206,20.7843349263898,8.67699914266749,15.9103899437095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1520453224051,8.67699914266749,15.9103899437095,8.67699914266749,8.67699914266749 
 06/04  03:53:00,19.4,20.8442144959752,20.5153542640682,20.4997833706255,20.4793534243816,20.5018010725756,20.7834422491203,8.67699914266749,15.92090709157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.161826702295,8.67699914266749,15.92090709157,8.67699914266749,8.67699914266749 
 06/04  03:54:00,19.4,20.8413079125249,20.5152178381082,20.4996542474764,20.4792598816266,20.5016515933463,20.7825559048498,8.67699914266749,15.9313925423649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1715786250642,8.67699914266749,15.9313925423649,8.67699914266749,8.67699914266749 
 06/04  03:55:00,19.4,20.8384249850364,20.5150823622585,20.4995271977787,20.4791680562006,20.5015043929343,20.7816758889471,8.67699914266749,15.9418463916241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1813011794245,8.67699914266749,15.9418463916241,8.67699914266749,8.67699914266749 
 06/04  03:56:00,19.4,20.8355660122183,20.5149478143286,20.4994021683741,20.4790779133081,20.5013594161247,20.7808021218722,8.67699914266749,15.9522687345899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.1909944538202,8.67699914266749,15.9522687345899,8.67699914266749,8.67699914266749 
 06/04  03:57:00,19.4,20.8327301036696,20.5148141955365,20.4992791303117,20.4789894412693,20.5012166319284,20.7799345964277,8.67699914266749,15.9626596662175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2006585364296,8.67699914266749,15.9626596662175,8.67699914266749,8.67699914266749 
 06/04  03:58:00,19.4,20.829917541104,20.5146814836546,20.499158032713,20.4789026059048,20.501075987448,20.7790732327456,8.67699914266749,15.9730192811756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2102935151651,8.67699914266749,15.9730192811756,8.67699914266749,8.67699914266749 
 06/04  03:59:00,19.4,20.827127451301,20.5145496793784,20.4990388483081,20.478817395657,20.5009374534128,20.7782180214392,8.67699914266749,15.9833476738481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2198994776744,8.67699914266749,15.9833476738481,8.67699914266749,8.67699914266749 
 06/04  04:00:00,19.4,20.8243601012583,20.5144187607546,20.4989215285695,20.4787337772242,20.5008009793137,20.777368882619,8.67699914266749,15.9936449383339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2294765113416,8.67699914266749,15.9936449383339,8.67699914266749,8.67699914266749 
 06/04  04:01:00,19.3916666666667,20.8216146362777,20.5142693080028,20.4987907424576,20.4786329829916,20.5006512320447,20.7765258050299,8.67699914266749,16.0038978196438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2390113913602,8.67699914266749,16.0038978196438,8.67699914266749,8.67699914266749 
 06/04  04:02:00,19.3833333333333,20.8188906325872,20.5140843884274,20.4986328128537,20.4784985383412,20.5004745325302,20.7756887090088,8.67699914266749,16.014103833489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2485013664463,8.67699914266749,16.014103833489,8.67699914266749,8.67699914266749 
 06/04  04:03:00,19.375,20.816186440534,20.5138579767954,20.4984428177558,20.4783244633159,20.5002659569029,20.7748575696464,8.67699914266749,16.0242546228127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2579384751442,8.67699914266749,16.0242546228127,8.67699914266749,8.67699914266749 
 06/04  04:04:00,19.3666666666667,20.8135017615862,20.513592002216,20.4982223799462,20.4781124901458,20.500027126109,20.7740322866002,8.67699914266749,16.0343500084623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2673224473258,8.67699914266749,16.0343500084623,8.67699914266749,8.67699914266749 
 06/04  04:05:00,19.3583333333333,20.8108356013695,20.5132915350897,20.4979757466536,20.4778674363313,20.4997622855389,20.7732128224757,8.67699914266749,16.0443899955065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2766532414125,8.67699914266749,16.0443899955065,8.67699914266749,8.67699914266749 
 06/04  04:06:00,19.35,20.8081881789181,20.5129618021322,20.4977072794251,20.4775943120782,20.4994757948955,20.7723990799651,8.67699914266749,16.054378231371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2859342192156,8.67699914266749,16.054378231371,8.67699914266749,8.67699914266749 
 06/04  04:07:00,19.3416666666667,20.8055587999601,20.5126072090156,20.4974206207706,20.4772973602097,20.4991712948462,20.7715910242888,8.67699914266749,16.0643093899907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.2951604414928,8.67699914266749,16.0643093899907,8.67699914266749,8.67699914266749 
 06/04  04:08:00,19.3333333333333,20.8029477726201,20.5122312451069,20.497118604111,20.4769799513755,20.4988516169779,20.770788559309,8.67699914266749,16.0741846313667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3043329797284,8.67699914266749,16.0741846313667,8.67699914266749,8.67699914266749 
 06/04  04:09:00,19.325,20.8003544373434,20.5118367299353,20.4968034741832,20.476644815443,20.4985190042075,20.7699916457667,8.67699914266749,16.0840045868942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3134524212958,8.67699914266749,16.0840045868942,8.67699914266749,8.67699914266749 
 06/04  04:10:00,19.3166666666667,20.7977790829416,20.5114259640004,20.4964770194157,20.4762941836158,20.4981752431595,20.7692001824631,8.67699914266749,16.0937731178701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3225223470814,8.67699914266749,16.0937731178701,8.67699914266749,8.67699914266749 
 06/04  04:11:00,19.3083333333333,20.7952210550688,20.5110008861901,20.4961407189714,20.4759299392645,20.4978218112095,20.7684141224746,8.67699914266749,16.1034851545995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3315380704016,8.67699914266749,16.1034851545995,8.67699914266749,8.67699914266749 
 06/04  04:12:00,19.3,20.7926806210912,20.5105631094318,20.4957957739119,20.4755536512562,20.4974599076489,20.7676333587096,8.67699914266749,16.1131418973993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3405007048539,8.67699914266749,16.1131418973993,8.67699914266749,8.67699914266749 
 06/04  04:13:00,19.2916666666667,20.7901571331075,20.5101140077834,20.49544318979,20.4751666577629,20.4970905362781,20.7668578372558,8.67699914266749,16.122743995497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3494108565759,8.67699914266749,16.122743995497,8.67699914266749,8.67699914266749 
 06/04  04:14:00,19.2833333333333,20.7876508375285,20.5096547212371,20.4950837781602,20.4747700701874,20.4967145069167,20.766087446529,8.67699914266749,16.1322918396725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3582688931693,8.67699914266749,16.1322918396725,8.67699914266749,8.67699914266749 
 06/04  04:15:00,19.275,20.7851610918058,20.5091862262017,20.4947182224733,20.4743648411867,20.4963325012984,20.7653221274278,8.67699914266749,16.1417856993619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3670750699773,8.67699914266749,16.1417856993619,8.67699914266749,8.67699914266749 
 06/04  04:16:00,19.2666666666667,20.7826881206826,20.5087093304944,20.4943470697568,20.4739517593684,20.4959450647511,20.7645617657813,8.67699914266749,16.1512291487401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3758326993141,8.67699914266749,16.1512291487401,8.67699914266749,8.67699914266749 
 06/04  04:17:00,19.2583333333333,20.780231286255,20.5082247329225,20.493970785987,20.47353150699,20.4955526615688,20.763806299238,8.67699914266749,16.1606172143165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3845371895297,8.67699914266749,16.1606172143165,8.67699914266749,8.67699914266749 
 06/04  04:18:00,19.25,20.777790791564,20.5077330102469,20.4935897403117,20.4731046470759,20.4951556592349,20.7630556128801,8.67699914266749,16.1699510235951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.3931895858566,8.67699914266749,16.1699510235951,8.67699914266749,8.67699914266749 
 06/04  04:19:00,19.2416666666667,20.775366003467,20.5072346678179,20.4932042521616,20.4726716725884,20.4947543755325,20.7623096428323,8.67699914266749,16.179231190131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4017904608379,8.67699914266749,16.179231190131,8.67699914266749,8.67699914266749 
 06/04  04:20:00,19.2333333333333,20.772957103699,20.5067301209731,20.492814570555,20.472232988261,20.4943490578493,20.7615682749868,8.67699914266749,16.1884613721241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4103432017434,8.67699914266749,16.1884613721241,8.67699914266749,8.67699914266749 
 06/04  04:21:00,19.225,20.770563464466,20.5062197392332,20.4924209154124,20.4717889535956,20.4939399244925,20.7608314453319,8.67699914266749,16.197636786973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4188433973554,8.67699914266749,16.197636786973,8.67699914266749,8.67699914266749 
 06/04  04:22:00,19.2166666666667,20.7681852467829,20.5057038243206,20.4920234540435,20.471339861474,20.4935271411747,20.7600990417832,8.67699914266749,16.2067585741937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4272921034263,8.67699914266749,16.2067585741937,8.67699914266749,8.67699914266749 
 06/04  04:23:00,19.2083333333333,20.7664541324992,20.5058957188723,20.4944325805689,20.475163602061,20.4943302808829,20.7593649964613,8.67699914266749,16.2158305811077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.435692879211,8.67699914266749,16.2158305811077,8.67699914266749,8.67699914266749 
 06/04  04:24:00,19.2,20.7651093193629,20.5065733127287,20.4985960038641,20.4815810395607,20.4959386470237,20.7586434759299,8.67699914266749,16.2248482261724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4440415020395,8.67699914266749,16.2248482261724,8.67699914266749,8.67699914266749 
 06/04  04:25:00,19.1916666666667,20.763852135326,20.5073917664454,20.5030862420348,20.4884237948238,20.4977605821358,20.7579435914196,8.67699914266749,16.2338126856421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4523390611272,8.67699914266749,16.2338126856421,8.67699914266749,8.67699914266749 
 06/04  04:26:00,19.1833333333333,20.7625334358905,20.5081623036594,20.5071764929603,20.4946063474647,20.4994874888217,20.7572607110197,8.67699914266749,16.2427245941282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4605861479622,8.67699914266749,16.2427245941282,8.67699914266749,8.67699914266749 
 06/04  04:27:00,19.175,20.7611176931528,20.5088317877217,20.5106985742211,20.4998815051843,20.5010422543032,20.7565890291394,8.67699914266749,16.2515874868296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4687860313593,8.67699914266749,16.2515874868296,8.67699914266749,8.67699914266749 
 06/04  04:28:00,19.1666666666667,20.7596153138281,20.5094073159006,20.5137155235191,20.5043436676394,20.502445008591,20.7559258891123,8.67699914266749,16.2603967843146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.476934494456,8.67699914266749,16.2603967843146,8.67699914266749,8.67699914266749 
 06/04  04:29:00,19.1583333333333,20.7580442646716,20.5099088677902,20.5163299737001,20.5081449760002,20.5037332455885,20.7552711909418,8.67699914266749,16.2691535880334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.485032556547,8.67699914266749,16.2691535880334,8.67699914266749,8.67699914266749 
 06/04  04:30:00,19.15,20.756418668396,20.5103526522955,20.5186222452049,20.5114054184248,20.5049356333566,20.7546259623053,8.67699914266749,16.2778584965488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.4930807753281,8.67699914266749,16.2778584965488,8.67699914266749,8.67699914266749 
 06/04  04:31:00,19.1416666666667,20.7548881489363,20.5108352286091,20.5215391648151,20.5157318318448,20.5061629735553,20.753979944555,8.67699914266749,16.2865118725712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5010794915068,8.67699914266749,16.2865118725712,8.67699914266749,8.67699914266749 
 06/04  04:32:00,19.1333333333333,20.7534804912202,20.5113717884633,20.5252068797061,20.5213662108326,20.5074481221081,20.7533455319104,8.67699914266749,16.2951139680667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5090289436623,8.67699914266749,16.2951139680667,8.67699914266749,8.67699914266749 
 06/04  04:33:00,19.125,20.752315564213,20.5119483370169,20.5294896322287,20.5280636539887,20.5087887986909,20.7527291361255,8.67699914266749,16.3036649828695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.516929322182,8.67699914266749,16.3036649828695,8.67699914266749,8.67699914266749 
 06/04  04:34:00,19.1166666666667,20.751369057071,20.5125521508694,20.5342553596687,20.5355752009022,20.5101771986171,20.7521325673375,8.67699914266749,16.3121650921441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5247807945874,8.67699914266749,16.3121650921441,8.67699914266749,8.67699914266749 
 06/04  04:35:00,19.1083333333333,20.7505914525192,20.5131781024039,20.5394297776633,20.5437546146825,20.5116093020983,20.7515564410837,8.67699914266749,16.3206144592512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5325835174281,8.67699914266749,16.3206144592512,8.67699914266749,8.67699914266749 
 06/04  04:36:00,19.1,20.750416864059,20.5139414021862,20.5460085900761,20.5541663717717,20.5131737398502,20.7510008221809,8.67699914266749,16.3290132417765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5403376418672,8.67699914266749,16.3290132417765,8.67699914266749,8.67699914266749 
 06/04  04:37:00,19.0916666666667,20.7507105451343,20.51481275666,20.5536403165981,20.566245662275,20.5148458860181,20.7504699265277,8.67699914266749,16.3373615943556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5480433163044,8.67699914266749,16.3373615943556,8.67699914266749,8.67699914266749 
 06/04  04:38:00,19.0833333333333,20.7512192469295,20.5157387948946,20.5618255666215,20.5791943787091,20.51658424207,20.7499654667768,8.67699914266749,16.3456596699989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5557006876086,8.67699914266749,16.3456596699989,8.67699914266749,8.67699914266749 
 06/04  04:39:00,19.075,20.7518074628678,20.5166889930896,20.5703007450676,20.592581170398,20.5183660378188,20.7494884833017,8.67699914266749,16.3539076207119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5633099016977,8.67699914266749,16.3539076207119,8.67699914266749,8.67699914266749 
 06/04  04:40:00,19.0666666666667,20.7521786092683,20.5176546721083,20.5791158436675,20.6062731704697,20.5201855903382,20.7490407989708,8.67699914266749,16.3621055977881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5708711038111,8.67699914266749,16.3621055977881,8.67699914266749,8.67699914266749 
 06/04  04:41:00,19.0583333333333,20.7523305924296,20.5186368535898,20.5883223183725,20.6204705340147,20.5220444548553,20.7486234742055,8.67699914266749,16.3702537519452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5783844386387,8.67699914266749,16.3702537519452,8.67699914266749,8.67699914266749 
 06/04  04:42:00,19.05,20.7523682744447,20.5196386786077,20.5979355632042,20.6352429678472,20.5239455852447,20.748237316803,8.67699914266749,16.3783522333911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5858500503819,8.67699914266749,16.3783522333911,8.67699914266749,8.67699914266749 
 06/04  04:43:00,19.0416666666667,20.7523667781924,20.52066268235,20.6079496540974,20.6505810088126,20.5258913336652,20.7478829980862,8.67699914266749,16.3864011918549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.5932680827829,8.67699914266749,16.3864011918549,8.67699914266749,8.67699914266749 
 06/04  04:44:00,19.0333333333333,20.7523735978832,20.5217106428462,20.6183533803801,20.6664519240841,20.527883430914,20.7475615446326,8.67699914266749,16.394400776602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6006386791398,8.67699914266749,16.394400776602,8.67699914266749,8.67699914266749 
 06/04  04:45:00,19.025,20.752403967971,20.5227838503193,20.6291371953297,20.6828248786487,20.5299231997961,20.7472740826011,8.67699914266749,16.4023511364422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6079619823134,8.67699914266749,16.4023511364422,8.67699914266749,8.67699914266749 
 06/04  04:46:00,19.0166666666667,20.7524716088636,20.5238834211923,20.6402944017586,20.6996760940078,20.5320118014019,20.7470219509617,8.67699914266749,16.4102524197342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6152381347317,8.67699914266749,16.4102524197342,8.67699914266749,8.67699914266749 
