Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  04:47:00,19.0083333333333,20.7525786924416,20.5250103187511,20.6518203138283,20.7169870006273,20.5341502241723,20.7468063761445,8.67699914266749,16.4181047743883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6224672783928,8.67699914266749,16.4181047743883,8.67699914266749,8.67699914266749 
 06/04  04:48:00,19.,20.7527346643114,20.5261654382315,20.6637114609714,20.734741968483,20.536339359444,20.7466286506344,8.67699914266749,16.4259083478684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6296495548663,8.67699914266749,16.4259083478684,8.67699914266749,8.67699914266749 
 06/04  04:49:00,18.9916666666667,20.752939528244,20.5273495371615,20.6759650736047,20.7529269872994,20.5385799354303,20.7464898836818,8.67699914266749,16.4336632871936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6367851052955,8.67699914266749,16.4336632871936,8.67699914266749,8.67699914266749 
 06/04  04:50:00,18.9833333333333,20.7532010142014,20.5285633124248,20.6885789332993,20.771529235991,20.5408725972565,20.7463912330132,8.67699914266749,16.4413697389401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6438740703982,8.67699914266749,16.4413697389401,8.67699914266749,8.67699914266749 
 06/04  04:51:00,18.975,20.7535173416565,20.5298073390265,20.7015512406551,20.790536886964,20.5432821017161,20.7463336685715,8.67699914266749,16.4490278492418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6509165904687,8.67699914266749,16.4490278492418,8.67699914266749,8.67699914266749 
 06/04  04:52:00,18.9666666666667,20.7549079849606,20.5312864637197,20.7170186506512,20.8131879194893,20.5459582335442,20.7463226499705,8.67699914266749,16.4566377637925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6579128053784,8.67699914266749,16.4566377637925,8.67699914266749,8.67699914266749 
 06/04  04:53:00,18.9583333333333,20.756763035737,20.5329428740973,20.7343786321903,20.8384912430294,20.5488569123019,20.7463619380255,8.67699914266749,16.4641996278469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6648628545777,8.67699914266749,16.4641996278469,8.67699914266749,8.67699914266749 
 06/04  04:54:00,18.95,20.7585232004855,20.5346778290663,20.7525034059298,20.8647479235399,20.5519040659837,20.7464519257699,8.67699914266749,16.4717135862217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6717668770971,8.67699914266749,16.4717135862217,8.67699914266749,8.67699914266749 
 06/04  04:55:00,18.9416666666667,20.7599749299367,20.5364349809356,20.770646537848,20.8908868283426,20.5550548478811,20.7465917693523,8.67699914266749,16.4791797832973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6786250115481,8.67699914266749,16.4791797832973,8.67699914266749,8.67699914266749 
 06/04  04:56:00,18.9333333333333,20.7611610206945,20.5381972695246,20.7885903834971,20.9165403821305,20.5582917680173,20.746780706685,8.67699914266749,16.4865983630188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6854373961251,8.67699914266749,16.4865983630188,8.67699914266749,8.67699914266749 
 06/04  04:57:00,18.925,20.7621792813486,20.5399658166698,20.8063105360955,20.9416957005231,20.561610505637,20.7470184359927,8.67699914266749,16.4939694688977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6922041686061,8.67699914266749,16.4939694688977,8.67699914266749,8.67699914266749 
 06/04  04:58:00,18.9166666666667,20.7631146579345,20.5417461500113,20.8238959534701,20.966438219836,20.5650106597458,20.747305412257,8.67699914266749,16.5012932440128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.6989254663542,8.67699914266749,16.5012932440128,8.67699914266749,8.67699914266749 
 06/04  04:59:00,18.9083333333333,20.7640116979571,20.5435788137068,20.8414061528274,20.990849197892,20.5684921296958,20.7476424810782,8.67699914266749,16.5085698310118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7056014263188,8.67699914266749,16.5085698310118,8.67699914266749,8.67699914266749 
 06/04  05:00:00,18.9,20.7648991304666,20.5454818740798,20.8588782329392,21.0149872788806,20.5720544798296,20.7480307608726,8.67699914266749,16.5157993721124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7122321850371,8.67699914266749,16.5157993721124,8.67699914266749,8.67699914266749 
 06/04  05:01:00,18.9,20.7657900391917,20.5474714777258,20.876351093312,21.0389079845379,20.5757046822558,20.7484712458708,8.67699914266749,16.5229953579087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7188311905619,8.67699914266749,16.5229953579087,8.67699914266749,8.67699914266749 
 06/04  05:02:00,18.9,20.7666998133713,20.549556658621,20.8938573490942,21.062655043593,20.5794490527233,20.748964863818,8.67699914266749,16.5301667010166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.725407129027,8.67699914266749,16.5301667010166,8.67699914266749,8.67699914266749 
 06/04  05:03:00,18.9,20.767634163508,20.551738620337,20.9114223097211,21.0862618608079,20.5832897991616,20.7495122272475,8.67699914266749,16.5373124887768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7319594243237,8.67699914266749,16.5373124887768,8.67699914266749,8.67699914266749 
 06/04  05:04:00,18.9,20.7686039481005,20.5540140466634,20.9290663035149,21.1097556394994,20.587226008599,20.7501138177025,8.67699914266749,16.5444348933909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7384901842043,8.67699914266749,16.5444348933909,8.67699914266749,8.67699914266749 
 06/04  05:05:00,18.9,20.7696108860114,20.5563781074887,20.9468065747985,21.1331599608781,20.5912553650037,20.7507697972934,8.67699914266749,16.5515349669266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7450004298168,8.67699914266749,16.5515349669266,8.67699914266749,8.67699914266749 
 06/04  05:06:00,18.9,20.7706632644322,20.5588261167706,20.9646582861169,21.1564958897683,20.5953753437399,20.7514802441021,8.67699914266749,16.558615763526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7514929837136,8.67699914266749,16.558615763526,8.67699914266749,8.67699914266749 
 06/04  05:07:00,18.9,20.7717604458706,20.5613539518666,20.982634846517,21.1797822533935,20.5995835747372,20.7522449611098,8.67699914266749,16.5656736867001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7579645720752,8.67699914266749,16.5656736867001,8.67699914266749,8.67699914266749 
 06/04  05:08:00,18.9,20.7729093817135,20.5639581217612,21.0007481268876,21.2030358192819,20.6038779742631,20.7530637255157,8.67699914266749,16.5727096201707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7644160074814,8.67699914266749,16.5727096201707,8.67699914266749,8.67699914266749 
 06/04  05:09:00,18.9,20.7741080658562,20.5666355802688,21.0190085529547,21.2262713898558,20.6082566299848,20.7539360832007,8.67699914266749,16.5797240119386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7708477025352,8.67699914266749,16.5797240119386,8.67699914266749,8.67699914266749 
 06/04  05:10:00,18.9,20.7753627565903,20.5693836986887,21.0374252997721,21.2495020200349,20.6127178229237,20.7548616051494,8.67699914266749,16.5867196024028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7772621659403,8.67699914266749,16.5867196024028,8.67699914266749,8.67699914266749 
 06/04  05:11:00,18.9,20.7766705865406,20.5722001278224,21.0560063891372,21.2727391458836,20.6172599259433,20.7558396673557,8.67699914266749,16.5936927084185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.783656031657,8.67699914266749,16.5936927084185,8.67699914266749,8.67699914266749 
 06/04  05:12:00,18.9,20.7780374382067,20.5750828301309,21.0747588733183,21.2959927990019,20.6218814614852,20.7568697119555,8.67699914266749,16.6006441422823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7900300407828,8.67699914266749,16.6006441422823,8.67699914266749,8.67699914266749 
 06/04  05:13:00,18.9,20.7794598598694,20.5780299707716,21.0936889026826,21.3192717042998,20.6265810168941,20.7579510137407,8.67699914266749,16.6075743181246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.7963845719826,8.67699914266749,16.6075743181246,8.67699914266749,8.67699914266749 
 06/04  05:14:00,18.9,20.7809441238625,20.5810399553167,21.1128018716099,21.3425834538008,20.6313551417146,20.7590829128567,8.67699914266749,16.6144834634336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8027198336438,8.67699914266749,16.6144834634336,8.67699914266749,8.67699914266749 
 06/04  05:15:00,18.9,20.7824902460862,20.5841113283854,21.1321024588858,21.3659345748145,20.6362022678214,20.7602645916055,8.67699914266749,16.6213717181541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8090359541046,8.67699914266749,16.6213717181541,8.67699914266749,8.67699914266749 
 06/04  05:16:00,18.9,20.7841047232325,20.5872428579739,21.1515947785937,21.3893307057938,20.6411217074802,20.7614953988173,8.67699914266749,16.6282416329419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8153352670696,8.67699914266749,16.6282416329419,8.67699914266749,8.67699914266749 
 06/04  05:17:00,18.9,20.7857822676629,20.5904334262069,21.1712823887507,21.412776630736,20.6461128257497,20.7627745680819,8.67699914266749,16.6350895249075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.821614405822,8.67699914266749,16.6350895249075,8.67699914266749,8.67699914266749 
 06/04  05:18:00,18.9,20.7875270818848,20.5936820857383,21.1911683967311,21.4362764083079,20.6511749162284,20.7641014729088,8.67699914266749,16.6419161609167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8278740695025,8.67699914266749,16.6419161609167,8.67699914266749,8.67699914266749 
 06/04  05:19:00,18.9,20.7893336450701,20.5969879577627,21.2112554522804,21.4598333880588,20.6563071866664,20.7654753542022,8.67699914266749,16.6487219332129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8341146165247,8.67699914266749,16.6487219332129,8.67699914266749,8.67699914266749 
 06/04  05:20:00,18.9,20.7912069881068,20.6003503021503,21.2315458489567,21.4834503325805,20.6615088755615,20.7668955981499,8.67699914266749,16.6555094808234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.840338461359,8.67699914266749,16.6555094808234,8.67699914266749,8.67699914266749 
 06/04  05:21:00,18.9,20.7931420644898,20.6037684212595,21.2520415101835,21.5071294239175,20.66677922612,20.7683614636598,8.67699914266749,16.6622752208139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8465423287406,8.67699914266749,16.6622752208139,8.67699914266749,8.67699914266749 
 06/04  05:22:00,18.9,20.7951443408993,20.6072417365942,21.272744084142,21.5308723765447,20.6721175506583,20.7698723675705,8.67699914266749,16.6690199369623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8527269334046,8.67699914266749,16.6690199369623,8.67699914266749,8.67699914266749 
 06/04  05:23:00,18.9,20.7972087952117,20.6107696933655,21.2936549194094,21.5546804309155,20.6775231703821,20.7714276039477,8.67699914266749,16.6757464295891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8588948368976,8.67699914266749,16.6757464295891,8.67699914266749,8.67699914266749 
 06/04  05:24:00,18.9,20.7993410572469,20.6143518407602,21.3147751521477,21.578554456357,20.6829954698542,20.773026632801,8.67699914266749,16.6824512347855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8650428727458,8.67699914266749,16.6824512347855,8.67699914266749,8.67699914266749 
 06/04  05:25:00,18.9,20.8015360254402,20.6179877362973,21.3361056727274,21.6024949333002,20.6885338346993,20.7746687916184,8.67699914266749,16.6891351698877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.87117178647,8.67699914266749,16.6891351698877,8.67699914266749,8.67699914266749 
 06/04  05:26:00,18.9,20.8037994569432,20.6216770294019,21.3576472074954,21.626502048495,20.6941377088768,20.7763535886269,8.67699914266749,16.6957986500955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8772819576329,8.67699914266749,16.6957986500955,8.67699914266749,8.67699914266749 
 06/04  05:27:00,18.9,20.8061261591583,20.6254193654382,21.3794002785966,21.6505756682865,20.6998065324957,20.7780804076894,8.67699914266749,16.7024442738482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8833757637011,8.67699914266749,16.7024442738482,8.67699914266749,8.67699914266749 
 06/04  05:28:00,18.9,20.8085220061047,20.6292144723561,21.401365282053,21.6747154280732,20.7055398008603,20.779848806669,8.67699914266749,16.7090685399744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8894500041623,8.67699914266749,16.7090685399744,8.67699914266749,8.67699914266749 
 06/04  05:29:00,18.9,20.8109817064879,20.6330620641338,21.4235424421349,21.698920698199,20.7113370013419,20.7816582160665,8.67699914266749,16.7156722190663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.8955053817821,8.67699914266749,16.7156722190663,8.67699914266749,8.67699914266749 
 06/04  05:30:00,18.9,20.8135112445116,20.6369619302009,21.4459318868341,21.7231906689666,20.7171976737132,20.7835082426612,8.67699914266749,16.7222557040363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9015422556927,8.67699914266749,16.7222557040363,8.67699914266749,8.67699914266749 
 06/04  05:31:00,18.9,20.8161070780462,20.6409105605053,21.468562413074,21.7475624184046,20.7231150187934,20.7853983609703,8.67699914266749,16.7288192107577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.907560823581,8.67699914266749,16.7288192107577,8.67699914266749,8.67699914266749 
 06/04  05:32:00,18.9,20.8187767556778,20.644905433422,21.4914538129137,21.7720611882413,20.7290841516464,20.7873282375428,8.67699914266749,16.7353628720646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9135612072367,8.67699914266749,16.7353628720646,8.67699914266749,8.67699914266749 
 06/04  05:33:00,18.9,20.8215151816296,20.6489456309831,21.5146124086483,21.796694153733,20.7351032843297,20.7892974092708,8.67699914266749,16.741886781792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.919543492724,8.67699914266749,16.741886781792,8.67699914266749,8.67699914266749 
 06/04  05:34:00,18.9,20.8243284932488,20.6530312642957,21.5380373401771,21.8214586992387,20.7411724531449,20.7913055946898,8.67699914266749,16.7483910154083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9255077492443,8.67699914266749,16.7483910154083,8.67699914266749,8.67699914266749 
 06/04  05:35:00,18.9,20.8272108287672,20.6571627319121,21.561725622338,21.8463491986844,20.7472922364144,20.793352371238,8.67699914266749,16.7548756396822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9314540379947,8.67699914266749,16.7548756396822,8.67699914266749,8.67699914266749 
 06/04  05:36:00,18.9,20.8301684064135,20.6613405103053,21.5856743779346,21.8713600160381,20.7534632588899,20.7954374993349,8.67699914266749,16.7613407172122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9373824163266,8.67699914266749,16.7613407172122,8.67699914266749,8.67699914266749 
 06/04  05:37:00,18.9,20.8331953656015,20.6655649700328,21.6098811984539,21.8964860550269,20.7596859866012,20.7975605953235,8.67699914266749,16.7677863085482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9432929397,8.67699914266749,16.7677863085482,8.67699914266749,8.67699914266749 
 06/04  05:38:00,18.9,20.8362981439323,20.6698364803319,21.6343440721508,21.9217226748279,20.7659608111601,20.7997214624708,8.67699914266749,16.7742124731866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9491856626005,8.67699914266749,16.7742124731866,8.67699914266749,8.67699914266749 
 06/04  05:39:00,18.9,20.8394708162747,20.6741553245241,21.659061141943,21.9470654131071,20.772288020011,20.8019197569361,8.67699914266749,16.7806192700362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9550606389708,8.67699914266749,16.7806192700362,8.67699914266749,8.67699914266749 
 06/04  05:40:00,18.9,20.8427199543132,20.6785218145681,21.684030683946,21.972509948588,20.7786678884846,20.8041553240414,8.67699914266749,16.7870067576372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.960917922413,8.67699914266749,16.7870067576372,8.67699914266749,8.67699914266749 
 06/04  05:41:00,18.9,20.8460395313443,20.6829361914179,21.709251008626,21.9980520034369,20.7851006202925,20.8064278573444,8.67699914266749,16.7933749942636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9667575662841,8.67699914266749,16.7933749942636,8.67699914266749,8.67699914266749 
 06/04  05:42:00,18.9,20.8494362381876,20.6873987317309,21.7347205232212,22.0236874112228,20.7915864214592,20.8087372404374,8.67699914266749,16.7997240379719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9725796237414,8.67699914266749,16.7997240379719,8.67699914266749,8.67699914266749 
 06/04  05:43:00,18.9,20.8543305383927,20.6924991147302,21.7640517672685,22.0535301034382,20.7984432095773,20.8110921247195,8.67699914266749,16.8060539466239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9783841477636,8.67699914266749,16.8060539466239,8.67699914266749,8.67699914266749 
 06/04  05:44:00,18.9,20.8598494518023,20.6980473194639,21.7960618357731,22.0862040985559,20.8055824289584,20.8134936479634,8.67699914266749,16.8123647778979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9841711911611,8.67699914266749,16.8123647778979,8.67699914266749,8.67699914266749 
 06/04  05:45:00,18.9,20.8652441552515,20.7037725365395,21.8290383594688,22.1197710657923,20.8128547580898,20.8159401297352,8.67699914266749,16.818656589294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9899408065814,8.67699914266749,16.818656589294,8.67699914266749,8.67699914266749 
 06/04  05:46:00,18.9,20.870321490969,20.7095300582121,21.8620725596537,22.1532087835307,20.8201745098137,20.8184301386551,8.67699914266749,16.8249294381369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,16.9956930465114,8.67699914266749,16.8249294381369,8.67699914266749,8.67699914266749 
 06/04  05:47:00,18.9,20.8751470382313,20.715277416982,21.894907763968,22.1862251465984,20.8275137402786,20.8209623714376,8.67699914266749,16.8311833815776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.001427963279,8.67699914266749,16.8311833815776,8.67699914266749,8.67699914266749 
 06/04  05:48:00,18.9,20.8798506742525,20.7210159440976,21.9275636156371,22.2188341030182,20.8348714973149,20.8235364028367,8.67699914266749,16.8374184765947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0071456090541,8.67699914266749,16.8374184765947,8.67699914266749,8.67699914266749 
 06/04  05:49:00,18.9,20.8845088210395,20.7267562648898,21.9601157134535,22.2511110189982,20.842253867064,20.8261523630903,8.67699914266749,16.8436347799943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0128460358495,8.67699914266749,16.8436347799943,8.67699914266749,8.67699914266749 
 06/04  05:50:00,18.9,20.8891705923215,20.7325069721508,21.9926232437247,22.2831135483881,20.8496666414011,20.8288111320782,8.67699914266749,16.8498323484119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.018529295521,8.67699914266749,16.8498323484119,8.67699914266749,8.67699914266749 
 06/04  05:51:00,18.9,20.8938504259378,20.7382734969701,22.0251234154305,22.3148760460361,20.857114021225,20.8315137065212,8.67699914266749,16.8560112383116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0241954397684,8.67699914266749,16.8560112383116,8.67699914266749,8.67699914266749 
 06/04  05:52:00,18.9,20.8985454658071,20.744044838754,22.0575846534027,22.3463595505085,20.8645876432828,20.8342612539528,8.67699914266749,16.8621715059877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0298445201356,8.67699914266749,16.8621715059877,8.67699914266749,8.67699914266749 
 06/04  05:53:00,18.9,20.9032713295775,20.7498281301245,22.0900463229377,22.3776022002644,20.8720934784704,20.8370545395537,8.67699914266749,16.8683132075647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0354765880113,8.67699914266749,16.8683132075647,8.67699914266749,8.67699914266749 
 06/04  05:54:00,18.9,20.9080547214067,20.7556335158797,22.1225549576312,22.4086505273514,20.8796394939576,20.8398945031234,8.67699914266749,16.874436398998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0410916946296,8.67699914266749,16.874436398998,8.67699914266749,8.67699914266749 
 06/04  05:55:00,18.9,20.9128988685298,20.7614679081285,22.1551422153729,22.4395357781913,20.8872309008218,20.8427817447858,8.67699914266749,16.8805411360744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0466898910702,8.67699914266749,16.8805411360744,8.67699914266749,8.67699914266749 
 06/04  05:56:00,18.9,20.9178145341809,20.7673352018803,22.1878271097294,22.4702762407247,20.894870447963,20.8457168505318,8.67699914266749,16.8866274744123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0522712282588,8.67699914266749,16.8866274744123,8.67699914266749,8.67699914266749 
 06/04  05:57:00,18.9,20.9227965046995,20.7732376282966,22.220622130755,22.5008836845573,20.9025595441389,20.8487000234165,8.67699914266749,16.8926954694629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.057835756968,8.67699914266749,16.8926954694629,8.67699914266749,8.67699914266749 
 06/04  05:58:00,18.9,20.9278534824719,20.7791768759143,22.2535371468597,22.5313674068948,20.9102991273518,20.8517314864964,8.67699914266749,16.8987451765098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0633835278174,8.67699914266749,16.8987451765098,8.67699914266749,8.67699914266749 
 06/04  05:59:00,18.9,20.9329798913229,20.7851543731762,22.2865807501777,22.561735586139,20.9180898992337,20.8548111207486,8.67699914266749,16.9047766506705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0689145912741,8.67699914266749,16.9047766506705,8.67699914266749,8.67699914266749 
 06/04  06:00:00,18.9,20.9381846467084,20.7911714962019,22.3197606309712,22.5919956139158,20.9259324777404,20.8579388817867,8.67699914266749,16.9107899468959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940947,7.30477888940947,7.30477888940947,17.0744289976533,8.67699914266749,16.9107899468959,8.67699914266749,8.67699914266749 
 06/04  06:01:00,18.9466666666667,21.0107740022189,20.6979898187005,22.012390181845,22.2369076405488,20.7421736810859,20.8062684116489,8.70304450403326,16.4074489888434,0.3,0.480681700469785,1.,0.3,0.3,675.331019511083,1748.10486321566,0.0,276.957299234106,7.33431337129634,7.33431337129634,8.86768931016667,16.649451235555,7.2,16.4074489888434,8.70304450403326,7.2 
 06/04  06:02:00,18.9933333333333,21.0529652099146,20.5473683662679,21.6564939650278,21.9454831050754,20.4556475080244,20.7184136004895,8.75394254653329,14.6206921772857,0.3,0.3,0.3,0.3,0.3,602.434259280519,2070.12678964682,0.0,331.674516528305,7.39196933902194,7.39196933902194,8.24223456402498,15.0875217054851,7.2,14.6206921772857,8.75394254653329,7.2 
 06/04  06:03:00,19.04,21.0532386850034,20.3955842669321,21.367710526606,21.7753629183907,20.1781610476964,20.620560356655,8.7962102557384,12.0665624590685,0.3,0.3,0.3,0.3,0.3,602.434259280519,2296.63196375284,0.0,365.735907170149,7.43997636136356,7.43997636136356,8.24489820744851,12.7931945918539,7.2,12.0665624590685,8.7962102557384,7.2 
 06/04  06:04:00,19.0866666666667,21.0301005401728,20.2686323997303,21.1612669997807,21.6847189110916,20.0044213281934,20.5279858037571,8.8224970180954,9.89205154142896,0.3,0.3,0.3,0.3,0.3,602.434259280519,2371.47600767775,0.211622901893519,373.535588748847,7.47044959631342,7.47044959631342,8.26100086946564,10.7971366291898,7.2,9.89205154142896,8.8224970180954,7.2 
 06/04  06:05:00,19.1333333333333,21.001240293915,20.169286784374,21.0167488844778,21.6301953241967,19.9999662279043,20.4504297997906,8.83460823380856,8.5081604349322,0.3,0.3,0.3,0.3,0.3,602.434259280519,2411.32248218595,0.546686935236225,377.945488430809,7.48559808731574,7.48559808731574,8.26814402954095,9.50522427241011,7.2,8.5081604349322,8.83460823380856,7.2 
 06/04  06:06:00,19.18,20.9760463409367,20.0918346686476,20.9125703739739,21.5902184997516,20.000258336427,20.3868242897002,8.83803078459443,7.79296139612814,0.3,0.3,0.3,0.3,0.3,602.434259280519,2424.8318656871,0.28719624530701,379.51426086871,7.49147408565433,7.49147408565433,8.27211088634668,8.8298293709719,7.2,7.79296139612814,8.83803078459443,7.2 
 06/04  06:07:00,19.2266666666667,20.9567163374237,20.0303110811059,20.8351335820533,21.5581649852475,20.0000901309037,20.3338124892213,8.83711153654612,7.47676009785093,0.3,0.3,0.3,0.3,0.3,602.434259280519,2425.46906706785,0.38292575142409,379.744967402208,7.49274405415368,7.49274405415368,8.27392865942661,8.52988701297117,7.2,7.47676009785093,8.83711153654612,7.2 
 06/04  06:08:00,19.2733333333333,20.9422087629336,20.0004215846897,20.7769959364304,21.5329433780063,20.000009465441,20.2887209346314,8.83435623716949,7.35325034034787,0.3,0.3,0.3,0.3,0.3,602.434259280519,2419.76212749563,0.592699686794991,379.247782965021,7.49205394911274,7.49205394911274,8.27574487205039,8.41355144283693,7.2,7.35325034034787,8.83435623716949,7.2 
 06/04  06:09:00,19.32,20.9312013721937,19.9998701381148,20.7338415306196,21.5143048789361,19.9999138494278,20.2499014175393,8.83093794956742,7.30975509741701,0.3,0.3,0.3,0.3,0.3,602.434259280519,2413.25576345374,0.689039812785707,378.756974949344,7.49063132379575,7.49063132379575,8.27704541409081,8.3738463660165,7.2,7.30975509741701,8.83093794956742,7.2 
 06/04  06:10:00,19.3666666666667,20.9229278585056,20.0000169740508,20.7026512525462,21.5016071768115,19.9997177832004,20.2163272867366,8.82732777477435,7.29587778179825,0.3,0.3,0.3,0.3,0.3,602.434259280519,2406.75162701753,0.595697508970911,378.309068641555,7.48896930372669,7.48896930372669,8.2781866853266,8.36237009430977,7.2,7.29587778179825,8.82732777477435,7.2 
 06/04  06:11:00,19.4133333333333,20.9170219461588,19.9999191872677,20.681006342535,21.4939172241393,20.000088511922,20.1872486116206,8.82369324528076,7.29198182938011,0.3,0.3,0.3,0.3,0.3,602.434259280519,2400.55754010269,0.631820689021892,377.92163701492,7.48724528719735,7.48724528719735,8.27927307457608,8.36021016342334,7.2,7.29198182938011,8.82369324528076,7.2 
 06/04  06:12:00,19.46,20.9129502631154,19.9999258614599,20.6669170986066,21.4903001139889,20.0000865337981,20.1620358750681,8.82008735380435,7.29119102696536,0.3,0.3,0.3,0.3,0.3,602.434259280519,2394.72791789448,0.63482463555977,377.592738526894,7.48551743992495,7.48551743992495,8.28034842674898,8.36080810708901,7.2,7.29119102696536,8.82008735380435,7.2 
 06/04  06:13:00,19.5066666666667,20.9102725591658,20.0000625108929,20.6587833947585,21.4899650469186,19.9998079247436,20.1401359637776,8.81652458384379,7.29129750699707,0.3,0.3,0.3,0.3,0.3,602.434259280519,2389.26067488581,0.634817966678677,377.31903522354,7.48380319593281,7.48380319593281,8.28141116103669,8.36212253032539,7.2,7.29129750699707,8.81652458384379,7.2 
 06/04  06:14:00,19.5533333333333,20.9087194798508,19.9999564210598,20.6553619333156,21.4922956433367,20.0001576535172,20.1210626472997,8.81300785762694,7.29164317686416,0.3,0.3,0.3,0.3,0.3,602.434259280519,2384.08334762793,0.631800554170415,377.086873202253,7.48210720646208,7.48210720646208,8.28247311701555,8.3635865511112,7.2,7.29164317686416,8.81300785762694,7.2 
 06/04  06:15:00,19.6,20.9080738256296,20.0001068955396,20.6556331960853,21.4967727366113,19.9995888636085,20.1043888832254,8.80953720982806,7.29204506456939,0.3,0.3,0.3,0.3,0.3,602.434259280519,2379.12491472583,0.632285512096963,376.88341049526,7.48043043293775,7.48043043293775,8.28373575710282,8.36508738138365,7.2,7.29204506456939,8.80953720982806,7.2 
 06/04  06:16:00,19.6466666666667,20.9081862553456,19.999862578546,20.658914926248,21.5030382506265,19.9999055872198,20.0897866461838,8.80611211301963,7.29245605931436,0.3,0.3,0.3,0.3,0.3,602.434259280519,2374.3424933879,0.631295860869507,376.701031278345,7.47877286352086,7.47877286352086,8.28464462227178,8.36658652073144,7.2,7.29245605931436,8.80611211301963,7.2 
 06/04  06:17:00,19.6933333333333,20.9089282696988,19.9998230036909,20.6645790475346,21.5107499863704,19.9995941904359,20.0769451868045,8.80273104297023,7.29285078181529,0.3,0.3,0.3,0.3,0.3,602.434259280519,2370.54867545078,0.634791918537825,376.691125838273,7.47713386037127,7.47713386037127,8.28559967342732,8.36803832372564,7.2,7.29285078181529,8.80273104297023,7.2 
 06/04  06:18:00,19.74,20.9102147366621,20.0001272447436,20.6722246167864,21.5196772701444,20.0002896882553,20.0656282844823,8.7993939540502,7.29326024435514,0.3,0.3,0.3,0.3,0.3,602.434259280519,2365.22096832819,0.628764410134137,376.385451585741,7.4755135057776,7.4755135057776,8.28689423403501,8.36949809355319,7.2,7.29326024435514,8.7993939540502,7.2 
 06/04  06:19:00,19.7866666666667,20.9119688548042,19.9999999069127,20.6814477326994,21.5295831482772,19.9997258871854,20.0556061583324,8.79610044475185,7.29365399328447,0.3,0.3,0.3,0.3,0.3,602.434259280519,2361.57187500874,0.620709534318926,376.38123615524,7.47391160745215,7.47391160745215,8.28792211101279,8.37095826765224,7.2,7.29365399328447,8.79610044475185,7.2 
 06/04  06:20:00,19.8333333333333,20.9141271436637,20.0001222684635,20.6920192213036,21.5403210010433,19.9998651413615,20.0467112960104,8.79285022945083,7.29406201059928,0.3,0.3,0.3,0.3,0.3,602.434259280519,2356.47312601938,0.628751801655539,376.095981555484,7.47232793633478,7.47232793633478,8.28927293027902,8.37247000032127,7.2,7.29406201059928,8.79285022945083,7.2 
 06/04  06:21:00,19.88,20.9166287671866,19.9999108723369,20.7036743934509,21.551725322222,20.0000653362226,20.0387743232335,8.78964319419136,7.29445460117204,0.3,0.3,0.3,0.3,0.3,602.434259280519,2352.96429503392,0.617686902960883,376.097009831355,7.47076230563698,7.47076230563698,8.29036178256838,8.37400131146021,7.2,7.29445460117204,8.78964319419136,7.2 
 06/04  06:22:00,19.9266666666667,20.9194410217875,20.0000541291702,20.7162888919956,21.5637057195704,19.9997482795598,20.0316779268781,8.78647917337583,7.29486091964063,0.3,0.3,0.3,0.3,0.3,602.434259280519,2348.05726519262,0.620691355100087,375.825635372265,7.46921450493077,7.46921450493077,8.29176682270641,8.3755840265242,7.2,7.29486091964063,8.78647917337583,7.2 
 06/04  06:23:00,19.9733333333333,20.9225170795976,19.9999307949717,20.7296825585562,21.576143951604,19.9999846524539,20.0252962698782,8.78335804466106,7.29525223205421,0.3,0.3,0.3,0.3,0.3,602.434259280519,2344.67335230633,0.617183564761152,375.829265886302,7.46768435708189,7.46768435708189,8.29291291022478,8.37718091730883,7.2,7.29525223205421,8.78335804466106,7.2 
 06/04  06:24:00,20.02,20.9258395929823,19.9998519056461,20.7437937843637,21.5889863300204,19.9995462190383,20.0195479804919,8.78027939945938,7.29559952343184,0.3,0.3,0.3,0.3,0.3,602.434259280519,2339.91833039242,0.614659191187262,375.564692224681,7.46617141907354,7.46617141907354,8.29437648356712,8.37877136120595,7.2,7.29559952343184,8.78027939945938,7.2 
 06/04  06:25:00,20.0666666666667,20.9293700075416,20.0000594583849,20.7584936066232,21.6021456380146,20.0001827418376,20.0143384513776,8.77724292245614,7.29594721517782,0.3,0.3,0.3,0.3,0.3,602.434259280519,2336.64910459148,0.614653573493697,375.569356937301,7.46467533769587,7.46467533769587,8.29557612010023,8.38038693878617,7.2,7.29594721517782,8.77724292245614,7.2 
 06/04  06:26:00,20.1133333333333,20.9331084627851,19.9999429395453,20.773710464364,21.6155666159603,19.9997404180684,20.0095969711552,8.77424866512253,7.29632556273196,0.3,0.3,0.3,0.3,0.3,602.434259280519,2332.02232275744,0.603589770657874,375.307452333325,7.46319608230547,7.46319608230547,8.29729307242589,8.38208412169195,7.2,7.29632556273196,8.77424866512253,7.2 
 06/04  06:27:00,20.16,20.9370195091176,19.9998880804932,20.7894568205675,21.6292407815829,19.9995358026647,20.0052852584812,8.77129663122885,7.29670217321035,0.3,0.3,0.3,0.3,0.3,602.434259280519,2328.86231285967,0.608622118923674,375.312202905419,7.46173362335407,7.46173362335407,8.29820628475692,8.38378966704829,7.2,7.29670217321035,8.77129663122885,7.2 
 06/04  06:28:00,20.2066666666667,20.941097352928,19.9998235884304,20.8056385575678,21.6431054338011,19.9998892698251,20.001338237473,8.76838665787852,7.29710089243666,0.3,0.3,0.3,0.3,0.3,602.434259280519,2324.35164305093,0.618495566303825,375.050772167966,7.46028788827247,7.46028788827247,8.30007626992859,8.3855428379865,7.2,7.29710089243666,8.76838665787852,7.2 
 06/04  06:29:00,20.2533333333333,20.9453261534611,20.0000173125534,20.8222066620291,21.6571227423364,20.0000929590962,20.0000777350821,8.76551864693318,7.29748916485314,0.3,0.3,0.3,0.3,0.3,602.434259280519,2321.29834517455,0.67143801616816,375.055256883747,7.45885877353887,7.45885877353887,8.3012796809851,8.38731437328047,7.2,7.29748916485314,8.76551864693318,7.2 
 06/04  06:30:00,20.3,20.9497340850806,19.9999539312799,20.8391918674026,21.6712987516337,19.9997940748895,20.0001093193058,8.76269245956064,7.29789392975835,0.3,0.3,0.3,0.3,0.3,602.434259280519,2316.89610100855,0.659814491874859,374.793014297448,7.45744614794267,7.45744614794267,8.30287619743054,8.38912737691748,7.2,7.29789392975835,8.76269245956064,7.2 
 06/04  06:31:00,20.3466666666667,20.9542945845528,19.9999760342774,20.8564001937632,21.6854772686331,19.9995382506293,20.0001152290229,8.75990789542953,7.29828506346181,0.3,0.3,0.3,0.3,0.3,602.434259280519,2313.94700647721,0.659249224182414,374.796910239125,7.45604987222096,7.45604987222096,8.30422472949231,8.390940813116,7.2,7.29828506346181,8.75990789542953,7.2 
 06/04  06:32:00,20.3933333333333,20.9589921254322,20.0000255040569,20.8737259301417,21.6995655688017,19.9997088266696,19.9999732628739,8.75716482211978,7.29869139030871,0.3,0.3,0.3,0.3,0.3,602.434259280519,2309.65511277758,0.656799066415595,374.534429715364,7.45466979703795,7.45466979703795,8.30610666415974,8.39281487423043,7.2,7.29869139030871,8.75716482211978,7.2 
 06/04  06:33:00,20.44,20.9637993546003,20.0000238830112,20.8911519194499,21.7135413838507,19.9997512833789,20.0000506100102,8.75446320173092,7.29908334620097,0.3,0.3,0.3,0.3,0.3,602.434259280519,2306.81369943998,0.657430116690334,374.538537578424,7.45330577546952,7.45330577546952,8.30737686259299,8.39470724456926,7.2,7.29908334620097,8.75446320173092,7.2 
 06/04  06:34:00,20.4866666666667,20.9687143533381,19.9999513309953,20.9086941189937,21.7274129058182,19.9999714777994,19.999980122214,8.75180294114374,7.29949035130204,0.3,0.3,0.3,0.3,0.3,602.434259280519,2302.63475491662,0.65133599736496,374.276439715676,7.45195765609637,7.45195765609637,8.30926789357717,8.39665154478373,7.2,7.29949035130204,8.75180294114374,7.2 
 06/04  06:35:00,20.5333333333333,20.9737191001664,19.9998252406152,20.9263693023456,21.7411927335179,19.9999696778833,20.000097404535,8.7491838818906,7.29988286511306,0.3,0.3,0.3,0.3,0.3,602.434259280519,2299.89584099898,0.651967204710287,374.279878496619,7.45062529529029,7.45062529529029,8.3105707903031,8.39859428406633,7.2,7.29988286511306,8.7491838818906,7.2 
 06/04  06:36:00,20.58,20.9788173747091,20.000018691573,20.9441868133858,21.7548896269018,20.0001584964215,20.0000588732872,8.74660580268749,7.30029074534024,0.3,0.3,0.3,0.3,0.3,602.434259280519,2295.81508390082,0.646364663293145,374.0155313063,7.44930855000162,7.44930855000162,8.31251034873541,8.40057691870238,7.2,7.30029074534024,8.74660580268749,7.2 
 06/04  06:37:00,20.6266666666667,20.9839998888033,20.0000206976643,20.9621501603498,21.7685083982462,19.9995253044939,20.0000216480774,8.74406848707634,7.30068405377026,0.3,0.3,0.3,0.3,0.3,602.434259280519,2293.17528353059,0.643423260922919,374.017856103714,7.44800728103171,7.44800728103171,8.31385642369138,8.40255563968443,7.2,7.30068405377026,8.74406848707634,7.2 
 06/04  06:38:00,20.6733333333333,20.9892664605674,19.9998574921126,20.9802600842291,21.7820517370295,20.0001344435571,19.9999429300703,8.74157172531269,7.30109306349538,0.3,0.3,0.3,0.3,0.3,602.434259280519,2289.18709793854,0.64041084995969,373.750416538723,7.44672135042261,7.44672135042261,8.3158487215524,8.40457778753217,7.2,7.30109306349538,8.74157172531269,7.2 
 06/04  06:39:00,20.72,20.994611597588,19.9999977320238,20.9985161853316,21.7955212898813,19.9999159521014,19.9999775702866,8.73911533577683,7.30148733281316,0.3,0.3,0.3,0.3,0.3,602.434259280519,2286.64522527201,0.638452517765113,373.75160078973,7.44545062222284,7.44545062222284,8.31723794433903,8.40659960313675,7.2,7.30148733281316,8.73911533577683,7.2 
 06/04  06:40:00,20.7666666666667,21.0000446211978,19.9999837072896,21.0169176180237,21.8089182332396,20.0000925422402,20.0000220380839,8.73669913985633,7.30189756303639,0.3,0.3,0.3,0.3,0.3,602.434259280519,2282.74895925722,0.632430021114626,373.481149276444,7.44419496112869,7.44419496112869,8.31928208196164,8.40866778691991,7.2,7.30189756303639,8.73669913985633,7.2 
 06/04  06:41:00,20.8133333333333,21.0055567775102,19.9998520188155,21.0354631407144,21.8222433081989,19.9996899468634,19.9999947100332,8.73432297594534,7.30229283537435,0.3,0.3,0.3,0.3,0.3,602.434259280519,2280.30441609601,0.626899211708673,373.48125138857,7.44295423370125,7.44295423370125,8.32071378987861,8.41073662605592,7.2,7.30229283537435,8.73432297594534,7.2 
 06/04  06:42:00,20.86,21.0111502243668,20.0000634817762,21.0541511726902,21.8354969120091,19.9999920003011,20.0000731965707,8.73198667304937,7.30270425563975,0.3,0.3,0.3,0.3,0.3,602.434259280519,2276.50187447846,0.632497100676367,373.208326688102,7.44172830598169,7.44172830598169,8.32280829892151,8.41285242011042,7.2,7.30270425563975,8.73198667304937,7.2 
 06/04  06:43:00,20.9066666666667,21.01682324442,19.9998023390949,21.0729797347495,21.8486790209368,19.9998459090558,19.999976597234,8.72969007171987,7.30310047274775,0.3,0.3,0.3,0.3,0.3,602.434259280519,2274.15542777474,0.618356855226185,373.207662160048,7.44051704618149,7.44051704618149,8.32428107000672,8.41496834691624,7.2,7.30310047274775,8.72969007171987,7.2 
 06/04  06:44:00,20.9533333333333,21.0225785096335,19.9999787656215,21.0919466095562,21.861789340958,19.9997669150054,19.9999247609483,8.72743299782812,7.30351298402519,0.3,0.3,0.3,0.3,0.3,602.434259280519,2270.44876964591,0.624517884108019,372.932875634072,7.43932032132329,7.43932032132329,8.32642385748051,8.41713088476075,7.2,7.30351298402519,8.72743299782812,7.2 
 06/04  06:45:00,21.,21.0284083318946,19.9998101675218,21.1110493076216,21.8748272522818,19.999574764954,20.0000930639198,8.72521528891043,7.30391006542089,0.3,0.3,0.3,0.3,0.3,602.434259280519,2268.20032908935,0.61849647345937,372.931598305384,7.43813800145976,7.43813800145976,8.32793687666395,8.41929263052762,7.2,7.30391006542089,8.72521528891043,7.2 
 06/04  06:46:00,21.0466666666667,21.0343218138911,19.9997927351811,21.1302852016841,21.8877919470973,19.9997550623208,19.9999427418708,8.7230367652916,7.30432355929679,0.3,0.3,0.3,0.3,0.3,602.434259280519,2264.59168274798,0.609814456565936,372.655564673606,7.43696995460333,7.43696995460333,8.33012591053029,8.42150042812946,7.2,7.30432355929679,8.7230367652916,7.2 
 06/04  06:47:00,21.0933333333333,21.0403104417428,19.9999758721129,21.1496515052285,21.900682386223,19.9999196149746,19.9999489270561,8.72089726065077,7.30472142180161,0.3,0.3,0.3,0.3,0.3,602.434259280519,2262.44108424721,0.607436840174271,372.653820012868,7.43581605265886,7.43581605265886,8.33167818753416,8.42370648397282,7.2,7.30472142180161,8.72089726065077,7.2 
 06/04  06:48:00,21.14,21.0463877118065,19.9999456243613,21.1691453725413,21.9134974155934,19.9997871005123,20.0000751879818,8.71879659055348,7.30513580630025,0.3,0.3,0.3,0.3,0.3,602.434259280519,2258.93162020442,0.598896827564312,372.376976427242,7.43467616502128,7.43467616502128,8.33391205193715,8.42595805055876,7.2,7.30513580630025,8.71879659055348,7.2 
 06/04  06:49:00,21.1866666666667,21.0525413880551,19.9998367843911,21.1887638726382,21.9262357204277,19.9999528616501,20.0000186246208,8.71673458541282,7.30553437291167,0.3,0.3,0.3,0.3,0.3,602.434259280519,2256.87895117849,0.59280445362158,372.374964273093,7.43355016539154,7.43355016539154,8.33550283611403,8.42820703970339,7.2,7.30553437291167,8.71673458541282,7.2 
 06/04  06:50:00,21.2333333333333,21.0587786993378,19.9998065563217,21.208504046668,21.9388959132537,20.0001135923156,20.0000216415726,8.71471105577318,7.30594952175501,0.3,0.3,0.3,0.3,0.3,602.434259280519,2253.47151279689,0.590355959313267,372.098082754236,7.43243792392724,7.43243792392724,8.3377794917502,8.43050097431963,7.2,7.30594952175501,8.71471105577318,7.2 
 06/04  06:51:00,21.28,21.0650906243345,19.9999195369264,21.2283628530498,21.9514764635799,20.0000155188906,20.0000775189275,8.71272582841655,7.30634867687105,0.3,0.3,0.3,0.3,0.3,602.434259280519,2251.51734853864,0.584826393307674,372.096104457773,7.43133931582697,7.43133931582697,8.33940748042233,8.43279145209786,7.2,7.30634867687105,8.71272582841655,7.2 
 06/04  06:52:00,21.3266666666667,21.0714873026415,19.9998302093225,21.2483372668825,21.9639758110276,20.0002509318199,19.9999444928841,8.71077870949376,7.30676447130548,0.3,0.3,0.3,0.3,0.3,602.434259280519,2248.21303854156,0.573205674640913,371.819624920211,7.43025421259803,7.43025421259803,8.34172510726567,8.43512621549859,7.2,7.30676447130548,8.71077870949376,7.2 
 06/04  06:53:00,21.3733333333333,21.0779575810018,20.0000558367221,21.2684242231332,21.9763922959942,19.9998594030451,20.0000924966667,8.70886952270428,7.30716413360703,0.3,0.3,0.3,0.3,0.3,602.434259280519,2246.35674648294,0.576848599788837,371.817750020284,7.42918249143385,7.42918249143385,8.34338955781191,8.4374566806679,7.2,7.30716413360703,8.70886952270428,7.2 
 06/04  06:54:00,21.42,21.084511519618,19.999873342684,21.288620688778,21.9887242544054,19.999593934476,20.0000282508805,8.70699807054682,7.30758048406308,0.3,0.3,0.3,0.3,0.3,602.434259280519,2243.15643452152,0.564174237776171,371.542072010184,7.42812402539179,7.42812402539179,8.34574668555096,8.43983082808326,7.2,7.30758048406308,8.70699807054682,7.2 
 06/04  06:55:00,21.4666666666667,21.0912138552356,19.9998836445809,21.3089236066498,21.9998003805199,20.0000107538237,19.9999977953636,8.70516496492746,7.3079805818175,0.3,0.3,0.303013623410775,0.3,0.3,602.630760339283,2241.39874894284,0.564736487705691,371.540447038136,7.42707869357565,7.42707869357565,8.34914593453844,8.44238172627307,7.2,7.3079805818175,8.70516496492746,7.2 
 06/04  06:56:00,21.5133333333333,21.0987071343729,20.0000802349046,21.3291505249286,21.9999403314223,19.9997446735362,19.9999734643516,8.70337966983166,7.30841211634057,0.3,0.3,0.329302290491429,0.3,0.3,604.356675246046,2237.63810067845,0.55367878770196,371.13203880667,7.42604661927297,7.42604661927297,8.36800720592532,8.44694698221539,7.2,7.30841211634057,8.70337966983166,7.2 
 06/04  06:57:00,21.56,21.1060023649068,20.0000357398429,21.3499122487774,21.9999430812745,20.000039662807,19.9999213834155,8.7016600962965,7.30896516732037,0.3,0.3,0.318081922676667,0.3,0.3,603.617411097375,2229.53247120257,0.544577221493326,369.848751738047,7.42503008526592,7.42503008526592,8.3645905762582,8.45305789071865,7.2,7.30896516732037,8.7016600962965,7.2 
 06/04  06:58:00,21.6066666666667,21.1131240034123,19.9998139700727,21.3707560635742,21.9999415302515,19.9996651365258,19.9999855124752,8.70001102435016,7.30944018266482,0.3,0.3,0.325100463191679,0.3,0.3,604.079369885348,2229.17857719755,0.539611185320533,370.07728780978,7.42402823784088,7.42402823784088,8.37080612033373,8.45923252405102,7.2,7.30944018266482,8.70001102435016,7.2 
 06/04  06:59:00,21.6533333333333,21.120140134944,20.0000616490314,21.391642871864,21.9999404247543,20.0000861610698,19.9999513355318,8.69842766149865,7.30990376796278,0.3,0.3,0.328190410086187,0.3,0.3,604.28324071633,2226.21141544189,0.533519761754354,369.773092970289,7.42303921321199,7.42303921321199,8.37491905952637,8.46492159505081,7.2,7.30990376796278,8.69842766149865,7.2 
 06/04  07:00:00,21.7,21.1271378420756,20.0000150765102,21.412575175838,21.9999393811624,19.9995709216804,20.0000583503989,8.69690622700322,7.31035749073137,0.3,0.3,0.331094286754243,0.3,0.3,604.475111090257,2223.54470065982,0.522462380663014,369.512482641065,7.42206345137015,7.42206345137015,8.37904620224858,8.47011937425877,7.2,7.31035749073137,8.69690622700322,7.2 
 06/04  07:01:00,21.7266666666667,21.1341315133797,19.9997898562477,21.4335280951324,21.9999391713642,20.000214997074,20.0000792254355,8.69544165041814,7.3107401669648,0.3,0.3,0.333774077969858,0.3,0.3,604.652414168956,2220.74589646985,0.518889618372619,369.257645941312,7.42110040488454,7.42110040488454,8.38200141023736,8.47480227906585,7.2,7.3107401669648,8.69544165041814,7.2 
 06/04  07:02:00,21.7533333333333,21.1411484595428,19.9999393752534,21.4544861762911,21.9999389941407,20.0000802489905,20.0000477217381,8.69402896901418,7.31107060351416,0.3,0.3,0.33639548433749,0.3,0.3,604.826077460077,2218.06578564767,0.511333878624915,369.013070277087,7.42014939485521,7.42014939485521,8.3849263023724,8.47898867206419,7.2,7.31107060351416,8.69402896901418,7.2 
 06/04  07:03:00,21.78,21.1481947327966,20.0000468062273,21.4754500431749,21.9999388137423,19.9998122239813,20.0000274688187,8.69266371580003,7.3113688352198,0.3,0.3,0.339073982282663,0.3,0.3,605.003752147102,2215.45402237659,0.504822253997593,368.769918732356,7.41920992324127,7.41920992324127,8.38790700311182,8.48276033877094,7.2,7.3113688352198,8.69266371580003,7.2 
 06/04  07:04:00,21.8066666666667,21.1552826366797,19.9998041747328,21.4964327069316,21.9999386604285,20.000097229381,20.0000525046494,8.69134238740679,7.31165039958866,0.3,0.3,0.341563241268083,0.3,0.3,605.169082701983,2212.88544931042,0.49929373548197,368.524085015611,7.41828166725952,7.41828166725952,8.39079346911729,8.48624220011158,7.2,7.31165039958866,8.69134238740679,7.2 
