Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  07:05:00,21.8333333333333,21.1624103294084,19.9998211184319,21.5174434840205,21.999938508231,19.9998803315271,19.9999328717716,8.69006253851193,7.31192354080625,0.3,0.3,0.344065762757087,0.3,0.3,605.335497931891,2210.40985828275,0.496775589810239,368.286087723615,7.41736440195202,7.41736440195202,8.39369885550684,8.48954898493608,7.2,7.31192354080625,8.69006253851193,7.2 
 06/04  07:06:00,21.86,21.1695875487055,19.999761275402,21.5384902622175,21.9999383698759,19.9997843034869,19.9999606511046,8.68882257672309,7.31219299157703,0.3,0.3,0.34648735740413,0.3,0.3,605.496727129654,2207.98977201652,0.493837332668805,368.048901210334,7.41645795640719,7.41645795640719,8.39657079634148,8.49275946400559,7.2,7.31219299157703,8.68882257672309,7.2 
 06/04  07:07:00,21.8866666666667,21.1768113775064,20.0000691405368,21.5595771041869,21.999938236968,19.9996715518904,19.9999333833387,8.68762146723251,7.31246049628539,0.3,0.3,0.34890139970774,0.3,0.3,605.657645851729,2205.64349270957,0.482709606537702,367.816446182888,7.41556219347012,7.41556219347012,8.39945043251092,8.49591912400329,7.2,7.31246049628539,8.68762146723251,7.2 
 06/04  07:08:00,21.9133333333333,21.1840972645031,19.9999749168721,21.5807074773226,21.9999381201756,20.0000267707734,19.9998886035734,8.68645846910793,7.31272689124181,0.3,0.3,0.35122855064031,0.3,0.3,605.812955128085,2203.35932716267,0.473679906761807,367.586603570937,7.41467698652482,7.41467698652482,8.40228890898384,8.49904886207559,7.2,7.31272689124181,8.68645846910793,7.2 
 06/04  07:09:00,21.94,21.1914393635354,20.0000450427264,21.6018822493838,21.9999380102047,19.9998196855113,20.0000818608061,8.68533297502201,7.31299213026713,0.3,0.3,0.3535453752923,0.3,0.3,605.967754233288,2201.15313999951,0.468643217253494,367.362709854852,7.41380221250321,7.41380221250321,8.40513037499612,8.50215726327563,7.2,7.31299213026713,8.68533297502201,7.2 
 06/04  07:10:00,21.9666666666667,21.1988443025726,20.0000025684911,21.6231026159035,21.9999379165962,19.9997270764838,20.0000479751272,8.68424442661823,7.31325631914245,0.3,0.3,0.355776673485946,0.3,0.3,606.117008459984,2199.01267994486,0.45646120318647,367.142486519422,7.41293774892137,7.41293774892137,8.40792858743819,8.50524579975419,7.2,7.31325631914245,8.68424442661823,7.2 
 06/04  07:11:00,21.9933333333333,21.2063011248421,19.9999875618014,21.6443678611408,21.9999378301803,20.0002853215636,19.9998875625618,8.68319227814976,7.3135191792232,0.3,0.3,0.357997226394469,0.3,0.3,606.265709860407,2196.95201208262,0.456532902059934,366.928899910531,7.41208347338408,7.41208347338408,8.41072690100482,8.50831448670935,7.2,7.3135191792232,8.68319227814976,7.2 
 06/04  07:12:00,22.02,21.2138224634326,19.9997816779748,21.6656779679463,21.9999377598692,20.0003153566745,19.9999457988433,8.68217598371074,7.31378077754097,0.3,0.3,0.36013427759958,0.3,0.3,606.408976486825,2194.95790847792,0.448486519672867,366.719469021028,7.41123926364634,7.41123926364634,8.41348092613291,8.51136181356629,7.2,7.31378077754097,8.68217598371074,7.2 
 06/04  07:13:00,22.0466666666667,21.2213981145131,19.9999408939372,21.6870322736319,21.9999376932967,19.9998320105667,19.9999968780127,8.68119457377906,7.31402437528442,0.3,0.3,0.362261869792929,0.3,0.3,606.551762602961,2193.75377723634,0.439877488568302,366.659090661958,7.41040476666001,7.41040476666001,8.41584406498511,8.51433247487764,7.2,7.31402437528442,8.68119457377906,7.2 
 06/04  07:14:00,22.0733333333333,21.2290335768179,20.000070438603,21.7084286658788,21.9999376492119,19.9996942375893,20.000051138251,8.68024749606304,7.31428664048804,0.3,0.3,0.364304946716403,0.3,0.3,606.689021621125,2191.21556225135,0.433858071678887,366.323251434774,7.40958003565051,7.40958003565051,8.41892868944903,8.51729046202475,7.2,7.31428664048804,8.68024749606304,7.2 
 06/04  07:15:00,22.1,21.2367237031232,19.9998887716746,21.7298659455942,21.9999376055462,19.9996978868156,19.9999567437394,8.67933419733843,7.31453230265438,0.3,0.3,0.366339607317825,0.3,0.3,606.825856824143,2190.11351082807,0.422239016832546,366.266128457425,7.40876498372371,7.40876498372371,8.42126358012554,8.52020759367895,7.2,7.31453230265438,8.67933419733843,7.2 
 06/04  07:16:00,22.1266666666667,21.2454335355677,19.9998940244471,21.7534237577767,21.9999370512984,19.9996184818395,20.0000172369155,8.67845547698006,7.31479523794469,0.3,0.3,0.372713607716854,0.3,0.3,607.255442756743,2187.73352778166,0.411253780488599,365.944451681501,7.40795950402151,7.40795950402151,8.42711204001051,8.52343421613019,7.2,7.31479523794469,8.67845547698006,7.2 
 06/04  07:17:00,22.1533333333333,21.2544787611686,20.0000108632413,21.7783014997891,21.9999369357646,20.0001389918584,20.0000574524072,8.67761458387808,7.31507604073494,0.3,0.3,0.375418209925547,0.3,0.3,607.438148688937,2185.2429050632,0.396553546527444,365.590900083565,7.4071639772193,7.4071639772193,8.43055170903774,8.52710777961597,7.2,7.31507604073494,8.67761458387808,7.2 
 06/04  07:18:00,22.18,21.2634035789389,19.9999927970231,21.8034008755326,21.9999369052476,20.0002268324939,19.9999174307337,8.67681333524904,7.31533352307469,0.3,0.3,0.377628321024573,0.3,0.3,607.587639249142,2184.32180030809,0.385497132804232,365.541809996316,7.40637798713002,7.40637798713002,8.43306195764882,8.53091942636401,7.2,7.31533352307469,8.67681333524904,7.2 
 06/04  07:19:00,22.2066666666667,21.272105818839,20.0000617963593,21.8281796285162,21.9999369029409,19.9999237169535,19.9999412094286,8.67605137189105,7.31559729983897,0.3,0.3,0.379746730054008,0.3,0.3,607.731087687929,2182.34897988251,0.382559221423139,365.272018413832,7.40560127947643,7.40560127947643,8.43616996587634,8.53462177454491,7.2,7.31559729983897,8.67605137189105,7.2 
 06/04  07:20:00,22.2333333333333,21.2806714754821,20.0007681752554,21.8525394190018,21.9999369092989,20.0000610939612,19.9999502910595,8.67532669963731,7.31583929861586,0.3,0.3,0.381794379408207,0.3,0.3,607.869894586579,2181.61209750386,0.370940043577447,365.240703902684,7.40483368374812,7.40483368374812,8.4385676983776,8.53805473248957,7.2,7.31583929861586,8.67532669963731,7.2 
 06/04  07:21:00,22.26,21.289185262663,20.0022690450875,21.8765541715376,21.9999369344041,19.9997458732626,19.9999829831033,8.67463691150479,7.31609107890942,0.3,0.3,0.38377202479926,0.3,0.3,608.004096510848,2179.81971763373,0.356381356697896,364.98887453127,7.40407504396993,7.40407504396993,8.4415557966151,8.54128104716057,7.2,7.31609107890942,8.67463691150479,7.2 
 06/04  07:22:00,22.2866666666667,21.2977114864478,20.0044812933819,21.9003194195408,21.9999369651719,19.9997152082117,19.9998945838376,8.67398004530564,7.31632620020155,0.3,0.3,0.385690483441701,0.3,0.3,608.134414450608,2179.16510642051,0.344269697105354,364.957098927587,7.40332524930346,7.40332524930346,8.44389539174104,8.5443279277466,7.2,7.31632620020155,8.67398004530564,7.2 
 06/04  07:23:00,22.3133333333333,21.306272299391,20.007308768922,21.9239020249077,21.9999370127788,19.999860956081,19.9999997312498,8.67335469000436,7.31657435870423,0.3,0.3,0.387548140275883,0.3,0.3,608.260726914326,2177.46562288113,0.341750695416531,364.707640382458,7.40258419873714,7.40258419873714,8.44683459130003,8.54729749241879,7.2,7.31657435870423,8.67335469000436,7.2 
 06/04  07:24:00,22.34,21.3148921698395,20.0106025898373,21.9473451424986,21.9999370644086,19.9999383500687,19.999901077867,8.67275988560192,7.31680738139424,0.3,0.3,0.389353225902819,0.3,0.3,608.383582705848,2176.90696348234,0.33363188270342,364.679589274361,7.40185179965572,7.40185179965572,8.44912471959965,8.55018665031702,7.2,7.31680738139424,8.67275988560192,7.2 
 06/04  07:25:00,22.3666666666667,21.323566531336,20.0142591793928,21.9706754634013,21.9999371314152,19.9998504665564,19.9999240914176,8.67219489555842,7.31705305583712,0.3,0.3,0.391102143015292,0.3,0.3,608.502726863547,2175.34946930785,0.336712794737442,364.443412550946,7.40112794719255,7.40112794719255,8.45199598966919,8.55305404078633,7.2,7.31705305583712,8.67219489555842,7.2 
 06/04  07:26:00,22.3933333333333,21.3323064203512,20.0182404419403,21.993914171009,21.9999372013252,20.0002600306912,19.9999224333134,8.67165912733497,7.3172838422299,0.3,0.3,0.392801729569142,0.3,0.3,608.618615640125,2174.89246403963,0.331112725386493,364.421001738805,7.40041254854621,7.40041254854621,8.4542380466596,8.55586800283719,7.2,7.3172838422299,8.67165912733497,7.2 
 06/04  07:27:00,22.42,21.341476795407,20.022385322195,21.9997810546241,21.9999379327474,20.0000583428541,19.9999083908488,8.67115743050228,7.3175262143008,0.3,0.323618133871866,0.394165625190054,0.3,0.3,610.050765248611,2173.49799593494,0.326075261275968,364.201660248051,7.39970549458639,7.39970549458639,8.46943449222702,8.55994026729715,7.2,7.3175262143008,8.67115743050228,7.2 
 06/04  07:28:00,22.4466666666667,21.3506441280449,20.0268360230285,21.9999344804176,21.9999378343127,20.0002739422199,20.000043998465,8.67070183761,7.31784797131986,0.3,0.321554481679432,0.396221024791787,0.3,0.3,610.074938559215,2169.28098361911,0.320475080955442,363.403246217638,7.39900783608697,7.39900783608697,8.47211653938311,8.56554361978789,7.2,7.31784797131986,8.67070183761,7.2 
 06/04  07:29:00,22.4733333333333,21.35959844939,20.0315330539695,21.999938420122,21.9999380426325,20.0000033495404,19.9999224567382,8.67030028118232,7.31813274754489,0.3,0.324928351451787,0.397678811291549,0.3,0.3,610.368189416026,2169.12264868011,0.311793709012978,363.407363781323,7.39831944303532,7.39831944303532,8.47608586784055,8.57162466164431,7.2,7.31813274754489,8.67030028118232,7.2 
 06/04  07:30:00,22.5,21.3683897715064,20.0363765087547,21.9999383278276,21.9999383081137,19.9999850745222,19.9999034092511,8.6699530557288,7.31841403103419,0.3,0.329815520741157,0.399146495846115,0.3,0.3,610.749503512277,2167.70858351824,0.314874597820497,363.145435917165,7.39763954344149,7.39763954344149,8.48145781342262,8.57750260583725,7.2,7.31841403103419,8.6699530557288,7.2 
 06/04  07:31:00,22.5266666666667,21.3770493505064,20.0413032128328,21.9999382833308,21.9999385363144,20.0000922262209,19.9998724212711,8.6696572650398,7.31869088112975,0.3,0.333380870868449,0.400365927096064,0.3,0.3,611.038750457288,2166.46937174594,0.309274550002306,362.905868613513,7.39696825091759,7.39696825091759,8.48583928536351,8.58299359906846,7.2,7.31869088112975,8.6696572650398,7.2 
 06/04  07:32:00,22.5533333333333,21.385629234455,20.0463252255715,21.9999382627765,21.9999387694951,20.0001042139659,19.9998981178683,8.66940920701893,7.31896028956429,0.3,0.336818866083688,0.401459287223294,0.3,0.3,611.312546313664,2165.51101324709,0.30423710746328,362.71092379733,7.39630537001746,7.39630537001746,8.49002061422201,8.58812331535739,7.2,7.31896028956429,8.66940920701893,7.2 
 06/04  07:33:00,22.58,21.3941603608325,20.0513946972997,21.9999382470804,21.9999389962342,19.9999293648562,20.0000360812614,8.66920535439119,7.31920764480339,0.3,0.340197562451115,0.40247964319761,0.3,0.3,611.57842121461,2165.31618158522,0.304236834422011,362.658578219471,7.39565052673669,7.39565052673669,8.49371616907262,8.59290277617422,7.2,7.31920764480339,8.66920535439119,7.2 
 06/04  07:34:00,22.6066666666667,21.4026762181524,20.0565085925641,21.9999382655055,21.9999392357536,19.9995699346123,19.999903850401,8.66904290891356,7.31947103069448,0.3,0.343518704141196,0.403429154367093,0.3,0.3,611.836576696812,2163.87417541669,0.295555752597429,362.345085319261,7.39500372649771,7.39500372649771,8.4981475162883,8.59746405823327,7.2,7.31947103069448,8.66904290891356,7.2 
 06/04  07:35:00,22.6333333333333,21.4111839401805,20.0616810424669,21.999938285461,21.9999394668324,19.9997158095516,19.9998844759956,8.66892008829907,7.31973564631408,0.3,0.346794159329015,0.404321477329587,0.3,0.3,612.088609838247,2163.02169569541,0.298636802793737,362.140345518795,7.39436510123946,7.39436510123946,8.5022106285678,8.60190677384817,7.2,7.31973564631408,8.66892008829907,7.2 
 06/04  07:36:00,22.66,21.419704967636,20.06689771574,21.9999383184675,21.999939697666,20.0000311633455,20.0000589501385,8.66883575829543,7.32000323623035,0.3,0.350023879548471,0.405155872455418,0.3,0.3,612.334428753065,2162.10569642573,0.290518243415493,361.913295823696,7.39373451325292,7.39373451325292,8.50630219188545,8.60629570095805,7.2,7.32000323623035,8.66883575829543,7.2 
 06/04  07:37:00,22.6866666666667,21.4282452266928,20.0721385140129,21.999938362688,21.9999399274697,20.0002003901778,20.0000014113204,8.66878917773638,7.32027222234755,0.3,0.35321035775176,0.405934496959761,0.3,0.3,612.574293390787,2161.25119756645,0.281837019892593,361.689278871952,7.39311192051812,7.39311192051812,8.51034862223539,8.61065049091308,7.2,7.32027222234755,8.66878917773638,7.2 
 06/04  07:38:00,22.7133333333333,21.4368145869784,20.0774416427589,21.9999384170127,21.9999401559989,20.0001202506381,20.0000618795358,8.66877968987246,7.32054109429544,0.3,0.356355601015225,0.406659125430261,0.3,0.3,612.808411280444,2160.47562957869,0.282399355789432,361.471973136563,7.39249724317931,7.39249724317931,8.51434041421191,8.61497063012129,7.2,7.32054109429544,8.66877968987246,7.2 
 06/04  07:39:00,22.74,21.4454056342358,20.0827708152618,21.9999384805536,21.9999403831671,19.9998137759552,19.9999141062084,8.66880661700762,7.32080884528956,0.3,0.359461156027059,0.407330955707356,0.3,0.3,613.036924705089,2159.78072149693,0.276799462245436,361.261902331106,7.39189038831769,7.39189038831769,8.51827734826382,8.61924973340048,7.2,7.32080884528956,8.66880661700762,7.2 
 06/04  07:40:00,22.7666666666667,21.4540224665007,20.0881294053873,21.9999385525068,21.9999406088983,19.999988889061,19.9999192492579,8.66886923695694,7.32107488103091,0.3,0.362528497853204,0.407951290069422,0.3,0.3,613.259980964776,2159.16641239516,0.279880550196075,361.05923936429,7.39129125702152,7.39129125702152,8.52215934078102,8.62348152002509,7.2,7.32107488103091,8.66886923695694,7.2 
 06/04  07:41:00,22.7933333333333,21.4626655822218,20.0935337683567,21.9999386321074,21.9999408331458,19.9996671392134,19.999935233059,8.668966792915,7.32133893232865,0.3,0.365558807247708,0.408521037440988,0.3,0.3,613.477684025268,2158.62996109281,0.271199598172759,360.863625293084,7.39069974830154,7.39069974830154,8.52598824780972,8.62766184161268,7.2,7.32133893232865,8.668966792915,7.2 
 06/04  07:42:00,22.82,21.4713419912941,20.0989709360558,21.9999387186527,21.9999410558518,19.9995629790046,20.0000163089766,8.66909851186187,7.32160088494417,0.3,0.368553309709939,0.409041351767014,0.3,0.3,613.690159315003,2158.17008831636,0.271199556298204,360.674997596672,7.39011576131358,7.39011576131358,8.52976502811856,8.63178872612149,7.2,7.32160088494417,8.66909851186187,7.2 
 06/04  07:43:00,22.8466666666667,21.4799220276925,20.1044231334182,21.9999388115364,21.9999412768128,20.0001973360595,20.000016961612,8.66926362123871,7.32186070484549,0.3,0.371514197187112,0.40951535613918,0.3,0.3,613.897730687778,2157.78520954194,0.265599759832215,360.493230899663,7.38953919613677,7.38953919613677,8.53349306342331,8.63586196773471,7.2,7.32186070484549,8.66926362123871,7.2 
 06/04  07:44:00,22.8733333333333,21.4883179646508,20.1099299084141,21.9999389100363,21.9999414962078,19.9996950478147,20.0000474285917,8.66946135617114,7.32211838117301,0.3,0.374440910378034,0.409940943003732,0.3,0.3,614.100190115343,2157.47424226919,0.260562620155278,360.318297438957,7.38896995415695,7.38896995415696,8.53716205774158,8.63988133569142,7.2,7.32211838117301,8.66946135617114,7.2 
 06/04  07:45:00,22.9,21.4965164423676,20.1154553538936,21.9999390135111,21.9999417140301,19.9996911419199,19.9999961775278,8.6696909587897,7.32237441481822,0.3,0.377334008004658,0.410318413950662,0.3,0.3,614.297566689146,2157.21592966449,0.257481459795724,360.146117422658,7.38840794335542,7.38840794335543,8.54077972074309,8.64384682698019,7.2,7.32237441481822,8.6696909587897,7.2 
 06/04  07:46:00,22.9266666666667,21.504565743884,20.1210028972829,21.9999391214286,21.9999419302299,20.0000138595209,19.9999840734443,8.66995168442909,7.32262960576288,0.3,0.380194508091222,0.410648958462213,0.3,0.3,614.489980922093,2156.99254618907,0.25496287310686,359.973320953626,7.38785308407181,7.38785308407181,8.54435685755598,8.64776014600481,7.2,7.32262960576288,8.66995168442909,7.2 
 06/04  07:47:00,22.9533333333333,21.5125162134039,20.1265889712988,21.9999392332965,21.9999421448039,20.0002693070405,19.9998994761918,8.67024281796521,7.3228846259141,0.3,0.38302313514589,0.410933263536809,0.3,0.3,614.677501370304,2156.79871940774,0.246844557322524,359.799012867766,7.38730530691012,7.38730530691012,8.54789970441587,8.65162520325972,7.2,7.3228846259141,8.67024281796521,7.2 
 06/04  07:48:00,22.98,21.5204078081646,20.1322007750579,21.9999393486709,21.9999423577227,19.9996224982444,20.0000580837553,8.67056368746147,7.32313973002411,0.3,0.385820769213926,0.411172404740518,0.3,0.3,614.860234684601,2156.64010223841,0.247407148758612,359.624498941602,7.38676454668387,7.38676454668387,8.55140797891106,8.65544670136771,7.2,7.32313973002411,8.67056368746147,7.2 
 06/04  07:49:00,23.0066666666667,21.5282541877794,20.1378199299304,21.999939467103,21.9999425689796,19.9997455651394,20.0000505237978,8.67091366382671,7.32339480832716,0.3,0.388588027779641,0.411367002283211,0.3,0.3,615.038240462827,2156.52427377963,0.243763430196126,359.451458146363,7.38623073719532,7.38623073719532,8.55487905249698,8.65922827196519,7.2,7.32339480832716,8.67091366382671,7.2 
 06/04  07:50:00,23.0333333333333,21.5360779631498,20.1434861494361,21.9999395881797,21.9999427785446,20.0002886782971,19.9999944637977,8.67129214773627,7.32364955240519,0.3,0.391325648549735,0.411517984088479,0.3,0.3,615.211608482526,2156.45741020182,0.238726353761308,359.281277933864,7.38570380892555,7.38570380892555,8.55830987292095,8.66297148850093,7.2,7.32364955240519,8.67129214773627,7.2 
 06/04  07:51:00,23.06,21.5438918023246,20.1491645590017,21.999939711496,21.9999429864142,20.0000895441175,20.000030348362,8.67169855364764,7.32390366388115,0.3,0.394034136843388,0.411625876169414,0.3,0.3,615.380386815244,2156.44126353764,0.236207857885547,359.114453652579,7.38518368923646,7.38518368923646,8.56170039686899,8.66667629706806,7.2,7.32390366388115,8.67169855364764,7.2 
 06/04  07:52:00,23.0866666666667,21.5517035386836,20.1548597028183,21.9999398367028,21.9999431925723,19.9999614802858,20.0002130724487,8.67213229917248,7.32415685669496,0.3,0.396714135621213,0.411691538723535,0.3,0.3,615.544656626484,2156.47866214812,0.23312675977042,358.951693671063,7.38467030304629,7.38467030304629,8.56504958686889,8.67034179893679,7.2,7.32415685669496,8.67213229917248,7.2 
 06/04  07:53:00,23.1133333333333,21.5595162384043,20.1605896944751,21.9999399531551,21.9999433910798,19.9998741471607,20.0005399928248,8.67259265015473,7.32439243668602,0.3,0.399368579305348,0.411718021375953,0.3,0.3,615.704794782374,2157.21773284578,0.224445790566765,358.922789034358,7.38416341341406,7.38416341341406,8.56793242120367,8.67391075974879,7.2,7.32439243668602,8.67259265015473,7.2 
 06/04  07:54:00,23.14,21.5673402114206,20.1663412796765,21.999940090188,21.9999435990287,19.9996739807304,20.0009884481723,8.67307872578522,7.32464511983048,0.3,0.40199084196088,0.411698712198336,0.3,0.3,615.859911208383,2156.79604543925,0.215764643469564,358.655491429721,7.38366303218165,7.38366303218165,8.57156931434552,8.67744141188462,7.2,7.32464511983048,8.67307872578522,7.2 
 06/04  07:55:00,23.1666666666667,21.575176564272,20.1720963868687,21.9999402208216,21.99994380091,19.9999489723341,20.0015365825747,8.67359002024145,7.32489922116782,0.3,0.404587740411612,0.411640706399073,0.3,0.3,616.010907758093,2156.92684715192,0.20652067735637,358.492561216824,7.38316926989142,7.38316926989142,8.57483866937046,8.68096730372949,7.2,7.32489922116782,8.67359002024145,7.2 
 06/04  07:56:00,23.1933333333333,21.58303788945,20.1778958896546,21.9999403407127,21.9999439946972,19.9996817174166,20.0021684287924,8.67412621027119,7.32513551626865,0.3,0.407160704098846,0.411545670619403,0.3,0.3,616.157975347184,2157.78908434309,0.201482986723905,358.469630817316,7.38268182940724,7.38268182940724,8.57761873436352,8.6844349854812,7.2,7.32513551626865,8.67412621027119,7.2 
 06/04  07:57:00,23.22,21.5909194072998,20.1837043182786,21.999940479652,21.9999441973709,19.9995910003019,20.002871286663,8.67468664856119,7.32538640299394,0.3,0.409702793532613,0.411406687284605,0.3,0.3,616.300181815428,2157.5573394637,0.201482402927771,358.222396355043,7.38220069674697,7.38220069674697,8.58111659786105,8.68787656040918,7.2,7.32538640299394,8.67468664856119,7.2 
 06/04  07:58:00,23.2466666666667,21.5988255230396,20.189527016188,21.9999406013579,21.9999443884154,20.000212986012,20.0036359796049,8.67527073204317,7.32562119974099,0.3,0.412223246462674,0.411233353718751,0.3,0.3,616.438761403632,2158.47569877802,0.198963259437051,358.198884570867,7.38172580948857,7.38172580948857,8.58384637881163,8.69125125459305,7.2,7.32562119974099,8.67527073204317,7.2 
 06/04  07:59:00,23.2733333333333,21.6067611267961,20.195380631037,21.999940741039,21.9999445879365,19.9996761298151,20.0044540342173,8.67587790222293,7.32587074489325,0.3,0.414713617757744,0.411017328211883,0.3,0.3,616.572587741387,2158.34121093798,0.193925641232699,357.959829317041,7.38125709895813,7.38125709895813,8.58727012222255,8.69461124651461,7.2,7.32587074489325,8.67587790222293,7.2 
 06/04  08:00:00,23.3,21.6147221571078,20.2012537712643,21.9999408630168,21.9999447759449,19.9996275314159,20.0053190214062,8.67650766919782,7.32610425619931,0.3,0.41718303553954,0.410768036338812,0.3,0.3,616.7028800522,2159.33959550782,0.19644362918051,357.94102943551,7.3807945015199,7.3807945015199,8.589933557379,8.69791626247293,7.2,7.32610425619931,8.67650766919782,7.2 
 06/04  08:01:00,23.3566666666667,21.7398404382241,20.3180278989027,21.9999526819297,21.9999305146934,20.0652490038983,20.1196257628945,8.67726715688221,7.32645400235612,0.3,0.5602725448715,0.677193750062187,0.3,0.3,648.55709635272,2159.41088653609,0.0,357.632833424279,7.38033842421899,7.38033842421899,8.85319143963841,8.72692676317027,7.2,7.32645400235612,8.67726715688221,7.2 
 06/04  08:02:00,23.4133333333333,21.8913795457977,20.4905288700209,21.9999710878962,21.9999405993614,20.1659358561435,20.293969586239,8.67838800657596,7.32822079709038,0.3,0.575147871690072,0.694798958800432,0.3,0.3,651.412588918464,2108.88867057008,0.0,347.167436996129,7.37990155626895,7.37990155626895,8.91334152507369,8.79078449921786,7.2,7.32822079709038,8.67838800657596,7.2 
 06/04  08:03:00,23.47,22.0131734726286,20.6611765476992,22.0000005523945,21.9999600518031,20.2660296862528,20.4720955956581,8.68007952992659,7.32928696793706,0.3,0.581119020023415,0.700731411017923,0.3,0.3,652.466108933478,2127.44914268403,0.0,350.328632765942,7.37948444649829,7.37948444649829,8.92308029937989,8.87062960054547,7.2,7.32928696793706,8.68007952992659,7.2 
 06/04  08:04:00,23.5266666666667,22.1005367180119,20.8064498936952,22.0000308583008,21.9999807402472,20.3504812704226,20.6296265140602,8.68239489728981,7.32951796846807,0.3,0.586237925893825,0.705214665654862,0.3,0.3,653.316970545183,2152.63884809565,0.0,354.639201229682,7.37907165319181,7.37907165319181,8.92423447730653,8.94110519550478,7.2,7.32951796846807,8.68239489728981,7.2 
 06/04  08:05:00,23.5833333333333,22.1629300400713,20.9248702058717,22.0000567425819,21.9999991640544,20.4183084808316,20.767342279452,8.68521022584995,7.32927512509696,0.3,0.590963740601252,0.709145586222156,0.3,0.3,654.086866434806,2172.7931666709,0.0,357.808930008759,7.37865787317529,7.37865787317529,8.92663187947899,8.98967344843328,7.2,7.32927512509696,8.68521022584995,7.2 
 06/04  08:06:00,23.64,22.2131831325626,21.0258361291898,22.0000772770985,22.0000146343736,20.4734604768589,20.8906952687823,8.68834365023006,7.32895587112692,0.3,0.595453065287485,0.712537319184093,0.3,0.3,654.788449918103,2186.29226477024,0.0,359.571768100735,7.3782423533529,7.3782423533529,8.93229197023847,9.01813337036852,7.2,7.32895587112692,8.68834365023006,7.2 
 06/04  08:07:00,23.6966666666667,22.2569697797934,21.1154751967141,22.0000933517669,22.000027602106,20.5197839830473,21.0035485919412,8.6916487085268,7.32880127030125,0.3,0.599768132497721,0.715742062709713,0.3,0.3,655.460778703549,2194.56419212093,0.0,360.255977733105,7.37782692792174,7.37782692792174,8.94126809488578,9.03427073849961,7.2,7.32880127030125,8.6916487085268,7.2 
 06/04  08:08:00,23.7533333333333,22.2963830724229,21.1966825343743,22.0001060873247,22.0000386572959,20.5598827447879,21.1078377919887,8.69504313275721,7.32887473815079,0.3,0.604029254073989,0.718700652159243,0.3,0.3,656.107404038451,2200.01651441513,0.0,360.361883342353,7.37741420813144,7.37741420813144,8.95197506092698,9.04512121624075,7.2,7.32887473815079,8.69504313275721,7.2 
 06/04  08:09:00,23.81,22.3323706952638,21.2707432969515,22.0001162823213,22.0000482467773,20.5952786303144,21.2044824956194,8.69849477227101,7.32915333439961,0.3,0.608033187149516,0.721414555717119,0.3,0.3,656.711197769892,2203.77740248345,0.0,360.122280911503,7.37700652433401,7.37700652433401,8.96351244908653,9.05479952516509,7.2,7.32915333439961,8.69849477227101,7.2 
 06/04  08:10:00,23.8666666666667,22.3655754488131,21.3385123353867,22.0001809334695,22.0000925835866,20.6270285806049,21.2941155196201,8.70202541719636,7.32857266075401,0.3,0.612042132018903,0.723976574377601,0.3,0.3,657.30278666688,2246.23673926488,0.0,367.371923978789,7.37659705019717,7.37659705019717,8.96007583214363,9.06267255764702,7.2,7.32857266075401,8.70202541719636,7.2 
 06/04  08:11:00,23.9233333333333,22.3966038024044,21.4007593186874,22.0001933302446,22.0001036357243,20.6559064170083,21.3773199015031,8.70562488081016,7.32824859855278,0.3,0.616155810269108,0.726738274860834,0.3,0.3,657.925982217013,2252.43862496748,0.0,367.545221509726,7.37618306793821,7.37618306793821,8.97102077633953,9.06959784350193,7.2,7.32824859855278,8.70562488081016,7.2 
 06/04  08:12:00,23.98,22.425923026908,21.4581660698946,22.0001998950663,22.0001119527176,20.6824185893988,21.4546400557202,8.70925444426545,7.32821672846984,0.3,0.619814207567845,0.728807646018399,0.3,0.3,658.443250268967,2257.60446968171,0.0,367.508962430587,7.37577103889061,7.37577103889061,8.98192297807047,9.07672308182051,7.2,7.32821672846984,8.70925444426545,7.2 
 06/04  08:13:00,24.0366666666667,22.4538984171252,21.5114268569462,22.0002048078815,22.0001193755895,20.707096842521,21.5266359212872,8.71291833922427,7.32842019377955,0.3,0.62373203541495,0.731267607500759,0.3,0.3,659.024300357142,2262.31771022568,0.0,367.376073153036,7.37536338227191,7.37536338227191,8.99357359491919,9.08504241026513,7.2,7.32842019377955,8.71291833922427,7.2 
 06/04  08:14:00,24.0933333333333,22.4807674768026,21.5611301446199,22.0002089202625,22.0001261813809,20.7303323479991,21.5938127357215,8.71662654641938,7.32877867760986,0.3,0.627504272813758,0.733416788139114,0.3,0.3,659.563582504015,2266.70276093023,0.0,367.168845141537,7.37496182738908,7.37496182738908,9.00513730696524,9.09476411469397,7.2,7.32877867760986,8.71662654641938,7.2 
 06/04  08:15:00,24.15,22.5067282236384,21.6077702032974,22.0002126335701,22.0001325796273,20.7524176097499,21.6566226676044,8.72038873677709,7.32922427594074,0.3,0.631224841136335,0.735514815395471,0.3,0.3,660.095319589764,2270.99433655284,0.0,366.930403903664,7.37456741169377,7.37456741169377,9.01672115906175,9.10556106180853,7.2,7.32922427594074,8.72038873677709,7.2 
 06/04  08:16:00,24.2066666666667,22.5319133872128,21.6517638419584,22.0002160426514,22.0001386372614,20.7735768487972,21.7154705788839,8.72421150379392,7.3297143772553,0.3,0.634897906072712,0.737624209129589,0.3,0.3,660.626229734473,2275.27385571509,0.0,366.674933518459,7.37418065517633,7.37418065517633,9.02831738161646,9.11700288835598,7.2,7.3297143772553,8.72421150379392,7.2 
 06/04  08:17:00,24.2633333333333,22.5564456055461,21.6934609520972,22.0002191582709,22.0001443313826,20.7939777800628,21.770717974819,8.72809819043712,7.33022588866552,0.3,0.638506517423951,0.739513113429877,0.3,0.3,661.130770514285,2279.59648604871,0.0,366.412245640683,7.37380177712547,7.37380177712547,9.03971819577533,9.1287509984616,7.2,7.33022588866552,8.72809819043712,7.2 
 06/04  08:18:00,24.32,22.5804101139336,21.7331628083245,22.0002220266963,22.0001497264281,20.813758061547,21.8226919036867,8.7320498520455,7.33074669899156,0.3,0.642082471902632,0.74137619407583,0.3,0.3,661.631650264994,2284.01730722599,0.0,366.152556115839,7.37343083296741,7.37343083296741,9.05105238126308,9.14059440767769,7.2,7.33074669899156,8.7320498520455,7.2 
 06/04  08:19:00,24.3766666666667,22.6038871437795,21.7711262791866,22.0002246771125,22.000154857259,20.8330256001132,21.8716867926527,8.73606624517928,7.3312708649278,0.3,0.64561252636458,0.743255376873905,0.3,0.3,662.132055865088,2288.55026689706,0.0,365.898513915091,7.37306779378201,7.37306779378201,9.06232924326868,9.15242709942958,7.2,7.3312708649278,8.73606624517928,7.2 
 06/04  08:20:00,24.4333333333333,22.6269359386637,21.8075664713754,22.000227143203,22.0001597045592,20.8518577306276,21.9179654617189,8.74020454570427,7.32914621852686,0.3,0.649081716291439,0.744924831961491,0.3,0.3,662.606984739042,2400.45362889662,0.0,385.681937255951,7.37269102426287,7.37269102426287,8.98503237082437,9.15215202516258,7.2,7.32914621852686,8.74020454570427,7.2 
 06/04  08:21:00,24.49,22.6494217180399,21.8426434071542,22.0002294693065,22.0001643291807,20.8703156069381,21.9617644199533,8.74437175284396,7.32729507768414,0.3,0.652506138787915,0.746557499759175,0.3,0.3,663.075763925779,2423.31450936533,0.0,388.722635454752,7.37228849215872,7.37228849215872,8.98160177819637,9.13947715597675,7.2,7.32729507768414,8.74437175284396,7.2 
 06/04  08:22:00,24.5466666666667,22.6713761464184,21.8765193644383,22.000231307598,22.000168507649,20.888398690786,21.9997225176457,8.74840146442165,7.32591764199609,0.3,0.655743249820669,0.747972302376413,0.3,0.314905504601085,665.217220045221,2445.3482640914,0.0,391.618591913672,7.37187185041453,7.37187185041453,8.98933245942369,9.12337421109153,7.2,7.32591764199609,8.74840146442165,7.2 
 06/04  08:23:00,24.6033333333333,22.6899681422686,21.9089572245811,22.0002288787793,22.0001698104083,20.9055201545771,22.0000602387691,8.75234631378454,7.32501527602995,0.3,0.657225802259802,0.747456016290759,0.3,0.454257801364722,682.335596426657,2464.34749453339,0.0,393.953559219846,7.37144580272328,7.37144580272328,9.0865522959373,9.12310749761427,7.2,7.32501527602995,8.75234631378454,7.2 
 06/04  08:24:00,24.66,22.7089552616456,21.9409027527987,22.0002334329387,22.0001756650851,20.9232857823544,22.0000564988224,8.75631254232865,7.32490283715809,0.3,0.663832828312402,0.752619065676258,0.3,0.371911284638734,673.226202083737,2462.18717138883,0.0,392.388433023185,7.37101860757909,7.37101860757909,9.04235906398855,9.13507698471921,7.2,7.32490283715809,8.75631254232865,7.2 
 06/04  08:25:00,24.7166666666667,22.7280147131437,21.9720147756757,22.0002327951638,22.0001777205042,20.9408319990146,22.0000640674137,8.76037170630176,7.32446787402696,0.3,0.665463748657367,0.752155804094462,0.3,0.401595681397409,677.010217629777,2496.60706129245,0.0,397.483943328188,7.37059090955197,7.37059090955197,9.05081848958568,9.14724449868552,7.2,7.32446787402696,8.76037170630176,7.2 
 06/04  08:26:00,24.7733333333333,22.7467731789175,21.999693173137,22.0002333859848,22.0001806027726,20.9580792226371,22.0000682308831,8.7645262360605,7.32410842206303,0.306240415329323,0.668861376355987,0.753689360542736,0.3,0.406296816835873,678.959113445075,2514.00325702803,0.0,399.420033382545,7.37015971272971,7.37015971272971,9.05880602992592,9.15600919186806,7.2,7.32410842206303,8.7645262360605,7.2 
 06/04  08:27:00,24.83,22.7639325010347,22.0001125019852,22.0002315164884,22.0001817683164,20.9748784270246,22.0000717187652,8.76875623349739,7.32375520122278,0.365555034843839,0.671472215515544,0.754331402464524,0.3,0.410093718749775,687.212558564824,2534.12108155388,0.0,401.811626420162,7.36972688577664,7.36972688577664,9.0994778001001,9.16686390702258,7.2,7.32375520122278,8.76875623349739,7.2 
 06/04  08:28:00,24.8866666666667,22.7809960297962,22.0001141398777,22.0002335808201,22.0001853578765,20.9917351435265,22.0000760924759,8.77307073216436,7.32361565373451,0.335677681234252,0.675579893192789,0.756639186311487,0.3,0.414720184900961,684.661435590568,2545.15477507482,0.0,402.525424309254,7.36929414614335,7.36929414614335,9.086591849689,9.17899474417557,7.2,7.32361565373451,8.77307073216436,7.2 
 06/04  08:29:00,24.9433333333333,22.7978410809374,22.0001224789701,22.0002333631661,22.0001872296515,21.0084055643964,22.0000798260481,8.77747117315068,7.32327434912714,0.350252597748548,0.678146004453012,0.757209679416791,0.3,0.418310390243131,687.350475961668,2572.49516323845,0.0,406.132016650328,7.36886090471309,7.36886090471309,9.09186438013159,9.18877750419629,7.2,7.32327434912714,8.77747117315068,7.2 
 06/04  08:30:00,25.,22.8143794394393,22.0001278244607,22.0002338096042,22.0001894768316,21.024872310466,22.0000837282195,8.7819403553241,7.32294251067145,0.355068670385114,0.681274917777819,0.758397283168395,0.3,0.422159395759803,688.965685150993,2592.28860107207,0.0,408.34196935447,7.36842548380495,7.36842548380495,9.09609006102732,9.19564893165919,7.2,7.32294251067145,8.7819403553241,7.2 
 06/04  08:31:00,25.0566666666667,22.8307203262111,22.0001329523485,22.0002343098203,22.0001916357157,21.0411561311634,22.0000876114897,8.78644801636194,7.32260579773302,0.359493153332742,0.684046958026591,0.759275259430716,0.3,0.425857873745584,690.448176500802,2613.42876919587,0.0,410.760414685387,7.36798856818663,7.36798856818663,9.09892923814594,9.20048307275445,7.2,7.32260579773302,8.78644801636194,7.2 
 06/04  08:32:00,25.1133333333333,22.8468312330812,22.0001379966446,22.0002348951192,22.000193737439,21.0572161272886,22.0000914701821,8.79097960177875,7.32227022717832,0.363797625535594,0.686717411409323,0.760042724974415,0.3,0.429411302698616,691.883255774192,2634.7830019991,0.0,413.187827941484,7.36755005047762,7.36755005047762,9.10132816994304,9.20412651489471,7.2,7.32227022717832,8.79097960177875,7.2 
 06/04  08:33:00,25.17,22.8628058293929,22.0001429693558,22.000235563684,22.0001957918265,21.0730595877527,22.0000953168637,8.79552562453527,7.32193874329075,0.368023425680915,0.689329108646104,0.760748629697659,0.3,0.432905192735779,693.297671568078,2656.25341984699,0.0,415.60909229636,7.3671099816035,7.3671099816035,9.10356146130651,9.20705036531872,7.2,7.32193874329075,8.79552562453527,7.2 
 06/04  08:34:00,25.2266666666667,22.8786821918426,22.0001478668941,22.0002363107276,22.0001978037763,21.0887094732316,22.0000991441996,8.80007993315567,7.32161309254337,0.372164895820942,0.691882440610726,0.761394686386707,0.3,0.43631289713626,694.686472450787,2677.79169522278,0.0,418.01724603824,7.36666844716094,7.36666844716094,9.1056435548581,9.20950907220849,7.2,7.32161309254337,8.80007993315567,7.2 
 06/04  08:35:00,25.2833333333333,22.8944772354832,22.0001526865123,22.0002371279635,22.0001997753647,21.1041839532249,22.0001029496383,8.8046383003929,7.3212935841589,0.376224443822842,0.694378909456593,0.761983295781706,0.3,0.439636309855701,696.049905481425,2699.41793211762,0.0,420.416922129725,7.36622554417535,7.36622554417535,9.10756655751098,9.21165239875111,7.2,7.3212935841589,8.8046383003929,7.2 
 06/04  08:36:00,25.34,22.910182949183,22.0001574262472,22.0002380087704,22.0002017091053,21.1194937174585,22.0001067313598,8.80919766765669,7.32098008507878,0.380205128983882,0.696820176680733,0.762516641142939,0.3,0.442878238283044,697.388470160794,2721.13456347426,0.0,422.809330274914,7.36578136767279,7.36578136767279,9.10933521226495,9.21356651667951,7.2,7.32098008507878,8.80919766765669,7.2 
 06/04  08:37:00,25.3966666666667,22.9258045746716,22.0001620845685,22.000238947354,22.0002036074925,21.1346449492873,22.0001104879417,8.8137556196566,7.32067235406304,0.384109995619976,0.699207703089556,0.762996798048974,0.3,0.446042107042446,698.702765550748,2742.94029803594,0.0,425.194869603302,7.36533601021374,7.36533601021374,9.11095509210499,9.21529649217235,7.2,7.32067235406304,8.8137556196566,7.2 
 06/04  08:38:00,25.4533333333333,22.9413377164849,22.0001666599522,22.0002399377361,22.0002054724062,21.1496418817465,22.0001142177776,8.81831006821809,7.32037026068839,0.387941593001649,0.701542599314332,0.763425379267855,0.3,0.449130360506976,699.993130383268,2764.82809080017,0.0,427.572875928084,7.36488956285179,7.36488956285179,9.11243540735482,9.2168651508844,7.2,7.32037026068839,8.81831006821809,7.2 
 06/04  08:39:00,25.51,22.9567913208881,22.0001711521209,22.0002409768919,22.0002073070988,21.1644880968127,22.0001179201148,8.8228590953315,7.32007364048596,0.391702569840767,0.703825959365477,0.763804156191454,0.3,0.452146069637897,701.260067453097,2786.79760163394,0.0,429.943815036635,7.36444211542295,7.36444211542295,9.11378107474156,9.21828510111819,7.2,7.32007364048596,8.8228590953315,7.2 
 06/04  08:40:00,25.5666666666667,22.9721748306841,22.0002291121934,22.0004019176649,22.000302813944,21.1792174507978,22.0001564064108,8.82743333482651,7.31978243117802,0.395320255515854,0.705924724669613,0.763989690554089,0.3,0.4550051697833,702.50387496069,2808.89263206033,0.0,432.307030082721,7.36399375684165,7.36399375684165,9.15944298794702,9.22598011180365,7.2,7.31978243117802,8.82743333482651,7.2 
 06/04  08:41:00,25.6233333333333,22.9874748434165,22.0002412956816,22.0004245085402,22.0003172031327,21.1937876571254,22.0001650831607,8.83209542499958,7.31949369060581,0.399070548925475,0.708312003495018,0.764502124860348,0.3,0.458031455865729,703.760398101228,2831.35853291167,0.0,434.687263436721,7.36354454839046,7.36354454839046,9.16620986715301,9.23981126113564,7.2,7.31949369060581,8.83209542499958,7.2 
 06/04  08:42:00,25.68,23.002704987118,22.0002510590862,22.0004307042891,22.0003252463588,21.2082051389645,22.0001725689595,8.83688080188585,7.31921139717831,0.402559455768549,0.710346602621695,0.764612568744722,0.3,0.460752872112371,704.906621000211,2853.9494446616,0.0,437.032748622776,7.36309457095248,7.36309457095248,9.17225882311882,9.25455111880982,7.2,7.31921139717831,8.83688080188585,7.2 
 06/04  08:43:00,25.7366666666667,23.0178673372978,22.0002604164379,22.0004336174066,22.000332061473,21.2224801359645,22.0001799163393,8.84178050599988,7.31893638942927,0.406075907358079,0.712467626656263,0.764840004216561,0.3,0.463519296876832,706.096646283004,2876.75976656905,0.0,439.361393052284,7.36264394720162,7.36264394720162,9.17834926223719,9.26674314949408,7.2,7.31893638942927,8.84178050599988,7.2 
 06/04  08:44:00,25.7933333333333,23.0329555096451,22.000269480482,22.0004357853482,22.0003383130656,21.2366208025569,22.0001871333322,8.84676570860012,7.31867499183255,0.409521183805107,0.714527130634667,0.7650060496376,0.3,0.466209836790139,707.25710875988,2899.4282573681,0.0,441.620091782663,7.36219285443457,7.36219285443457,9.18420165997762,9.27602285486757,7.2,7.31867499183255,8.84676570860012,7.2 
 06/04  08:45:00,25.85,23.0479767329552,22.000278332805,22.0004379799103,22.0003442629335,21.2506309840579,22.0001942574614,8.85181014545322,7.31843150629741,0.412907953534533,0.716537674011055,0.765129593368142,0.3,0.468840425431427,708.39568389494,2921.89343132325,0.0,443.806113197245,7.36174155249949,7.36174155249949,9.18989339741928,9.2833392186954,7.2,7.31843150629741,8.85181014545322,7.2 
 06/04  08:46:00,25.9066666666667,23.0629286656971,22.0002869698368,22.0004402118148,22.0003499278699,21.2645123393392,22.0002012846461,8.85689711390652,7.31820838862432,0.416239125553493,0.718502297613918,0.765214295495326,0.3,0.471413947385149,709.513607454751,2944.10930688493,0.0,445.916979663882,7.36129033775228,7.36129033775228,9.19546963844677,9.28961537589606,7.2,7.31820838862432,8.85689711390652,7.2 
 06/04  08:47:00,25.9633333333333,23.0778189027339,22.0002953763563,22.0004423566222,22.000355284754,21.2782660474104,22.0002082063291,8.86201751906925,7.31800582286616,0.419516470035272,0.720421742409141,0.765261523679437,0.3,0.47393239853599,710.611268281271,2966.09872053809,0.0,447.959666085031,7.36083951668538,7.36083951668538,9.20093772412515,9.29539551805849,7.2,7.31800582286616,8.86201751906925,7.2 
 06/04  08:48:00,26.02,23.0926443453093,22.0003035422216,22.0004443378301,22.0003603245304,21.2918934186944,22.0002150160341,8.86716648738678,7.31782249737702,0.42274161100674,0.722296707557505,0.765272605563832,0.3,0.476397223855671,711.68896486045,2987.90132064294,0.0,449.94269893374,7.36038938065179,7.36038938065179,9.20629428284513,9.30093004512261,7.2,7.31782249737702,8.86716648738678,7.2 
 06/04  08:49:00,26.0766666666667,23.1074116005698,22.0003114629825,22.0004461348407,22.0003650538384,21.3053960487553,22.0002217098668,8.87234105179759,7.31765646972678,0.425916358012008,0.724127986193629,0.765249111934326,0.3,0.478810484484773,712.747187291942,3009.55487820765,0.0,451.873659882307,7.35994019438709,7.35994019438709,9.21153318768481,9.30631525720049,7.2,7.31765646972678,8.87234105179759,7.2 
 06/04  08:50:00,26.1333333333333,23.1221171480201,22.0003191383847,22.0004477578612,22.00036948857,21.3187756348079,22.0002282857461,8.87753898730289,7.31750593661953,0.429042149080849,0.725916069167952,0.765192204884195,0.3,0.481173425202122,713.786175100592,3031.07952272946,0.0,453.756949716031,7.35949219544632,7.35949219544632,9.21665628334178,9.31158263407028,7.2,7.31750593661953,8.87753898730289,7.2 
 06/04  08:51:00,26.19,23.1367672625747,22.0003265696921,22.0004492240915,22.000373646265,21.3320338735158,22.0002347424971,8.88275833203051,7.31736923607526,0.432120494650939,0.727661390998618,0.765103099315448,0.3,0.483487771972397,714.80627429092,3052.49935411406,0.0,455.597473833547,7.35904559695498,7.35904559695498,9.22165967976862,9.3167399593553,7.2,7.31736923607526,8.88275833203051,7.2 
 06/04  08:52:00,26.2466666666667,23.1513583630285,22.0003337583544,22.0004505482339,22.0003775430472,21.34517244392,22.0002410788276,8.88799721850882,7.31724505444339,0.435152807789799,0.729364561069287,0.764983090373152,0.3,0.485754749459515,715.807791169365,3073.82592359944,0.0,457.398020356133,7.3586005909644,7.3586005909644,9.22654767650199,9.32178837072487,7.2,7.31724505444339,8.88799721850882,7.2 
 06/04  08:53:00,26.3033333333333,23.1658965525459,22.0003407063984,22.000451742621,22.0003811940534,21.3584242105307,22.0002472939871,8.89325382427007,7.3171322349469,0.438140581847914,0.731026147319369,0.764833533532839,0.3,0.487976065509406,716.791143409148,3095.07506949637,0.0,459.162012559316,7.35815735184204,7.35815735184204,9.23132029036842,9.32672781653601,7.2,7.3171322349469,8.89325382427007,7.2 
 06/04  08:54:00,26.36,23.180379949752,22.000347416473,22.0004528188459,22.0003846139818,21.3718186857382,22.0002533873895,8.89852636564629,7.31702984242445,0.441085019445774,0.732646553554586,0.764655508785745,0.3,0.49015271808949,717.75655225076,3116.25514554016,0.0,460.891622460106,7.35771603858845,7.35771603858845,9.23598126323714,9.33155883127376,7.2,7.31702984242445,8.89852636564629,7.2 
 06/04  08:55:00,26.4166666666667,23.1948167774264,22.0003538914358,22.0004537864337,22.0003878162829,21.3853065376067,22.0002593587705,8.90381309982934,7.31693701622068,0.443987536496064,0.734226358380297,0.76445038445013,0.3,0.49228632999875,718.704450639896,3137.37820686866,0.0,462.589569126654,7.35727679677114,7.35727679677114,9.24053132432835,9.33628239786381,7.2,7.31693701622068,8.90381309982934,7.2 
 06/04  08:56:00,26.4733333333333,23.2092047949032,22.0003601344168,22.00045465421,22.0003908137098,21.3988325505313,22.0002652078133,8.90911232882781,7.31685302310701,0.446849299966669,0.735766030894927,0.764219312531974,0.3,0.494377866717773,719.635101897368,3158.45139020026,0.0,464.257746256397,7.35683975976433,7.35683975976433,9.24497409722858,9.34089999860662,7.2,7.31685302310701,8.90911232882781,7.2 
 06/04  08:57:00,26.53,23.223549872615,22.0003661491991,22.0004554308592,22.0003936187227,21.4123571252915,22.0002709348187,8.91442240113271,7.31677715026927,0.449671646655348,0.737266146659376,0.763963656135316,0.3,0.496428868262177,720.548947504635,3179.48552084189,0.0,465.898589229459,7.35640504970976,7.35640504970976,9.24931007895782,9.34541314749332,7.2,7.31677715026927,8.91442240113271,7.2 
 06/04  08:58:00,26.5866666666667,23.2378476727064,22.0003719400251,22.0004561255121,22.000396243624,21.4258547725741,22.000276540139,8.91974170986627,7.31670883304944,0.452455552619173,0.738726988270016,0.763684369324464,0.3,0.498440100311688,721.446168508227,3200.48359801533,0.0,467.513266217957,7.35597277880745,7.35597277880745,9.25354343890956,9.34982368758272,7.2,7.31670883304944,8.91974170986627,7.2 
 06/04  08:59:00,26.6433333333333,23.2521028388626,22.0003775108937,22.0004567446947,22.0003986991148,21.4393084014922,22.000282024225,8.92506869168916,7.31664753239753,0.455202274410821,0.740149127395561,0.763382804230039,0.3,0.500413020684353,722.327209729168,3221.4530048667,0.0,469.103602833586,7.35554305057503,7.35554305057503,9.2576750592802,9.35413350217002,7.2,7.31664753239753,8.92506869168916,7.2 
 06/04  09:00:00,26.7,23.2663107813662,22.0003828661659,22.0004572951211,22.0004009956827,21.4527053288227,22.000287387546,8.93040182872189,7.31659275598069,0.457912786034843,0.741532958825957,0.763060026260218,0.3,0.50234840430128,723.192311813105,3242.39913341931,0.0,470.671080638724,7.35511596013246,7.35511596013246,9.2617072358092,9.35834440972108,7.2,7.31659275598069,8.93040182872189,7.2 
 06/04  09:01:00,26.7366666666667,23.2718222876887,22.0005038174931,22.0005774327747,22.0005072416077,21.5058230343344,22.0004185404069,8.93602689580039,7.31657145008504,0.556628828335396,0.794453620532606,0.863767408161676,0.3,0.680574822063302,801.131125060523,3258.87883930839,0.0,471.535616638596,7.35469205069073,7.35469205069073,9.57898414574179,9.41523443578224,7.2,7.31657145008504,8.93602689580039,7.2 
 06/04  09:02:00,26.7733333333333,23.2753341780589,22.0005029561676,22.0005563307588,22.0004983533497,21.5786956874136,22.0004215303295,8.9424106151741,7.31717702390726,0.562502090809799,0.799362288567937,0.867899302090661,0.3,0.686833530238461,805.503925325488,3241.00622292257,0.0,466.924561969182,7.35427764938633,7.35427764938633,9.60663096443498,9.51257129403525,7.2,7.31717702390726,8.9424106151741,7.2 
 06/04  09:03:00,26.81,23.2820079806609,22.0005028146826,22.0005430976227,22.0004933736988,21.6505488172262,22.0004240264217,8.9497288098838,7.31760373978892,0.565385426883489,0.800909852883249,0.867987775016198,0.3,0.689192276908755,806.956554150161,3259.34740131037,0.0,467.624768843903,7.35387514025936,7.35387514025936,9.61119706277981,9.60360323080988,7.2,7.31760373978892,8.9497288098838,7.2 
 06/04  09:04:00,26.8466666666667,23.2923027779541,22.0005025809437,22.0005320000311,22.0004888998667,21.712911348216,22.0004264123676,8.95780639419356,7.31786837701929,0.568331123146911,0.802450224878176,0.86810302795716,0.3,0.691791240413824,808.488817126309,3278.5768199253,0.0,468.246502687084,7.35348023826834,7.35348023826834,9.61665805197231,9.66439466244374,7.2,7.31786837701929,8.95780639419356,7.2 
 06/04  09:05:00,26.8833333333333,23.3048092130503,22.0005023860208,22.000522925276,22.0004849872187,21.7653329486099,22.0004286914399,8.96632078829754,7.31802576392115,0.571142009558338,0.803878801315985,0.868076592560834,0.3,0.694178347660238,809.900787126059,3298.83697421677,0.0,468.896477837719,7.35309143132675,7.35309143132675,9.62145481857502,9.69767090523495,7.2,7.31802576392115,8.96632078829754,7.2 
 06/04  09:06:00,26.92,23.3181849389442,22.0005023921049,22.0005157164613,22.0004817210114,21.8099562939865,22.0004310240903,8.97502849561329,7.31811464198077,0.573890119240307,0.805247376509103,0.867992862181267,0.3,0.696476477640311,811.26202046191,3320.3982660433,0.0,469.677940540716,7.35270764334397,7.35270764334397,9.62519956525757,9.71438319701439,7.2,7.31811464198077,8.97502849561329,7.2 
