Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  09:07:00,26.9566666666667,23.3309320682058,22.0005025066994,22.0005098307206,22.0004789126175,21.8488668840407,22.0004333647235,8.98379386317806,7.31818763760107,0.576592350118741,0.806567635951338,0.867872479141789,0.3,0.698720507895773,812.590075007115,3341.17807306334,0.0,470.314097311582,7.35232837907075,7.35232837907075,9.62922443713202,9.72323226960957,7.2,7.31818763760107,8.98379386317806,7.2 
 06/04  09:08:00,26.9933333333333,23.3427557430132,22.0005026147791,22.0005048126192,22.0004763779647,21.8834727429746,22.0004356338408,8.99255382646067,7.31826383991224,0.579244198170893,0.807836648355134,0.867711800615269,0.3,0.70090176184746,813.880156235092,3361.67512252782,0.0,470.897756190599,7.35195361313741,7.35195361313741,9.63296511309407,9.72888007094386,7.2,7.31826383991224,8.99255382646067,7.2 
 06/04  09:09:00,27.03,23.3538593000162,22.0005026677436,22.0005004187342,22.0004740285159,21.9146589993879,22.000437800769,9.00128327593441,7.31831164633402,0.581848880291348,0.809057044137715,0.867515562727913,0.3,0.703026465193357,815.135406707882,3382.31881462257,0.0,471.499457637189,7.35158318344106,7.35158318344106,9.6361345708543,9.73321498531636,7.2,7.31831164633402,9.00128327593441,7.2 
 06/04  09:10:00,27.0666666666667,23.3644995738116,22.0005026980134,22.0004966283084,22.0004718878344,21.9430327661639,22.0004398903186,9.00996974407006,7.31842879966653,0.584411494002906,0.810232691394395,0.867290383348122,0.3,0.705103141736817,816.360628711087,3399.45619903794,0.0,471.589506596516,7.35121747076681,7.35121747076681,9.64140303847352,9.73737599161359,7.2,7.31842879966653,9.00996974407006,7.2 
 06/04  09:11:00,27.1033333333333,23.3748368853295,22.000502580563,22.0004930761547,22.0004697696393,21.9690654099999,22.0004418180295,9.0186121367409,7.3185261336837,0.58693517950167,0.811365732101076,0.867040384555221,0.3,0.70713573630308,817.558349049022,3420.69583188641,0.0,472.280300568759,7.35085666974304,7.35085666974304,9.64346095295194,9.7412908937228,7.2,7.3185261336837,9.0186121367409,7.2 
 06/04  09:12:00,27.14,23.3849536451147,22.0005025031229,22.000490130783,22.0004679107941,21.9931472755756,22.0004437127487,9.02720904070845,7.31868041741641,0.589420139770077,0.812454753274146,0.8667655692217,0.3,0.709124709279075,818.728123122568,3437.27848561038,0.0,472.299639336041,7.35050096519694,7.35050096519694,9.64853517573199,9.74523967609638,7.2,7.31868041741641,9.02720904070845,7.2 
 06/04  09:13:00,27.1766666666667,23.3941523149274,22.000503722232,22.0004906323464,22.0004679699536,22.0002563565817,22.0004464287909,9.03577105463962,7.31879507046954,0.591866420630658,0.813498489759187,0.866465899475656,0.319148444064434,0.711070262799547,823.575342418127,3458.62879203407,0.0,473.006258122758,7.35015039942638,7.35015039942638,9.66241573679283,9.75096638341164,7.2,7.31879507046954,9.03577105463962,7.2 
 06/04  09:14:00,27.2133333333333,23.4029325354663,22.0005033904022,22.0004879289391,22.0004661239062,22.0004565860617,22.0004480347786,9.04431454332455,7.31895863471706,0.594289058447384,0.814518248319345,0.866164145003103,0.31714387115171,0.712991655837433,824.326230956178,3475.06846302888,0.0,473.006419810027,7.34980498117492,7.34980498117492,9.66564944113232,9.75785665037147,7.2,7.31895863471706,9.04431454332455,7.2 
 06/04  09:15:00,27.25,23.411573742277,22.0005031016284,22.0004855278991,22.0004644777416,22.000464080617,22.0004495897581,9.05283893728669,7.31914628447098,0.596664445676753,0.815481529489973,0.86582623134798,0.317766879122396,0.714805784438138,825.537821934371,3492.13607042602,0.0,473.09631674725,7.34946528607064,7.34946528607064,9.67007409901423,9.76445002448571,7.2,7.31914628447098,9.05283893728669,7.2 
 06/04  09:16:00,27.2866666666667,23.4201862180714,22.0005029182274,22.0004836880387,22.0004631207561,22.0004695648631,22.0004511728212,9.06134087216424,7.31933365293911,0.599009905572209,0.816409194808066,0.86547658938946,0.320841213678488,0.716607908613116,827.216735644283,3509.99709389033,0.0,473.298503126446,7.34913131235021,7.34913131235021,9.67538512841282,9.77036769707227,7.2,7.31933365293911,9.06134087216424,7.2 
 06/04  09:17:00,27.3233333333333,23.428837119755,22.0005026504095,22.0004819618978,22.0004617938805,22.0004729326866,22.0004526436878,9.06981411346593,7.31953852075054,0.601324857626588,0.817299390135048,0.865114194720603,0.322641465209542,0.718377605715,828.62739811089,3526.54438156218,0.0,473.318007090286,7.34880311944286,7.34880311944286,9.68063015296406,9.77590456265255,7.2,7.31953852075054,9.06981411346593,7.2 
 06/04  09:18:00,27.36,23.4375289988555,22.0005023466777,22.000480415046,22.0004605494665,22.0004759332056,22.000454035684,9.07825487175242,7.31974210418002,0.603608617471491,0.818150497691066,0.864738204393765,0.324358178645262,0.720112494582163,830.001243003968,3543.8391676159,0.0,473.44548424167,7.34848076141028,7.34848076141028,9.68519909489087,9.78120054389491,7.2,7.31974210418002,9.07825487175242,7.2 
 06/04  09:19:00,27.3966666666667,23.4462445672348,22.0005020141385,22.0004790317161,22.0004593864361,22.0004786975612,22.0004553550888,9.08666138441925,7.31995780142284,0.605864098960359,0.818965735920881,0.864352896206669,0.326037565610175,0.721816304976476,831.350138028536,3560.18903723655,0.0,473.445643484643,7.34816424156116,7.34816424156116,9.69028554431513,9.78638672883769,7.2,7.31995780142284,9.08666138441925,7.2 
 06/04  09:20:00,27.4333333333333,23.4549642569452,22.0005016565866,22.0004777962702,22.0004583015207,22.0004812450966,22.0004566049459,9.0950321527919,7.32018120856939,0.608090400549453,0.819743506515215,0.863957226212689,0.327679896742781,0.723487911121652,832.672763829814,3576.5017782204,0.0,473.445802050626,7.34785364822602,7.34785364822602,9.69526164035736,9.79154681631337,7.2,7.32018120856939,9.0950321527919,7.2 
 06/04  09:21:00,27.47,23.4636795901088,22.0005012734606,22.0004766828897,22.0004572853891,22.0004835869666,22.0004577861085,9.10336735633963,7.32040866269876,0.610288688657381,0.820484884290355,0.863553053279203,0.329287572267264,0.725128788534297,833.970516284786,3592.77754468636,0.0,473.445959943016,7.34754898083591,7.34754898083591,9.70013363473903,9.79669395733198,7.2,7.32040866269876,9.10336735633963,7.2 
 06/04  09:22:00,27.5066666666667,23.4723841081075,22.0005008663804,22.0004756742911,22.0004563324322,22.0004857347216,22.0004589006903,9.11166709515165,7.32063790184187,0.612459488229517,0.8211902223311,0.863141382315926,0.330862123128293,0.726739518209913,835.243943131301,3609.01634790661,0.0,473.446117163708,7.34725020609181,7.34725020609181,9.70490531913729,9.80180107380188,7.2,7.32063790184187,9.11166709515165,7.2 
 06/04  09:23:00,27.5433333333333,23.481077269039,22.0005004368417,22.0004747553088,22.000455437367,22.0004876989342,22.0004599508439,9.1199311610065,7.32086781636346,0.614603561629309,0.821860059177015,0.862723490216497,0.33240499812083,0.728321092328042,836.493850589729,3625.21763789761,0.0,473.446273708756,7.34695727243759,7.34695727243759,9.7095808278867,9.80683967050586,7.2,7.32086781636346,9.1199311610065,7.2 
 06/04  09:24:00,27.58,23.4897560665334,22.0004999865041,22.0004739137176,22.00045459577,22.0004894899196,22.0004609386872,9.12815916022926,7.32109602742981,0.6167213826755,0.822494689914301,0.862300311703712,0.333917374404187,0.729874026494125,837.720698248006,3641.50575078336,0.0,473.463258184518,7.34667010454765,7.34667010454765,9.71407974785662,9.81177793566869,7.2,7.32109602742981,9.12815916022926,7.2 
 06/04  09:25:00,27.6166666666667,23.4984212523869,22.0004995185882,22.0004731422825,22.0004538055657,22.000491119241,22.0004618675157,9.13635038560739,7.32132496115044,0.618813631144273,0.823094556574613,0.861873012145238,0.335400448354886,0.731399207547068,838.925189063513,3657.62945484414,0.0,473.463413355479,7.34638863342099,7.34638863342099,9.71857321107425,9.8166167720953,7.2,7.32132496115044,9.13635038560739,7.2 
 06/04  09:26:00,27.6533333333333,23.5070703701418,22.0004990337789,22.0004724299542,22.0004530619663,22.0004925955118,22.0004627388021,9.14450412549306,7.3215525350196,0.620880770137371,0.823659958550654,0.861442519663907,0.336855237314141,0.732897129902513,840.107774710098,3673.84027051395,0.0,473.480643973688,7.34611279272467,7.34611279272467,9.72289513156032,9.82135253855091,7.2,7.3215525350196,9.14450412549306,7.2 
 06/04  09:27:00,27.69,23.5157066911782,22.0004984849478,22.0004717612656,22.0004523574442,22.0004939244715,22.0004635525541,9.15261968766356,7.32178114623258,0.622865038955291,0.824191319132147,0.861009969088316,0.338282800471741,0.734368641807615,841.254830079058,3689.88051096801,0.0,473.480797717064,7.3458425185883,7.3458425185883,9.72717380554258,9.82599149064812,7.2,7.32178114623258,9.15261968766356,7.2 
 06/04  09:28:00,27.7266666666667,23.5243244799551,22.0004980167603,22.0004711578285,22.0004517051875,22.0004951283146,22.0004643194788,9.160696406475,7.3220105285053,0.624934471085191,0.82468911485148,0.860576461911445,0.339684117934004,0.73581437166238,842.407972245611,3705.87653446096,0.0,473.48095072468,7.34557776444016,7.34557776444016,9.73145792112293,9.83055686226961,7.2,7.3220105285053,9.160696406475,7.2 
 06/04  09:29:00,27.7633333333333,23.5329254625719,22.0004975021841,22.0004705895451,22.0004510884474,22.00049620383,22.0004650341256,9.16873395656439,7.32224034595059,0.626936095807573,0.825153479542412,0.860142824331735,0.34106003678585,0.737234901868268,843.530066408635,3721.82755068513,0.0,473.481102990371,7.34531847591547,7.34531847591547,9.73562853897526,9.83505925277632,7.2,7.32224034595059,9.16873395656439,7.2 
 06/04  09:30:00,27.8,23.5415105688713,22.0004969218488,22.0004700450118,22.000450501589,22.0004971564609,22.0004656969277,9.17673200876173,7.32247035878127,0.628850690782965,0.82558473124328,0.859709968708092,0.342411377615827,0.738630668259292,844.616595539575,3737.73275955815,0.0,473.4812545079,7.34506459606913,7.34506459606913,9.73967408497349,9.83948676510304,7.2,7.32247035878127,9.17673200876173,7.2 
 06/04  09:31:00,27.8366666666667,23.5500867062735,22.0004964690381,22.0004695830344,22.0004500191221,22.0004980753118,22.000466328342,9.18469030682707,7.32270044096065,0.630892094050726,0.82598986271276,0.859364062354249,0.343776766000662,0.740002827098189,845.750146032997,3753.59149253546,0.0,473.481405272411,7.34481606656452,7.34481606656452,9.74385475877537,9.84386376354691,7.2,7.32270044096065,9.18469030682707,7.2 
 06/04  09:32:00,27.8733333333333,23.558654211843,22.0004959821106,22.0004691509059,22.000449577984,22.0004989012106,22.0004669158075,9.19260885457534,7.32293053873907,0.632873293784475,0.826363540096268,0.859037833764265,0.345125635051635,0.7413514807911,846.861379277305,3769.40355853047,0.0,473.481555283974,7.34457282871685,7.34457282871685,9.74795157547054,9.84821241826495,7.2,7.32293053873907,9.19260885457534,7.2 
 06/04  09:33:00,27.91,23.5672126238031,22.0004954841947,22.0004687411361,22.0004491687805,22.0004996334759,22.0004674615144,9.20048777241108,7.32316063255564,0.634830250555646,0.826705355411592,0.85872400960816,0.346455540709021,0.742677564135369,847.956966466342,3785.16898193968,0.0,473.48170454487,7.34433482408526,7.34433482408526,9.75198786567437,9.85253170029298,7.2,7.32316063255564,9.20048777241108,7.2 
 06/04  09:34:00,27.9466666666667,23.5757566759071,22.0004949815564,22.0004683534631,22.000448789226,22.0005002780317,22.0004679679434,9.20832711032442,7.32339071616947,0.63676742893578,0.827015194187038,0.85842062603183,0.347766296812317,0.743981175129393,849.03735736328,3800.88765824104,0.0,473.481853056043,7.34410199473251,7.34410199473251,9.75596527995829,9.85681016103722,7.2,7.32339071616947,9.20832711032442,7.2 
 06/04  09:35:00,27.9833333333333,23.5842854948055,22.0004944746666,22.0004679830787,22.0004484356115,22.0005008392958,22.0004684363632,9.21612680208969,7.32362078783463,0.638685632720125,0.827293639593135,0.858127700854778,0.349058339607139,0.745263250897067,850.103046924791,3816.55926843005,0.0,473.482000816239,7.34387428331782,7.34387428331782,9.75988459313508,9.86103832245198,7.2,7.32362078783463,9.21612680208969,7.2 
 06/04  09:36:00,28.02,23.5927953382581,22.0004939645672,22.0004676282122,22.0004481062057,22.0005013228182,22.0004688684446,9.22388670354423,7.32385084715769,0.640585007353053,0.827540901254714,0.857845238487664,0.350332009790229,0.746524105452342,851.154116584408,3832.18334865727,0.0,473.482147822723,7.34365163312255,7.34365163312255,9.76374636822488,9.86521142291573,7.2,7.32385084715769,9.22388670354423,7.2 
 06/04  09:37:00,28.0566666666667,23.6012870674853,22.0004934521934,22.0004672872803,22.0004477995319,22.0005017339977,22.0004692659512,9.23160663715814,7.32408089411708,0.642465900421224,0.827757306994955,0.857573658350245,0.351587796509425,0.747764436481374,852.190956514861,3847.759372055,0.0,473.482294072133,7.34343398805287,7.34343398805287,9.76755139641252,9.86932789381865,7.2,7.32408089411708,9.23160663715814,7.2 
 06/04  09:38:00,28.0933333333333,23.6097578467703,22.0004929383025,22.0004669589,22.0004475142133,22.0005020778918,22.000469630395,9.23928641893158,7.32431092878289,0.644328499030723,0.827943107750554,0.857313296929626,0.352826113555762,0.748984568941052,853.213776543686,3863.28679833487,0.0,473.48243956098,7.34322129263537,7.34322129263537,9.77130110121789,9.87338777535084,7.2,7.32431092878289,9.23928641893158,7.2 
 06/04  09:39:00,28.13,23.6182091198976,22.000492423963,22.0004666423455,22.0004472493494,22.0005023596598,22.0004699636231,9.24692587113058,7.32454095124682,0.646173223009718,0.828098683706245,0.857064774584597,0.354047488414717,0.750185238033013,854.223075902915,3878.76509740808,0.0,473.482584285897,7.3430134920109,7.3430134920109,9.77499646772693,9.87739179153168,7.2,7.32454095124682,9.24692587113058,7.2 
 06/04  09:40:00,28.1666666666667,23.6266381769971,22.0004919093761,22.0004663355169,22.000447003217,22.000502583355,22.000470266743,9.25452482779246,7.3247709616049,0.648000299853202,0.828224316594527,0.856828535843155,0.35525234143909,0.751366771623002,855.219122554416,3894.19375971243,0.0,473.482728243738,7.34281053192784,7.34281053192784,9.77863904533764,9.88134099165651,7.2,7.3247709616049,9.25452482779246,7.2 
 06/04  09:41:00,28.2033333333333,23.6350466634268,22.0004913951554,22.0004660371101,22.0004467746552,22.0005027532402,22.0004705412703,9.26208313780504,7.32500095995367,0.649810194730362,0.828320426513258,0.85660528998354,0.356441203508883,0.752529928552682,856.20247874013,3909.57230208928,0.0,473.482871431637,7.34261235873544,7.34261235873544,9.78223065234769,9.88523668043704,7.2,7.32500095995367,9.26208313780504,7.2 
 06/04  09:42:00,28.24,23.6434319000464,22.000490882831,22.0004657486593,22.0004465639077,22.0005028743713,22.0004707890498,9.26960066587806,7.32523094638908,0.651602925835244,0.828387022920172,0.856395225481517,0.357614356978795,0.753674763164683,857.173154956425,3924.9002697665,0.0,473.483013847032,7.34241891937721,7.34241891937721,9.78577153299278,9.88908011315025,7.2,7.32523094638908,9.26960066587806,7.2 
 06/04  09:43:00,28.2766666666667,23.6517956971458,22.0004903720014,22.0004654669357,22.0004463688056,22.0005029495577,22.0004710109359,9.27707729250548,7.32546092100412,0.653379116954042,0.828424720950953,0.856199271682998,0.358772395812844,0.754802196434696,858.131915741674,3940.17723646805,0.0,473.483155487657,7.34223016138428,7.34223016138428,9.78926415636936,9.89287261910932,7.2,7.32546092100412,9.27707729250548,7.2 
 06/04  09:44:00,28.3133333333333,23.6601352465066,22.0004898646744,22.0004651942853,22.0004461902789,22.0005029839785,22.0004712091646,9.28451276509516,7.32569822500682,0.655139086392361,0.828433912941712,0.856018019153846,0.359915744162229,0.755912603121574,859.079149720415,3954.89250791078,0.0,473.421415472233,7.34204608538079,7.34204608538079,9.79302970025404,9.89667594236736,7.2,7.32569822500682,9.28451276509516,7.2 
 06/04  09:45:00,28.35,23.6684549766668,22.0004893120702,22.0004649170636,22.0004460198872,22.0005029740778,22.0004713804274,9.29190749009021,7.32593297941439,0.656823503537508,0.82841402760199,0.855851178844502,0.361044461321232,0.757005812893504,859.999246030907,3970.06426519315,0.0,473.421555543134,7.34186666553611,7.34186666553611,9.7963817607728,9.90045860427396,7.2,7.32593297941439,9.29190749009021,7.2 
 06/04  09:46:00,28.3866666666667,23.6767480002253,22.0004888528186,22.0004646669292,22.0004458755096,22.0005029397548,22.0004715366364,9.29926181843629,7.32617316535075,0.65860271366926,0.828366589731536,0.855700507026257,0.362159438951207,0.758083200776461,860.937298181016,3984.64703278199,0.0,473.356987876582,7.34169186608604,7.34169186608604,9.8001134115604,9.90424706289047,7.2,7.32617316535075,9.29926181843629,7.2 
 06/04  09:47:00,28.4233333333333,23.685016717494,22.0004883638935,22.0004644168322,22.0004457408186,22.0005028698644,22.0004716697153,9.30657601272322,7.32641125163981,0.660321197015307,0.828290557372065,0.855565232665281,0.363260512279534,0.759144165159763,861.852549854878,3999.57645029142,0.0,473.340518728832,7.34152165683729,7.34152165683729,9.80351523032184,9.90801843750229,7.2,7.32641125163981,9.30657601272322,7.2 
 06/04  09:48:00,28.46,23.693261685091,22.0004878244351,22.0004641564966,22.0004456105094,22.0005027632853,22.0004717787283,9.31385035261547,7.32665307747489,0.66196003966868,0.828187291278777,0.855446921805785,0.364348474756712,0.760189877829287,862.741059502009,4014.06752518276,0.0,473.277955114042,7.34135599488587,7.34135599488587,9.80706483180096,9.91177337517167,7.2,7.32665307747489,9.31385035261547,7.2 
 06/04  09:49:00,28.4966666666667,23.7014815209352,22.0004873772908,22.0004639217893,22.0004455040323,22.0005026403563,22.0004718754857,9.32108496612541,7.32689198800368,0.663693317107724,0.828056296407154,0.855345365534424,0.365423380664678,0.761220230293532,863.647752731313,4028.88818666771,0.0,473.260961871504,7.34119483395808,7.34119483395808,9.81042243737002,9.91548766096139,7.2,7.32689198800368,9.32108496612541,7.2 
 06/04  09:50:00,28.5333333333333,23.7096735093127,22.0004869007433,22.0004636831243,22.0004454042659,22.0005024888295,22.0004719519582,9.32827995637155,7.32713454924787,0.665367371245646,0.827898583098643,0.855261769219053,0.366485860721732,0.762236086905583,864.533542406818,4043.24645768119,0.0,473.195450645213,7.34103812801643,7.34103812801643,9.81395886572949,9.91918474234349,7.2,7.32713454924787,9.32827995637155,7.2 
 06/04  09:51:00,28.57,23.717843376861,22.0004863769602,22.0004634383022,22.0004453097425,22.0005023099796,22.0004720083614,9.33543530078708,7.32737864890313,0.666961950000876,0.827713453068099,0.855195684908983,0.367535848300041,0.76323709434439,865.392616389917,4057.62348431651,0.0,473.138630858059,7.34088586218153,7.34088586218153,9.81735934270673,9.92286858869682,7.2,7.32737864890313,9.33543530078708,7.2 
 06/04  09:52:00,28.6066666666667,23.7259844188066,22.0004859438583,22.0004632148101,22.0004452356271,22.0005021201149,22.0004720544085,9.34255146075092,7.32761876042773,0.668651810369646,0.827501752837245,0.855148137702053,0.368573885573657,0.764223955566596,866.271301154959,4072.28476835975,0.0,473.121360242121,7.34073796523096,7.34073796523096,9.82060270168806,9.92650280969788,7.2,7.32761876042773,9.34255146075092,7.2 
 06/04  09:53:00,28.6433333333333,23.7340982087674,22.0004854851591,22.0004629921526,22.0004451814334,22.0005019109146,22.0004720847186,9.34962837443516,7.32786226707757,0.670283303825328,0.827264004468877,0.855142822067719,0.369600436099457,0.765197455807363,867.13568985235,4086.45471920115,0.0,473.052829623822,7.34059438663174,7.34059438663174,9.82406014048119,9.93011184748063,7.2,7.32786226707757,9.34962837443516,7.2 
 06/04  09:54:00,28.68,23.7421851671953,22.0004849897517,22.0004627770255,22.0004451813371,22.0005016877844,22.0004721021108,9.3566660154849,7.32810749612999,0.671839611931477,0.82699980521161,0.855240490145602,0.370615462716281,0.766157098220901,867.996170258695,4100.62769374255,0.0,472.991056496055,7.34045511276538,7.34045511276538,9.82746069700811,9.93372102667213,7.2,7.32810749612999,9.3566660154849,7.2 
 06/04  09:55:00,28.7166666666667,23.7502529998235,22.00048460608,22.0004626057982,22.0004452700574,22.0005014716872,22.0004721195244,9.36366506468426,7.32835335178278,0.673506036420226,0.826710226318101,0.855472512003069,0.371619667962367,0.767104209958412,868.910149524037,4114.76988318264,0.0,472.931920622568,7.34032010653447,7.34032010653447,9.83099685818128,9.93736033550282,7.2,7.32835335178278,9.36366506468426,7.2 
 06/04  09:56:00,28.7533333333333,23.7582978264535,22.0004842091396,22.0004624527194,22.0004454287587,22.0005012509863,22.0004721292916,9.37062640168801,7.32859938925208,0.675118211755022,0.826394724947804,0.855836227601307,0.37261295594708,0.768038241275902,869.833586483683,4128.86350703167,0.0,472.873171755529,7.34018932376994,7.34018932376994,9.83454952197479,9.94104587754211,7.2,7.32859938925208,9.37062640168801,7.2 
 06/04  09:57:00,28.79,23.7663273487338,22.0004837584119,22.0004622700198,22.0004455144393,22.0005010035381,22.0004721178971,9.37755077753835,7.32884557712507,0.676655000945566,0.82605320431989,0.856106826188907,0.373595459118345,0.768959280951141,870.704535700913,4142.89936824776,0.0,472.813607879721,7.34006271868304,7.34006271868304,9.83793895329944,9.94474477246273,7.2,7.32884557712507,9.37755077753835,7.2 
 06/04  09:58:00,28.8266666666667,23.7743290166612,22.000483405508,22.0004621176037,22.0004456688706,22.0005007628151,22.0004721062199,9.38443869188723,7.32909204466042,0.678291224204672,0.825687424293732,0.856506652634593,0.374568087623912,0.769868839139591,871.625971616218,4156.87210761767,0.0,472.752538519846,7.33994024678801,7.33994024678801,9.84147788147776,9.9484483415071,7.2,7.32909204466042,9.38443869188723,7.2 
 06/04  09:59:00,28.8633333333333,23.7823074536969,22.000483018499,22.0004619427759,22.0004457499419,22.0005005011506,22.0004720765168,9.39129050010968,7.32933893178025,0.679871588252069,0.825295756158976,0.856807164214573,0.375530295033278,0.770765706425122,872.498474116428,4170.77900682003,0.0,472.689615145445,7.33982186569242,7.33982186569242,9.84486879225687,9.95214147732491,7.2,7.32933893178025,9.39129050010968,7.2 
 06/04  10:00:00,28.9,23.7902590822786,22.0004825926147,22.000461768016,22.0004458807386,22.0005002324641,22.0004720377196,9.39810639972969,7.329586345702,0.681377234599842,0.824879713521159,0.857232389570815,0.376482859163544,0.771651117743183,873.374113909862,4184.61820103696,0.0,472.624625004904,7.33970753487613,7.33970753487613,9.84826985379998,9.95581207605261,7.2,7.329586345702,9.39810639972969,7.2 
 06/04  10:01:00,28.9183333333333,23.8038171925824,22.0004837325097,22.0004630585165,22.0004473595657,22.0005014235323,22.0004739593953,9.40489094417983,7.32981331773654,0.684418849756082,0.825330637551405,0.859225570575742,0.378156663899323,0.775265893122208,876.153576996632,4196.352694312,0.0,472.410268563154,7.33959711583233,7.33959711583233,9.85768259007352,9.96045147852728,7.2,7.32981331773654,9.40489094417983,7.2 
 06/04  10:02:00,28.9366666666667,23.8187618955319,22.0004827354167,22.0004615147068,22.0004467486002,22.0005005391766,22.0004737034418,9.41164970770984,7.33034348995874,0.686087660260034,0.82500966017052,0.85984240097708,0.379206542439854,0.776553082681071,877.282796265774,4185.10781002255,0.0,469.623100086558,7.33949241807682,7.33949241807682,9.87650734130234,9.96860041506535,7.2,7.33034348995874,9.41164970770984,7.2 
 06/04  10:03:00,28.955,23.832118106699,22.0004828549952,22.0004623440798,22.0004474217727,22.000500810119,22.0004740940302,9.41841409801286,7.3306683604817,0.687627853209527,0.824549765076291,0.860297867781429,0.38016703295964,0.777676920769499,878.244446119952,4203.20117209759,0.0,470.133889128243,7.33939381978472,7.33939381978472,9.8782360113091,9.97793185832051,7.2,7.3306683604817,9.41841409801286,7.2 
 06/04  10:04:00,28.9733333333333,23.8434166996893,22.0004828821046,22.0004630104964,22.0004479540318,22.0005009466955,22.000474376697,9.42520456823254,7.33083292243469,0.689176108163248,0.82406284452235,0.860741522503007,0.381109033235252,0.778765203849393,879.187778537083,4221.43509882999,0.0,470.649002814229,7.33929888342503,7.33929888342503,9.87956400186156,9.98554477814995,7.2,7.33083292243469,9.42520456823254,7.2 
 06/04  10:05:00,28.9916666666667,23.8532694509679,22.0004827391314,22.0004633611737,22.000448310973,22.0005009214822,22.0004745435995,9.43199667848554,7.33090281000467,0.690641781077835,0.823530939503123,0.861157729964298,0.382026208605781,0.779799788229797,880.073760825885,4239.76824488938,0.0,471.168907268629,7.33920617495395,7.33920617495395,9.88029460382085,9.99046628378202,7.2,7.33090281000467,9.43199667848554,7.2 
 06/04  10:06:00,29.01,23.8623174857399,22.0004824988491,22.0004634505371,22.0004485313934,22.0005007729968,22.0004746251932,9.43876366181344,7.33092706627765,0.69209392069,0.822964896323399,0.861561188106218,0.382925832175884,0.780799146042509,880.933658677862,4258.15054702484,0.0,471.693633731031,7.33911490239946,7.33911490239946,9.88063705155868,9.99320806352017,7.2,7.33092706627765,9.43876366181344,7.2 
 06/04  10:07:00,29.0283333333333,23.8709407462876,22.0004822196738,22.0004633824243,22.000448667699,22.0005005502459,22.0004746526925,9.44548634547502,7.3309320811332,0.693556142216127,0.822368411067145,0.861957689193282,0.383811115182632,0.781772395951665,881.779285837637,4276.54614303443,0.0,472.223229092816,7.33902469528848,7.33902469528848,9.88074698554705,9.99459847574366,7.2,7.3309320811332,9.44548634547502,7.2 
 06/04  10:08:00,29.0466666666667,23.8793083226557,22.0004818740624,22.0004632209598,22.0004487484502,22.0005002796374,22.0004746418807,9.45215267747379,7.3309292797383,0.694955983518667,0.821743623134239,0.862350357213277,0.384683933608313,0.782724641244146,882.593887623602,4294.93270849943,0.0,472.757764992431,7.33893539442658,7.33893539442658,9.87968752321616,9.995074275161,7.2,7.3309292797383,9.45215267747379,7.2 
 06/04  10:09:00,29.065,23.8874983948831,22.0004814973096,22.0004629659591,22.000448771194,22.0004999598357,22.00047459433,9.4587551800743,7.33092287072313,0.696358209147718,0.821098541070207,0.862748017971316,0.385548627785385,0.783665616821892,883.402697952603,4313.29643987245,0.0,473.297306916984,7.33884692810143,7.33884692810143,9.87941587633984,9.99501049598924,7.2,7.33092287072313,9.4587551800743,7.2 
 06/04  10:10:00,29.0833333333333,23.8955531706764,22.0004812263876,22.0004628976492,22.000448882352,22.0004997230251,22.0004745788063,9.4652901495293,7.33091421691137,0.697756445396422,0.820403521850063,0.863119427754138,0.386391546938668,0.784567808931689,884.178618291574,4331.63068462974,0.0,473.841922219752,7.33875925593024,7.33875925593024,9.87898522681703,9.99470468455543,7.2,7.33091421691137,9.4652901495293,7.2 
 06/04  10:11:00,29.1016666666667,23.9035122123731,22.0004809310557,22.000462840512,22.0004489883922,22.0004994854765,22.0004745522511,9.47175629155416,7.3309037116109,0.699093640360368,0.819680570158087,0.863487547617621,0.387223211353092,0.785452916186068,884.925006135707,4349.93348014679,0.0,474.391689733696,7.33867234755833,7.33867234755833,9.87841311002531,9.99429004675184,7.2,7.3309037116109,9.47175629155416,7.2 
 06/04  10:12:00,29.12,23.9113948379015,22.0004806348473,22.0004627525961,22.0004490724648,22.0004992327877,22.0004745092142,9.47815322199294,7.33089145299015,0.700430843705744,0.818933964601282,0.863856556412397,0.388045741396811,0.786325194101236,885.662174760636,4368.20467611442,0.0,474.946696135963,7.33858617559173,7.33858617559173,9.87776645576172,9.99379625305515,7.2,7.33089145299015,9.47815322199294,7.2 
 06/04  10:13:00,29.1383333333333,23.9192184625136,22.0004803571814,22.0004626437421,22.0004491414848,22.0004989715911,22.0004744542697,9.48448074290451,7.3308774593556,0.701786701798786,0.818163637986303,0.864226237723623,0.388859284857709,0.787185152506696,886.395311917095,4386.44432733466,0.0,475.507011713109,7.33850071350018,7.33850071350018,9.87706391026521,9.99322692905544,7.2,7.3308774593556,9.48448074290451,7.2 
 06/04  10:14:00,29.1566666666667,23.9269911119296,22.00048004061,22.0004625024309,22.0004491883213,22.0004986951428,22.0004743834107,9.4907386576981,7.33086172420857,0.703085523119984,0.817369950886875,0.864596613583199,0.389664060753342,0.788033045283097,887.103712700492,4404.65287125186,0.0,476.07274763703,7.33841593502785,7.33841593502785,9.87625806822608,9.99257861523311,7.2,7.33086172420857,9.4907386576981,7.2 
 06/04  10:15:00,29.175,23.9347233813579,22.0004797290413,22.0004623440236,22.0004492213193,22.0004984112691,22.0004743016211,9.49692674932401,7.33084424205392,0.704385194592687,0.816553341881596,0.864967975374106,0.39046041130344,0.788869707205989,887.80372966268,4422.83004850603,0.0,476.643944752677,7.33833181406128,7.33833181406128,9.87539331942283,9.99185103608668,7.2,7.33084424205392,9.49692674932401,7.2 
 06/04  10:16:00,29.1933333333333,23.9424145317317,22.0004794405968,22.0004621804746,22.0004492464388,22.0004981254363,22.0004742119177,9.50304483485129,7.33082500414128,0.705703889251538,0.815713617502359,0.86533977914191,0.39124827330712,0.789694800270286,888.500051585314,4440.97614251763,0.0,477.220695232725,7.33824832461658,7.33824832461658,9.87447829488783,9.99105053251705,7.2,7.33082500414128,9.50304483485129,7.2 
 06/04  10:17:00,29.2116666666667,23.9500729508424,22.0004791162369,22.0004619947724,22.0004492538827,22.0004978284263,22.0004741092319,9.50909275989002,7.33080399644367,0.706966913387042,0.814851714677909,0.865712853483687,0.392028206500808,0.790509565829917,889.172847637587,4459.09174254388,0.0,477.80311766354,7.33816544078329,7.33816544078329,9.8734561799044,9.99017582148234,7.2,7.33080399644367,9.50909275989002,7.2 
 06/04  10:18:00,29.23,23.9576973737607,22.0004787995892,22.0004618018104,22.0004492521842,22.0004975281913,22.0004739982903,9.51507035150409,7.33078120912238,0.708231134648598,0.813967501397484,0.866086732653997,0.392800160464988,0.79131367381855,889.837535798148,4477.17683437898,0.0,478.391270467761,7.33808313672001,7.33808313672001,9.87237315084738,9.98922487195545,7.2,7.33078120912238,9.51507035150409,7.2 
 06/04  10:19:00,29.2483333333333,23.9652911766134,22.0004785072189,22.0004616091547,22.0004492455104,22.0004972286101,22.0004738815688,9.52097745410455,7.33075663009678,0.709515107307538,0.813061179088678,0.866461489501791,0.393564334393053,0.792107637078379,890.499489747393,4495.23185525602,0.0,478.985256395046,7.33800138666517,7.33800138666517,9.87124472322942,9.98820281012902,7.2,7.33075663009678,9.52097745410455,7.2 
 06/04  10:20:00,29.2666666666667,23.9728535729441,22.0004781827247,22.0004614036535,22.0004492262708,22.0004969223815,22.0004737547059,9.52681471358565,7.33073024750125,0.710743804321796,0.812132840041057,0.866836909408737,0.394320773242205,0.792891310939639,891.137724620272,4513.25867669713,0.0,479.585163001476,7.33792016492169,7.33792016492169,9.8708144218488,9.98724742762643,7.2,7.33073024750125,9.52681471358565,7.2 
 06/04  10:21:00,29.285,23.9803906514095,22.0004778916542,22.0004612478941,22.0004492288875,22.0004966413972,22.0004736348325,9.53258320133297,7.33070204876344,0.711968790603803,0.811176678760672,0.867206657309029,0.395066740904727,0.793659311073243,891.761396329959,4531.26010101518,0.0,480.191085887001,7.33783944585349,7.33783944585349,9.86944616815986,9.98629846775759,7.2,7.33070204876344,9.53258320133297,7.2 
 06/04  10:22:00,29.3033333333333,23.9878974688416,22.0004775776624,22.0004610298057,22.0004491933576,22.0004963302953,22.0004734938296,9.53828293827565,7.33067201968737,0.713193251224745,0.810206215408521,0.867584867205013,0.395808799104911,0.794424568027626,892.383256055807,4549.23697120983,0.0,480.803130680997,7.33775920386946,7.33775920386946,9.86803851578186,9.98523072359894,7.2,7.33067201968737,9.53828293827565,7.2 
 06/04  10:23:00,29.3216666666667,23.9953349094544,22.0004628969361,22.0004609616786,22.0004492412376,22.0004961038183,22.0004733972935,9.54391350215573,7.33064014363641,0.715085706949453,0.809212049353584,0.867961386826082,0.396542463893349,0.795178209397877,893.182041797792,4567.18937391615,0.0,481.421415269548,7.33767941339749,7.33767941339749,9.86707420686768,9.98409029150215,7.2,7.33064014363641,9.54391350215573,7.2 
 06/04  10:24:00,29.34,24.0026203909026,22.0004623039978,22.000460792674,22.0004492168092,22.0004958070443,22.0004732423876,9.54947481939092,7.33060640998267,0.716539540024908,0.808194178975797,0.868318199069297,0.397255544194172,0.795887149008538,893.831248250694,4585.11750261927,0.0,482.0459973765,7.33760004890752,7.33760004890752,9.86566497436011,9.98289285349009,7.2,7.33060640998267,9.54947481939092,7.2 
 06/04  10:25:00,29.3583333333333,24.0098766919423,22.0004614305118,22.0004588590088,22.0004482561645,22.0004946582073,22.0004726770568,9.55496756342279,7.33057080353816,0.718301532025758,0.807372261280127,0.868940532184683,0.398089991189901,0.796861460500229,894.786545480835,4603.02372766382,0.0,482.677005913679,7.33752108491719,7.33752108491719,9.86502373605342,9.98175529080001,7.2,7.33057080353816,9.55496756342279,7.2 
 06/04  10:26:00,29.3766666666667,24.0170376776333,22.0004612495348,22.000458552017,22.0004481486281,22.0004942929257,22.0004724774645,9.560392767186,7.3305333100396,0.719801178608916,0.806324798495112,0.869313824058887,0.398796678757087,0.797566521619776,895.446346836149,4620.91081804128,0.0,483.314535144512,7.33744249596707,7.33744249596707,9.86355194890211,9.98062601207239,7.2,7.3305333100396,9.560392767186,7.2 
 06/04  10:27:00,29.395,24.0242551945366,22.0004611454326,22.0004584509836,22.0004481296989,22.0004940239239,22.0004723370926,9.56575065030487,7.33049391218517,0.721341148649619,0.805264816288515,0.869727256908911,0.399521204139969,0.798330108548934,896.14758094756,4638.78025295985,0.0,483.958711774673,7.33736425660759,7.33736425660759,9.86214231521144,9.97941423236024,7.2,7.33049391218517,9.56575065030487,7.2 
 06/04  10:28:00,29.4133333333333,24.0314050627154,22.0004609976316,22.0004583503607,22.0004480860527,22.0004937253814,22.0004721510981,9.57104064815609,7.33045259590637,0.722821303245125,0.804179526715057,0.870105503268961,0.400216095677993,0.799020892223344,896.790036311099,4656.63153636977,0.0,484.609620758059,7.3372863413998,7.3372863413998,9.86055524131008,9.97807243675871,7.2,7.33045259590637,9.57104064815609,7.2 
 06/04  10:29:00,29.4316666666667,24.0384899891036,22.0004608843399,22.0004583057848,22.0004480842728,22.0004787257301,22.000471999661,9.57626219409824,7.33040934334662,0.724305643475338,0.803075475787429,0.87049850088241,0.401264535186781,0.799730772786653,897.523604046047,4674.46465581983,0.0,485.267397665391,7.33720872491014,7.33720872491014,9.85917063049017,9.97664706189409,7.2,7.33040934334662,9.57626219409824,7.2 
 06/04  10:30:00,29.45,24.0455423022407,22.0004607464746,22.0004582148159,22.0004480608056,22.0004781176215,22.0004718362685,9.58141515434068,7.33036413562625,0.725778275916395,0.801951145692649,0.870893790274135,0.402105496215317,0.800434186607588,898.200181911685,4692.28034306981,0.0,485.932165596485,7.33713138167898,7.33713138167898,9.85759499650398,9.97516756853892,7.2,7.33036413562625,9.58141515434068,7.2 
 06/04  10:31:00,29.4683333333333,24.052578605984,22.0004606032627,22.0004581279852,22.0004480248564,22.0004780215065,22.0004716714471,9.58649956362591,7.33031695820123,0.727241903589788,0.80084076781685,0.871270856976402,0.402967650534781,0.801129592250895,898.876173368822,4710.07929363367,0.0,486.604009579892,7.33705428624244,7.33705428624244,9.85598077591822,9.97363437260306,7.2,7.33031695820123,9.58649956362591,7.2 
 06/04  10:32:00,29.4866666666667,24.0595955208089,22.000460451392,22.0004580307462,22.0004479821904,22.0004779067965,22.0004715037203,9.59151541398512,7.3302677889103,0.728693423104879,0.799717106065089,0.871644883239527,0.403804251696804,0.801817017358035,899.537615873752,4727.86298533857,0.0,487.283101999089,7.33697741310838,7.33697741310838,9.85429250210891,9.97203985650001,7.2,7.3302677889103,9.59151541398512,7.2 
 06/04  10:33:00,29.505,24.0665925884881,22.0004602926994,22.000457924859,22.0004479364741,22.0004777811367,22.0004713341791,9.59646262589816,7.33021661462667,0.730132616508342,0.798577316871419,0.872018032116084,0.404634049139683,0.802496614436698,900.188834639248,4745.63160026913,0.0,487.969499198719,7.33690073676594,7.33690073676594,9.85254060037899,9.97037933245878,7.2,7.33021661462667,9.59646262589816,7.2 
 06/04  10:34:00,29.5233333333333,24.0735630394048,22.0004601279139,22.0004578111798,22.000447888647,22.0004776445076,22.0004711629968,9.60134108315779,7.33016341400816,0.731559493780792,0.79742045807452,0.872390857898805,0.405455132102226,0.803168350446127,900.829257211362,4763.38644392074,0.0,488.663377846584,7.3368242316883,7.3368242316883,9.85072231933228,9.96865123205677,7.2,7.33016341400816,9.60134108315779,7.2 
 06/04  10:35:00,29.5416666666667,24.0805087650845,22.0004599573642,22.0004576898599,22.0004478387893,22.0004774978899,22.0004709902211,9.60615065983447,7.33010816768736,0.732974246550017,0.796246222374317,0.872763738932312,0.406267714195391,0.803832459213298,901.459040109499,4781.12817184921,0.0,489.364851296609,7.33674787229152,7.33674787229152,9.8488395966879,9.96685551881111,7.2,7.33010816768736,9.60615065983447,7.2 
 06/04  10:36:00,29.56,24.0874252350141,22.0004597815881,22.0004575616654,22.0004477871183,22.0004773423307,22.0004708159321,9.61089127416637,7.33005085396875,0.7343769477452,0.795054407819672,0.873136770175842,0.40707199006457,0.804488893230677,902.078167993723,4798.85787882026,0.0,490.074067714543,7.33667163293367,7.33667163293367,9.84693384367592,9.96500006263058,7.2,7.33005085396875,9.61089127416637,7.2 
 06/04  10:37:00,29.5783333333333,24.0943156066138,22.0004596010217,22.0004574271496,22.0004477337204,22.0004771786696,22.0004706402835,9.61556291265569,7.32999145382915,0.735767793399085,0.793845029070651,0.873510156875143,0.407868195306869,0.805137896653339,902.686835420809,4816.57646561766,0.0,490.791141974538,7.33659548791561,7.33659548791561,9.84495844878283,9.96308912024993,7.2,7.32999145382915,9.61556291265569,7.2 
 06/04  10:38:00,29.5966666666667,24.1011756168605,22.0004594162522,22.0004572871939,22.0004476788573,22.0004770078611,22.0004704634326,9.62016556825748,7.32992994462376,0.737146927482872,0.792618105073566,0.87388398677757,0.40865650518796,0.805779488321104,903.285112700823,4834.28531650835,0.0,491.516235362806,7.33651941147335,7.33651941147335,9.84291431325459,9.96111985703614,7.2,7.32992994462376,9.62016556825748,7.2 
 06/04  10:39:00,29.615,24.1080086164722,22.0004592274907,22.000457142012,22.000447622408,22.0004768304498,22.0004702853796,9.62469918528228,7.32986630519581,0.738514471797506,0.791373649212243,0.874258326987084,0.409437078955011,0.806413823365801,903.873094531722,4851.98539938774,0.0,492.249477628595,7.33644337776359,7.33644337776359,9.84080046448415,9.95908692640329,7.2,7.32986630519581,9.62469918528228,7.2 
 06/04  10:40:00,29.6333333333333,24.1148103192021,22.0004590355098,22.000456992806,22.0004475648898,22.0004766475483,22.0004701064418,9.629163652246,7.32980051495916,0.739870580454233,0.790111767643833,0.874633273163199,0.410210085197032,0.807040944979117,904.450884374502,4869.67763160131,0.0,492.991004924075,7.33636736087634,7.33636736087634,9.83861738625182,9.95698622461738,7.2,7.32980051495916,9.629163652246,7.2 
 06/04  10:41:00,29.6516666666667,24.1215842221173,22.0004588404917,22.0004568396833,22.0004475061806,22.0004764596099,22.0004699266352,9.63355882012514,7.32973254745441,0.741215413203575,0.788832550024946,0.875008914032388,0.410975684380916,0.807661041363447,905.01862398321,4887.36338833585,0.0,493.741005892199,7.33629133479857,7.33629133479857,9.83636455899466,9.9548154853894,7.2,7.32973254745441,9.63355882012514,7.2 
 06/04  10:42:00,29.67,24.128326019143,22.0004586427628,22.000456683043,22.0004474463585,22.000476267235,22.000469746014,9.63788452060387,7.32966238017995,0.742549065451795,0.787536104878034,0.87538529810794,0.41173401548158,0.808274117941491,905.576372469683,4905.04336449622,0.0,494.499606439907,7.33621527340308,7.33621527340308,9.8340425673227,9.95257375617293,7.2,7.32966238017995,9.63788452060387,7.2 
 06/04  10:43:00,29.6883333333333,24.1350393351023,22.0004584427711,22.0004565234312,22.0004473856216,22.0004760710962,22.000469564791,9.64214057651205,7.32958999137462,0.74387173112226,0.786222573574257,0.875762530151253,0.4124852397914,0.808880384048991,906.124306948257,4922.71843689361,0.0,495.266952412709,7.33613915047779,7.33613915047779,9.83165061238784,9.95026060768761,7.2,7.32958999137462,9.64214057651205,7.2 
 06/04  10:44:00,29.7066666666667,24.1417198286939,22.0004582408797,22.0004563613668,22.0004473241329,22.0004758717884,22.0004693830431,9.64632680677262,7.32951535485702,0.745183457187319,0.78489204329452,0.876140598498954,0.413229462072012,0.809479792058121,906.662430171436,4940.38988753709,0.0,496.043230029707,7.33606293969849,7.33606293969849,9.82918950906684,9.94787590285146,7.2,7.32951535485702,9.64632680677262,7.2 
 06/04  10:45:00,29.725,24.1483712257563,22.0004580372138,22.0004561967714,22.0004472617671,22.0004756696063,22.0004692008202,9.65044302792369,7.32943844727139,0.746484470513906,0.783544728037104,0.876519656555326,0.413966861156,0.810072600149573,907.190980099097,4958.0585170674,0.0,496.828579388592,7.33598661461901,7.33598661461901,9.8266582174704,9.94541949106468,7.2,7.32943844727139,9.65044302792369,7.2 
 06/04  10:46:00,29.7433333333333,24.1549891270658,22.0004578321432,22.000456030206,22.0004471987436,22.0004754651285,22.0004690182243,9.65448905440745,7.32935923849426,0.747774775017301,0.782180718276281,0.876899666465734,0.414697524611709,0.810658737279949,907.709932073755,4975.72590175697,0.0,497.623216275409,7.33591014864471,7.33591014864471,9.82405751099641,9.94289127708258,7.2,7.32935923849426,9.65448905440745,7.2 
 06/04  10:47:00,29.7616666666667,24.1615773425557,22.0004576259144,22.0004558618148,22.0004471350986,22.0004752587409,22.0004688354016,9.65846469865873,7.32927770498798,0.749054615957811,0.780800262677102,0.877280793968459,0.415421632696889,0.811238475949821,908.21954820947,4993.39268219325,0.0,498.427266660398,7.33583351503174,7.33583351503174,9.8213867060968,9.94029114891564,7.2,7.32927770498798,9.65846469865873,7.2 
 06/04  10:48:00,29.78,24.1681314203841,22.0004574187713,22.0004556919378,22.0004470709252,22.0004750508394,22.0004686523619,9.66236977095136,7.3291938190007,0.750323991840567,0.779403435623944,0.87766295757379,0.416139248168584,0.811811704645969,908.71977096878,5011.06027683359,0.0,499.240932304069,7.33575668690052,7.33575668690052,9.81864613206898,9.93761900817306,7.2,7.3291938190007,9.66236977095136,7.2 
 06/04  10:49:00,29.7983333333333,24.1746552640129,22.0004572110577,22.0004555209388,22.0004470064128,22.0004748419006,22.0004684693339,9.66620407942241,7.32910755473967,0.751583108752681,0.777990492076117,0.878046307208451,0.416850539973249,0.8123786832,909.210844511843,5028.72968051363,0.0,500.064374907625,7.33567963721868,7.33567963721868,9.81583540101484,9.93487473547949,7.2,7.32910755473967,9.66620407942241,7.2 
 06/04  10:50:00,29.8166666666667,24.181144366759,22.0004570029221,22.0004553489601,22.0004469415712,22.0004746321944,22.0004682862983,9.66996742987946,7.32901887918217,0.75283200344763,0.776561568451303,0.878430808871024,0.417555589695495,0.812939343160176,909.692769015587,5046.40266145544,0.0,500.897830932032,7.33560233876624,7.33560233876624,9.8129545338624,9.93205819180323,7.2,7.32901887918217,9.66996742987946,7.2 
 06/04  10:51:00,29.835,24.1876027070691,22.000456794393,22.0004551758365,22.0004468762795,22.0004744218504,22.0004681032964,9.67365962518454,7.32892776282722,0.754070842669073,0.775116913026698,0.878816585294362,0.418254550060475,0.813493920741803,910.165759988142,5064.08028946805,0.0,501.741470790512,7.33552476411224,7.33552476411224,9.81000298551011,9.92916916234453,7.2,7.32892776282722,9.67365962518454,7.2 
 06/04  10:52:00,29.8533333333333,24.1940257307014,22.0004565856962,22.0004550018642,22.0004468106577,22.000474211201,22.0004679203716,9.6772804646385,7.32883417853565,0.755299661133669,0.773656681249562,0.879203604449734,0.418947500361072,0.814042347837453,910.629823550873,5081.76367953478,0.0,502.595470465988,7.33544688565279,7.33544688565279,9.80698102283608,9.92620745552449,7.2,7.32883417853565,9.6772804646385,7.2 
 06/04  10:53:00,29.8716666666667,24.2004174924124,22.0004563771762,22.0004548274347,22.0004467449235,22.0004740006584,22.0004677377465,9.68082974443803,7.32873809638907,0.756518660328103,0.772181117545459,0.879591967242462,0.419634579894516,0.814584841454259,911.085171950877,5099.45432169523,0.0,503.460042655821,7.33536867560387,7.33536867560387,9.80388845182331,9.92317292059872,7.2,7.32873809638907,9.68082974443803,7.2 
 06/04  10:54:00,29.89,24.2067733999728,22.0004561688091,22.000454652446,22.0004466789627,22.0004737902933,22.0004675553314,9.68430725773818,7.32863948515226,0.7577278521255,0.770690405373356,0.879981656088232,0.420315871897599,0.815121345226913,911.531821522922,5117.15366300662,0.0,504.335396899699,7.33529010597327,7.33529010597327,9.80072490636516,9.92006537110756,7.2,7.32863948515226,9.68430725773818,7.2 
 06/04  10:55:00,29.9083333333333,24.2130975789661,22.0004559609109,22.0004544772771,22.000446613001,22.0004735804912,22.0004673733511,9.68771279408625,7.32853831167175,0.758927398723389,0.769184793697921,0.880372761254085,0.420991507814151,0.815652066599288,911.969968755159,5134.86327890767,0.0,505.221755961997,7.33521114853935,7.33521114853935,9.79749019094198,9.91688457035291,7.2,7.32853831167175,9.68771279408625,7.2 
 06/04  10:56:00,29.9266666666667,24.2193854106406,22.000455753471,22.0004543018276,22.0004465469297,22.0004733712941,22.0004671917113,9.69104613928433,7.32843454126051,0.760117342810104,0.767664466294848,0.88076524989341,0.421661560893851,0.816176933290381,912.399629537903,5152.58480600564,0.0,506.119349468868,7.33513177482781,7.33513177482781,9.7941843784874,9.91363031284809,7.2,7.32843454126051,9.69104613928433,7.2 
 06/04  10:57:00,29.945,24.225641084098,22.0004555467656,22.0004541264339,22.0004464809642,22.0004731630499,22.0004670106384,9.69430707491507,7.32832814118802,0.761297833936057,0.766129704652527,0.881159235096091,0.422326170899167,0.816696173742084,912.821020974367,5170.31965135851,0.0,507.028386749618,7.33505195611396,7.33505195611396,9.79080662717606,9.910302305671,7.2,7.32832814118802,9.69430707491507,7.2 
 06/04  10:58:00,29.9633333333333,24.2318599506861,22.0004553407397,22.0004539509474,22.0004464149759,22.0004729557544,22.0004668300288,9.69749537772027,7.32821907821194,0.762468901445682,0.764580713283626,0.881554693638474,0.422985413212637,0.817209722692605,913.234166958654,5188.06940599182,0.0,507.949095980536,7.33497166342988,7.33497166342988,9.78735715212179,9.90690025426982,7.2,7.32821907821194,9.69749537772027,7.2 
 06/04  10:59:00,29.9816666666667,24.2380462629465,22.0004551354582,22.0004537753144,22.0004463489261,22.0004727494797,22.0004666499417,9.70061081958554,7.32810731475279,0.763630719086011,0.763017743860919,0.881951691138505,0.423639402430085,0.817717764207918,913.639254362106,5205.83602948618,0.0,508.881741294284,7.33489086752973,7.33489086752973,9.78383541616826,9.90342384954634,7.2,7.32810731475279,9.70061081958554,7.2 
 06/04  11:00:00,30.,24.2441953518446,22.0004549313154,22.0004536001778,22.0004462831986,22.0004725446988,22.000466470584,9.7036531675745,7.32799281699842,0.764783335112319,0.761441052283229,0.882350250333704,0.42428823364409,0.818220273360064,914.03635588434,5223.62091381972,0.0,509.826535271829,7.33480953888624,7.33480953888624,9.78024149375305,9.8998728271983,7.2,7.32799281699842,9.7036531675745,7.2 
