Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  11:01:00,30.01,24.254951872584,22.0004195461909,22.0004143020359,22.0004115263602,22.0004359225977,22.0004238902843,9.70648900947313,7.32782841339432,0.732505673292912,0.740390312440375,0.847449192750554,0.406825495864561,0.760272843608989,870.575933364632,5234.03520755107,0.0,510.167065552322,7.33472741601727,7.33472741601727,9.66184536994679,9.87421914988864,7.2,7.32782841339432,9.70648900947313,7.2 
 06/04  11:02:00,30.02,24.2668225491329,22.0004149225729,22.0004067248567,22.0004066993075,22.00043089574,22.0004208584769,9.70891303925927,7.32772179152755,0.73299293862662,0.738523555719347,0.847192899495242,0.407115358361491,0.760012109898362,870.247367565688,5243.55210737324,0.0,510.506533671048,7.33464460359536,7.33464460359536,9.65993188932997,9.83611133183116,7.2,7.32772179152755,9.70891303925927,7.2 
 06/04  11:03:00,30.03,24.2774470007611,22.0004116046981,22.0004016346706,22.0004032502099,22.0004272323584,22.0004189794581,9.71089559656923,7.32765495724466,0.733736235866218,0.736710162425185,0.847194597347166,0.407541434703503,0.760206369849462,870.215860096394,5252.13176433376,0.0,510.847583215549,7.33456169017749,7.33456169017749,9.65932622823496,9.8047043411589,7.2,7.32765495724466,9.71089559656923,7.2 
 06/04  11:04:00,30.04,24.2864874345546,22.0004081877762,22.0003967096604,22.0003997170585,22.0004234711403,22.0004169673889,9.71255836347067,7.32760900860087,0.734477187297031,0.734883536215676,0.847206125291214,0.407967477672514,0.76032617653348,870.163284379062,5260.03783019848,0.0,511.19020710311,7.33447903821746,7.33447903821746,9.65832178310747,9.78620098203474,7.2,7.32760900860087,9.71255836347067,7.2 
 06/04  11:05:00,30.05,24.2944210901729,22.0004049413606,22.0003922814562,22.0003963876269,22.0004199145987,22.0004150248644,9.71403862509198,7.32757183901235,0.73525326064406,0.733068249331106,0.847265541485895,0.408413074054099,0.760507706905285,870.155404271763,5267.57101117339,0.0,511.534534724627,7.33439682160975,7.33439682160975,9.65705929641396,9.777238384508,7.2,7.32757183901235,9.71403862509198,7.2 
 06/04  11:06:00,30.06,24.3017320197018,22.0004019305451,22.0003884242182,22.0003933331068,22.0004166358185,22.0004131754789,9.715423857276,7.32753765031394,0.736039630453412,0.731251474924643,0.847347013369064,0.408864823111432,0.76070992486153,870.162434222798,5274.92147997458,0.0,511.880477381139,7.33431510569053,7.33431510569053,9.65555896055806,9.77307022947556,7.2,7.32753765031394,9.715423857276,7.2 
 06/04  11:07:00,30.07,24.3087053055436,22.0003991351972,22.0003850610766,22.0003905284625,22.0004136098803,22.0004114109576,9.71675464678121,7.32750416037275,0.736829758636151,0.729429782071513,0.847443505721298,0.409319045873542,0.760924303865123,870.177046849191,5282.17887478655,0.0,512.228118218055,7.33423390691636,7.33423390691636,9.65391445367309,9.77073746212932,7.2,7.32750416037275,9.71675464678121,7.2 
 06/04  11:08:00,30.08,24.3154627203513,22.0003965240555,22.0003821025584,22.0003879364746,22.000410799388,22.0004097182591,9.7180457126348,7.32747059718519,0.73762036669584,0.727601459667721,0.847551473065598,0.409773917197336,0.761146541653261,870.195562777881,5289.37551659829,0.0,512.577476759691,7.33415322333543,7.33415322333543,9.6521953019487,9.76893677208467,7.2,7.32747059718519,9.7180457126348,7.2 
 06/04  11:09:00,30.09,24.3220649658589,22.0003940724618,22.0003794776615,22.0003855275829,22.0004081749938,22.0004080873575,9.7193011951851,7.32743673113904,0.738410060371335,0.725766034191816,0.847669386873461,0.410228665692551,0.761374568331292,870.216400807616,5296.52018432874,0.0,512.928541422745,7.33407304703359,7.33407304703359,9.65044086392383,9.76722602221101,7.2,7.32743673113904,9.7193011951851,7.2 
 06/04  11:10:00,30.1,24.3285400551167,22.000391766645,22.0003771401875,22.0003832845878,22.0004057198521,22.0004065133837,9.72052189697634,7.32740249774993,0.739197438428709,0.723922792136852,0.847795638366261,0.410682529645844,0.761606290522478,870.237903575471,5303.61474607035,0.0,513.281339815083,7.33399336842006,7.33399336842006,9.64867242967759,9.76549604372779,7.2,7.32740249774993,9.72052189697634,7.2 
 06/04  11:11:00,30.11,24.3349171443026,22.0003895948532,22.0003750510496,22.0003811927636,22.0004034197583,22.0004049925557,9.72170790723259,7.32736788066957,0.73998230110143,0.722072054205432,0.847930014786343,0.411135446642264,0.761841243993649,870.259891819607,5310.65920026817,0.0,513.635872017258,7.33391417751808,7.33391417751807,9.64690322548924,9.76373809109881,7.2,7.32736788066957,9.72170790723259,7.2 
 06/04  11:12:00,30.12,24.3412102971344,22.0003875497761,22.0003731823888,22.0003792424989,22.0004012654691,22.0004035231869,9.72285933643337,7.32733287605833,0.740763929897312,0.720213566099972,0.848071671985175,0.411587066401073,0.762078343123225,870.281539412112,5317.65363033111,0.0,513.992141642479,7.33383546433336,7.33383546433336,9.64514177470427,9.76196459649445,7.2,7.32733287605833,9.72285933643337,7.2 
 06/04  11:13:00,30.13,24.347437614859,22.0003856232984,22.0003715074021,22.000377423451,22.0003992469854,22.0004021031852,9.72397644336895,7.32729747628478,0.741542285279885,0.718347610904501,0.848220484932102,0.412037391597552,0.762317399855884,870.302812766951,5324.59909403892,0.0,514.350211595657,7.33375721890138,7.33375721890138,9.64339352868535,9.76018806056951,7.2,7.32729747628478,9.72397644336895,7.2 
 06/04  11:14:00,30.14,24.3536034451082,22.0003838086731,22.0003700041752,22.0003757270046,22.0003973559183,22.0004007309467,9.72505961409044,7.32726168181142,0.742316967609698,0.716474198040643,0.848375988293974,0.412486266200558,0.762557779386286,870.323284735611,5331.49584943624,0.0,514.710045173545,7.33367943131614,7.33367943131614,9.6416629298352,9.75841765345753,7.2,7.32726168181142,9.72505961409044,7.2 
 06/04  11:15:00,30.15,24.3597183076155,22.0003820984725,22.0003686513962,22.0003741439115,22.0003955832189,22.000399404485,9.7261093228299,7.32722549004135,0.743088093310071,0.714593721866085,0.848538223992708,0.412933778476735,0.762799500200221,870.343102792917,5338.34513059706,0.0,515.071677084023,7.33360209176171,7.33360209176171,9.63995212926209,9.75665957113192,7.2,7.32722549004135,9.7261093228299,7.2 
 06/04  11:16:00,30.16,24.3657814496014,22.0003804859922,22.000367430934,22.0003726659296,22.0003939207702,22.0003981219392,9.72712610065639,7.3271889024793,0.743855466577114,0.712706393660093,0.848706982114323,0.413379897331867,0.763042189268778,870.362098165135,5345.14769168634,0.0,515.435086080218,7.33352519051643,7.33352519051643,9.63826285413195,9.75491789998006,7.2,7.3271889024793,9.72712610065639,7.2 
 06/04  11:17:00,30.17,24.371800096758,22.0003789653485,22.0003663274573,22.0003712857859,22.0003923613685,22.0003968818234,9.72811051152651,7.32715190958793,0.744619084576976,0.710812463970873,0.84888214156136,0.413824630965733,0.763285737749006,870.380263848519,5351.90564941419,0.0,515.800368619231,7.33344871790538,7.33344871790538,9.63659423674848,9.75319493146178,7.2,7.32715190958793,9.72811051152651,7.2 
 06/04  11:18:00,30.18,24.3777715651342,22.0003775311726,22.0003653279055,22.000369996937,22.0003908984943,22.0003956826999,9.72906313374941,7.32711451266673,0.745378769331362,0.708912120830656,0.84906346578123,0.414267933282887,0.76352976440237,870.397418711111,5358.61947632758,0.0,516.167467189921,7.33337266430169,7.33337266430169,9.6349464573409,9.75149172769258,7.2,7.32711451266673,9.72906313374941,7.2 
 06/04  11:19:00,30.19,24.3837016898236,22.0003761777179,22.0003644194422,22.0003687925142,22.0003895252949,22.0003945229579,9.72998454726339,7.32707671235104,0.746134717699167,0.707005865621345,0.849251132200525,0.414709955856208,0.763774440300456,870.413843088088,5365.29041891036,0.0,516.536394448048,7.33329702019322,7.33329702019322,9.63331848808513,9.74980850145885,7.2,7.32707671235104,9.72998454726339,7.2 
 06/04  11:20:00,30.2,24.3895869644179,22.000374900658,22.000363592757,22.0003676673003,22.0003882364993,22.0003934014208,9.73087532473058,7.32703850187449,0.746886642969947,0.705093738234955,0.849444724499361,0.415150562532229,0.76401923570286,870.429191074918,5371.92030850213,0.0,516.90721748784,7.33322177612349,7.33322177612349,9.6317090276511,9.74814481959905,7.2,7.32703850187449,9.73087532473058,7.2 
 06/04  11:21:00,30.21,24.3954325986054,22.0003736951239,22.0003628381425,22.0003666155597,22.0003870263289,22.000392316727,9.73173602542093,7.32699987926226,0.747634769983792,0.703176257889503,0.849644438562094,0.415589911627138,0.764264347478234,870.443767255855,5378.51006053497,0.0,517.279921976787,7.33314692267756,7.33314692267756,9.63011707670507,9.74649987288481,7.2,7.32699987926226,9.73173602542093,7.2 
 06/04  11:22:00,30.22,24.4012347394966,22.0003725572281,22.0003621483812,22.000365632735,22.0003858901348,22.0003912677576,9.73256719139629,7.32696084413256,0.748378855103745,0.701253553475709,0.849849959889686,0.416027914187547,0.764509348718208,870.45731943013,5385.06073971449,0.0,517.654510363733,7.33307245052469,7.33307245052469,9.62854105579686,9.74487258359988,7.2,7.32696084413256,9.73256719139629,7.2 
 06/04  11:23:00,30.23,24.406998249129,22.0003714822178,22.0003615150684,22.0003647133514,22.0003848223673,22.0003902529966,9.73336934569696,7.32692139489612,0.749119198873248,0.69932619007066,0.850061537158532,0.416464752371209,0.764754492592228,870.470215560433,5391.57355639574,0.0,518.031001873448,7.33299835041725,7.33299835041725,9.62698017122831,9.74326180950461,7.2,7.32692139489612,9.73336934569696,7.2 
 06/04  11:24:00,30.24,24.4127191921462,22.0003704676822,22.0003609344278,22.0003638545611,22.0003838200379,22.0003892719112,9.73414299093818,7.32688153109392,0.749855423027651,0.697394130765292,0.85027864903323,0.416900233540171,0.76499917674222,870.482011015602,5398.04948404191,0.0,518.409397930009,7.33292461318954,7.33292461318954,9.62543214614432,9.74166621100185,7.2,7.32688153109392,9.73414299093818,7.2 
 06/04  11:25:00,30.25,24.4184022832235,22.0003695089535,22.0003603990126,22.0003630511296,22.0003828778204,22.0003883228867,9.73488860771149,7.3268412460253,0.750587871718224,0.695458045536016,0.850501667799557,0.417334598392046,0.765243773056797,870.493183240278,5404.49011512801,0.0,518.789760428997,7.33285122972281,7.33285122972281,9.6238959170732,9.74008434431289,7.2,7.3268412460253,9.73488860771149,7.2 
 06/04  11:26:00,30.26,24.4240435604909,22.0003686035529,22.000359905478,22.0003623002277,22.0003819927381,22.0003874052085,9.73560665399991,7.32680053581032,0.751316279107806,0.693518001108034,0.850730192040035,0.417767710781634,0.765487796900426,870.503413360584,5410.89635935943,0.0,519.172093333957,7.33277819092403,7.33277819092403,9.62236987625667,9.73851473877426,7.2,7.32680053581032,9.73560665399991,7.2 
 06/04  11:27:00,30.27,24.4296476360855,22.0003677480129,22.0003594489087,22.000361597996,22.0003811608099,22.0003865177498,9.73629756623617,7.32675940145836,0.752040888614531,0.69157454585125,0.850964442727294,0.418199735482503,0.765731491207536,870.513037242582,5417.2688266344,0.0,519.556377476833,7.33270548777803,7.33270548777803,9.62085347348304,9.73695609903298,7.2,7.32675940145836,9.73629756623617,7.2 
 06/04  11:28:00,30.28,24.4352105626965,22.0003669392135,22.0003590252635,22.0003609409901,22.0003803784508,22.0003856593207,9.73696176187689,7.32671784236334,0.752761627427485,0.689627934413,0.851204243230619,0.418630644583726,0.765974582160982,870.52196361328,5423.60851566096,0.0,519.942632645363,7.33263311136523,7.33263311136523,9.61934581862006,9.73540734287271,7.2,7.32671784236334,9.73696176187689,7.2 
 06/04  11:29:00,30.29,24.4407368867047,22.0003661751047,22.0003586323535,22.0003603269554,22.0003796432594,22.0003848294185,9.73759963974904,7.32667585252964,0.753478530524357,0.687678523531375,0.851449575100417,0.419060483568061,0.766217103701705,870.530290288887,5429.91676632492,0.0,520.330913081108,7.33256105281295,7.33256105281295,9.61784441283045,9.73386719552952,7.2,7.32667585252964,9.73759963974904,7.2 
 06/04  11:30:00,30.3,24.4462227741792,22.0003654527898,22.0003582667824,22.0003597527601,22.0003789519618,22.0003840268644,9.738211579416,7.3266334285661,0.754191555429094,0.685726620709476,0.85170032133374,0.419489251797013,0.766458843713049,870.537982721644,5436.19432032157,0.0,520.72122235285,7.33248930327932,7.33248930327932,9.61634929904698,9.73233444299206,7.2,7.3266334285661,9.738211579416,7.2 
 06/04  11:31:00,30.31,24.451682636842,22.0003645793534,22.0003576532608,22.000359037011,22.0003781183862,22.0003832037172,9.73879721867272,7.32659057300195,0.754656247596321,0.683466350359396,0.85171703711602,0.419799331640334,0.766697545493116,870.330192747801,5442.43987328395,0.0,521.113530514472,7.33241785401047,7.33241785401047,9.61425964003304,9.73068921036172,7.2,7.32659057300195,9.73879721867272,7.2 
 06/04  11:32:00,30.32,24.4571133908875,22.0003636947159,22.0003570123124,22.0003583096855,22.0003772765114,22.0003823921056,9.7393549456183,7.32654727866399,0.755064295246835,0.681180537370718,0.851687972619183,0.420083551252987,0.766936455651088,870.085095996869,5448.65054879779,0.0,521.507922220931,7.33234669631082,7.33234669631082,9.61207522742755,9.72884529006965,7.2,7.32654727866399,9.7393549456183,7.2 
 06/04  11:33:00,30.33,24.4625205035594,22.0003628355085,22.0003563954532,22.0003576062426,22.0003764618241,22.000381601599,9.73988271477688,7.32650354911828,0.755441345166118,0.678877488197125,0.85163723702027,0.420353167149414,0.767174585116414,869.819521072396,5454.82082534781,0.0,521.904333213067,7.33227582155136,7.33227582155136,9.6098420852966,9.72681483885442,7.2,7.32650354911828,9.73988271477688,7.2 
 06/04  11:34:00,30.34,24.467900700847,22.0003620091965,22.0003558125454,22.0003569335696,22.0003756811067,22.0003808331841,9.74037892061121,7.32645937299046,0.755795027098412,0.676561828386678,0.851572003956124,0.420611497989134,0.767411845236847,869.538986571826,5460.94828387336,0.0,522.302891700517,7.33220522114003,7.33220522114003,9.60757502742204,9.72465451313809,7.2,7.32645937299046,9.74037892061121,7.2 
 06/04  11:35:00,30.35,24.4732591365156,22.0003612186511,22.0003552668564,22.0003562943204,22.0003749369523,22.0003800874851,9.74084262647226,7.32641475223802,0.756128547830595,0.6742366217786,0.851495246502683,0.420860009502959,0.767647910760694,869.245983743063,5467.02978845061,0.0,522.703524996885,7.3321348865125,7.3321348865125,9.60528101186108,9.72241481157272,7.2,7.32641475223802,9.74084262647226,7.2 
 06/04  11:36:00,30.36,24.4785918792346,22.0003604625688,22.0003547552048,22.000355686883,22.0003742277172,22.0003793635819,9.74127340140893,7.32636968450504,0.756444123213356,0.671904543267943,0.851409021568406,0.421099773262555,0.767882749395966,868.942419352819,5473.06463673364,0.0,523.106277488097,7.33206480919217,7.33206480919217,9.60296523011209,9.72012669116653,7.2,7.32636968450504,9.74127340140893,7.2 
 06/04  11:37:00,30.37,24.4839601057638,22.0003615781563,22.0003561409479,22.000357507165,22.0003759854604,22.0003791622022,9.74167876519227,7.32632416852271,0.759015321676861,0.670835515130719,0.855170598354994,0.423187255068376,0.768165908774526,870.881842307503,5479.06980726681,0.0,523.511154425966,7.33199498076439,7.33199498076439,9.60690118744818,9.7190576258762,7.2,7.32632416852271,9.74167876519227,7.2 
 06/04  11:38:00,30.38,24.4892346947118,22.0003613076843,22.0003562307233,22.0003574666057,22.0003758759571,22.0003786204775,9.74207164338622,7.32627819974209,0.75965390139001,0.668771094134981,0.855652000313672,0.423719882966045,0.76836775249799,870.916595916172,5485.07508620803,0.0,523.918196755378,7.33192539286257,7.33192539286257,9.60552780736311,9.71884098118396,7.2,7.32627819974209,9.74207164338622,7.2 
 06/04  11:39:00,30.39,24.4944130587585,22.0003607405896,22.0003558577705,22.0003570442125,22.0003753739021,22.0003780016013,9.74245636080997,7.32623177682006,0.760146171614692,0.666561149271866,0.855899437125041,0.424126208360439,0.768595816946843,870.802726513248,5491.09024408251,0.0,524.327399768681,7.33185603716796,7.33185603716796,9.60373928613417,9.71845957948394,7.2,7.32623177682006,9.74245636080997,7.2 
 06/04  11:40:00,30.4,24.4995244086169,22.0003601267103,22.000355412251,22.0003565506777,22.0003747978222,22.0003773839256,9.74282831600784,7.32618489624885,0.760583830502985,0.664345074246696,0.856072733167755,0.424490076022573,0.768824180826682,870.645211677629,5497.10510365684,0.0,524.7387967116,7.33178690541586,7.33178690541586,9.60181759470802,9.71747773016594,7.2,7.32618489624885,9.74282831600784,7.2 
 06/04  11:41:00,30.41,24.5046013706049,22.0003595112191,22.0003549610096,22.0003560451614,22.0003742093265,22.0003767768765,9.74318077242107,7.32613755480721,0.760985920184397,0.662119855372769,0.85620219778112,0.424827360040601,0.769051296110854,870.459221651106,5503.10437572046,0.0,525.152405144139,7.33171798938208,7.33171798938208,9.5998088872744,9.71597385364714,7.2,7.32613755480721,9.74318077242107,7.2 
 06/04  11:42:00,30.42,24.5096529224795,22.0003589110073,22.0003545277109,22.0003555496542,22.0003736316491,22.0003761845746,9.74350878883802,7.32608974931749,0.761361935647959,0.659889486830888,0.856302713939733,0.425145940253735,0.769277515048617,870.253708812122,5509.07683948717,0.0,525.568244963136,7.33164928088532,7.33164928088532,9.59774195052381,9.71415124050719,7.2,7.32608974931749,9.74350878883802,7.2 
 06/04  11:43:00,30.43,24.5146864292265,22.0003583328436,22.0003541209491,22.0003550727202,22.000373073966,22.0003756093085,9.74380963171586,7.32604147650628,0.761716519330932,0.657657056003857,0.856381736647332,0.425449842047715,0.769503086191527,870.033397200707,5515.01630118093,0.0,525.986337373133,7.33158077178619,7.33158077178619,9.59563245561196,9.71215864817144,7.2,7.32604147650628,9.74380963171586,7.2 
 06/04  11:44:00,30.44,24.5196977880091,22.0003577770913,22.0003537396104,22.0003546151476,22.0003725373446,22.0003750508788,9.74408199073568,7.32599273493061,0.762052544359823,0.655424873894302,0.856443606760691,0.425741427329676,0.76972808484059,869.801179366761,5520.91962412748,0.0,526.406687166514,7.33151245399828,7.33151245399828,9.59348991423888,9.71007492807132,7.2,7.32599273493061,9.74408199073568,7.2 
 06/04  11:45:00,30.45,24.5246900752811,22.0003572434824,22.0003533820472,22.0003541768787,22.0003720218414,22.0003745090657,9.74432527702072,7.32594352581365,0.762371797611049,0.653194613660778,0.856490986040428,0.426022143861057,0.769952550075147,869.558891391603,5526.78516673946,0.0,526.82928575912,7.33144431951721,7.33144431951721,9.59131938466268,9.7079366748981,7.2,7.32594352581365,9.74432527702072,7.2 
 06/04  11:46:00,30.46,24.5296592236136,22.0003567313111,22.000353046417,22.0003537573632,22.000371526943,22.0003739832781,9.74453923416077,7.32589383742786,0.762675456144147,0.650967525489612,0.856525546544351,0.426292905867894,0.770176171574764,869.307657518346,5532.61345065126,0.0,527.254250921617,7.33137636034889,7.33137636034889,9.58912423588098,9.70576049884822,7.2,7.32589383742786,9.74453923416077,7.2 
 06/04  11:47:00,30.47,24.5346086804919,22.0003562394953,22.0003527305631,22.0003533556413,22.0003710516879,22.0003734728057,9.74472375997945,7.3258436751523,0.762964557478308,0.648744768468076,0.856548671625311,0.426554455781752,0.770398897781794,869.048504001123,5538.40289575721,0.0,527.681479852558,7.33130856854156,7.33130856854156,9.58690703731788,9.70355450258355,7.2,7.3258436751523,9.74472375997945,7.2 
 06/04  11:48:00,30.48,24.5395348438012,22.0003557680408,22.0003524342183,22.000352971877,22.0003705962211,22.0003729774532,9.74487883061932,7.32579303253433,0.763239801063006,0.646527202173579,0.85656122739022,0.426807268894325,0.770620306435792,868.782015823794,5544.15436028618,0.0,528.111072924912,7.33124093621832,7.33124093621832,9.58466976559699,9.70132318861243,7.2,7.32579303253433,9.74487883061932,7.2 
 06/04  11:49:00,30.49,24.5444411483862,22.0003553159839,22.0003521558096,22.0003526052099,22.0003701596449,22.0003724965811,9.74500446676201,7.32574190817296,0.763501826797688,0.644315671196837,0.856564040166214,0.427051790953212,0.770840228498384,868.508809935591,5549.86750263232,0.0,528.543013585747,7.33117345552934,7.33117345552934,9.58241318286623,9.69906928818921,7.2,7.32574190817296,9.74500446676201,7.2 
 06/04  11:50:00,30.5,24.5493241100331,22.0003548830928,22.0003518948755,22.000352255492,22.000369741774,22.0003720299268,9.74510071666771,7.32569029914675,0.763751254579755,0.642110932021007,0.856557772733562,0.427288386696466,0.77105832916333,868.229375239144,5555.54255640065,0.0,528.977331342478,7.33110611867769,7.33110611867769,9.58013855748983,9.69679462071413,7.2,7.32569029914675,9.74510071666771,7.2 
 06/04  11:51:00,30.51,24.5541870335779,22.000354467963,22.000351649313,22.0003519213499,22.0003693411839,22.0003715766525,9.74516764712842,7.32563819420729,0.763988666037944,0.639913741853741,0.856543108510487,0.427517427036875,0.771274514736355,867.944261120675,5561.18050247399,0.0,529.414118948081,7.33103891785088,7.33103891785088,9.57784658989617,9.69450049052629,7.2,7.32563819420729,9.74516764712842,7.2 
 06/04  11:52:00,30.52,24.5590264888766,22.000354070597,22.0003514191781,22.0003516028755,22.0003689579242,22.0003711366584,9.7452053392813,7.32558560111992,0.764214503669358,0.637724700845794,0.856520496103316,0.427739168912412,0.771488426803674,867.653791979123,5566.78000426149,0.0,529.853258358214,7.33097184529679,7.33097184529679,9.57553874273875,9.69218806769837,7.2,7.32558560111992,9.7452053392813,7.2 
 06/04  11:53:00,30.53,24.5638456480423,22.0003536893568,22.0003512020681,22.0003512983934,22.0003685902652,22.0003707090184,9.74521388717516,7.32553251591966,0.764429482840375,0.635544587270714,0.856490653585619,0.427954000971424,0.771700145244478,867.358613711164,5572.34209849283,0.0,530.294841814847,7.33090489336744,7.33090489336744,9.57321584119936,9.68985844556435,7.2,7.32553251591966,9.74521388717516,7.2 
 06/04  11:54:00,30.54,24.5686411263444,22.0003533251478,22.0003509995753,22.0003510089693,22.0003682392323,22.0003702941071,9.74519339484431,7.3254789295528,0.764633698178006,0.633373707962754,0.856453647134149,0.428161989910545,0.771909094771502,867.058701795655,5577.86751877624,0.0,530.738932264583,7.3308380544026,7.3308380544026,9.5708773322522,9.68751234006749,7.2,7.3254789295528,9.74519339484431,7.2 
 06/04  11:55:00,30.55,24.5734159833083,22.0003529754942,22.0003508080771,22.0003507320173,22.0003679021824,22.000369890607,9.74514397374065,7.32542484243098,0.764828085529165,0.631212991304609,0.856410414974498,0.428363635424462,0.772115665090489,866.754951082418,5583.35584465235,0.0,531.185487732036,7.3307713207656,7.3307713207656,9.56852503956253,9.68515044463319,7.2,7.32542484243098,9.74514397374065,7.2 
 06/04  11:56:00,30.56,24.5781667639915,22.0003526416232,22.0003506296597,22.0003504689123,22.0003675804532,22.0003694990641,9.74506574195561,7.32537025193221,0.765012666730966,0.629062609896059,0.856360859758754,0.428558923259457,0.772319235822121,866.447218374672,5588.80758844449,0.0,531.634548490652,7.33070468488403,7.33070468488403,9.56615867572978,9.68277336051448,7.2,7.32537025193221,9.74506574195561,7.2 
 06/04  11:57:00,30.57,24.582894866974,22.000352323553,22.0003504791887,22.0003502197027,22.0003672740627,22.0003691196089,9.74495884385961,7.3253151541949,0.765188259154713,0.626951137683425,0.856305747170188,0.428748267783571,0.772520132823477,866.141952721468,5594.22320420892,0.0,532.086144114302,7.3306381392181,7.3306381392181,9.56379527003648,9.68038494758807,7.2,7.3253151541949,9.74495884385961,7.2 
 06/04  11:58:00,30.58,24.5875994459841,22.0003520158496,22.0003503068865,22.0003499786912,22.000366977197,22.0003687488549,9.7448234221548,7.32525954734251,0.765354915006476,0.624799428751702,0.85624498171287,0.428931655969411,0.77271781728988,865.822781393099,5599.60288242654,0.0,532.540280937359,7.33057167626702,7.33057167626702,9.56138932435597,9.67798137251353,7.2,7.32525954734251,9.7448234221548,7.2 
 06/04  11:59:00,30.59,24.592281648594,22.000351724739,22.0003501739038,22.0003497524796,22.0003666965066,22.0003683906577,9.74465960642216,7.32520342446284,0.765513460365921,0.622708089917369,0.856179296247537,0.429109486644408,0.772912663210617,865.510912103576,5604.94741270125,0.0,532.99702165771,7.33050528854739,7.33050528854739,9.55899870129372,9.67556461711209,7.2,7.32520342446284,9.74465960642216,7.2 
 06/04  12:00:00,30.6,24.5969397526591,22.0003514423935,22.0003500194563,22.0003495328278,22.0003664236084,22.0003680402181,9.74446752362923,7.3251467873087,0.765664132800768,0.620580318436587,0.856108759787651,0.429281829238172,0.77310435137931,865.186542595014,5610.25641173449,0.0,533.45632461146,7.33043896861871,7.33043896861871,9.55656861617632,9.67313254157188,7.2,7.3251467873087,9.74446752362923,7.2 
 06/04  12:01:00,30.5716666666667,24.6085180459013,22.0002654263674,22.0002472140801,22.0002619272802,22.0002761016688,22.0002815367601,9.74394618845988,7.32504524423949,0.697795683572248,0.57929510128425,0.784322154475669,0.392712506467362,0.654341310259094,790.119106585282,5607.02078139481,0.0,533.433999880963,7.33037246224992,7.33037246224992,9.31922303867128,9.62238816549935,7.2,7.32504524423949,9.74394618845988,7.2 
 06/04  12:02:00,30.5433333333333,24.6225638870487,22.000260455245,22.0002410771351,22.0002568739504,22.000270598405,22.0002779345793,9.74264034460982,7.32492799262355,0.695195359262041,0.575500038873466,0.78133435270904,0.391400918324728,0.651824326846376,787.609586686426,5600.82851487058,0.0,533.310879013131,7.33030543094033,7.33030543094033,9.31369722879207,9.54605381832756,7.2,7.32492799262355,9.74264034460982,7.2 
 06/04  12:03:00,30.515,24.6351767798418,22.0002570074165,22.000237732557,22.0002534462704,22.0002667493388,22.0002756660252,9.74049202012973,7.32480178073189,0.694262591347046,0.572807686053167,0.780141985078571,0.390991091037223,0.651139424076026,786.532844424285,5592.95495073055,0.0,533.212798382619,7.33023773267657,7.33023773267657,9.31136930719384,9.48429159395129,7.2,7.32480178073189,9.74049202012973,7.2 
 06/04  12:04:00,30.4866666666667,24.6454990377272,22.0002536451344,22.0002347349563,22.0002501425546,22.0002630182346,22.000273371032,9.73776452338174,7.3246712322292,0.6932648459117,0.570137688012339,0.778925266934097,0.3905750863643,0.650371140038293,785.427107089412,5583.8109208163,0.0,533.121082581919,7.33016929138904,7.33016929138904,9.30870239419815,9.44853601605852,7.2,7.3246712322292,9.73776452338174,7.2 
 06/04  12:05:00,30.4583333333333,24.6540821277372,22.000250913988,22.0002326155112,22.0002474798662,22.0002599718765,22.0002714198914,9.73474222413326,7.32453870401062,0.692411680562188,0.567551997030536,0.777787940705092,0.390212696025384,0.649771445851933,784.428630806772,5574.0145384852,0.0,533.031361540925,7.33010007679512,7.33010007679512,9.30608303464628,9.43132467945915,7.2,7.32453870401062,9.73474222413326,7.2 
 06/04  12:06:00,30.43,24.6616383354517,22.0002488514114,22.000231429611,22.0002455504221,22.0002576891155,22.0002698298732,9.7316010513514,7.32440525823262,0.691555598901302,0.565011974010488,0.776739625715312,0.389872808657461,0.649241710041745,783.476022213861,5563.96694152117,0.0,532.942674495101,7.33003008057692,7.33003008057692,9.30338925268687,9.42327576243622,7.2,7.32440525823262,9.7316010513514,7.2 
 06/04  12:07:00,30.4016666666667,24.668618273139,22.0002473218478,22.0002309130031,22.000244160067,22.0002559851237,22.000268512989,9.72842171355819,7.32427134487977,0.690770975240628,0.562506688012389,0.775711032881899,0.389546526507138,0.648757057913462,782.562188882344,5553.85351350308,0.0,532.854729977768,7.32995930399381,7.32995930399381,9.30068251224152,9.4188136246635,7.2,7.32427134487977,9.72842171355819,7.2 
 06/04  12:08:00,30.3733333333333,24.6752436604485,22.0002461290856,22.0002308116361,22.0002431258648,22.0002546750425,22.0002673852127,9.72523424232498,7.32413713021792,0.689959527549295,0.560030819244141,0.774676000550295,0.389229259878405,0.648304857834033,781.657600936741,5543.74461959957,0.0,532.767558233531,7.32988775212965,7.32988775212965,9.2979234481761,9.41552301617904,7.2,7.32413713021792,9.72523424232498,7.2 
 06/04  12:09:00,30.345,24.6816163402149,22.0002451642106,22.0002309179656,22.0002423211731,22.0002536051533,22.0002663760401,9.72204808728073,7.32400267760783,0.689203389628757,0.557581433591306,0.773699005180161,0.388918370583589,0.647877727153446,780.788674095322,5533.66153070971,0.0,532.681099258082,7.32981543142739,7.32981543142739,9.29521895392562,9.41256693437957,7.2,7.32400267760783,9.72204808728073,7.2 
 06/04  12:10:00,30.3166666666667,24.6877947246136,22.0002443405462,22.0002311468938,22.0002416694617,22.0002527110721,22.0002654578007,9.71886583299032,7.32386800869527,0.688412531027438,0.555156950457641,0.772725275827745,0.388612343745106,0.6474710142026,779.9250597297,5523.61017660444,0.0,532.595354543476,7.32974234877532,7.32974234877532,9.29248703756189,9.40969608897729,7.2,7.32386800869527,9.71886583299032,7.2 
 06/04  12:11:00,30.2883333333333,24.693825633315,22.0002436419738,22.0002314349804,22.000241116518,22.0002519422152,22.0002646075927,9.71568760672679,7.32372665507449,0.687672095617159,0.552756354029677,0.771735434982522,0.388310212801211,0.647081808416214,779.079210737711,5514.22553337161,0.0,532.568190597892,7.32966846680511,7.32966846680511,9.28956093389144,9.40679709241445,7.2,7.32372665507449,9.71568760672679,7.2 
 06/04  12:12:00,30.26,24.6997383755033,22.0002430103761,22.0002317448686,22.0002406528172,22.0002512663856,22.0002638108564,9.71251347984713,7.32359263117423,0.686893774745243,0.550378912749256,0.770797170686725,0.388011289874563,0.646707881228423,778.245456327449,5503.74935297616,0.0,532.439348672056,7.32959380291059,7.32959380291059,9.28701814319671,9.40392498180788,7.2,7.32359263117423,9.71251347984713,7.2 
 06/04  12:13:00,30.2316666666667,24.7055576917348,22.0002424571317,22.0002320562575,22.000240244546,22.0002506635518,22.0002630588138,9.70934408685222,7.32345962566502,0.68616397391683,0.548024499801389,0.769858447114797,0.387715384828615,0.646348231795898,777.430850717991,5493.68225104257,0.0,532.345429925346,7.3295184234219,7.3295184234219,9.28438160187574,9.40110489405443,7.2,7.32345962566502,9.70934408685222,7.2 
 06/04  12:14:00,30.2033333333333,24.7113007357302,22.000241950814,22.0002323716576,22.0002398838304,22.0002501306416,22.0002623506798,9.70617923671828,7.3233193225685,0.685394974831247,0.545692605635585,0.768900933556735,0.387422066220174,0.646001429350718,776.613897217443,5484.36740133273,0.0,532.318168721497,7.32944229119189,7.32944229119189,9.28147122535239,9.39826028995924,7.2,7.3233193225685,9.70617923671828,7.2 
 06/04  12:15:00,30.175,24.7169773674015,22.000241487918,22.0002326509807,22.000239557339,22.0002496319184,22.0002616687482,9.70301899143517,7.32318556607778,0.684672931296443,0.543382884176537,0.767992790900972,0.387131055579573,0.645666559162447,775.824234670666,5473.98557468475,0.0,532.190772701824,7.32936541376274,7.32936541376274,9.27899436089823,9.3954431344226,7.2,7.32318556607778,9.70301899143517,7.2 
 06/04  12:16:00,30.1466666666667,24.72259281538,22.0002410493128,22.0002329136224,22.0002392609146,22.0002491776355,22.0002610189651,9.69986391880838,7.32305233377221,0.683911214006374,0.541095526391107,0.767082786678125,0.386842465246757,0.645343232033075,775.034884140607,5464.01698517218,0.0,532.098826528496,7.3292878490307,7.3292878490307,9.27636955215601,9.39266888549886,7.2,7.32305233377221,9.69986391880838,7.2 
 06/04  12:17:00,30.1183333333333,24.7281556317565,22.0002406515316,22.0002331480761,22.0002389760062,22.0002487540265,22.0002603942301,9.69671376313575,7.32291174824562,0.683195682155139,0.538829972120403,0.766152756620019,0.38655590241455,0.645030455599237,774.259040800428,5454.78251520231,0.0,532.072216118157,7.32920955593857,7.32920955593857,9.2735313288023,9.38986912923761,7.2,7.32291174824562,9.69671376313575,7.2 
 06/04  12:18:00,30.09,24.7336651368728,22.0002402574793,22.0002333482246,22.0002387151835,22.0002483520024,22.000259790025,9.69356853569471,7.32277740322434,0.682439427616786,0.536586045638646,0.765270878582133,0.386271250220451,0.64472754997804,773.492031394256,5444.51613601293,0.0,531.948052498208,7.32913053943835,7.32913053943835,9.27106106538604,9.3870910848172,7.2,7.32277740322434,9.69356853569471,7.2 
 06/04  12:19:00,30.0616666666667,24.7391246418724,22.0002398928393,22.000233514531,22.0002384604108,22.000247967803,22.0002592045491,9.6904287590505,7.32264351826046,0.681729027273462,0.534363790600415,0.764386071891072,0.38598857618344,0.644434355388065,772.741265687253,5434.65160225188,0.0,531.858471424449,7.32905085483062,7.32905085483062,9.26849974206972,9.38435600223606,7.2,7.32264351826046,9.6904287590505,7.2 
 06/04  12:20:00,30.0333333333333,24.7445363313768,22.0002395376833,22.0002336643752,22.0002382158936,22.0002476109959,22.0002586423891,9.68729416596953,7.32250247551464,0.680977213785973,0.532162612294102,0.763480259952686,0.385707489941745,0.644149801823218,771.985845421995,5425.49898122539,0.0,531.832531433535,7.32897046163014,7.32897046163014,9.26567580611151,9.38159264937802,7.2,7.32250247551464,9.68729416596953,7.2 
 06/04  12:21:00,30.005,24.7499041930376,22.0002383839662,22.0002335512987,22.0002385153764,22.0002477747393,22.0002577757397,9.68416909992677,7.32236748429984,0.67955745842227,0.531335359926289,0.766419317967854,0.387266586359904,0.643883344369114,772.327888864809,5415.35844851832,0.0,531.711573641082,7.32888936456668,7.32888936456668,9.26668616439664,9.37955166154593,7.2,7.32236748429984,9.68416909992677,7.2 
 06/04  12:22:00,29.9766666666667,24.7551427611382,22.000237940804,22.0002336274963,22.0002383863169,22.0002475450746,22.0002571853031,9.68106198416915,7.32232472870527,0.67879456947471,0.529473279772924,0.766257101919221,0.387345664107707,0.643612801418323,771.822486389787,5405.63712284358,0.0,531.624384247777,7.32880818791467,7.32880818791467,9.26481552157514,9.37813729270147,7.2,7.32232472870527,9.68106198416915,7.2 
 06/04  12:23:00,29.9483333333333,24.7602786257425,22.0002376018693,22.0002337366489,22.0002382049327,22.0002472709026,22.000256653753,9.67797542979978,7.32223886881791,0.678009881837802,0.527524087680422,0.765787345350244,0.387272574924726,0.643354338643126,771.221306243113,5396.64030912554,0.0,531.599134630849,7.3287272284824,7.3287272284824,9.2624342580797,9.37660032964363,7.2,7.32223886881791,9.67797542979978,7.2 
 06/04  12:24:00,29.92,24.7653437252132,22.0002373071006,22.0002338291228,22.0002380003369,22.0002469792684,22.0002561434432,9.67490650827185,7.32212999390586,0.677272949074223,0.525571062459688,0.765229568971871,0.38715469127203,0.643102083579064,770.607930307257,5386.70854697651,0.0,531.481545219489,7.32864607608987,7.32864607608987,9.26033696818645,9.37474180468459,7.2,7.32212999390586,9.67490650827185,7.2 
 06/04  12:25:00,29.8916666666667,24.7703681238277,22.0002370204372,22.0002339101603,22.0002377950437,22.0002466917933,22.0002556535842,9.67185108016194,7.32199906362969,0.676497867876259,0.523626577204778,0.764631490124832,0.387014473620625,0.642856832172381,769.980238116419,5377.78765948505,0.0,531.454417514265,7.32856445378386,7.32856445378386,9.25785101569112,9.37257253219381,7.2,7.32199906362969,9.67185108016194,7.2 
 06/04  12:26:00,29.8633333333333,24.7753510487068,22.0002367482351,22.0002339568332,22.0002375770884,22.0002463957303,22.000255172826,9.66880619074055,7.32186747621696,0.67576990172716,0.521695547192175,0.764012854440799,0.386861551189075,0.64261895627954,769.360837103117,5367.90413754994,0.0,531.33352330727,7.32848222733332,7.32848222733332,9.25572130100432,9.3702629317226,7.2,7.32186747621696,9.66880619074055,7.2 
 06/04  12:27:00,29.835,24.7802999559799,22.0002364768623,22.0002339936935,22.0002373593535,22.0002461115614,22.0002547098486,9.66577020714196,7.32172718411179,0.675003316488508,0.519780559100249,0.763358565251618,0.386700719873853,0.642389110009086,768.731657935159,5359.05329990684,0.0,531.306496594427,7.32839934614041,7.32839934614041,9.2532074333355,9.36785197415031,7.2,7.32172718411179,9.66577020714196,7.2 
 06/04  12:28:00,29.8066666666667,24.7852021472622,22.0002362129604,22.0002339945571,22.000237140046,22.0002458171267,22.0002542518216,9.66274233991481,7.32159213981286,0.674282158155708,0.517881919112564,0.762737318411927,0.386533755470093,0.642166210616338,768.121618597873,5349.25062416101,0.0,531.186889438955,7.32831579727136,7.32831579727136,9.25108058880866,9.36543335260311,7.2,7.32159213981286,9.66274233991481,7.2 
 06/04  12:29:00,29.7783333333333,24.7900620861034,22.0002359481452,22.0002339891791,22.000236926485,22.0002455352402,22.0002538100972,9.65972224066987,7.32145066268085,0.673521368409153,0.516000745945387,0.762100922746211,0.386362456132347,0.641950970743804,767.506072826522,5340.46479339832,0.0,531.160289278465,7.32823158154561,7.32823158154561,9.2485861819372,9.36298324101318,7.2,7.32145066268085,9.65972224066987,7.2 
 06/04  12:30:00,29.75,24.7948718121269,22.0002356953253,22.0002339592785,22.0002367044956,22.0002452496047,22.0002533752606,9.65670973377125,7.32131496778389,0.672805077063771,0.51413645512929,0.761456874394287,0.386187066458641,0.641742149368565,766.902264056265,5330.74747051674,0.0,531.042799144125,7.32814670348391,7.32814670348391,9.24644733804076,9.36055274718685,7.2,7.32131496778389,9.65670973377125,7.2 
 06/04  12:31:00,29.7216666666667,24.7996377353228,22.0002354451915,22.0002339228874,22.0002364886746,22.0002449740775,22.0002529540398,9.65370471306133,7.32117313396376,0.672068919167381,0.512289014259615,0.760809906282929,0.386008715823337,0.641539976103177,766.298885860258,5322.02514140443,0.0,531.01669210663,7.32806116895972,7.32806116895972,9.24396693651135,9.35810154925874,7.2,7.32117313396376,9.65370471306133,7.2 
 06/04  12:32:00,29.6933333333333,24.8043515920245,22.0002352078282,22.0002338651716,22.0002362663449,22.000244695154,22.0002525391212,9.65070711071486,7.32103698754467,0.67138112058331,0.510458800922881,0.760161101477796,0.385827599505591,0.641344274555043,765.709209713567,5312.39305977279,0.0,530.901457629059,7.32797498357022,7.32797498357022,9.2418415056562,9.35567606914464,7.2,7.32103698754467,9.65070711071486,7.2 
 06/04  12:33:00,29.665,24.8090199753403,22.000234967625,22.0002338061193,22.0002360524978,22.0002444278767,22.0002521375641,9.64771687909015,7.32089483701961,0.67065420402463,0.5086449585913,0.759509940893096,0.385643361067022,0.641153842079397,765.115982332389,5303.73320950216,0.0,530.87584407882,7.32788815329094,7.32788815329094,9.23936837829646,9.35323286768396,7.2,7.32089483701961,9.64771687909015,7.2 
 06/04  12:34:00,29.6366666666667,24.8136345415022,22.0002347390487,22.0002337294778,22.0002358334964,22.0002441580561,22.0002517419795,9.64473396106865,7.32075824737685,0.669972233883458,0.506848208984176,0.758858128808668,0.385456859169155,0.640969358856169,764.53588489709,5294.1852014016,0.0,530.762852757799,7.32780068361196,7.32780068361196,9.23724183809845,9.35081388994811,7.2,7.32075824737685,9.64473396106865,7.2 
 06/04  12:35:00,29.6083333333333,24.8181996939796,22.0002345039551,22.0002336669471,22.0002356202568,22.0002438966916,22.0002513573808,9.64175831387898,7.32061578135967,0.669249826355368,0.505105767076544,0.758204584854551,0.385267559669248,0.640789451924723,763.95762860597,5285.58709848729,0.0,530.737741741832,7.32771258037051,7.32771258037051,9.23479234204542,9.34837924123799,7.2,7.32061578135967,9.64175831387898,7.2 
 06/04  12:36:00,29.58,24.8227111530255,22.0002342858979,22.0002335653246,22.0002354085081,22.0002436392544,22.0002509814228,9.63878987127834,7.3204787516309,0.668571477872835,0.503309157148448,0.75755099191037,0.385076344483388,0.640614949923016,763.381732301189,5276.1220051583,0.0,530.626978493536,7.32762384892139,7.32762384892139,9.23264661818479,9.34596508612644,7.2,7.3204787516309,9.63878987127834,7.2 
 06/04  12:37:00,29.5516666666667,24.8271701515998,22.0002340371999,22.0002335181893,22.0002351772982,22.0002434412344,22.000250602246,9.63582870667921,7.32033597262207,0.667851576418065,0.501725255393123,0.756895557351075,0.385008537975232,0.640444008535715,762.850550963762,5267.58504680622,0.0,530.602368511002,7.32753449497597,7.32753449497597,9.23032834698609,9.3435574683311,7.2,7.32033597262207,9.63582870667921,7.2 
 06/04  12:38:00,29.5233333333333,24.8315660943281,22.0002337918092,22.0002334648739,22.0002349333736,22.000243270947,22.0002502236111,9.63287522867084,7.32019850018288,0.6671752829513,0.500194601117863,0.756240642136597,0.385003080466655,0.640278173499424,762.347441606153,5258.20395577272,0.0,530.493881223482,7.32744452371631,7.32744452371631,9.22839103735651,9.34122481289734,7.2,7.32019850018288,9.63287522867084,7.2 
 06/04  12:39:00,29.495,24.8359058077478,22.0002335416869,22.0002334158458,22.0002346982649,22.0002431234709,22.0002498558446,9.62993001869214,7.32005540776206,0.666457687442609,0.498689074691873,0.755585000359273,0.385022394342961,0.640116108594714,761.845758368332,5249.73103600562,0.0,530.469764153059,7.3273539407145,7.3273539407145,9.22614280695533,9.33892732013794,7.2,7.32005540776206,9.62993001869214,7.2 
 06/04  12:40:00,29.4666666666667,24.8401811703595,22.0002333031978,22.000233354098,22.0002344599385,22.0002429795759,22.0002494923151,9.62699356241053,7.31991750064703,0.66578277399259,0.497206644969836,0.754929683712786,0.38506032048733,0.639958255305127,761.360256800911,5240.43742691806,0.0,530.363490431113,7.32726275105936,7.32726275105936,9.2242317547237,9.3366907222593,7.2,7.31991750064703,9.62699356241053,7.2 
 06/04  12:41:00,29.4383333333333,24.8443995753256,22.0002330615083,22.0002332969272,22.0002342324495,22.0002428509909,22.0002491399351,9.62406616201457,7.31977409969233,0.665066001415794,0.495745193333597,0.754273658204189,0.385113606406754,0.639803547046919,760.873812292409,5232.03242851902,0.0,530.339871729514,7.32717096021835,7.32717096021835,9.2220093136287,9.33446043209046,7.2,7.31977409969233,9.62406616201457,7.2 
 06/04  12:42:00,29.41,24.8485528192033,22.0002328314431,22.0002332275709,22.0002340020365,22.0002427221342,22.0002487914352,9.62114796144741,7.31963575809245,0.664391421866485,0.494304264309465,0.753618089251769,0.38518123421483,0.639652614443755,760.402240877071,5222.82888080011,0.0,530.235843750252,7.32707857313327,7.32707857313327,9.2201134297703,9.33226629317257,7.2,7.31963575809245,9.62114796144741,7.2 
 06/04  12:43:00,29.3816666666667,24.8526485472614,22.0002325979437,22.0002331633345,22.0002337824272,22.0002426062607,22.0002484536913,9.61823901631946,7.31949204826076,0.663674731561533,0.492882181134503,0.752962028585204,0.385261589955061,0.639504528684584,759.928897473666,5214.4929255037,0.0,530.212727982289,7.32698559513811,7.32698559513811,9.21791031969051,9.33006423109538,7.2,7.31949204826076,9.61823901631946,7.2 
 06/04  12:44:00,29.3533333333333,24.856678549063,22.0002323759082,22.0002330877067,22.0002335599298,22.0002424885668,22.0002481194823,9.61533932895976,7.31935327339528,0.662999871559929,0.491478780574953,0.752306569774905,0.385354352621449,0.639359910011815,759.469659194096,5205.37945440235,0.0,530.110944204261,7.32689203104062,7.32689203104062,9.21602487943997,9.32789005152535,7.2,7.31935327339528,9.61533932895976,7.2 
 06/04  12:45:00,29.325,24.8606506509783,22.0002321500153,22.0002330174994,22.0002333479347,22.0002423823194,22.0002477955559,9.6124488798611,7.31920925691181,0.662282732389415,0.490092696997988,0.751650817567014,0.385458313820701,0.639217918686169,759.008118630865,5197.11216165229,0.0,530.088322830552,7.32679788606192,7.32679788606192,9.21383733524674,9.32570416518842,7.2,7.31920925691181,9.6124488798611,7.2 
 06/04  12:46:00,29.2966666666667,24.8645565559634,22.0002319355323,22.0002329367449,22.0002331331473,22.0002422732893,22.0002474748914,9.60956762958837,7.31907005406036,0.661607123995523,0.488723917024782,0.750995782538619,0.38557332964033,0.639079139431098,758.560100958275,5188.08779764807,0.0,529.988758590152,7.32670316490628,7.32670316490628,9.21195924070267,9.32354313709114,7.2,7.31907005406036,9.60956762958837,7.2 
 06/04  12:47:00,29.2683333333333,24.8684041908221,22.0002317170728,22.000232862036,22.0002329288423,22.0002421748011,22.0002471642179,9.60669553193338,7.31892573382334,0.660889116694915,0.487371266209323,0.750340617261285,0.385698354472297,0.638942803918653,758.109370546909,5179.88852413542,0.0,529.966637635608,7.32660787268764,7.32660787268764,9.20978440399131,9.32136897391688,7.2,7.31892573382334,9.60669553193338,7.2 
 06/04  12:48:00,29.24,24.8721851658643,22.0002315097945,22.0002327773198,22.0002327216104,22.0002420725971,22.0002468564437,9.60383252760983,7.31878610552335,0.660212379791156,0.486034798844523,0.749686247714735,0.385833300910612,0.638809449764552,757.671666421151,5170.95231389005,0.0,529.869294179715,7.32651201399051,7.32651201399051,9.20791108931436,9.31921770442273,7.2,7.31878610552335,9.60383252760983,7.2 
 06/04  12:49:00,29.2116666666667,24.875907493825,22.0002312991347,22.0002327001295,22.0002325255717,22.000241981016,22.0002465587945,9.60097838649425,7.31863916525249,0.659493175586699,0.484713492025946,0.749031896677412,0.385977234377708,0.638678390895065,757.230916496022,5163.03931769965,0.0,529.869233669658,7.32641557749419,7.32641557749419,9.20567012689848,9.31703467945591,7.2,7.31863916525249,9.60097838649425,7.2 
 06/04  12:50:00,29.1833333333333,24.8795627421635,22.0002310984927,22.0002326121825,22.0002323254367,22.0002418838998,22.0002462631435,9.59813301187941,7.31849948973478,0.658814948331627,0.483407375126669,0.748378317116522,0.386130042014591,0.638550036733972,756.802702384557,5154.020274757,0.0,529.757514737699,7.32631857178311,7.32631857178311,9.20385809570324,9.31487917950062,7.2,7.31849948973478,9.59813301187941,7.2 
 06/04  12:51:00,29.155,24.8831590099142,22.0002308940122,22.0002325317745,22.0002321360442,22.0002417964426,22.000245977179,9.59529650456393,7.31835510445521,0.658094235256527,0.482115616775919,0.747724902904613,0.38629092970097,0.638423863618919,756.371171626895,5145.94081725494,0.0,529.73516074992,7.3262210215685,7.3262210215685,9.20170617307526,9.31272097701961,7.2,7.31835510445521,9.59529650456393,7.2 
 06/04  12:52:00,29.1266666666667,24.8866878027938,22.00023070073,22.0002324428294,22.0002319438782,22.0002417043662,22.0002456936801,9.59246886292909,7.31821527223244,0.657414325455075,0.48083825823288,0.747072319514767,0.386459786981091,0.638300222221623,755.951800204082,5137.14762017474,0.0,529.639383030288,7.32612293150436,7.32612293150436,9.19984612240381,9.31058989216151,7.2,7.31821527223244,9.59246886292909,7.2 
 06/04  12:53:00,29.0983333333333,24.8901064974838,22.0002297250502,22.0002324478417,22.0002323106331,22.0002416850288,22.0002449576492,9.58965606769917,7.31806819373099,0.656759745776498,0.482000626968207,0.751129122641493,0.38823870838637,0.638172455816296,756.95514171727,5129.36743848256,0.0,529.639323422699,7.32602428942256,7.32602428942256,9.20253869466112,9.30942533759609,7.2,7.31806819373099,9.58965606769917,7.2 
 06/04  12:54:00,29.07,24.8933500845185,22.0002294449176,22.0002324205433,22.0002322464551,22.0002416111518,22.0002446217159,9.58686838311681,7.31792788060391,0.656155507439129,0.481220684705662,0.75132818738547,0.388680009564736,0.638064051788592,756.813689412239,5120.57177755553,0.0,529.532148728506,7.32592510064121,7.32592510064121,9.20157478481799,9.30898115110593,7.2,7.31792788060391,9.58686838311681,7.2 
 06/04  12:55:00,29.0416666666667,24.8964670148669,22.0002292623867,22.0002323951542,22.000232126269,22.000241540258,22.0002443451289,9.58410906652802,7.31778070480527,0.655480317297592,0.480241414805255,0.751135201522645,0.388985966157782,0.637950489772563,756.540401810653,5112.93069640172,0.0,529.532090266066,7.32582537111791,7.32582537111791,9.19982609075347,9.30839653474263,7.2,7.31778070480527,9.58410906652802,7.2 
