Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  12:56:00,29.0133333333333,24.8995068163595,22.0002290981102,22.0002323681199,22.0002319908747,22.0002414697213,22.0002440896395,9.58137408610753,7.31764043082307,0.654751476274143,0.479212131622847,0.750825294253672,0.38925313125512,0.63783578585276,756.223837644944,5104.27047312809,0.0,529.424358953862,7.32572510824906,7.32572510824906,9.19830181324418,9.30735780659947,7.2,7.31764043082307,9.58137408610753,7.2 
 06/04  12:57:00,28.985,24.9025006581886,22.0002289567223,22.0002323302978,22.0002318439993,22.00024139162,22.0002438433688,9.57865759907104,7.31749328156795,0.654060973918642,0.478163615558279,0.750457515948238,0.389501798564298,0.637723051375344,755.899425882331,5096.74413305058,0.0,529.424301410592,7.32562431858691,7.32562431858691,9.19636168798127,9.30587676320032,7.2,7.31749328156795,9.57865759907104,7.2 
 06/04  12:58:00,28.9566666666667,24.9054499099333,22.0002288049006,22.0002322844405,22.0002316920443,22.0002413083471,22.000243604482,9.57595520424222,7.31735276733137,0.653325835093113,0.477109066091244,0.750057054130916,0.389740971847647,0.637614001219496,755.559962322017,5088.19957083391,0.0,529.318576542098,7.32552300737851,7.32552300737851,9.1947359422725,9.30416333461434,7.2,7.31735276733137,9.57595520424222,7.2 
 06/04  12:59:00,28.9283333333333,24.9083553537076,22.000228665825,22.0002322283304,22.0002315341158,22.0002412175562,22.0002433699358,9.57326434549927,7.31720545738517,0.652629725577841,0.476053475052158,0.749633702455645,0.389973882181772,0.63750811435916,755.223628829312,5080.7491327778,0.0,529.318519553113,7.32542117987546,7.32542117987546,9.19274142517364,9.30229702453067,7.2,7.31720545738517,9.57326434549927,7.2 
 06/04  13:00:00,28.9,24.9112088017285,22.0002285151335,22.0002321681962,22.0002313756758,22.0002411245315,22.0002431418348,9.57058366373978,7.31706455636893,0.651890319936886,0.475000591532584,0.749194376745431,0.390203110883985,0.637406444546548,754.877696332137,5072.30063374003,0.0,529.215323426815,7.32531884022623,7.32531884022623,9.19106997323893,9.30038756240435,7.2,7.31706455636893,9.57058366373978,7.2 
 06/04  13:01:00,28.9183333333333,24.8988210049715,22.0002188076003,22.0002095100211,22.0002174568795,22.000226022242,22.0002662819883,9.56815999381724,7.31700889794524,0.716882494891221,0.511788207042323,0.817933141049847,0.425930235863787,0.752881510848429,817.820284011025,5070.01100063376,0.0,529.432790932125,7.3252165407333,7.3252165407333,9.3860067901442,9.33850695183135,7.2,7.31700889794524,9.56815999381724,7.2 
 06/04  13:02:00,28.9366666666667,24.8815696327046,22.000224750108,22.0002171351461,22.0002236947232,22.000232922627,22.0002702941491,9.56637145022069,7.31700121588813,0.719027592093637,0.512541979101254,0.82058654417203,0.427766630698065,0.755582604957605,820.010418462552,5069.44749080275,0.0,529.681955004147,7.32511506987778,7.32511506987778,9.38759595473957,9.39845535735444,7.2,7.31700121588813,9.56637145022069,7.2 
 06/04  13:03:00,28.955,24.867853891705,22.0002336823204,22.0002298012208,22.0002334611524,22.0002438008288,22.0002745321806,9.5652735284765,7.31701593771534,0.719419929413677,0.512123315934073,0.821279084362133,0.428537256143071,0.75623149747502,820.477798657416,5070.43146056193,0.0,529.932242589408,7.32501484977943,7.32501484977943,9.38640281188031,9.44681648444694,7.2,7.31701593771534,9.5652735284765,7.2 
 06/04  13:04:00,28.9733333333333,24.8593922941041,22.0002424452369,22.0002422259382,22.0002430485426,22.000254537713,22.0002786295861,9.56465324309983,7.31703917698963,0.719637907759316,0.511592110221438,0.821767262129593,0.42922108871424,0.756773897544617,820.798730448094,5072.49143156671,0.0,530.183700812994,7.3249160570058,7.3249160570058,9.38525605839993,9.47362537091968,7.2,7.31703917698963,9.56465324309983,7.2 
 06/04  13:05:00,28.9916666666667,24.8547970948864,22.0002494771858,22.0002521552354,22.0002507169447,22.0002631930426,22.0002818220552,9.56427603472758,7.31706500812569,0.71980425102516,0.511037849891429,0.822193429828818,0.429879955407361,0.757232823391701,821.065779283397,5075.10488284717,0.0,530.436209730363,7.3248187437326,7.3248187437326,9.38457980985143,9.48494543435892,7.2,7.31706500812569,9.56427603472758,7.2 
 06/04  13:06:00,29.01,24.8523734946783,22.000254675472,22.000259448095,22.0002563498111,22.0002696203712,22.0002840797691,9.56399651053289,7.3170913044639,0.719943414875038,0.510472880721121,0.822581897476908,0.430522581103775,0.757652876986726,821.304247437649,5077.94891207762,0.0,530.689841784502,7.32472291178368,7.32472291178368,9.38427884650659,9.48869769981947,7.2,7.3170913044639,9.56399651053289,7.2 
 06/04  13:07:00,29.0283333333333,24.8510856096372,22.0002585074766,22.0002647729838,22.0002604646167,22.0002743759697,22.0002856523679,9.56374930852918,7.31711739563562,0.720065517242253,0.509903344228136,0.822943914436233,0.431153386670841,0.758047363816119,821.523989315345,5080.87842796234,0.0,530.944653126903,7.32462854565695,7.32462854565695,9.38418035387151,9.4896333923646,7.2,7.31711739563562,9.56374930852918,7.2 
 06/04  13:08:00,29.0466666666667,24.8504322488573,22.0002614588891,22.0002688219805,22.0002636003521,22.0002780445362,22.0002867947785,9.56351169342086,7.31714310111886,0.720174639579058,0.509331999338051,0.823284539667526,0.431774348099712,0.758421736472136,821.729192674274,5083.84181128287,0.0,531.200552000349,7.3245356247659,7.3245356247659,9.38417389936178,9.48977145967787,7.2,7.31714310111886,9.56351169342086,7.2 
 06/04  13:09:00,29.065,24.8501919877284,22.0002638601078,22.000272066087,22.0002661242692,22.0002810255447,22.0002876798796,9.56327776118175,7.31716836601788,0.720272890992412,0.508760366353724,0.823606690746589,0.432386549388775,0.758779396838485,821.922249210714,5086.82685346456,0.0,531.457634257478,7.32444412729953,7.32444412729953,9.38420632575407,9.48977098494694,7.2,7.31716836601788,9.56327776118175,7.2 
 06/04  13:10:00,29.0833333333333,24.8502311652985,22.0002659001726,22.0002747759065,22.000268246843,22.0002835483823,22.0002884062297,9.56304672621635,7.31719317884581,0.720361560584745,0.50818942115204,0.823912345243597,0.432990653590698,0.759122540962552,822.104695653539,5089.83130148499,0.0,531.715847530403,7.32435403127872,7.32435403127872,9.38425571179947,9.4897888810129,7.2,7.31719317884581,9.56304672621635,7.2 
 06/04  13:11:00,29.1016666666667,24.8504613658885,22.0002676840521,22.0002771029056,22.0002700851339,22.00028574101,22.0002890282092,9.56281887038822,7.31721753451106,0.720441529025657,0.507619840156466,0.824202978100225,0.433587071210291,0.759452830556044,822.277638372938,5092.85599624907,0.0,531.975210101555,7.32426531487307,7.32426531487307,9.3843091316054,9.48983920322899,7.2,7.31721753451106,9.56281887038822,7.2 
 06/04  13:12:00,29.12,24.8508063063966,22.0002692762515,22.0002791410164,22.000271711178,22.0002876825689,22.0002895787777,9.562594473873,7.31724142545264,0.720513212025461,0.507052019571878,0.824479555011658,0.434175957079976,0.759771088122721,822.441667811305,5095.90202567278,0.0,532.235765145545,7.32417795641532,7.32417795641532,9.38435754461615,9.48990818611503,7.2,7.31724142545264,9.562594473873,7.2 
 06/04  13:13:00,29.1383333333333,24.8512196259768,22.0002707222237,22.0002809568307,22.0002731757561,22.0002894292147,22.0002900808792,9.56237364139147,7.31726484752986,0.720576972665118,0.506486273376073,0.824742907969943,0.434757389756196,0.760078114366177,822.597299892184,5098.96955566241,0.0,532.49750269589,7.32409193440792,7.32409193440792,9.3843933879027,9.48998184004506,7.2,7.31726484752986,9.56237364139147,7.2 
 06/04  13:14:00,29.1566666666667,24.8516610117703,22.0002720567134,22.0002826014659,22.0002745177138,22.0002910242124,22.000290551713,9.56215632606044,7.31728780191034,0.720632940194077,0.505922780435202,0.824993608223189,0.43533131938804,0.760374235162576,822.744778401996,5102.05812393016,0.0,532.760383929653,7.32400722758199,7.32400722758199,9.38441199654425,9.49004992958975,7.2,7.31728780191034,9.56215632606044,7.2 
 06/04  13:15:00,29.175,24.8521125225125,22.0002733060272,22.0002841138758,22.0002757664843,22.0002925006275,22.000291004079,9.56194237306599,7.31731028358975,0.720681332028554,0.505361742056137,0.825232275389792,0.435897715030184,0.760660023839232,822.884445851269,5105.16788862818,0.0,533.024456548993,7.32392381488438,7.32392381488438,9.38440937309025,9.49010523786153,7.2,7.31731028358975,9.56194237306599,7.2 
 06/04  13:16:00,29.1933333333333,24.8525165500306,22.0002738223672,22.0002860305857,22.0002776452853,22.0002935132484,22.0002912727056,9.56173406899062,7.31733228761837,0.719688481835101,0.50639826487043,0.828589006066129,0.436396582465815,0.760943931701373,823.745895886641,5108.30410741384,0.0,533.289728100572,7.32384167543371,7.32384167543371,9.38634884184233,9.49054624717919,7.2,7.31733228761837,9.56173406899062,7.2 
 06/04  13:17:00,29.2116666666667,24.8528515044062,22.0002748541137,22.0002874719069,22.0002788781337,22.0002947456813,22.0002916904214,9.56153515609098,7.31735381401934,0.719517804321934,0.506106170068963,0.829232168528776,0.436876916777722,0.761193045753761,823.947706284178,5111.47490783702,0.0,533.556163040014,7.32376078855621,7.32376078855621,9.38648657063237,9.49121370240896,7.2,7.31735381401934,9.56153515609098,7.2 
 06/04  13:18:00,29.23,24.8531606680136,22.0002759256958,22.0002887678248,22.0002799909363,22.0002959696394,22.0002921344931,9.56134629799593,7.31737485924866,0.719425261051002,0.505699992912913,0.829708097090876,0.4373716739565,0.761460615027249,824.117340675675,5114.68212315859,0.0,533.82378844778,7.32368113379039,7.32368113379039,9.38653828115569,9.4917793979404,7.2,7.31737485924866,9.56134629799593,7.2 
 06/04  13:19:00,29.2483333333333,24.8534406357131,22.0002769937569,22.0002900002921,22.0002810445707,22.0002971453758,22.0002925821214,9.56116533993372,7.31739541923324,0.719355383273845,0.505277857298706,0.830103402345015,0.437835910609677,0.761697385619263,824.258329100314,5117.92103380025,0.0,534.092612185667,7.32360269085587,7.32360269085587,9.38650683050914,9.49211980314682,7.2,7.31739541923324,9.56116533993372,7.2 
 06/04  13:20:00,29.2666666666667,24.8536896967764,22.0002780404031,22.0002911736062,22.0002820591403,22.0002982827333,22.00029304009,9.56098962017185,7.31741548249238,0.719290172645331,0.504836835040528,0.830465210031689,0.438296951192627,0.761934890808655,824.389170856121,5121.18644288943,0.0,534.362710611383,7.32352543959828,7.32352543959828,9.38644123443567,9.49227293675609,7.2,7.31741548249238,9.56098962017185,7.2 
 06/04  13:21:00,29.285,24.8539155219732,22.0002790650562,22.0002923018921,22.0002830439285,22.000299382653,22.0002935064641,9.56081718055626,7.31743505245823,0.719225118821288,0.504386915710468,0.830799616155243,0.438748982901726,0.762165676426449,824.509058309949,5124.47290362846,0.0,534.63397783156,7.32344936004328,7.32344936004328,9.38633924785193,9.49230884591587,7.2,7.31743505245823,9.56081718055626,7.2 
 06/04  13:22:00,29.3033333333333,24.8541119437426,22.0002800691619,22.0002933930246,22.0002840041585,22.000300448192,22.0002939814594,9.56064681814687,7.31745412450517,0.719158402291324,0.503932370575354,0.831111975170974,0.439191034890871,0.762389783241463,824.619338861585,5127.77832614752,0.0,534.906474154373,7.32337443243788,7.32337443243788,9.38620521013406,9.49227513640812,7.2,7.31745412450517,9.56064681814687,7.2 
 06/04  13:23:00,29.3216666666667,24.8542801521226,22.0002810545572,22.000294452272,22.0002849432976,22.0003014826974,22.0002944650813,9.56047778528743,7.31747269285208,0.719088513640883,0.5034750227338,0.8314051494455,0.439622652419245,0.762606605044786,824.720382933411,5131.10119498333,0.0,535.18021500983,7.32330063718192,7.32330063718192,9.38603935633121,9.49219508241026,7.2,7.31747269285208,9.56047778528743,7.2 
 06/04  13:24:00,29.34,24.8544123380288,22.0002820226448,22.0002954832062,22.0002858636343,22.0003024887218,22.000294957416,9.56030954999821,7.31749075168888,0.719015259260286,0.503016301092241,0.831681697039321,0.440043917472777,0.76281706053799,824.813199365826,5134.44044959337,0.0,535.455212947021,7.32322795482245,7.32322795482245,9.3858445138159,9.49207866114162,7.2,7.31749075168888,9.56030954999821,7.2 
 06/04  13:25:00,29.3583333333333,24.8545109130549,22.0002829746714,22.0002964889149,22.0002867671415,22.0003034685708,22.0002954581235,9.56014167372448,7.31750830180568,0.718937970054266,0.502556787345205,0.83194273241487,0.440454531979761,0.763020589450161,824.897785704571,5137.79462945248,0.0,535.731419770647,7.32315636609741,7.32315636609741,9.38561997447135,9.49192992521327,7.2,7.31750830180568,9.56014167372448,7.2 
 06/04  13:26:00,29.3766666666667,24.8545700492505,22.0002839115515,22.0002974717302,22.0002876552869,22.0003044240101,22.0002959670741,9.55997376022204,7.31752533626055,0.71885682495705,0.502097255625869,0.832189796787156,0.440854588927221,0.763218047567164,824.974882842754,5141.16347306202,0.0,536.008897800214,7.32308585192279,7.32308585192279,9.38536779844971,9.49175082521426,7.2,7.31752533626055,9.55997376022204,7.2 
 06/04  13:27:00,29.395,24.8545934919189,22.0002848339952,22.0002984336285,22.0002885292482,22.0003053565385,22.0002964836834,9.55980543574797,7.31754185189788,0.718771347436883,0.50163793003356,0.832423428458938,0.441243783395113,0.763408850245542,825.044334926596,5144.54591902702,0.0,536.287624636032,7.32301639336436,7.32301639336436,9.38508700260243,9.49154231625919,7.2,7.31754185189788,9.55980543574797,7.2 
 06/04  13:28:00,29.4133333333333,24.8545763844591,22.0002857426128,22.0002993761783,22.0002893899533,22.0003062673895,22.0002970076964,9.5596363417101,7.31755784646804,0.718681837436355,0.501179369620453,0.83264480986952,0.441622189590675,0.763593817914821,825.106782029089,5147.94111064162,0.0,536.567595181475,7.32294797166964,7.32294797166964,9.38477978973025,9.49130520896823,7.2,7.31755784646804,9.5596363417101,7.2 
 06/04  13:29:00,29.4316666666667,24.854522909333,22.0002866378865,22.0003003007545,22.0002902381591,22.0003071576436,22.0002975384518,9.55946613158974,7.31757331201552,0.7185879052702,0.500721670882044,0.832854260897328,0.441989490529142,0.763772367592002,825.162016142626,5151.34878822965,0.0,536.848861448408,7.32288056823091,7.32288056823091,9.38444486503809,9.49103999517732,7.2,7.31757331201552,9.55946613158974,7.2 
 06/04  13:30:00,29.45,24.8544286867871,22.0002875202943,22.0003012085224,22.0002910745301,22.0003080282631,22.0002980756763,9.55929446947217,7.31758824634798,0.718489871394574,0.500265298500303,0.833052796535409,0.442345739833035,0.763945295940847,825.210619477192,5154.76782913256,0.0,537.131387182712,7.32281416458606,7.32281416458606,9.38408444379258,9.49074726990424,7.2,7.31758824634798,9.55929446947217,7.2 
 06/04  13:31:00,29.4683333333333,24.8542792630692,22.000288412171,22.0003020736774,22.0002918962167,22.0003089548339,22.0002985797836,9.55912159213402,7.31760264175187,0.718614824283963,0.499905765729772,0.833446144994314,0.442918199568578,0.764118387915095,825.414597291208,5158.199302469,0.0,537.415224638382,7.32274874241827,7.32274874241827,9.38412851253697,9.4905170070198,7.2,7.31760264175187,9.55912159213402,7.2 
 06/04  13:32:00,29.4866666666667,24.8540597551761,22.0002892959849,22.0003029200505,22.0002927017842,22.0003099027397,22.0002990760232,9.55894873368701,7.31761649302709,0.718791799934034,0.499578941487259,0.833872244687947,0.443569810173769,0.764280785938109,825.657068250125,5161.6459695523,0.0,537.700367369036,7.32268428353377,7.32268428353377,9.38426090658797,9.4904187271777,7.2,7.31761649302709,9.55894873368701,7.2 
 06/04  13:33:00,29.505,24.8537788833702,22.0002901761108,22.0003037602327,22.000293502818,22.0003108023944,22.0002995772231,9.55877746721679,7.31762979606494,0.718991887993721,0.499267193823913,0.834310746664179,0.444174375651603,0.764437173265443,825.899983593128,5165.11144565124,0.0,537.986815790075,7.32262076988619,7.32262076988619,9.38438074856624,9.49043928514424,7.2,7.31762979606494,9.55877746721679,7.2 
 06/04  13:34:00,29.5233333333333,24.8534321886105,22.0002910416084,22.000304583278,22.0002942892338,22.0003117244686,22.0003000787013,9.55860901854114,7.31764255032921,0.7192076056271,0.498966824007577,0.834756133028332,0.444854085677321,0.764587950248092,826.163748169192,5168.59827372331,0.0,538.274541383639,7.3225581836053,7.3225581836053,9.38454385528026,9.49053931976689,7.2,7.31764255032921,9.55860901854114,7.2 
 06/04  13:35:00,29.5416666666667,24.8530302335857,22.0002919014707,22.0003054013121,22.0002950715568,22.0003126005379,22.0003005866068,9.55844410329893,7.31765475231216,0.719435496338245,0.498676168085742,0.835205717454831,0.445485891969895,0.76473317159927,826.422555651764,5172.10830913581,0.0,538.563562566889,7.32249650699759,7.32249650699759,9.38468082499644,9.49067910984219,7.2,7.31765475231216,9.55844410329893,7.2 
 06/04  13:36:00,29.56,24.8525675825888,22.0002927458349,22.0003062026732,22.0002958392426,22.0003135002037,22.0003010947766,9.55828306668661,7.31766639411585,0.719674094023783,0.498394645050271,0.835658651184042,0.446191921534752,0.764873312097642,826.699860620842,5175.64277975917,0.0,538.853919219257,7.32243572249397,7.32243572249397,9.38485516368697,9.49084062900546,7.2,7.31766639411585,9.55828306668661,7.2 
 06/04  13:37:00,29.5783333333333,24.8520535593819,22.0002935843412,22.0003069994733,22.0002966029628,22.0003143538184,22.0003016090195,9.55812605207704,7.31767746951745,0.719922114955205,0.498121598812914,0.836113977928127,0.446848254226894,0.765008446553019,826.970725553337,5179.20205812224,0.0,539.145611828938,7.32237581263251,7.32237581263251,9.38499987263474,9.49101039622134,7.2,7.31767746951745,9.55812605207704,7.2 
 06/04  13:38:00,29.5966666666667,24.8514819850316,22.0002944072432,22.0003077799248,22.0002973520763,22.0003152319412,22.0003021229888,9.55797310882645,7.31768796948421,0.720179112718007,0.497856926566073,0.836571645843636,0.447578997175129,0.765139099573979,827.259546995165,5182.78669617243,0.0,539.438680080714,7.32231676005001,7.32231676005001,9.38518061684382,9.49118716702987,7.2,7.31768796948421,9.55797310882645,7.2 
 06/04  13:39:00,29.615,24.8508616268039,22.0002952245087,22.0003085564219,22.0002980975449,22.0003160639743,22.0003026426049,9.5578242449027,7.31769789661182,0.720444248473887,0.497600188006083,0.837031045145991,0.448258911741924,0.765265323715512,827.541302055808,5186.3958782509,0.0,539.7330369636,7.32225854754131,7.32225854754131,9.38533059868268,9.4913657016083,7.2,7.31769789661182,9.5578242449027,7.2 
 06/04  13:40:00,29.6333333333333,24.8501860822836,22.0002960263016,22.0003093169976,22.0002988285666,22.0003169214661,22.0003031614301,9.55767945057733,7.31770724189493,0.720717402652365,0.497351418244269,0.837492347543025,0.449013832470364,0.765387658322612,827.84092361795,5190.03052616157,0.0,540.028772371644,7.3222011580545,7.3222011580545,9.3855164524248,9.49154842192462,7.2,7.31770724189493,9.55767945057733,7.2 
 06/04  13:41:00,29.6516666666667,24.8494612885428,22.0002968198543,22.000310070596,22.0002995530629,22.0003177539898,22.0003036836644,9.5575387318849,7.31771599465066,0.720997947320039,0.497110268542702,0.83795509271949,0.449753334792775,0.765506163520677,828.1403167063,5193.69101367213,0.0,540.325917976051,7.3221445745993,7.3221445745993,9.38568924757002,9.49173539480827,7.2,7.31771599465066,9.5575387318849,7.2 
 06/04  13:42:00,29.67,24.84868499487,22.0002976038085,22.0003108156608,22.0003002695425,22.000318573874,22.0003042080974,9.55740208010143,7.31772415354231,0.721285667832161,0.496876685342143,0.838419303516037,0.450501224376625,0.76562114657711,828.444200043756,5197.37676017085,0.0,540.624413905575,7.32208878030288,7.32208878030288,9.38586255776142,9.49192422458157,7.2,7.31772415354231,9.55740208010143,7.2 
 06/04  13:43:00,29.6883333333333,24.8478604341256,22.0002983857784,22.0003115485407,22.0003009746837,22.0003193805161,22.0003047326136,9.55726948448499,7.31773171868984,0.721606813287821,0.496650564812722,0.838884934968459,0.451260612578591,0.765732976557713,828.759461161479,5201.08759793355,0.0,540.924241826605,7.32203375847881,7.32203375847881,9.38605405579377,9.49211695584034,7.2,7.31773171868984,9.55726948448499,7.2 
 06/04  13:44:00,29.7066666666667,24.8469876090693,22.0002991446264,22.000312278093,22.0003016763682,22.000320183122,22.0003052613025,9.55714092053946,7.31773867795989,0.721890187766088,0.496431637938761,0.839351648784199,0.45203176699226,0.765841563835467,829.069201943544,5204.82450860069,0.0,541.225500721878,7.3219794925485,7.3219794925485,9.38621939388289,9.492309359068,7.2,7.31773867795989,9.55714092053946,7.2 
 06/04  13:45:00,29.725,24.846071484489,22.0002998971684,22.0003129978427,22.0003023687444,22.0003209755932,22.0003057906297,9.5570163249107,7.31774502787396,0.722192331749794,0.496219961025155,0.83981967442075,0.452814973292341,0.765947474957967,829.387043850377,5208.58683364437,0.0,541.528135507617,7.32192596601938,7.32192596601938,9.38639461054232,9.49249946014032,7.2,7.31774502787396,9.5570163249107,7.2 
 06/04  13:46:00,29.7433333333333,24.8451058891676,22.0003006497743,22.0003137054557,22.0003030496942,22.0003217557233,22.0003063191259,9.55689565554006,7.3177507634539,0.722531181923327,0.496015355768311,0.840288829797802,0.453610271800938,0.766050717678713,829.717194301537,5212.3746808031,0.0,541.832162362588,7.32187316253305,7.32187316253305,9.38659084006038,9.49269247138402,7.2,7.3177507634539,9.55689565554006,7.2 
 06/04  13:47:00,29.7616666666667,24.844098089723,22.0003013802176,22.0003144100797,22.0003037274012,22.0003225325049,22.0003068511146,9.55677888892616,7.31775587306006,0.72283303115211,0.495817614264199,0.840758898076635,0.454417676073618,0.766151392908014,830.042149540728,5216.18870071922,0.0,542.137647057104,7.32182106580615,7.32182106580615,9.38676143747004,9.49288605827051,7.2,7.31775587306006,9.55677888892616,7.2 
 06/04  13:48:00,29.78,24.843045322171,22.000302105214,22.0003151055163,22.0003043962531,22.0003232999318,22.0003073831396,9.5566659767899,7.31776035619613,0.72315355785497,0.495626768666091,0.841230056634634,0.455237423220397,0.766249803663997,830.375276420374,5220.02803915559,0.0,542.444511691623,7.32176965966254,7.32176965966254,9.38694254339417,9.49307859221621,7.2,7.31776035619613,9.5566659767899,7.2 
 06/04  13:49:00,29.7983333333333,24.8419491130049,22.0003028310711,22.0003157893026,22.0003050540307,22.000324055631,22.000307913759,9.5565568919333,7.31776420605768,0.723510914335264,0.495442690058415,0.841702223595339,0.45606960859828,0.766346136999249,830.72093336794,5223.89317138782,0.0,542.752805465691,7.32171892806315,7.32171892806315,9.38714461195051,9.49327492875148,7.2,7.31776420605768,9.5565568919333,7.2 
 06/04  13:50:00,29.8166666666667,24.840809599606,22.0003035351562,22.0003164708215,22.0003057091616,22.0003248088864,22.0003084473778,9.55645162063122,7.31776741215736,0.723830305098846,0.495265132664511,0.842175105303708,0.456914223351526,0.766440229854448,831.061214243689,5227.78452078101,0.0,543.062569260721,7.32166885503554,7.32166885503554,9.38732116443304,9.49347230853878,7.2,7.31776741215736,9.55645162063122,7.2 
 06/04  13:51:00,29.835,24.8396313159891,22.0003042345338,22.0003171437284,22.0003063559077,22.0003255535172,22.0003089805651,9.55635011971076,7.31776996932613,0.724168378850084,0.495094185918212,0.842648991954536,0.457771571525097,0.766532580114992,831.409853208971,5231.70174932957,0.0,543.373775224178,7.32161942468723,7.32161942468723,9.38750810040946,9.49366881459502,7.2,7.31776996932613,9.55635011971076,7.2 
 06/04  13:52:00,29.8533333333333,24.8384088786632,22.0003049355214,22.000317805396,22.0003069919027,22.0003262869695,22.0003095117588,9.55625236545831,7.31777187243892,0.724543470085257,0.494929690136607,0.843123736936336,0.458641730764323,0.766623139659111,831.771185691565,5235.64489265181,0.0,543.686428074869,7.32157062124019,7.32157062124019,9.38771677161109,9.49386933768984,7.2,7.31777187243892,9.55625236545831,7.2 
 06/04  13:53:00,29.8716666666667,24.837149334339,22.0003056150547,22.0003184653425,22.0003076257359,22.0003270187169,22.000310045531,9.55615834743348,7.31777311133245,0.724879867268631,0.49477143313855,0.843599115954975,0.459524731901988,0.76671190245486,832.127101194297,5239.61446336214,0.0,544.000576689998,7.32152242899429,7.32152242899429,9.38789957221074,9.49407105389353,7.2,7.31777311133245,9.55615834743348,7.2 
 06/04  13:54:00,29.89,24.8358486083371,22.0003062985704,22.0003191138541,22.0003082486092,22.0003277391796,22.0003105767151,9.55606804754297,7.31777368291537,0.725261284245819,0.494619529003211,0.844075449812272,0.46042091004454,0.766799233847179,832.497826086388,5243.60997902025,0.0,544.316173124642,7.32147483234177,7.32147483234177,9.38810975931657,9.49427554916593,7.2,7.31777368291537,9.55606804754297,7.2 
 06/04  13:55:00,29.9083333333333,24.8345131994359,22.0003069624504,22.0003197603649,22.0003088690785,22.0003284577805,22.0003111099027,9.55598144012262,7.31777358172484,0.725608353903985,0.494473662904262,0.844552337243655,0.461330203201668,0.766884943206955,832.864221446961,5247.63159994703,0.0,544.633234841211,7.32142781579712,7.32142781579712,9.3882972570177,9.49448002085886,7.2,7.31777358172484,9.55598144012262,7.2 
 06/04  13:56:00,29.9266666666667,24.8331388899522,22.0003076310163,22.0003203955342,22.0003094786755,22.0003291652607,22.0003116401439,9.55589849974251,7.31777279910452,0.726001114707334,0.494333969968741,0.845030135638263,0.462252968536599,0.766969418786714,833.24570325959,5251.67960745614,0.0,544.951791186354,7.3213813639569,7.3213813639569,9.38851270650755,9.49468724761739,7.2,7.31777279910452,9.55589849974251,7.2 
 06/04  13:57:00,29.945,24.831731868242,22.0003082802178,22.0003210289962,22.0003100861515,22.0003298712746,22.0003121721403,9.55581920429253,7.31777132711813,0.726359215603988,0.494200132147192,0.845508435825047,0.46318914058454,0.767052442315886,833.622846704412,5255.75404076761,0.0,545.271846751508,7.32133546148365,7.32133546148365,9.38870552119075,9.4948949380315,7.2,7.31777132711813,9.55581920429253,7.2 
 06/04  13:58:00,29.9633333333333,24.8302744977646,22.0003095724579,22.0003209044553,22.0003098582434,22.0003318522923,22.0003127081451,9.5557434220717,7.31776915370548,0.728280578292538,0.492851321160283,0.843615764676202,0.465994347102102,0.76713105250466,833.982552730541,5259.85513837759,0.0,545.593451169726,7.3212900930825,7.3212900930825,9.38884319525542,9.49508814892287,7.2,7.31776915370548,9.5557434220717,7.2 
 06/04  13:59:00,29.9816666666667,24.8287941425537,22.000310314037,22.0003213797486,22.0003103006024,22.0003327985807,22.0003132417844,9.55567092842466,7.31776627502747,0.728902294394108,0.492486192877834,0.843646880961835,0.46732960938067,0.767214166083529,834.358816930632,5263.98188885393,0.0,545.916552104095,7.32124524352922,7.32124524352922,9.38901077794991,9.49526695555286,7.2,7.31776627502747,9.55567092842466,7.2 
 06/04  14:00:00,30.,24.8272927087076,22.0003109587541,22.0003219610649,22.0003108559142,22.0003335491889,22.0003137690564,9.55560160791586,7.31776268322911,0.729412139972541,0.492241603310478,0.843898187371315,0.468538482686446,0.767294105322734,834.75521941839,5268.13441134518,0.0,546.241183842797,7.32120089769653,7.32120089769653,9.38921969625401,9.49544799732352,7.2,7.31776268322911,9.55560160791586,7.2 
 06/04  14:01:00,29.99,24.8317314453745,22.0003091554358,22.0003179928637,22.0003076371664,22.0003295370457,22.0003191461735,9.55559801160245,7.3178029108542,0.745157147576878,0.501349197070694,0.860268986109309,0.478425421787256,0.793098786457501,852.772511504746,5262.14068832292,0.0,545.705307251795,7.32115735898858,7.32115735898858,9.43532694075342,9.50542979681394,7.2,7.3178029108542,9.55559801160245,7.2 
 06/04  14:02:00,29.98,24.8374752184638,22.000311683856,22.0003210114675,22.0003102559259,22.0003325817779,22.000321117831,9.5557585641754,7.31786898339163,0.746443182681339,0.501666008326918,0.861447262366615,0.480039212281428,0.79429917554071,854.0969150794,5256.56559941651,0.0,545.172543916253,7.32111509329511,7.32111509329511,9.44055020152055,9.52122924106468,7.2,7.31786898339163,9.5557585641754,7.2 
 06/04  14:03:00,29.97,24.8414361961255,22.000315692381,22.0003260909106,22.0003146028253,22.000337757991,22.0003236791039,9.55610643472015,7.31794685971009,0.747209696315471,0.501683013904267,0.862081070828309,0.48138752888076,0.794984767641024,854.912299836567,5251.46383282983,0.0,544.643106168691,7.32107432096584,7.32107432096584,9.44487971416761,9.53524671955943,7.2,7.31794685971009,9.55610643472015,7.2 
 06/04  14:04:00,29.96,24.8432191482506,22.0003195928182,22.0003310461127,22.0003188353121,22.000342827668,22.0003261682404,9.5566003701851,7.31802889249874,0.747859744830054,0.501642737896376,0.862600879055154,0.482685145006882,0.795567541837069,855.623229325537,5246.73729359367,0.0,544.116984530176,7.32103512125779,7.32103512125779,9.44874330744306,9.54498548373747,7.2,7.31802889249874,9.5566003701851,7.2 
 06/04  14:05:00,29.95,24.8435178554628,22.0003226457581,22.0003349115452,22.0003221251736,22.0003467900541,22.0003281750313,9.55719015735361,7.31811181976767,0.748449317319592,0.501577209541328,0.863065024034895,0.48396108944821,0.796071001330289,856.276225162216,5242.26704352544,0.0,543.594119618608,7.3209975030477,7.3209975030477,9.4522016026523,9.55142271383112,7.2,7.31811181976767,9.55719015735361,7.2 
 06/04  14:06:00,29.94,24.8430172814412,22.0003248156347,22.0003376401487,22.0003244326582,22.0003495869368,22.0003296847631,9.55784193435426,7.31819447318179,0.749002581298455,0.501498857336605,0.863496449910853,0.485227830036468,0.796525032617755,856.895685758522,5237.97388385487,0.0,543.074557410186,7.32096144703433,7.32096144703433,9.4553950654954,9.55603681707469,7.2,7.31819447318179,9.55784193435426,7.2 
 06/04  14:07:00,29.93,24.842109490189,22.0003263357179,22.0003395330661,22.0003260185749,22.0003515227774,22.0003308285377,9.55853772259283,7.31827649393002,0.749533162754029,0.501414631457142,0.863907887837641,0.486492832448337,0.796946889863767,857.495531285884,5233.81501590682,0.0,542.558252152677,7.32092692457238,7.32092692457238,9.45843871742571,9.55977543875289,7.2,7.31827649393002,9.55853772259283,7.2 
 06/04  14:08:00,29.92,24.8409635129735,22.0003274449278,22.0003408985287,22.0003271501192,22.0003529134459,22.0003317389413,9.55929727795671,7.31835779089245,0.750048259522756,0.501328047032927,0.864305826498979,0.487760235485825,0.797346110663605,858.083183179514,5229.83520507232,0.0,542.045133810983,7.32089390463838,7.32089390463838,9.48278592130992,9.56760485652566,7.2,7.31835779089245,9.55929727795671,7.2 
 06/04  14:09:00,29.91,24.8397388379062,22.0003281495393,22.0003417840421,22.0003278532397,22.0003538076428,22.000332345881,9.56016100243653,7.31843834881786,0.750334868832821,0.50109587521293,0.864443502062249,0.488890954988114,0.797497635080213,858.426065846153,5226.12709852459,0.0,541.535155524272,7.32086235603808,7.32086235603808,9.48774136002752,9.57788448166326,7.2,7.31843834881786,9.56016100243653,7.2 
 06/04  14:10:00,29.9,24.8383822672796,22.0003289111298,22.0003426902293,22.0003285987193,22.0003547229345,22.0003330791342,9.56113832937625,7.31851816448244,0.750913301326589,0.501065108242664,0.86491958616762,0.490223891100156,0.797954105857248,859.090879367547,5222.7118842749,0.0,541.028339224723,7.32083224795991,7.32083224795991,9.49360749948545,9.58745164386861,7.2,7.31851816448244,9.56113832937625,7.2 
 06/04  14:11:00,29.89,24.8369097196021,22.0003295092977,22.0003434027788,22.000329173397,22.0003554386588,22.0003336870683,9.5622124073832,7.31859723798553,0.751398249884596,0.500977609641715,0.865289195992465,0.491507965936473,0.798307860771415,859.657767224962,5219.54955338579,0.0,540.5246752755,7.32080355006365,7.32080355006365,9.4991888848181,9.59532179731946,7.2,7.31859723798553,9.5622124073832,7.2 
 06/04  14:12:00,29.88,24.8354306199608,22.000411613543,22.0004408945034,22.0004185139876,22.0004577367411,22.0003851147618,9.56336252494838,7.31867558197573,0.751680655218468,0.500760514201239,0.865426308496842,0.492671535245676,0.79844188193341,860.006365893719,5216.59026730348,0.0,540.024043691675,7.3207762325759,7.3207762325759,9.50423050006941,9.60182357726096,7.2,7.31867558197573,9.56336252494838,7.2 
 06/04  14:13:00,29.87,24.8337655320874,22.0004172642524,22.0004473733994,22.0004245316502,22.0004647712352,22.0003890936914,9.56457648570185,7.31875320958437,0.752579438103721,0.5009567748212,0.866273371655639,0.494248992497978,0.799244658899078,861.037810886821,5213.80472960021,0.0,539.52638927143,7.32075026636278,7.32075026636278,9.51121302774315,9.60792888940204,7.2,7.31875320958437,9.56457648570185,7.2 
 06/04  14:14:00,29.86,24.8320834762088,22.0004189345511,22.0004481934913,22.0004258318334,22.0004655640693,22.0003915156225,9.56584951154814,7.31883011826472,0.752859548673817,0.500751243599513,0.866409652364934,0.495440387828851,0.799350646848116,861.387819856087,5211.18231101798,0.0,539.031797904385,7.32072562281774,7.32072562281774,9.51609190001371,9.61381641324188,7.2,7.31883011826472,9.56584951154814,7.2 
 06/04  14:15:00,29.85,24.8304233060816,22.0004198910289,22.0004480124427,22.0004262890625,22.0004652368453,22.0003937094867,9.56717761168882,7.31890631152153,0.753305754646119,0.500657571353797,0.866735133778758,0.496749151621769,0.799644878136318,861.925591126615,5208.7127676544,0.0,538.540208573437,7.32070227379237,7.32070227379237,9.52124350262692,9.61942137004499,7.2,7.31890631152153,9.56717761168882,7.2 
 06/04  14:16:00,29.84,24.8287836218151,22.0004207230324,22.0004477521114,22.0004266363297,22.0004648286029,22.0003957990251,9.56855627424278,7.31898179939669,0.753725592277024,0.5005508624423,0.867029490358083,0.498053855333952,0.799903963165462,862.436771047328,5206.38454422163,0.0,538.051544246724,7.32068019167097,7.32068019167097,9.52599803467291,9.62471570912275,7.2,7.31898179939669,9.56855627424278,7.2 
 06/04  14:17:00,29.83,24.8271531467772,22.000421598453,22.000447651667,22.0004270724307,22.0004646079463,22.0003978485241,9.56998091163746,7.31905659424989,0.754147696075093,0.50044905033354,0.867324840646656,0.499372285042971,0.800161697883684,862.953086261571,5204.18609855931,0.0,537.565741125653,7.32065934941643,7.32065934941643,9.53047407115977,9.62970432260536,7.2,7.31905659424989,9.56998091163746,7.2 
 06/04  14:18:00,29.82,24.8255234457774,22.0004225022733,22.0004476829924,22.0004275774068,22.0004645446688,22.0003998528252,9.57144718168382,7.31913069433031,0.754571518612375,0.500351570601087,0.86762031864163,0.500704251141334,0.800417553230793,863.473902583222,5202.10791713985,0.0,537.082874781115,7.32063972048299,7.32063972048299,9.53472666902896,9.63441019479534,7.2,7.31913069433031,9.57144718168382,7.2 
 06/04  14:19:00,29.81,24.8238912839134,22.000423389627,22.0004477751102,22.0004280956991,22.0004645594908,22.0004017959818,9.57295118657647,7.31920410308538,0.754996542587977,0.500257828205952,0.867915015511813,0.502049503794047,0.800670803555938,863.998507950121,5200.14023274382,0.0,536.60289035476,7.32062127875196,7.32062127875196,9.5388101621971,9.63887064246016,7.2,7.31920410308538,9.57295118657647,7.2 
 06/04  14:20:00,29.8,24.8221817332104,22.0004233569622,22.0004468254903,22.000427626034,22.0004634598672,22.0004031844277,9.57449040401528,7.31927683083795,0.755620214883375,0.500298455568229,0.868435805951594,0.503539849069195,0.801130671427787,864.745805678112,5198.27621626827,0.0,536.125707935177,7.32060399860261,7.32060399860261,9.54338792717429,9.64325843988677,7.2,7.31927683083795,9.57449040401528,7.2 
 06/04  14:21:00,29.79,24.8204407965612,22.0004240062012,22.0004467635368,22.0004279342503,22.0004633237748,22.0004049042086,9.57606426840892,7.31934888344486,0.756075680076899,0.50023008748252,0.868760528029199,0.504931065026808,0.801408562642559,865.30936260641,5196.51433980011,0.0,535.65132620739,7.32058785491737,7.32058785491737,9.54799639909107,9.6477076847839,7.2,7.31934888344486,9.57606426840892,7.2 
 06/04  14:22:00,29.78,24.8187064967888,22.0004246715237,22.0004467889795,22.0004282877418,22.0004632948203,22.0004065803417,9.57767211151267,7.31942026599982,0.756532332885836,0.500164849717086,0.869083901379058,0.506335957460199,0.80168373853711,865.87662621821,5194.85261275734,0.0,535.179720443672,7.3205728230395,7.3205728230395,9.5517528451298,9.65206688799886,7.2,7.31942026599982,9.57767211151267,7.2 
 06/04  14:23:00,29.77,24.8169901714226,22.0004253155056,22.0004468454147,22.0004286408002,22.0004633084169,22.0004081991677,9.57931149683072,7.31949098091032,0.756984874519038,0.500099082157527,0.869399635195654,0.507751090384702,0.801950942772869,866.441744714743,5193.28525040215,0.0,534.710888670804,7.32055887874374,7.32055887874374,9.55543601950269,9.65620250728545,7.2,7.31949098091032,9.57931149683072,7.2 
 06/04  14:24:00,29.76,24.8152905879246,22.0004259308356,22.0004469178034,22.0004289829589,22.0004633467405,22.0004097599129,9.58097923340084,7.31956103909165,0.757435843152875,0.500034234608767,0.86971040569279,0.509178142580685,0.802212855065554,867.007424023402,5191.80383222973,0.0,534.244736186778,7.32054599826601,7.32054599826601,9.55906685151503,9.66012092920312,7.2,7.31956103909165,9.58097923340084,7.2 
 06/04  14:25:00,29.75,24.8136028141605,22.0004265155627,22.0004469996109,22.0004293105201,22.0004634019434,22.0004112630317,9.58267263543947,7.31963044114969,0.757885203776301,0.49997014552534,0.870016047004509,0.51061717116469,0.802469500258847,867.573599289728,5190.40259880256,0.0,533.781313617763,7.32053415828348,7.32053415828348,9.56265283293365,9.66388899304439,7.2,7.31963044114969,9.58267263543947,7.2 
 06/04  14:26:00,29.74,24.8119254164806,22.0004270698137,22.000447087617,22.0004296223929,22.0004634700356,22.0004127097358,9.58438983187462,7.319699198648,0.758333079470561,0.499906785261808,0.870316628931788,0.512068351473851,0.802721142412452,868.140423339672,5189.07599669667,0.0,533.320506860471,7.3205233359112,7.3205233359112,9.56620005696309,9.66756423248989,7.2,7.319699198648,9.58438983187462,7.2 
 06/04  14:27:00,29.73,24.8102568261162,22.0004275946228,22.0004471800072,22.0004299185617,22.0004635486353,22.0004141015775,9.5861295427398,7.31976731267307,0.758779586170189,0.499844065947913,0.870612113959156,0.513531789417561,0.802967902069339,868.707955148531,5187.82150878836,0.0,532.862366270179,7.32051350869752,7.32051350869752,9.56971294345956,9.67117964664358,7.2,7.31976731267307,9.5861295427398,7.2 
 06/04  14:28:00,29.72,24.8085983588467,22.0004280913073,22.0004472755683,22.0004301994424,22.0004636360227,22.0004154403682,9.58789081409159,7.31983478607331,0.759224838760839,0.49978196863594,0.87090258583259,0.515007649975678,0.803210048834376,869.276351654417,5186.63654528107,0.0,532.406860925641,7.32050465456174,7.32050465456174,9.57319589117882,9.67475159096998,7.2,7.31983478607331,9.58789081409159,7.2 
 06/04  14:29:00,29.71,24.8069492610931,22.0004285609726,22.0004473729668,22.0004304652255,22.000463730348,22.0004167277426,9.58967285991355,7.31990162519105,0.759669015772494,0.499720459635537,0.871188096459061,0.516496074894363,0.803447771684778,869.845749544892,5185.51873994827,0.0,531.953943463527,7.32049675182134,7.32049675182134,9.57665229146387,9.67828844755315,7.2,7.31990162519105,9.58967285991355,7.2 
 06/04  14:30:00,29.7,24.8053111876744,22.0004290048089,22.0004474712115,22.0004307163105,22.0004638301498,22.0004179654149,9.59147503782097,7.31996783864635,0.760112136862283,0.499659461401688,0.871468622994881,0.517997150542575,0.803681231563777,870.41619652761,5184.46604783316,0.0,531.503565306206,7.32048977922098,7.32048977922098,9.58012324718679,9.68180307094466,7.2,7.31996783864635,9.59147503782097,7.2 
 06/04  14:31:00,29.69,24.8037010694599,22.0004292107482,22.0004473439913,22.0004307290524,22.0004635288767,22.0004190965384,9.59329609666464,7.32003342926075,0.760335217963883,0.499464456324245,0.871487050924995,0.519178540433534,0.803910190347729,870.763398459532,5183.47570230204,0.0,531.055741501213,7.32048371590284,7.32048371590284,9.58298428727015,9.68518302725337,7.2,7.32003342926075,9.59329609666464,7.2 
 06/04  14:32:00,29.68,24.802127914658,22.0004293448424,22.000447167336,22.0004306791065,22.0004631411332,22.0004201679728,9.59513354082721,7.32009840197944,0.760505446180397,0.499240087596243,0.871443169678968,0.520295391769189,0.804134278834707,871.059494342965,5182.54158351977,0.0,530.610433009373,7.32047854137712,7.32047854137712,9.58568140472612,9.68833674043353,7.2,7.32009840197944,9.59513354082721,7.2 
 06/04  14:33:00,29.67,24.8005925754933,22.000429444646,22.0004469796435,22.000430605287,22.0004627365766,22.000421190104,9.59698437401367,7.32016275982122,0.760649219186815,0.499000708108403,0.87136600277283,0.521380350477356,0.804354654626081,871.329214565705,5181.65680438873,0.0,530.167634126883,7.32047423551717,7.32047423551717,9.5882874430045,9.69126869821508,7.2,7.32016275982122,9.59698437401367,7.2 
 06/04  14:34:00,29.66,24.7990948975252,22.000429522261,22.0004467920756,22.000430519589,22.0004623360454,22.0004221670421,9.59884600446551,7.32022651000647,0.760773592745208,0.498750007305003,0.871263240448224,0.52244231598771,0.804571393896759,871.579077795746,5180.81490774386,0.0,529.727289202939,7.32047077856742,7.32047077856742,9.59082364402443,9.69403254714874,7.2,7.32022651000647,9.59884600446551,7.2 
 06/04  14:35:00,29.65,24.7976317887411,22.0004295825459,22.0004466080344,22.0004304263674,22.0004619462267,22.0004231011426,9.6007165281987,7.32028965256214,0.760881798525585,0.498489815093033,0.87113853604087,0.523485551449395,0.804784575348712,871.812174099934,5180.01193722997,0.0,529.289433203095,7.32046815111846,7.32046815111846,9.59329980622961,9.69667972899169,7.2,7.32028965256214,9.6007165281987,7.2 
 06/04  14:36:00,29.64,24.7962027023534,22.0004296280751,22.0004464285801,22.0004303276061,22.0004615691191,22.0004239943255,9.6025945917981,7.32035219963782,0.760975546012883,0.498221140566825,0.870993872647217,0.524512383786532,0.804994198927616,872.030155099494,5179.24361759449,0.0,528.853947074558,7.32046633413184,7.32046633413184,9.59572245187558,9.69924345763276,7.2,7.32035219963782,9.6025945917981,7.2 
 06/04  14:37:00,29.63,24.7948049823922,22.0004296602664,22.0004462536854,22.0004302241608,22.0004612048202,22.0004248481021,9.60447917843955,7.32041415031702,0.761055821815761,0.497944623981075,0.870830515466563,0.52552427636424,0.805200154473667,872.234005865789,5178.50840877969,0.0,528.4209038169,7.32046530892778,7.32046530892778,9.5980952104023,9.70174186478833,7.2,7.32041415031702,9.60447917843955,7.2 
 06/04  14:38:00,29.62,24.7934390053739,22.0004296804849,22.0004460833291,22.0004301168109,22.0004608532342,22.0004256640165,9.60636945747754,7.32047551415851,0.761123461277163,0.497660726379112,0.870649399400178,0.526522264403085,0.805402375458127,872.424470847177,5177.80339173288,0.0,527.990200052513,7.32046505716323,7.32046505716323,9.60042157442021,9.70418459845324,7.2,7.32047551415851,9.60636945747754,7.2 
 06/04  14:39:00,29.61,24.7921026250391,22.0004296898149,22.0004459173507,22.0004300061323,22.0004605140411,22.0004264434607,9.60826470322159,7.32053629105847,0.76117902846377,0.497369796203372,0.870451248896351,0.527507134192381,0.805600712118523,872.60207047818,5177.12747341281,0.0,527.561886886599,7.32046556083121,7.32046556083121,9.60270335387119,9.70657707228955,7.2,7.32053629105847,9.60826470322159,7.2 
 06/04  14:40:00,29.6,24.7907967229947,22.0004296891937,22.0004457555291,22.0004298925867,22.0004601868011,22.0004271877943,9.61016425507056,7.32059648706389,0.761223026354511,0.497072144302541,0.87023672155248,0.52847954895133,0.805795117803511,872.767287162932,5176.47852655392,0.0,527.135899709996,7.3204668022336,7.3204668022336,9.60494261749427,9.70892270821648,7.2,7.32059648706389,9.61016425507056,7.2 
 06/04  14:41:00,29.59,24.7895193650357,22.0004296795679,22.0004455977043,22.0004297766312,22.0004598711131,22.0004278983013,9.61206749811209,7.32065610650001,0.761255888971647,0.496767976475234,0.870006281207516,0.529440006613086,0.805985388085952,872.920436262746,5175.85510053148,0.0,526.712229379374,7.3204687640032,7.3204687640032,9.60714088359325,9.71122394625921,7.2,7.32065610650001,9.61206749811209,7.2 
 06/04  14:42:00,29.58,24.7882716896083,22.0004296618359,22.0004454438671,22.0004296588178,22.0004595667078,22.0004285763805,9.61397385341511,7.32071515543487,0.76127791231213,0.49645754097661,0.8697604661605,0.530389006855742,0.80617150958193,873.061878155892,5175.25553781114,0.0,526.290838279568,7.32047142909827,7.32047142909827,9.6092997450038,9.71348273689802,7.2,7.32071515543487,9.61397385341511,7.2 
 06/04  14:43:00,29.57,24.7870517997032,22.0004296367304,22.0004452938159,22.0004295394714,22.0004592730768,22.0004292232672,9.61588277286001,7.32077363699563,0.761289497672204,0.496141071065834,0.869499779099394,0.531327002874939,0.80635343019247,873.191969829401,5174.67863491194,0.0,525.871725823863,7.3204747807898,7.3204747807898,9.61142063166902,9.71570076747252,7.2,7.32077363699563,9.61588277286001,7.2 
 06/04  14:44:00,29.56,24.7858609345215,22.0004296048611,22.0004451472646,22.0004294187933,22.0004589896174,22.0004298400843,9.61779373502216,7.32083155261096,0.761290931924536,0.495818693608144,0.869224537127874,0.532254304790344,0.806531032963182,873.310920496995,5174.12323256357,0.0,525.454889459144,7.32047880262799,7.32047880262799,9.61350400400533,9.71787938649694,7.2,7.32083155261096,9.61779373502216,7.2 
 06/04  14:45:00,29.55,24.7846972277278,22.0004295669784,22.0004450042362,22.0004292972345,22.0004587160633,22.0004304281009,9.6197062418407,7.32088890695955,0.761282455164084,0.495490597535192,0.868935157173518,0.533171267850475,0.806704273638851,873.418996222646,5173.58784532879,0.0,525.040289478861,7.32048347844704,7.32048347844704,9.61555153903253,9.72001981770286,7.2,7.32088890695955,9.6197062418407,7.2 
 06/04  14:46:00,29.54,24.783561917351,22.000429523649,22.0004448645144,22.0004291749896,22.0004584518718,22.0004309884587,9.62161981742202,7.32094571068203,0.761264462279493,0.495156978172262,0.868632068974722,0.534078232054239,0.806873218608204,873.516536977368,5173.07068451149,0.0,524.627851656049,7.32048879241656,7.32048879241656,9.6175644369663,9.72212329550665,7.2,7.32094571068203,9.62161981742202,7.2 
 06/04  14:47:00,29.53,24.7824531243238,22.0004294754433,22.0004447280228,22.0004290523431,22.0004581966829,22.0004315222339,9.62353400664183,7.32100196460842,0.761237062521874,0.494817905023619,0.868315473244166,0.534975386173027,0.807037693841221,873.603624040316,5172.57125311901,0.0,524.21762229144,7.32049472901264,7.32049472901264,9.619542869849,9.72419084718146,7.2,7.32100196460842,9.62353400664183,7.2 
 06/04  14:48:00,29.52,24.7813720750863,22.0004294226369,22.0004445943855,22.0004289292795,22.0004579497721,22.0004320304236,9.62544837244814,7.32105766981657,0.761200556780261,0.494473581079953,0.867985806834433,0.535863045099644,0.807197834895041,873.680591138407,5172.08846448476,0.0,523.809586177472,7.32050127295487,7.32050127295487,9.62148766306078,9.72622330225516,7.2,7.32105766981657,9.62544837244814,7.2 
 06/04  14:49:00,29.51,24.7803168559218,22.0004293660254,22.0004444638547,22.0004288063322,22.0004577111636,22.0004325142275,9.62736249389613,7.32111282846543,0.761155134953544,0.494124092220347,0.867643293338662,0.536741385476015,0.807353546411636,873.74757100347,5171.62124566683,0.0,523.403725658957,7.32050840921011,7.32050840921011,9.62339969112582,9.72822143159284,7.2,7.32111282846543,9.62736249389613,7.2 
 06/04  14:50:00,29.5,24.7792886451108,22.0004293057446,22.0004443359981,22.0004286833756,22.000457480095,22.0004329744957,9.62927596608014,7.32116745202755,0.761100990971227,0.493769566385992,0.867288232478033,0.537610614978321,0.807504887569889,873.804775522533,5171.16776430274,0.0,522.999945881646,7.32051612305138,7.32051612305138,9.6252802328441,9.73018611874545,7.2,7.32116745202755,9.62927596608014,7.2 
