Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  14:51:00,29.49,24.7782855121478,22.0004292423355,22.0004442108922,22.0004285607335,22.0004572563975,22.0004334122911,9.63118839996896,7.32122154030192,0.761038305172163,0.493410120481531,0.8669208972257,0.538470920733633,0.807651855135993,873.852383079123,5170.72784775544,0.0,522.598308978068,7.32052440003876,7.32052440003876,9.62712920150451,9.73211812538484,7.2,7.32122154030192,9.63118839996896,7.2 
 06/04  14:52:00,29.48,24.7773085441287,22.0004291760195,22.0004440882486,22.0004284383685,22.0004570394941,22.0004338284614,9.63309942077025,7.32127509653996,0.760967299729599,0.493045856725954,0.866541537320447,0.539322462187729,0.807794502694175,873.89058441961,5170.30029463818,0.0,522.198774177983,7.3205332259652,7.3205332259652,9.62894737420666,9.73401809180516,7.2,7.32127509653996,9.63309942077025,7.2 
 06/04  14:53:00,29.47,24.776355821489,22.0004291070268,22.0004439679311,22.0004283163627,22.0004568289964,22.0004342238647,9.63500866642168,7.32132812565362,0.760887997973716,0.492676854615966,0.866150355603534,0.540165367698658,0.807932799788228,873.919471380073,5169.88404827151,0.0,521.801311784768,7.32054258688311,7.32054258688311,9.63073524382736,9.73588659577101,7.2,7.32132812565362,9.63500866642168,7.2 
 06/04  14:54:00,29.46,24.7754283309831,22.000429035689,22.0004438498139,22.0004281947931,22.000456624533,22.0004345993782,9.63691578691634,7.32138063162157,0.760800692151733,0.492303224743125,0.865747612150979,0.540999790177469,0.808066841624096,873.939269152534,5169.47825576935,0.0,521.405908999961,7.32055246910475,7.32055246910475,9.63249336666392,9.73772419121967,7.2,7.32138063162157,9.63691578691634,7.2 
 06/04  14:55:00,29.45,24.7745241541833,22.0004289623707,22.0004437339555,22.0004280738883,22.0004564259633,22.0004349559055,9.63882044423135,7.32143261865679,0.76070545608788,0.491925053605308,0.86533351823426,0.541825851881165,0.80819663705076,873.950097402117,5169.08200193134,0.0,521.012544239006,7.32056285919382,7.32056285919382,9.63422252568651,9.73953147278207,7.2,7.32143261865679,9.63882044423135,7.2 
 06/04  14:56:00,29.44,24.773644159256,22.0004288872092,22.0004436201224,22.0004279535908,22.0004562328204,22.0004352941743,9.64072231187007,7.32148408961059,0.760602439903869,0.491542408652144,0.864908254137917,0.542643646433821,0.808322232254752,873.952088785562,5168.69454399307,0.0,520.621209892621,7.3205737439546,7.3205737439546,9.63592271440663,9.74130894857034,7.2,7.32148408961059,9.64072231187007,7.2 
 06/04  14:57:00,29.43,24.7727864683919,22.0004288104827,22.0004435083249,22.0004278340558,22.0004560449279,22.0004356150035,9.64262107354403,7.32153504616715,0.76049172242056,0.491155373924398,0.864472023288592,0.543453282848175,0.808443654151431,873.945365003974,5168.31519475618,0.0,520.231901321204,7.32058511041286,7.32058511041286,9.63759432316446,9.74305702081487,7.2,7.32153504616715,9.64262107354403,7.2 
 06/04  14:58:00,29.42,24.7719518039754,22.0004287321324,22.0004433981522,22.0004277150348,22.0004558616241,22.0004359189804,9.64451642246576,7.32158549473147,0.76037348521858,0.490764038147084,0.864025039814281,0.544254869253676,0.80856100036828,873.93009860219,5167.94279025295,0.0,519.844565779133,7.32059694583342,7.32059694583343,9.63923808021627,9.74477612072061,7.2,7.32158549473147,9.64451642246576,7.2 
 06/04  14:59:00,29.41,24.7711383369356,22.0004286526663,22.0004432898996,22.0004275969225,22.0004556830963,22.0004362069953,9.64640806137799,7.32163543836794,0.760247800578404,0.490368445881988,0.863567434532501,0.545048463101474,0.808674251270811,873.906359758033,5167.57678512513,0.0,519.45920792073,7.3206092377247,7.3206092377247,9.64085418194373,9.74646667699261,7.2,7.32163543836794,9.64640806137799,7.2 
 06/04  15:00:00,29.4,24.7703466402286,22.0004285719279,22.0004431830986,22.0004274793932,22.0004555086333,22.00043647955,9.64829570200059,7.32168487996476,0.760114851667093,0.489968696476252,0.863099436991712,0.545834177726343,0.808783534055387,873.874337858057,5167.21644726505,0.0,519.075812339888,7.32062197381389,7.32062197381389,9.6424427817943,9.74812904315025,7.2,7.32168487996476,9.64829570200059,7.2 
 06/04  15:01:00,29.4,24.7773074306887,22.0004081309668,22.0004224575025,22.0004070473648,22.000433934326,22.000412101855,9.65009055290105,7.32164444119709,0.740626926608752,0.478880665073137,0.842197531981188,0.536619051386817,0.773703685068835,850.15320077091,5177.0767830796,0.0,519.642655591658,7.32063461117533,7.32063461117533,9.5691042934823,9.73491355765853,7.2,7.32164444119709,9.65009055290105,7.2 
 06/04  15:02:00,29.4,24.786217117876,22.0004084640551,22.0004228552573,22.0004073915912,22.0004343914369,22.0004124480102,9.6516497856121,7.32154815606581,0.740324459050984,0.478374455616566,0.841548159066683,0.537301946966959,0.773470134142773,849.906896918381,5186.48415177354,0.0,520.214741749279,7.32064627860013,7.32064627860013,9.56641427231204,9.71258330290659,7.2,7.32154815606581,9.6516497856121,7.2 
 06/04  15:03:00,29.4,24.7929963345748,22.0004102765655,22.0004249444952,22.0004093049,22.0004368863776,22.0004139300873,9.65293895916388,7.3214240804248,0.740209869797605,0.477972517935707,0.841093653393047,0.538079914581189,0.773551020253481,849.875287885431,5195.34936520021,0.0,520.791045560131,7.32065647828906,7.32065647828906,9.56440528714025,9.69327779051887,7.2,7.3214240804248,9.65293895916388,7.2 
 06/04  15:04:00,29.4,24.7970327542068,22.0004120812356,22.0004270175446,22.0004112061884,22.0004393625072,22.0004153996122,9.65402258996667,7.32128825460432,0.74007391770974,0.47756014695159,0.840616610308347,0.538844267369713,0.773560283343904,849.809676206533,5203.81283600396,0.0,521.37156212825,7.32066498474737,7.32066498474737,9.56203387184345,9.6811041702022,7.2,7.32128825460432,9.65402258996667,7.2 
 06/04  15:05:00,29.4,24.7991490619521,22.0004136084465,22.0004287452678,22.0004127990739,22.0004413941934,22.0004167247721,9.65497839743237,7.32114785533201,0.739951223240478,0.477156100347125,0.840152303375999,0.539613748010177,0.773589612522857,849.758286101914,5212.04559096369,0.0,521.956327021128,7.32067171563301,7.32067171563301,9.55938281698201,9.67423415210605,7.2,7.32114785533201,9.65497839743237,7.2 
 06/04  15:06:00,29.4,24.800212764659,22.0004148532281,22.0004301255008,22.0004140805967,22.0004429789058,22.000417891691,9.65585573230626,7.32100555128614,0.739829022741643,0.476753206200424,0.83968740059348,0.54038141764427,0.773619732102758,849.706934623015,5220.15728704547,0.0,522.545441939005,7.32067664922843,7.32067664922843,9.55651343092043,9.66995626646733,7.2,7.32100555128614,9.65585573230626,7.2 
 06/04  15:07:00,29.4,24.800730353706,22.0004158942698,22.0004312552783,22.0004151380094,22.0004442405093,22.0004189428918,9.65667681780663,7.32086221116944,0.739704603355865,0.476349792101818,0.839219007326932,0.541145406744984,0.773649210985211,849.653166757331,5228.19624454435,0.0,523.138859102751,7.32067978552958,7.32067978552958,9.5535191016214,9.66660441838586,7.2,7.32086221116944,9.65667681780663,7.2 
 06/04  15:08:00,29.4,24.8009336033607,22.0004168012292,22.0004322203764,22.0004160482853,22.0004452898929,22.0004199163906,9.65744919357651,7.32071807676916,0.739576645319841,0.475944883788565,0.838745492185563,0.541904542321195,0.77367749106213,849.595685100126,5236.18002990915,0.0,523.736694287273,7.32068113127395,7.32068113127395,9.55044685762472,9.66347038039729,7.2,7.32071807676916,9.65744919357651,7.2 
 06/04  15:09:00,29.4,24.8009272531271,22.0004176129729,22.0004330693147,22.0004168546201,22.0004461908204,22.0004208328332,9.65817462568153,7.32057320490425,0.739444792574218,0.475538221623177,0.838266455900506,0.542658480043179,0.773704602630357,849.534192032435,5244.11281301074,0.0,524.339006446904,7.32068069493161,7.32068069493161,9.54731422112504,9.66032790145652,7.2,7.32057320490425,9.65817462568153,7.2 
 06/04  15:10:00,29.4,24.8007715099411,22.0004183487272,22.0004338265848,22.0004175785748,22.0004469760008,22.0004217018513,9.65885317104322,7.32042760835396,0.739308745321736,0.475129609132717,0.837781586878961,0.543406976835977,0.77373037020591,849.468406006478,5251.99445630715,0.0,524.945806609584,7.32067848529188,7.32067848529188,9.54412670306065,9.65712625218776,7.2,7.32042760835396,9.65885317104322,7.2 
 06/04  15:11:00,29.4,24.8005115073439,22.0004190201954,22.0004345071806,22.000418233289,22.0004476654662,22.0004225291425,9.65948455582683,7.3202812847043,0.739168398723958,0.474718951535919,0.837290745421333,0.544149911175149,0.773754730939048,849.398209753991,5259.82470965823,0.0,525.557166107633,7.32067451109843,7.32067451109843,9.54088741627984,9.65386228272179,7.2,7.3202812847043,9.65948455582683,7.2 
 06/04  15:12:00,29.4,24.8001808757344,22.0004196338049,22.0004351196673,22.000418826118,22.0004482708658,22.0004233176593,9.66006852050725,7.32013422435323,0.739023903008775,0.474306381698049,0.836794188655442,0.544887424045377,0.773777958842319,849.323830293454,5267.60356300163,0.0,526.173176776937,7.32066878091207,7.32066878091207,9.53760020240623,9.65054118693477,7.2,7.32013422435323,9.66006852050725,7.2 
 06/04  15:13:00,29.4,24.7998042366524,22.0004201976854,22.000435674365,22.0004193661604,22.0004488058514,22.0004240713541,9.66060486767294,7.31998642395225,0.738874828806729,0.473891622215667,0.836291449282528,0.545619184826813,0.773799661341604,849.244827554054,5275.33024110119,0.0,526.793845028159,7.32066130310681,7.32066130310681,9.53426654732335,9.6471676478606,7.2,7.31998642395225,9.66060486767294,7.2 
 06/04  15:14:00,29.4,24.7993974077538,22.0004207159152,22.0004361767481,22.0004198580854,22.0004492778989,22.00042479211,9.66109345138994,7.31983788064094,0.738721470048422,0.473474892990395,0.835782935152317,0.54634543643686,0.773820222116816,849.161567145571,5283.0044611373,0.0,527.419213865196,7.320652085913,7.320652085913,9.53088968898988,9.64374521529757,7.2,7.31983788064094,9.66109345138994,7.2 
 06/04  15:15:00,29.4,24.7989711136683,22.0004211928993,22.000436632477,22.0004203068071,22.0004496946006,22.0004254819769,9.66153416461762,7.31968858465781,0.738563849384516,0.47305616524734,0.835268615325865,0.547066137970612,0.773839614742746,849.074029346873,5290.62668419937,0.0,528.049389303852,7.32064113737809,7.32064113737809,9.52747079413115,9.64027658560698,7.2,7.31968858465781,9.66153416461762,7.2 
 06/04  15:16:00,29.4,24.7985317800867,22.0004216329237,22.0004370470478,22.0004207171466,22.0004500632517,22.0004261430422,9.66192692883396,7.31953853083721,0.738401830553449,0.472635392293781,0.83474842568919,0.547781230506275,0.773857752888697,848.982124355568,5298.19657219146,0.0,528.684395807869,7.32062846535407,7.32062846535407,9.52401048072299,9.63676367751821,7.2,7.31953853083721,9.66192692883396,7.2 
 06/04  15:17:00,29.4,24.7980840973484,22.0004220381211,22.0004374233381,22.0004210915379,22.0004503877737,22.0004267762523,9.66227168635824,7.31938771435343,0.73823560026728,0.472212706739659,0.834222619378069,0.548490864240703,0.773874844851902,848.886072917407,5305.71412116994,0.0,529.324285715709,7.32061407752981,7.32061407752981,9.52051035944871,9.63320798352697,7.2,7.31938771435343,9.66227168635824,7.2 
 06/04  15:18:00,29.4,24.7976306708793,22.0004224127809,22.0004377666011,22.0004214346743,22.0004506750075,22.0004273837377,9.66256839419298,7.31923612069029,0.738064912520711,0.471787916356058,0.833690874508353,0.549194814722877,0.773890545304799,848.78556753776,5313.18030169843,0.0,529.969201237661,7.3205979813727,7.3205979813727,9.51696975838424,9.629610447558,7.2,7.31923612069029,9.66256839419298,7.2 
 06/04  15:19:00,29.4,24.7971737267083,22.0004227576343,22.0004380780097,22.0004217474838,22.000450926583,22.0004279658098,9.66281702027697,7.31908375284687,0.737890005525309,0.47136125591027,0.833153624655227,0.549893354250953,0.773905215818803,848.680969599522,5320.5938216275,0.0,530.619067987618,7.32058018418101,7.32058018418101,9.51339094643951,9.62597198103325,7.2,7.31908375284687,9.66281702027697,7.2 
 06/04  15:20:00,29.4,24.7967876802536,22.0004239369697,22.0004393625289,22.0004229666087,22.0004524280443,22.0004289803203,9.66301676256613,7.31893060171475,0.737516085005884,0.470808289431584,0.832390897418599,0.550440947785335,0.773714680415202,848.364552346637,5327.95392656747,0.0,531.274029268466,7.32056069311805,7.32056069311805,9.50915855161005,9.62216781850065,7.2,7.31893060171475,9.66301676256613,7.2 
 06/04  15:21:00,29.4,24.7964244307047,22.0004243138526,22.0004397150615,22.0004233172863,22.0004527440413,22.0004295620799,9.66316638720888,7.31877665709847,0.737317055330304,0.470367846109427,0.831824905228154,0.551116620602151,0.773710347266434,848.234922139622,5335.25814506874,0.0,531.934160268263,7.32053951512904,7.32053951512904,9.50547062279099,9.61825164469971,7.2,7.31877665709847,9.66316638720888,7.2 
 06/04  15:22:00,29.4,24.7960436011042,22.0004245619877,22.0004399138282,22.0004235273767,22.0004528510129,22.0004300745376,9.66326566454904,7.318621914087,0.737122139049042,0.469930820484123,0.831262760395074,0.551792997078881,0.773713894995004,848.11010312793,5342.50576112725,0.0,532.599487755076,7.32051665697071,7.32051665697071,9.50177002514295,9.61432976408332,7.2,7.318621914087,9.66326566454904,7.2 
 06/04  15:23:00,29.4,24.7956339902769,22.0004247466203,22.0004400407599,22.0004236701213,22.000452867173,22.0004305458276,9.66331527615782,7.31846636853716,0.73693168499465,0.46949743417933,0.83070494796985,0.55247042642806,0.773725217898294,847.990381316378,5349.69840011426,0.0,533.270064069366,7.32049212525084,7.32049212525084,9.49806086863634,9.61044244217489,7.2,7.31846636853716,9.66331527615782,7.2 
 06/04  15:24:00,29.4,24.7952033377008,22.000424937458,22.0004401791404,22.0004238219652,22.0004529050959,22.0004310099054,9.66331603282153,7.31831000511946,0.736730622017367,0.469058106806112,0.830134510279485,0.553137669847409,0.773728555859333,847.859743778482,5356.83910757459,0.0,533.946047652668,7.32046592636118,7.32046592636118,9.49429501147602,9.60657144041516,7.2,7.31831000511946,9.66331603282153,7.2 
 06/04  15:25:00,29.4,24.7947655271037,22.0004251606867,22.0004403598762,22.000424011428,22.0004530065781,22.0004314799768,9.66326840030822,7.31815282491432,0.736514757944232,0.468610173596071,0.829546751806864,0.553791546604659,0.773719464182278,847.713729572201,5363.92785132078,0.0,534.627379791026,7.32043806651469,7.32043806651469,9.49045547276817,9.60268098609308,7.2,7.31815282491432,9.66326840030822,7.2 
 06/04  15:26:00,29.4,24.7943262111849,22.0004253707212,22.0004405296536,22.0004241889662,22.0004531019549,22.0004319323791,9.66317248588488,7.31799482046334,0.736294512552354,0.468160247361827,0.828953389785739,0.554439844341681,0.773708790343293,847.563402784616,5370.96568828832,0.0,535.314182733534,7.32040855179629,7.32040855179629,9.48657836094299,9.5987501800655,7.2,7.31799482046334,9.66317248588488,7.2 
 06/04  15:27:00,29.4,24.7938870644449,22.000425564951,22.0004406847845,22.0004243514651,22.0004531846738,22.0004323665637,9.66302823856657,7.31783598046273,0.736069823029802,0.467708299364277,0.828354391409295,0.555082526321606,0.773696488349363,847.408720439424,5377.95308220195,0.0,536.006557387062,7.32037738808236,7.32037738808236,9.48266538655778,9.59477486380248,7.2,7.31783598046273,9.66302823856657,7.2 
 06/04  15:28:00,29.4,24.7934466601412,22.0004257436263,22.0004408252938,22.0004244990585,22.0004532540552,22.0004327829776,9.66283559877494,7.31767630417577,0.735840808632043,0.467254391067236,0.827749884030294,0.555719669454919,0.773682601803872,847.249787029007,5384.8892372132,0.0,536.704488046899,7.32034458108828,7.32034458108828,9.47871817510924,9.59075789485297,7.2,7.31767630417577,9.66283559877494,7.2 
 06/04  15:29:00,29.4,24.7930049547276,22.0004259076922,22.0004409522262,22.0004246327573,22.0004533111426,22.0004331823272,9.66259454504175,7.31751577747195,0.735607418826213,0.466798546608425,0.82713992945395,0.556351306049828,0.773667143771508,847.08662496083,5391.77545359388,0.0,537.408149652803,7.32031013634902,7.32031013634902,9.47473676543435,9.5867025810508,7.2,7.31751577747195,9.66259454504175,7.2 
 06/04  15:30:00,29.4,24.7925607662068,22.0004260579954,22.0004410664334,22.0004247533709,22.0004533568606,22.0004335651376,9.66230508938167,7.31735439319657,0.735369823201779,0.466340810164883,0.826524623225327,0.556977494619183,0.773650130903955,846.919329754892,5398.61154049144,0.0,538.117569443169,7.32027405917921,7.32027405917921,9.47072214725161,9.5826110945947,7.2,7.31735439319657,9.66230508938167,7.2 
 06/04  15:31:00,29.4,24.7921379965489,22.0004259798304,22.0004409629448,22.0004246583772,22.0004529063684,22.0004338735085,9.66196641458638,7.3171921418674,0.734912956114716,0.465773266515942,0.825697761272489,0.557146783306504,0.773631959985098,846.531062211858,5405.39612720305,0.0,538.832845125102,7.32023635470582,7.32023635470582,9.46602801228434,9.57834982517708,7.2,7.3171921418674,9.66196641458638,7.2 
 06/04  15:32:00,29.4,24.7917458165857,22.0004258431553,22.0004408081297,22.000424511506,22.0004523456037,22.0004341551741,9.66157625829132,7.31702902316069,0.734397730590689,0.465179320069104,0.824818406775954,0.557206833926578,0.773610647562988,846.087757871312,5412.12339075212,0.0,539.553971973456,7.32019702791399,7.32019702791399,9.4611595683199,9.57382159135745,7.2,7.31702902316069,9.66157625829132,7.2 
 06/04  15:33:00,29.4,24.7913863025641,22.0004256833269,22.0004406346052,22.0004243449242,22.0004517570407,22.0004344180704,9.66113185135792,7.31686502638875,0.733851925956519,0.464570984963586,0.823910647303476,0.557200897641893,0.773587744194287,845.613859835655,5418.78789714824,0.0,540.281097173243,7.32015608363822,7.32015608363822,9.45618872381364,9.56903990062068,7.2,7.31686502638875,9.66113185135792,7.2 
 06/04  15:34:00,29.4,24.7910549046859,22.0004255114811,22.0004404523895,22.0004241685706,22.0004511662499,22.0004346647559,9.66063093628963,7.31670013746375,0.733283091167546,0.463951329711534,0.822980782812403,0.557141227180113,0.773563221092937,845.115962022627,5425.38501538179,0.0,541.014336109066,7.32011352647215,7.32011352647215,9.45113577826503,9.56406865132934,7.2,7.31670013746375,9.66063093628963,7.2 
 06/04  15:35:00,29.4,24.7907489388548,22.000425331991,22.0004402652835,22.0004239862645,22.0004505821778,22.0004348964415,9.66007203945089,7.31653435926121,0.732694610595703,0.463321875345502,0.822031780032911,0.557033792145866,0.773537043602406,844.597217688483,5431.91005521294,0.0,541.753630187321,7.32006936086399,7.32006936086399,9.44601098990613,9.55896520393231,7.2,7.31653435926121,9.66007203945089,7.2 
 06/04  15:36:00,29.4,24.7904640838603,22.0004251466209,22.0004400747621,22.0004237995405,22.0004500075439,22.0004351137938,9.65945428360548,7.31636767761437,0.732088167574186,0.462683516769142,0.82106531060981,0.556882014808621,0.77350908325593,844.059373026055,5438.36248097369,0.0,542.499184865846,7.32002359111275,7.32002359111275,9.44081928880778,9.55376477663712,7.2,7.31636767761437,9.65945428360548,7.2 
 06/04  15:37:00,29.4,24.7901991256502,22.0004249565619,22.0004398818354,22.0004236094594,22.0004494434551,22.000435317457,9.6587780646611,7.31620008298404,0.731464778246162,0.462036819630912,0.82008241528647,0.556688097764286,0.773479164930813,843.503529081173,5444.74310050125,0.0,543.251053612416,7.31997622128646,7.31997622128646,9.43625670300122,9.54863186240298,7.2,7.31620008298404,9.6587780646611,7.2 
 06/04  15:38:00,29.4,24.7898913475774,22.0004240629329,22.0004388835698,22.0004226642567,22.0004478241519,22.0004351353848,9.65804453835994,7.31603156783924,0.730983501512763,0.461482113249422,0.819261217268357,0.556574202174417,0.773614248094033,843.096999865526,5451.054687947,0.0,544.009307931186,7.31992725527101,7.31992725527101,9.43104298819525,9.54352312085565,7.2,7.31603156783924,9.65804453835994,7.2 
 06/04  15:39:00,29.4,24.7895859330708,22.0004238608819,22.0004386834212,22.0004224646176,22.000447276971,22.000435308384,9.65725342978465,7.31586212880601,0.730326669210702,0.460818774417851,0.818245601976096,0.556299190543274,0.773578232626845,842.505397373991,5457.29636832805,0.0,544.773990674877,7.31987669681124,7.31987669681124,9.42541259432261,9.53825876878535,7.2,7.31586212880601,9.65725342978465,7.2 
 06/04  15:40:00,29.4,24.7893712452785,22.0004244012975,22.0004393422885,22.0004230661388,22.0004479003994,22.0004358595515,9.65640246771184,7.31569175143985,0.729498896025821,0.460049820102916,0.8170408998455,0.555867185429691,0.773374313828372,841.734240609546,5463.46393329422,0.0,545.545274068278,7.31982454946282,7.31982454946282,9.4194288383234,9.53270441275684,7.2,7.31569175143985,9.65640246771184,7.2 
 06/04  15:41:00,29.4,24.7892070947189,22.0004242469045,22.0004392051983,22.0004229218541,22.0004474778332,22.0004360304988,9.65548914409721,7.31552043190295,0.728815361261538,0.459374085464436,0.816000166674459,0.555519028917275,0.773335639603977,841.114507982098,5469.55079245667,0.0,546.323162338021,7.31977081659284,7.31977081659284,9.4137888778017,9.52695380781872,7.2,7.31552043190295,9.65548914409721,7.2 
 06/04  15:42:00,29.4,24.789054662333,22.0004240439184,22.0004390081589,22.0004227238855,22.0004469673316,22.0004361726334,9.65451257494339,7.31534815709828,0.728115225437393,0.458690084207607,0.81494317997523,0.555132563668177,0.773291964990778,840.477371087065,5475.55581304881,0.0,547.107818523097,7.31971550138926,7.31971550138926,9.4082532084195,9.52116456813352,7.2,7.31534815709828,9.65451257494339,7.2 
 06/04  15:43:00,29.4,24.7889026179908,22.0004238330885,22.0004388021583,22.000422517704,22.0004464501879,22.0004363024696,9.65347329458286,7.31517491965234,0.727402493024646,0.458000253674454,0.813874338573263,0.554711284096068,0.773246462291738,839.826892205691,5481.47998389152,0.0,547.899292161386,7.31965860683766,7.31965860683766,9.40266773387507,9.51540050581159,7.2,7.31517491965234,9.65347329458286,7.2 
 06/04  15:44:00,29.4,24.7887517332559,22.0004236192222,22.0004385943432,22.0004223092737,22.0004459400958,22.0004364207312,9.65237214859035,7.31500070964048,0.726675579253631,0.457303869392388,0.812792339274585,0.554254741935848,0.773197491371976,839.161825393402,5487.32570472886,0.0,548.697696820914,7.31960013574487,7.31960013574487,9.39702634745225,9.50964765714586,7.2,7.31500070964048,9.65237214859035,7.2 
 06/04  15:45:00,29.4,24.7886075115226,22.0004234043427,22.0004383877257,22.0004221012834,22.000445441548,22.0004365285567,9.65120968426804,7.31482552212611,0.725934143015016,0.456601179909685,0.811697641614712,0.553763607718837,0.773145075667355,838.48247079982,5493.09398257828,0.0,549.503081019875,7.31954009075606,7.31954009075606,9.39132989005737,9.50387483861335,7.2,7.31482552212611,9.65120968426804,7.2 
 06/04  15:46:00,29.4,24.7884115652746,22.0004224875462,22.0004373813743,22.0004211424758,22.0004438826412,22.0004362506234,9.64998680323002,7.31464934078627,0.725336645125044,0.455992064566941,0.810767834616649,0.553359483797889,0.773257890723783,837.953690809584,5498.78816550922,0.0,550.315635372231,7.31947847430989,7.31947847430989,9.3860811045807,9.49816911670374,7.2,7.31464934078627,9.64998680323002,7.2 
 06/04  15:47:00,29.4,24.7882129521729,22.0004222839168,22.0004371937188,22.0004209502682,22.0004434281404,22.0004363436414,9.64870448989932,7.31447216452473,0.724560607683708,0.455273717207004,0.80964235988236,0.55279646475928,0.773192692318323,837.240529962645,5504.40951113587,0.0,551.135333965989,7.31941528866926,7.31941528866926,9.38024802234728,9.49245821240813,7.2,7.31447216452473,9.64870448989932,7.2 
 06/04  15:48:00,29.4,24.7880405420703,22.0004221110649,22.0004370482059,22.0004207945303,22.0004430540753,22.0004364377306,9.64736268508362,7.31429397536023,0.72377608214557,0.454553142742628,0.80851150960347,0.552204791143019,0.773129559120168,836.519835662258,5509.95956674105,0.0,551.962412924912,7.31935053590805,7.31935053590805,9.37438589352562,9.48665378776089,7.2,7.31429397536023,9.64736268508362,7.2 
 06/04  15:49:00,29.4,24.7878998051116,22.0004219408862,22.0004369079445,22.0004206431627,22.0004426951515,22.0004365237912,9.64596065671113,7.31411477576241,0.722976016698775,0.453825935547615,0.807367398309309,0.551579280998725,0.773061206169026,835.784484825024,5515.43502006758,0.0,552.796801811552,7.31928421793893,7.31928421793893,9.36847406963129,9.48073971258925,7.2,7.31411477576241,9.64596065671113,7.2 
 06/04  15:50:00,29.4,24.7877828619891,22.0004217683348,22.0004367657645,22.000420490141,22.0004423369851,22.0004366013368,9.64449771817478,7.31393454887055,0.722162550278457,0.453093432877084,0.806212439810607,0.550921786524697,0.772989526523934,835.036733443626,5520.83602225539,0.0,553.638749966638,7.31921633651954,7.31921633651954,9.36251942187377,9.47473835817563,7.2,7.31393454887055,9.64449771817478,7.2 
 06/04  15:51:00,29.4,24.7876770871241,22.0003494041026,22.0003557411177,22.0003440448015,22.00033795015,22.0003912436518,9.64297371681141,7.31375327801061,0.721353588026061,0.452366843387634,0.805066586315729,0.550246161290925,0.77293340434602,834.295036298915,5526.16265856708,0.0,554.488381974877,7.31914689311828,7.31914689311828,9.35669106442786,9.46870927716301,7.2,7.31375327801061,9.64297371681141,7.2 
 06/04  15:52:00,29.4,24.7876751979638,22.000351344197,22.0003580820026,22.0003461663251,22.0003409219388,22.0003924070587,9.64138768108307,7.31357096581074,0.720250647375401,0.451460707744885,0.80359653278395,0.549327755036278,0.772556370434247,833.25001623468,5531.4111662178,0.0,555.345645489537,7.319075889061,7.319075889061,9.34983322317815,9.46246717024079,7.2,7.31357096581074,9.64138768108307,7.2 
 06/04  15:53:00,29.4,24.7876681747958,22.0003568454327,22.0003648941314,22.0003522526382,22.0003512368667,22.0003950134278,9.63973855356756,7.31338759875701,0.719509317891031,0.450780407667543,0.802533517672988,0.548624323002898,0.772610047884694,832.576993145877,5536.5804532883,0.0,556.210763559784,7.31900332554529,7.31900332554529,9.34420123175441,9.4561820643097,7.2,7.31338759875701,9.63973855356756,7.2 
 06/04  15:54:00,29.4,24.7876468472381,22.0003622060684,22.0003715726805,22.0003582023632,22.0003615009454,22.0003974313527,9.63802724360999,7.31320316188861,0.718611885437934,0.450007469938445,0.801301159239094,0.54783574920021,0.772491053082857,831.753434239527,5541.67315924887,0.0,557.083867438462,7.31892920351562,7.31892920351562,9.33828826886641,9.44998592755796,7.2,7.31320316188861,9.63802724360999,7.2 
 06/04  15:55:00,29.4,24.7876193050417,22.0003667170023,22.000377204266,22.000363216544,22.0003700945669,22.0003994390335,9.63625579083276,7.31301765139774,0.717725354198492,0.449244069251201,0.800084887438095,0.5470204217916,0.772396120516343,830.940375823951,5546.69350366361,0.0,557.964979648109,7.318853523741,7.318853523741,9.33261487904411,9.44392230807234,7.2,7.31301765139774,9.63625579083276,7.2 
 06/04  15:56:00,29.4,24.7875929872623,22.0003703788908,22.0003817800134,22.0003672922437,22.0003769553157,22.0004010551928,9.63442652905746,7.3128310424803,0.716827613524808,0.448476866400521,0.798860307544049,0.546142839294494,0.772298247042672,830.110949866447,5551.64937939148,0.0,558.85440182694,7.31877628673937,7.31877628673937,9.32705183761167,9.4379958614872,7.2,7.3128310424803,9.63442652905746,7.2 
 06/04  15:57:00,29.4,24.7875694464904,22.0003734103319,22.0003855638514,22.0003706679462,22.0003825436477,22.0004023927222,9.63254172148443,7.31264333685153,0.715917692235493,0.447705203657494,0.797626311803133,0.545283328191148,0.77219633863413,829.280323762857,5556.54438704033,0.0,559.752042071271,7.31869749282411,7.31869749282411,9.32158240483696,9.43219440231597,7.2,7.31264333685153,9.63254172148443,7.2 
 06/04  15:58:00,29.4,24.7875501317696,22.0003760439174,22.0003888364919,22.0003735972963,22.0003872352879,22.0004035706094,9.63060327655636,7.31245452755253,0.714995779144276,0.446929147621659,0.796383061408998,0.544352008979622,0.772090571401881,828.430904142503,5561.38399774337,0.0,560.65806516835,7.31861714223028,7.31861714223028,9.31609726329472,9.42647900549157,7.2,7.31245452755253,9.63060327655636,7.2 
 06/04  15:59:00,29.4,24.7875344163383,22.0003784197419,22.0003917689282,22.0003762338271,22.0003913573696,22.000404658353,9.62861255534504,7.31226460221156,0.714061825801379,0.446148647331225,0.795130497818163,0.543434789243285,0.771980857640803,827.579710505508,5566.17225021054,0.0,561.572624423038,7.31853523500584,7.31853523500584,9.31061082032013,9.42080766648531,7.2,7.31226460221156,9.62861255534504,7.2 
 06/04  16:00:00,29.4,24.7875232745036,22.0003806319225,22.0003944751258,22.0003786802902,22.0003950303021,22.0004057046995,9.62657034331818,7.31207353962168,0.713116122577465,0.445363859441416,0.793868918654387,0.54244480230843,0.77186736454493,826.709905456312,5570.91244242812,0.0,562.495935141296,7.31845177091501,7.31845177091501,9.30504824720204,9.41513659920345,7.2,7.31207353962168,9.62657034331818,7.2 
 06/04  16:01:00,29.3816666666667,24.803059415871,22.0003864759824,22.0004054824907,22.000387267699,22.0004193580566,22.0003852089015,9.6242872074374,7.31187262294418,0.673500024399885,0.423295834437205,0.751820293411227,0.521609814234665,0.701767109880167,785.812531965628,5570.0967561091,0.0,563.050034737917,7.31836672087929,7.31836672087929,9.16945924451963,9.38049973353892,7.2,7.31187262294418,9.6242872074374,7.2 
 06/04  16:02:00,29.3633333333333,24.8229015742427,22.000388110428,22.0004075443747,22.0003891164907,22.0004222025252,22.0003857924327,9.62149403810376,7.31166604377271,0.671715580047544,0.422046969246171,0.749672903645891,0.520078622888948,0.700795764467364,784.362269668884,5568.04922901707,0.0,563.606164979751,7.31828002770382,7.31828002770382,9.16533811055085,9.3333141503466,7.2,7.31166604377271,9.62149403810376,7.2 
 06/04  16:03:00,29.345,24.8387847619055,22.0003898100789,22.0004093305281,22.0003908537317,22.0004235841102,22.0003875257098,9.61818518722963,7.31145672648743,0.670414537055132,0.421077951876413,0.748043239063287,0.518844603422211,0.700580676974378,783.370721296287,5564.76926087329,0.0,564.165843224324,7.31819165431563,7.31819165431563,9.16199331097798,9.29688922667147,7.2,7.31145672648743,9.61818518722963,7.2 
 06/04  16:04:00,29.3266666666667,24.8492358005457,22.0003914003597,22.0004109372851,22.000392448704,22.0004245676948,22.0003893025378,9.61453891153252,7.31124616820747,0.66914679760822,0.420134538151771,0.746456849966933,0.517628341945135,0.700334400930663,782.398378120883,5560.69147515992,0.0,564.729283573091,7.31810159295303,7.31810159295303,9.15826040974985,9.27589498729664,7.2,7.31124616820747,9.61453891153252,7.2 
 06/04  16:05:00,29.3083333333333,24.8557712742573,22.0003929203204,22.0004124207128,22.0003939674302,22.0004254591801,22.0003910604128,9.61072587707849,7.31103498030069,0.667866628778993,0.419146148837874,0.744859966408878,0.516382042124597,0.700096979795327,781.414520357479,5556.23087338273,0.0,565.296484952309,7.31800984977561,7.31800984977561,9.15392157373636,9.26481394585476,7.2,7.31103498030069,9.61072587707849,7.2 
 06/04  16:06:00,29.29,24.8600937162023,22.0003943970444,22.0004139239572,22.0003954145093,22.0004263566426,22.0003927789369,9.60684172235212,7.31082337695674,0.666572542672526,0.418217456883647,0.743192857114221,0.515106762551472,0.699852257753869,780.420952137372,5551.619860333,0.0,565.867416495105,7.31791643630129,7.31791643630129,9.14914106855551,9.25805366999788,7.2,7.31082337695674,9.60684172235212,7.2 
 06/04  16:07:00,29.2716666666667,24.8632263644893,22.0003958247544,22.0004153644666,22.0003968641385,22.0004272451363,22.000394456067,9.60292464648851,7.31061141941485,0.665266227208348,0.417267670392555,0.741613646176912,0.513803221840831,0.699602478684464,779.436122062496,5546.95198879767,0.0,566.442144856158,7.31782136572374,7.31782136572374,9.14414723205864,9.25264809889317,7.2,7.31061141941485,9.60292464648851,7.2 
 06/04  16:08:00,29.2533333333333,24.8657022739862,22.0003966813971,22.0004178314224,22.0003992670418,22.0004255524942,22.0003967958681,9.5989786640367,7.31039911848953,0.661098316165452,0.416112387288489,0.739643259034698,0.507218194757379,0.699340608707929,776.892614726559,5542.23749598943,0.0,567.020745815485,7.3177246515458,7.3177246515458,9.13440892655652,9.24644806513908,7.2,7.31039911848953,9.5989786640367,7.2 
 06/04  16:09:00,29.235,24.8677962472686,22.0003979607756,22.0004193455225,22.0004007719007,22.0004259224869,22.0003985150395,9.59499446137997,7.31018647066413,0.659392323232047,0.415139400474324,0.737988348651469,0.504978764749847,0.699082719708959,775.66646142548,5537.45394910256,0.0,567.603289447095,7.31762630714849,7.31762630714849,9.12853068336692,9.23958833856595,7.2,7.31018647066413,9.59499446137997,7.2 
 06/04  16:10:00,29.2166666666667,24.8696202427941,22.0003992506854,22.0004206727685,22.0004021077778,22.0004266433198,22.0004001444566,9.59096878738536,7.30997348046496,0.657845264411637,0.414161129045335,0.736329369691666,0.503093128120487,0.698825198414404,774.534134164402,5532.59245569535,0.0,568.189725170452,7.31752634576181,7.31752634576181,9.1228232938679,9.23283354374864,7.2,7.30997348046496,9.59096878738536,7.2 
 06/04  16:11:00,29.1983333333333,24.8712185068721,22.000400534891,22.0004219051496,22.0004033612171,22.0004274667301,22.0004017495044,9.58690516785368,7.30976014227275,0.656321702778787,0.413132747962851,0.734592802849754,0.501264437643814,0.698567975743622,773.39846445734,5527.66242729144,0.0,568.780168671647,7.31742478044815,7.31742478044815,9.11705787405867,9.22643775576063,7.2,7.30976014227275,9.58690516785368,7.2 
 06/04  16:12:00,29.18,24.8726761213066,22.0004016345339,22.000422987932,22.000404461967,22.0004281374642,22.0004031702799,9.58280767123188,7.30954645479191,0.654666999532553,0.412073675968994,0.732781987824595,0.499350375116895,0.698154722298558,772.178276966741,5522.67348403278,0.0,569.374625529436,7.31732162406092,7.31732162406092,9.11099835101422,9.22023534873493,7.2,7.30954645479191,9.58280767123188,7.2 
 06/04  16:13:00,29.1616666666667,24.8740015814869,22.0004028631149,22.0004241856811,22.0004056744051,22.0004289741474,22.0004047182076,9.57867860358847,7.30933240633583,0.6531591558574,0.411083164411725,0.731096677214352,0.497550977562024,0.697888243267944,771.073837073022,5517.63238087067,0.0,569.973241576361,7.31721688920295,7.31721688920295,9.1052590895213,9.21413284107425,7.2,7.30933240633583,9.57867860358847,7.2 
 06/04  16:14:00,29.1433333333333,24.8752128610021,22.0004040997398,22.0004253452108,22.0004068560516,22.0004298481187,22.0004062661367,9.5745193602323,7.30911800869117,0.65165730093513,0.410046713407851,0.729341500526389,0.495751864362841,0.697623799404848,769.955808038225,5512.54048724798,0.0,570.575854871982,7.31711058833222,7.31711058833222,9.09944437333715,9.20809018635196,7.2,7.30911800869117,9.5745193602323,7.2 
 06/04  16:15:00,29.125,24.8762980099072,22.0004052996618,22.000426527374,22.0004080487172,22.0004306917069,22.0004077872368,9.5703308914456,7.30890324833672,0.650141462319331,0.409061722821312,0.72765780875214,0.493930199333665,0.697351673667338,768.855524699283,5507.40230458194,0.0,571.18271543763,7.31700273374029,7.31700273374029,9.09365573550763,9.20208276711854,7.2,7.30890324833672,9.5703308914456,7.2 
 06/04  16:16:00,29.1066666666667,24.8773292795546,22.0004064904316,22.0004276834932,22.0004092185303,22.0004315420772,22.0004092920748,9.56611386319458,7.30868812327023,0.648647216686861,0.408070838374628,0.725968075798442,0.492122519154753,0.69708342918774,767.765047431638,5502.21868624675,0.0,571.793785539638,7.3168933374517,7.3168933374517,9.08786725001269,9.19609412349391,7.2,7.30868812327023,9.56611386319458,7.2 
 06/04  16:17:00,29.0883333333333,24.8783020004562,22.0004076828953,22.0004287962562,22.000410352483,22.0004324109514,22.0004107973275,9.56186856494301,7.3084726400232,0.647130166638837,0.407018429013303,0.724179955628043,0.490279307213219,0.696807014219713,766.640402143011,5496.98952444111,0.0,572.409023477428,7.31678241138753,7.31678241138753,9.08195233934592,9.19008535540474,7.2,7.3084726400232,9.56186856494301,7.2 
 06/04  16:18:00,29.07,24.8792278209205,22.0004088383318,22.0004299332328,22.0004114995047,22.0004332425256,22.0004122716291,9.55759502282475,7.30825678566889,0.645617998702739,0.406031603006823,0.722489192368256,0.488430492477822,0.696529221219077,765.547784393399,5491.71660945788,0.0,573.028638369059,7.31666996726956,7.31666996726956,9.07611414747388,9.18405640026578,7.2,7.30825678566889,9.55759502282475,7.2 
 06/04  16:19:00,29.0516666666667,24.8801266503062,22.0004099865417,22.000431047898,22.0004126266638,22.0004340761973,22.0004137365718,9.55329330068409,7.30804056425429,0.644104723601589,0.405025545998716,0.720767961109108,0.486568382432111,0.696250137267358,764.448890694661,5486.39873592857,0.0,573.652536074268,7.31655601661174,7.31655601661174,9.07023416269663,9.17801308592684,7.2,7.30804056425429,9.55329330068409,7.2 
 06/04  16:20:00,29.0333333333333,24.8810130899042,22.0004111379971,22.0004321200498,22.0004137195487,22.0004349259756,22.0004151987375,9.54896340271404,7.30782396459875,0.642588619254218,0.403971289965111,0.718972953716136,0.484690776575753,0.69596894352547,763.330972640823,5481.03735531344,0.0,574.28089959179,7.31644057073525,7.31644057073525,9.06427604546074,9.17194091560937,7.2,7.30782396459875,9.54896340271404,7.2 
 06/04  16:21:00,29.015,24.8818836078172,22.0004122538203,22.0004332200723,22.0004148285521,22.0004357352408,22.0004166332769,9.54460530270354,7.30760697274157,0.641068198904789,0.402977578301238,0.717265972259165,0.482796026253292,0.695684597576874,762.238455573562,5475.63310110942,0.0,574.913840020578,7.31632364062969,7.31632364062969,9.0583786722889,9.16584999012792,7.2,7.30760697274157,9.54460530270354,7.2 
 06/04  16:22:00,28.9966666666667,24.8827347531496,22.0004133634759,22.0004342991141,22.0004159190223,22.0004365436946,22.0004180598124,9.54021908388479,7.30738961093525,0.639544877452835,0.401963946103041,0.71552738616707,0.480884798927498,0.695398796301241,761.138710158243,5470.18293432111,0.0,575.551077261422,7.31620523722813,7.31620523722813,9.05243977418675,9.15974643882,7.2,7.30738961093525,9.54021908388479,7.2 
 06/04  16:23:00,28.9783333333333,24.8835781990611,22.0004144775564,22.0004353363863,22.0004169760997,22.0004373658661,22.0004194849165,9.53580476250498,7.30717186213985,0.638018195592288,0.400902114325588,0.713715120861901,0.478956326636303,0.695111374273465,760.020074351885,5464.69010753874,0.0,576.192973025722,7.31608537135985,7.31608537135985,9.04642298817517,9.1536144315122,7.2,7.30717186213985,9.53580476250498,7.2 
 06/04  16:24:00,28.96,24.8844040134023,22.0004155565641,22.0004364033943,22.0004180509789,22.0004381450627,22.0004208829254,9.53136231366136,7.30695373848331,0.636486539414575,0.399900813908837,0.711990928596388,0.477009146830662,0.694820741147529,758.926287753971,5459.15197364793,0.0,576.839312764361,7.31596405367916,7.31596405367916,9.04046710371279,9.14746374931162,7.2,7.30695373848331,9.53136231366136,7.2 
 06/04  16:25:00,28.9416666666667,24.8852137814499,22.0004166303716,22.0004374502282,22.0004191082041,22.0004389215514,22.0004222739844,9.52689181674268,7.3067352205202,0.634951781307632,0.398879691240241,0.710235397045227,0.475044316608042,0.694529141713331,757.82545497579,5453.57155258265,0.0,577.490422383234,7.31584129465231,7.31584129465231,9.03446862890642,9.14130018455681,7.2,7.3067352205202,9.52689181674268,7.2 
 06/04  16:26:00,28.9233333333333,24.8860143726562,22.0004177098471,22.0004384559181,22.0004201327984,22.0004397105882,22.0004236646731,9.52239327943396,7.30651629754462,0.633413256240883,0.397810330061703,0.708406184282985,0.473061107694098,0.694235900126651,756.705877578413,5447.94864782679,0.0,578.146325684951,7.31571710438169,7.31571710438169,9.02839224426275,9.13510772122068,7.2,7.30651629754462,9.52239327943396,7.2 
 06/04  16:27:00,28.905,24.8868005186595,22.0004187545294,22.000439492644,22.0004211763472,22.000440454489,22.0004250286636,9.51786666801125,7.30629697174498,0.631869675076267,0.396801653417386,0.706665386437185,0.471058289228348,0.69393982526741,755.610975027907,5442.28232135693,0.0,578.806982572424,7.3155914927935,7.3155914927935,9.02237618919291,9.12889620494505,7.2,7.30629697174498,9.51786666801125,7.2 
 06/04  16:28:00,28.8866666666667,24.8875684375823,22.0004197949899,22.000440509907,22.0004222030143,22.0004411946466,22.0004263865142,9.513312055392,7.30607724420493,0.630322734443222,0.395773127910245,0.704893263968078,0.469036962525287,0.69364274649213,754.509090654029,5436.57277858252,0.0,579.472441583154,7.31546446971659,7.31546446971659,9.01631788778437,9.12267158572096,7.2,7.30607724420493,9.513312055392,7.2 
 06/04  16:29:00,28.8683333333333,24.8883296866505,22.0004208419617,22.0004414860342,22.0004231972326,22.0004419461279,22.0004277449144,9.50872944616266,7.30585711460602,0.62877205216659,0.394696461058272,0.703047703049114,0.466996624351004,0.693344441817043,753.388915644788,5430.82002851975,0.0,580.142749185929,7.31533604485749,7.31533604485749,9.01018236211665,9.11641807038542,7.2,7.30585711460602,9.50872944616266,7.2 
 06/04  16:30:00,28.85,24.8890736765728,22.0004218543694,22.0004424943998,22.0004242114454,22.0004426509614,22.0004290767395,9.50411880638704,7.30563658717839,0.627216097726775,0.393680489678135,0.701290617993931,0.4649359787506,0.693043136894791,752.293077336366,5425.02340147006,0.0,580.817893372715,7.31520622782992,7.31520622782992,9.00410711675025,9.11014575144084,7.2,7.30563658717839,9.50411880638704,7.2 
 06/04  16:31:00,28.8316666666667,24.889792520804,22.0004228439727,22.0004433881693,22.000425147058,22.0004437026767,22.0004302594657,9.4994813785337,7.30541564187889,0.625960447536563,0.392781571437761,0.699789505118772,0.46357108404354,0.692739807141088,751.420865906258,5419.18828115025,0.0,581.498155511759,7.31507502799524,7.31507502799524,8.99872801556811,9.10403255753357,7.2,7.30541564187889,9.4994813785337,7.2 
 06/04  16:32:00,28.8133333333333,24.8904496442644,22.0004238289801,22.0004442749862,22.0004260692748,22.0004448196032,22.0004314224945,9.49482017619685,7.30519428291177,0.624733868693198,0.391900424558805,0.698307603313974,0.462293244254011,0.692437607941647,750.576088954024,5413.32035635738,0.0,582.183401274411,7.3149424544796,7.3149424544796,8.99340860400797,9.09816384446636,7.2,7.30519428291177,9.49482017619685,7.2 
 06/04  16:33:00,28.795,24.8910322162367,22.000424806343,22.0004451569536,22.0004269826256,22.0004459557609,22.0004325703272,9.4901384436359,7.30497250779653,0.623523827410547,0.391029469647866,0.696838999048438,0.461069054144743,0.692134155410173,749.748739664403,5407.42828254685,0.0,582.873737614301,7.31480851631409,7.31480851631409,8.98812478343429,9.09249307645533,7.2,7.30497250779653,9.4901384436359,7.2 
 06/04  16:34:00,28.7766666666667,24.8915430370836,22.0004257805825,22.0004460399975,22.0004278801896,22.0004471044916,22.0004337079088,9.4854385179716,7.30475030403579,0.62232698450323,0.390166690200295,0.695359043757972,0.459888535796131,0.691829061930998,748.932062024319,5401.51899008976,0.0,583.569324983201,7.31467322228887,7.31467322228887,8.98285424376321,9.08693847865507,7.2,7.30475030403579,9.4854385179716,7.2 
 06/04  16:35:00,28.7583333333333,24.891989966119,22.0004267410722,22.0004469123847,22.0004287890354,22.0004482452613,22.0004348294943,9.48072180828988,7.3045276913503,0.621140821340599,0.389310648150421,0.693928697918823,0.458745097348154,0.691522200050293,748.134575163353,5395.59307830708,0.0,584.269910933806,7.31453658114919,7.31453658114919,8.97762633360868,9.08144884665791,7.2,7.3045276913503,9.48072180828988,7.2 
 06/04  16:36:00,28.74,24.8923775848995,22.0004276955691,22.0004477826828,22.0004296883626,22.0004493858148,22.0004359412396,9.47598918620968,7.30430470653333,0.619964276980459,0.388460832626407,0.692497257377355,0.457634837026992,0.691214295364889,747.346896572497,5389.65003550424,0.0,584.975263112284,7.31439860197803,7.31439860197803,8.97241206228404,9.07599826824082,7.2,7.30430470653333,9.47598918620968,7.2 
 06/04  16:37:00,28.7216666666667,24.8927135328286,22.0004286422561,22.0004486487504,22.0004305795193,22.0004505220316,22.0004370424944,9.47124123514541,7.30408124731575,0.618796063628291,0.387616523289854,0.691070717260256,0.456554478175934,0.690905428681018,746.569153809558,5383.70431510366,0.0,585.686765911989,7.31425929316457,7.31425929316457,8.96720926101423,9.07057236754079,7.2,7.30408124731575,9.47124123514541,7.2 
 06/04  16:38:00,28.7033333333333,24.8930006766577,22.0004295842494,22.0004495139182,22.0004314531755,22.0004516568586,22.0004381358948,9.46647838401182,7.30385754065931,0.617635445563941,0.386777337764815,0.689627498528895,0.455501684847586,0.690595941128325,745.797207895822,5377.72615358773,0.0,586.401279652924,7.31411866406859,7.31411866406859,8.96201435081044,9.06516270312554,7.2,7.30385754065931,9.46647838401182,7.2 
 06/04  16:39:00,28.685,24.8932408875993,22.0004305104251,22.0004503656277,22.0004323362546,22.0004527738065,22.0004392145328,9.46276150137456,7.31770600630783,0.616481400245392,0.38594270125675,0.688230086018523,0.454474231845927,0.69028578223841,745.040802120464,4059.18697304686,0.0,446.225779884009,7.3140672795907,7.3140672795907,9.47568072310716,9.15307354673093,7.2,7.31770600630783,9.46276150137456,7.2 
 06/04  16:40:00,28.6666666666667,24.8934327559368,22.0004314288982,22.0004512127653,22.0004332077358,22.0004538830869,22.0004402843647,9.46086825058568,7.32702614362339,0.615333864791057,0.385112624164137,0.686828729405748,0.453470830364357,0.689975719247855,744.291507628486,4054.39617476344,0.0,446.145278569775,7.31415384945817,7.31415384945817,9.47222507972345,9.29914640096578,7.2,7.32702614362339,9.46086825058568,7.2 
 06/04  16:41:00,28.6483333333333,24.8935805692495,22.0004323332079,22.0004520480436,22.0004340641263,22.0004549753402,22.0004413413126,9.4604519406907,7.33209636431335,0.614191988631778,0.384286616710863,0.685429836476811,0.45248976899704,0.689665653769119,743.549848278977,4052.04838332251,0.0,446.044112385675,7.31431443492652,7.31431443492652,9.4689587001281,9.43272428942514,7.2,7.33209636431335,9.4604519406907,7.2 
 06/04  16:42:00,28.63,24.8936850320977,22.0004332297939,22.0004528785257,22.0004348993757,22.0004560590166,22.0004423899521,9.46118072491563,7.33438165367107,0.613055474592396,0.383464530007243,0.684012234184898,0.451529881689604,0.689355911938095,742.812102513094,4051.6951591747,0.0,445.938361639039,7.31451159941271,7.31451159941271,9.46575069948361,9.51821662712324,7.2,7.33438165367107,9.46118072491563,7.2 
 06/04  16:43:00,28.6116666666667,24.8937469343235,22.0004341091105,22.0004536934603,22.0004357427218,22.0004571206593,22.0004434241012,9.46256577692744,7.33523589847831,0.611923626796772,0.382645953611115,0.682638723907986,0.450589795705982,0.689046405977804,742.08815370421,4052.50125351367,0.0,445.831956641204,7.31472300069835,7.31472300069835,9.46260321364956,9.56030979465583,7.2,7.33523589847831,9.46256577692744,7.2 
 06/04  16:44:00,28.5933333333333,24.8937638325937,22.0004349806638,22.0004545033018,22.0004365740849,22.000458173021,22.0004444504668,9.46423903906261,7.33547616726261,0.610796632369446,0.381831032815927,0.681259758248566,0.449668895163683,0.688737869141297,741.369883135436,4053.8184915151,0.0,445.725615558365,7.31493784369235,7.31493784369235,9.45946627601065,9.57645063176217,7.2,7.33547616726261,9.46423903906261,7.2 
 06/04  16:45:00,28.575,24.8937394019884,22.0004358436794,22.0004553071034,22.0004373960165,22.0004592150636,22.0004454685807,9.46599906786003,7.33548769532628,0.609673965216445,0.381019442721012,0.679882048431749,0.448766081721785,0.688430260409949,740.658046815884,4055.28896474679,0.0,445.619346836788,7.31515170785718,7.31515170785718,9.45633931864213,9.58042217093097,7.2,7.33548769532628,9.46599906786003,7.2 
