Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  16:46:00,28.5566666666667,24.8936736796989,22.0004367018537,22.0004561088603,22.0004381993462,22.0004602517387,22.0004464810914,9.4677566557963,7.33542320718577,0.608555418831149,0.380211075764056,0.678484481887688,0.44788059100371,0.68812376965457,739.949045447052,4056.75357703964,0.0,445.513072596782,7.31536301924358,7.31536301924358,9.45320588705806,9.57958961831949,7.2,7.33542320718577,9.4677566557963,7.2 
 06/04  16:47:00,28.5383333333333,24.8935671869066,22.0004375439277,22.0004568958723,22.0004390121266,22.000461267322,22.0004474805524,9.46947824578538,7.33533572739271,0.607440374226134,0.379405535012348,0.677129923495459,0.4470113703273,0.687818140290369,739.252689682,4058.15237316901,0.0,445.406742119182,7.31557129094346,7.31557129094346,9.45010944278786,9.57710085352903,7.2,7.33533572739271,9.46947824578538,7.2 
 06/04  16:48:00,28.52,24.8934171631378,22.0004383788938,22.0004576779996,22.0004398132007,22.0004622739702,22.0004484732959,9.47115298842875,7.33524180504159,0.606329116165044,0.37860301378416,0.675768860195504,0.446158126146183,0.687514023706265,738.561032834238,4059.46597987903,0.0,445.300332257387,7.31577640301018,7.31577640301018,9.4470144744308,9.57410533589013,7.2,7.33524180504159,9.47115298842875,7.2 
 06/04  16:49:00,28.5016666666667,24.8932272208859,22.0004392054418,22.0004584537018,22.0004406046208,22.0004632700512,22.0004494584035,9.47277804988579,7.33514616902399,0.605221196311785,0.377803220089066,0.674408072378139,0.445320032731061,0.687211282807568,737.874880787684,4060.6893860552,0.0,445.19383441477,7.31597834737225,7.31597834737225,9.44392513071221,9.57097312731052,7.2,7.33514616902399,9.47277804988579,7.2 
 06/04  16:50:00,28.4833333333333,24.8929972541787,22.0004400273917,22.0004592271157,22.0004413771269,22.0004642608251,22.0004504385318,9.47435309177443,7.33505007346615,0.604116498114417,0.377006086489421,0.673026501721547,0.444496580292092,0.686910039092835,737.190740017754,4061.82206492748,0.0,445.087246177611,7.3161771471235,7.3161771471235,9.4408263986431,9.5678085411575,7.2,7.33505007346615,9.47435309177443,7.2 
 06/04  16:51:00,28.465,24.8927277906988,22.0004408332782,22.0004599853544,22.0004421592371,22.0004652304357,22.0004514059746,9.47587847811301,7.33495383019664,0.603014451155954,0.376211244157969,0.671687113818545,0.443686932911283,0.686609957467677,736.518353020905,4062.86475659381,0.0,444.98056745887,7.31637283323473,7.31637283323473,9.43776224727274,9.56464179295618,7.2,7.33495383019664,9.47587847811301,7.2 
 06/04  16:52:00,28.4466666666667,24.8924160148601,22.0004416323087,22.000460738499,22.0004429294747,22.0004661914055,22.0004523671609,9.47735477346888,7.33485751229393,0.601915454389861,0.375418928290619,0.670340410528088,0.442891010402342,0.686311653560839,735.84992893023,4063.81856372962,0.0,444.873798975637,7.31656543833383,7.31656543833383,9.43469736629337,9.56148206461716,7.2,7.33485751229393,9.47735477346888,7.2 
 06/04  16:53:00,28.4283333333333,24.8920655641449,22.0004424231513,22.0004614850248,22.0004436899668,22.0004671421881,22.0004533210989,9.47878258952491,7.33476113571343,0.600819090268053,0.37462887373653,0.668993232233282,0.442108164054061,0.686014933183994,735.186303223147,4064.68467544647,0.0,444.766941809578,7.31675499515158,7.31675499515158,9.43163606045033,9.55833045411731,7.2,7.33476113571343,9.47878258952491,7.2 
 06/04  16:54:00,28.41,24.8916763460654,22.0004432098131,22.0004622292763,22.0004444314284,22.0004680883549,22.0004542705221,9.48016251714533,7.33466470341864,0.599725318043139,0.373841041846285,0.667624552680363,0.441338047668921,0.685719876555881,734.524067748186,4065.46424162951,0.0,444.659996821928,7.31694153615665,7.31694153615665,9.4285634548811,9.55518316160557,7.2,7.33466470341864,9.48016251714533,7.2 
 06/04  16:55:00,28.3916666666667,24.8912489176692,22.0004439806159,22.0004629581592,22.0004451828292,22.0004690138043,22.0004552074853,9.48149512672744,7.33456821550896,0.598633608906643,0.373055081959531,0.666297429232891,0.440579961696526,0.685426092879799,733.872886194731,4066.15837787426,0.0,444.552965127558,7.31712509347627,7.31712509347627,9.42552371246868,9.55204129170469,7.2,7.33456821550896,9.48149512672744,7.2 
 06/04  16:56:00,28.3733333333333,24.8907805278428,22.0004447449347,22.0004636819621,22.0004459223627,22.0004699313411,22.0004561385427,9.48278099826653,7.33447167147223,0.597544402629576,0.372271262036187,0.664962356715975,0.439833967787201,0.685134185285187,733.225094510552,4066.76821593569,0.0,444.445847797369,7.31730569888198,7.31730569888198,9.42248158596869,9.54890679797468,7.2,7.33447167147223,9.48278099826653,7.2 
 06/04  16:57:00,28.355,24.8902766442839,22.0004455056938,22.0004644039072,22.0004466414999,22.0004708453393,22.000457065574,9.48402069998164,7.33437507066598,0.596457438559968,0.371489409653758,0.663603088247364,0.439099618028199,0.684844057639632,732.577979850558,4067.29486609027,0.0,444.338645880991,7.31748338378979,7.31748338378979,9.41942523903644,9.54577669740899,7.2,7.33437507066598,9.48402069998164,7.2 
 06/04  16:58:00,28.3366666666667,24.8897328338112,22.0004462510868,22.0004651107804,22.0004473703012,22.0004717395437,22.0004579804079,9.48521478164398,7.33427841242324,0.595372151291615,0.370709147564229,0.662283766663993,0.438376246385687,0.684555109875533,731.941255490271,4067.7394054019,0.0,444.231360413036,7.31765817926328,7.31765817926328,9.41640002569894,9.54265161854196,7.2,7.33427841242324,9.48521478164398,7.2 
 06/04  16:59:00,28.3183333333333,24.8891519519428,22.0004469902855,22.0004658126419,22.0004480871372,22.0004726264501,22.0004588895618,9.48636379712343,7.33418169607374,0.594289065345903,0.369930794505346,0.6609560322202,0.437664019092549,0.684268108960473,731.307572352128,4068.10291755633,0.0,444.123992415566,7.31783011601739,7.31783011601739,9.41337118952413,9.53953288923916,7.2,7.33418169607374,9.48636379712343,7.2 
 06/04  17:00:00,28.3,24.8885342128189,22.0004477263215,22.0004665128364,22.0004487835657,22.0004735105855,22.0004597949077,9.48746828455259,7.33408492094586,0.593207908543496,0.369154165628326,0.659603669169229,0.436962525429017,0.683982794523342,730.674223081967,4068.38645780299,0.0,444.016542898339,7.31799922442223,7.31799922442223,9.41032740587982,9.53641733105735,7.2,7.33408492094586,9.48746828455259,7.2 
 06/04  17:01:00,28.2733333333333,24.8879049121733,22.0004468189927,22.0004653730013,22.0004477431848,22.0004721670463,22.0004596309447,9.48852827245262,7.3339634783657,0.592043458461698,0.368311040590554,0.658143048260312,0.436249976764171,0.683703688252312,730.003307029529,4067.97901920248,0.0,443.876178156966,7.31816540062557,7.31816540062557,9.40689856553253,9.53321850584691,7.2,7.3339634783657,9.48852827245262,7.2 
 06/04  17:02:00,28.2466666666667,24.8872582496806,22.0004458904908,22.0004642842344,22.0004467384101,22.0004707857712,22.0004594413272,9.48954322855605,7.33382644932942,0.590876678098099,0.367524457463537,0.656763438251335,0.435531866964048,0.683416958130724,729.351842798324,4067.40660251039,0.0,443.726407575224,7.31832846029319,7.31832846029319,9.40359155548282,9.52991594022198,7.2,7.33382644932942,9.48954322855605,7.2 
 06/04  17:03:00,28.22,24.8866057665695,22.0004450267803,22.0004632508467,22.0004457917272,22.0004695942681,22.0004593050659,9.49051260189472,7.33368120949588,0.589651247657871,0.366674891326414,0.655290061241006,0.434822906825909,0.683137065128511,728.672732581878,4066.72893001596,0.0,443.573887293992,7.31848831228207,7.31848831228207,9.40015065545606,9.52651767428027,7.2,7.33368120949588,9.49051260189472,7.2 
 06/04  17:04:00,28.1933333333333,24.8859243703255,22.0004442587145,22.0004623349877,22.0004449388374,22.0004684782297,22.0004591578082,9.49143615146945,7.33353226471558,0.588521494465655,0.365889844846483,0.653911497524679,0.434119661703793,0.682855083104532,728.034519810035,4065.96284403572,0.0,443.420498238184,7.31864492963768,7.31864492963768,9.39689183317157,9.52307215224898,7.2,7.33353226471558,9.49143615146945,7.2 
 06/04  17:05:00,28.1666666666667,24.8852197261874,22.000443566953,22.0004614544565,22.000444125356,22.0004675287105,22.0004590514775,9.49231404084098,7.33338178742162,0.587368632903868,0.365041032096479,0.652437751334658,0.43342664936161,0.682577243280369,727.373911642111,4065.1136217768,0.0,443.266771530208,7.31879832072986,7.31879832072986,9.39350830903792,9.51960798629199,7.2,7.33338178742162,9.49231404084098,7.2 
 06/04  17:06:00,28.14,24.8844807846486,22.000442886953,22.000460685025,22.0004434009642,22.0004666398189,22.0004589359842,9.4931466803589,7.33323063947825,0.586204959742099,0.364257739362971,0.651060640698234,0.432740932211766,0.682298807516049,726.737554153162,4064.18351007139,0.0,443.112857533676,7.31894850965873,7.31894850965873,9.39022481157306,9.51614445059782,7.2,7.33323063947825,9.4931466803589,7.2 
 06/04  17:07:00,28.1133333333333,24.8837234449633,22.0004422368912,22.0004599306296,22.0004426981569,22.0004658853426,22.0004588545226,9.49393451879166,7.33307910793494,0.584979780845378,0.363410436235936,0.649587954288368,0.43206515331181,0.682023967779762,726.072562163087,4063.17384679182,0.0,442.958799422318,7.31909552623009,7.31909552623009,9.38678666638944,9.51267059082884,7.2,7.33307910793494,9.49393451879166,7.2 
 06/04  17:08:00,28.0866666666667,24.8829301951651,22.0004416403782,22.0004592421581,22.0004420428126,22.0004651287129,22.0004587403847,9.49467799791833,7.33292727180337,0.583851105972934,0.362628004623565,0.648210798728116,0.431395736042215,0.681747304563618,725.448348134893,4062.08568213184,0.0,442.804610245838,7.31923940181706,7.31923940181706,9.38352841720023,9.50919693912872,7.2,7.33292727180337,9.49467799791833,7.2 
 06/04  17:09:00,28.06,24.8821101306253,22.0004410854708,22.0004585457329,22.0004413882707,22.0004644726925,22.0004586504742,9.49537761223707,7.33277514651653,0.582699476356508,0.3617817991609,0.646738528961603,0.430736307104807,0.68147466270992,724.801962926429,4060.92008050422,0.0,442.650294594743,7.31938016793142,7.31938016793142,9.38014360327672,9.50572412991458,7.2,7.33277514651653,9.49537761223707,7.2 
 06/04  17:10:00,28.0333333333333,24.8812544005003,22.0004405172229,22.0004579288802,22.0004407948416,22.0004638276432,22.0004585395936,9.49603388220851,7.33262273116649,0.581537154294406,0.361000956078626,0.645362717975868,0.430083603208677,0.681201136672289,724.179347016234,4059.67812861128,0.0,442.495854678485,7.31951785580726,7.31951785580726,9.37685785957314,9.50225761807546,7.2,7.33262273116649,9.49603388220851,7.2 
 06/04  17:11:00,28.0066666666667,24.8803798149693,22.0004399615107,22.0004573041618,22.000440202914,22.000463280933,22.0004584555015,9.49664726829026,7.3324700214832,0.580313746234176,0.360156025467775,0.64389126902005,0.429440275362586,0.680931058528845,723.528364746415,4058.36080016229,0.0,442.341292027778,7.31965249630185,7.31965249630185,9.37341698810145,9.49878150184227,7.2,7.3324700214832,9.49664726829026,7.2 
 06/04  17:12:00,27.98,24.8794697983702,22.0004394468953,22.0004567290376,22.0004396442449,22.0004627046945,22.0004583337955,9.49721819130722,7.33231701274196,0.579186678258418,0.359375782588165,0.64251511925504,0.428802652203158,0.680658863823581,722.917411287304,4056.96899619756,0.0,442.186607972155,7.31978411988012,7.31978411988012,9.37015539633481,9.49530497175784,7.2,7.33231701274196,9.49721819130722,7.2 
 06/04  17:13:00,27.9533333333333,24.878533764706,22.0004389645537,22.0004561329461,22.0004390752498,22.0004622077851,22.0004582336168,9.49774711745687,7.33216370020932,0.578036791731462,0.358531692254518,0.641043791905998,0.428174463789282,0.680390578246414,722.284439515382,4055.50369522014,0.0,442.031803775373,7.31991275661673,7.31991275661673,9.36676683005721,9.49182855147903,7.2,7.33216370020932,9.49774711745687,7.2 
 06/04  17:14:00,27.9266666666667,24.8775634291864,22.000438461561,22.0004556065955,22.0004385590125,22.0004617043486,22.0004581105718,9.49823453910515,7.33201007914197,0.576876160874063,0.357752796284595,0.639668712040818,0.42755238443884,0.680121166802338,721.674737000268,4053.96591965685,0.0,441.876880672691,7.32003843620038,7.32003843620038,9.36347692016504,9.48835779312651,7.2,7.33201007914197,9.49823453910515,7.2 
 06/04  17:15:00,27.9,24.8765756411809,22.0004379654316,22.0004550638817,22.0004380371974,22.0004612850606,22.0004580136479,9.49868089042773,7.33185614474452,0.575654666729967,0.356909738659066,0.638197923201598,0.426939151619482,0.679855096441416,721.03691408977,4052.35658838658,0.0,441.72183988001,7.3201611879379,7.3201611879379,9.36003163961155,9.48487697239842,7.2,7.33185614474452,9.49868089042773,7.2 
 06/04  17:16:00,27.8733333333333,24.8755542584982,22.000437505845,22.0004545644134,22.000437543374,22.0004608241001,22.0004578785488,9.49908656719489,7.33170189214334,0.574529075973459,0.356131193786014,0.63682220275426,0.426331021451623,0.679586651724916,720.438360945619,4050.67655162861,0.0,441.566682597383,7.32028104075794,7.32028104075794,9.3567650677324,9.48139527346975,7.2,7.33170189214334,9.49908656719489,7.2 
 06/04  17:17:00,27.8466666666667,24.8745086308743,22.0004370749743,22.0004540382454,22.0004370345956,22.0004604327077,22.0004577654194,9.49945201090313,7.33154731637486,0.5733806462693,0.355288737085696,0.635351245613352,0.425731833476677,0.679322037394332,719.817934422854,4048.92673792596,0.0,441.411410011469,7.32039802321442,7.32039802321442,9.35337119719601,9.47791325324489,7.2,7.33154731637486,9.49945201090313,7.2 
 06/04  17:18:00,27.82,24.8734307521629,22.0004366205959,22.0004535775333,22.0004365751092,22.0004600261006,22.0004576297285,9.49977768981602,7.33139241238053,0.572221583097835,0.354511316437561,0.633976329241599,0.425138196374045,0.679056082998547,719.220330061564,4047.10812078488,0.0,441.25602329553,7.32051216348984,7.32051216348984,9.35007583948688,9.47443650072768,7.2,7.33139241238053,9.49977768981602,7.2 
 06/04  17:19:00,27.7933333333333,24.872337269761,22.0004361709691,22.0004530961622,22.000436106651,22.0004596964766,22.0004575210924,9.50006401542796,7.3312371750005,0.571002240097725,0.353669668636602,0.632505637822089,0.424552931601299,0.678793388934098,718.594919790376,4045.22157295473,0.0,441.100523608193,7.3206234893985,7.3206234893985,9.3466252588705,9.47094946268172,7.2,7.3312371750005,9.50006401542796,7.2 
 06/04  17:20:00,27.7666666666667,24.8711183542163,22.0004357924951,22.0004515602079,22.0004346811906,22.0004627213392,22.000456383606,9.50031525685718,7.3310430316156,0.571744695602023,0.353212805555126,0.631775124970621,0.429069702058431,0.678462960883359,719.081101087533,4043.27468096504,0.0,440.94491216265,7.3207318294225,7.3207318294225,9.34862863475545,9.46821629130499,7.2,7.3310430316156,9.50031525685718,7.2 
 06/04  17:21:00,27.74,24.8697868270462,22.0004354921815,22.0004510408498,22.0004341651074,22.0004630293734,22.0004561557974,9.50053985275552,7.33086404335841,0.571005586202723,0.352522623369804,0.630555066941261,0.42941259674333,0.67825960221678,718.715430736327,4041.28223213953,0.0,440.789186774511,7.32083709448698,7.32083709448698,9.34630253067211,9.46629308259187,7.2,7.33086404335841,9.50053985275552,7.2 
 06/04  17:22:00,27.7133333333333,24.8684014754204,22.0004351413586,22.0004505970038,22.0004337249776,22.0004629359984,22.0004560121363,9.50074292676685,7.33069859565603,0.570004841235598,0.351720242582123,0.62915261536398,0.429364667270005,0.678010206187537,718.211757390704,4039.25321383762,0.0,440.633345687219,7.32093946604869,7.32093946604869,9.34337825862933,9.46449945470527,7.2,7.33069859565603,9.50074292676685,7.2 
 06/04  17:23:00,27.6866666666667,24.8669921047668,22.0004347661462,22.0004502457877,22.0004333588298,22.0004626802979,22.0004558645236,9.50092357816592,7.33054180104576,0.568964319501068,0.350974143911926,0.627829897033703,0.42921026011025,0.677749311656988,717.706109987165,4037.18616717479,0.0,440.477391872799,7.32103909002758,7.32103909002758,9.3404449078141,9.46235597354211,7.2,7.33054180104576,9.50092357816592,7.2 
 06/04  17:24:00,27.66,24.8655828966849,22.0004343898893,22.000449877679,22.000432988141,22.0004624343342,22.0004557538619,9.50107797995438,7.33038931095547,0.567845805181282,0.350159959242924,0.626404735227155,0.429005428616657,0.677491846090883,717.160671083867,4035.0745648641,0.0,440.321328955641,7.32113606318994,7.32113606318994,9.33730226057608,9.45977057896151,7.2,7.33038931095547,9.50107797995438,7.2 
 06/04  17:25:00,27.6333333333333,24.8641624210246,22.0004340406408,22.0004495455889,22.0004326402143,22.000462101848,22.0004556096843,9.50120254389611,7.33023851831947,0.566810559086661,0.349407398772241,0.625069968870703,0.428768701652766,0.677232593160791,716.645672458667,4032.91230705902,0.0,440.16515989244,7.32123044545794,7.32123044545794,9.33430487840228,9.45687297467108,7.2,7.33023851831947,9.50120254389611,7.2 
 06/04  17:26:00,27.6066666666667,24.862733308878,22.0004337117544,22.0004491766575,22.0004322695375,22.0004618095841,22.0004554911527,9.50129507828658,7.33008818967178,0.565744684295104,0.348589195088499,0.623637290650456,0.428515082819307,0.676978396892101,716.103905302917,4030.6957252402,0.0,440.008886831066,7.32132227634883,7.32132227634883,9.33115917483739,9.45379722072657,7.2,7.33008818967178,9.50129507828658,7.2 
 06/04  17:27:00,27.58,24.8612885262473,22.0004333525366,22.0004488654304,22.0004319422242,22.0004614786575,22.0004553532458,9.50135457843815,7.32993783075084,0.56466213014179,0.347834393491575,0.622298273909488,0.428246959463592,0.676724219806454,715.580347418006,4028.4232128307,0.0,439.852511351068,7.3214115860643,7.3214115860643,9.32809607668094,9.450635492305,7.2,7.32993783075084,9.50135457843815,7.2 
 06/04  17:28:00,27.5533333333333,24.8597890826579,22.0004331485172,22.0004486866443,22.0004317551472,22.0004613722141,22.0004554113048,9.50138099082069,7.32978726586775,0.563637673607064,0.347090039546056,0.620997514195443,0.428064198359093,0.67662215410387,715.108363270001,4026.09481188917,0.0,439.696034720967,7.321498401029,7.321498401029,9.32527786754179,9.4474785680779,7.2,7.32978726586775,9.50138099082069,7.2 
 06/04  17:29:00,27.5266666666667,24.8582563550679,22.0004328232727,22.0004483862597,22.0004314388784,22.0004610428014,22.0004552745886,9.50137481646317,7.32963643673366,0.562584018685245,0.346334795124486,0.619657518162929,0.427780286888042,0.67637537553139,714.590801960026,4023.71152270506,0.0,439.53945806002,7.32158274617147,7.32158274617147,9.32220892000728,9.44434365900845,7.2,7.32963643673366,9.50137481646317,7.2 
 06/04  17:30:00,27.5,24.8567227666797,22.0004325123362,22.0004480396984,22.0004310911956,22.0004607560602,22.0004551559216,9.50133639721914,7.32948532339939,0.561499803937197,0.345512158576716,0.618216479930043,0.427489085277876,0.676127959851972,714.046485251967,4021.27406757687,0.0,439.382782412015,7.32166464574028,7.32166464574028,9.31899696708762,9.44118373854626,7.2,7.32948532339939,9.50133639721914,7.2 
 06/04  17:31:00,27.4733333333333,24.8552137638874,22.0004321745306,22.0004478348612,22.0004308659376,22.0004601818166,22.0004550757415,9.50126549076385,7.32933391725326,0.560300455658471,0.344751528065705,0.61686596234432,0.426836161624383,0.675883503200939,713.461351116179,4018.78215730608,0.0,439.226008673486,7.32174412356651,7.32174412356651,9.3155707730554,9.43793275541787,7.2,7.32933391725326,9.50126549076385,7.2 
 06/04  17:32:00,27.4466666666667,24.8537317638578,22.0004319224092,22.0004475691527,22.0004305952117,22.0004596035177,22.0004550060393,9.50116134929241,7.32918221269078,0.559186087139061,0.343923478477543,0.615414436834069,0.426146630768744,0.675639830730454,712.863943880691,4016.23463434138,0.0,439.069137991431,7.32182120314212,7.32182120314212,9.31207778661016,9.43455761628059,7.2,7.32918221269078,9.50116134929241,7.2 
 06/04  17:33:00,27.42,24.8522610798422,22.0004316365307,22.0004473677069,22.000430374097,22.000458989471,22.0004549225494,9.50102318632644,7.32903020482446,0.558040470663504,0.343160452205771,0.614059401046341,0.425419411273683,0.675397014598819,712.280445751533,4013.63027639964,0.0,438.912171267267,7.32189590764287,7.32189590764287,9.30864742503667,9.43108212419955,7.2,7.32903020482446,9.50102318632644,7.2 
 06/04  17:34:00,27.3933333333333,24.8508072849604,22.0004313459802,22.0004471353123,22.0004301361936,22.0004584367455,22.0004548705892,9.50085043374816,7.32887788886725,0.556824112699579,0.342331716707409,0.612606428935583,0.424659400453107,0.675156961088897,711.662891002948,4010.96824207406,0.0,438.7551094333,7.32196825993609,7.32196825993609,9.30503010471059,9.42752334318311,7.2,7.32887788886725,9.50085043374816,7.2 
 06/04  17:35:00,27.3666666666667,24.8493525309387,22.0004310872661,22.0004469397382,22.0004299217886,22.000457824445,22.0004547865708,9.50064279310797,7.32872525997446,0.555698736823695,0.341567682329316,0.611249330448206,0.423868288401145,0.674916463554147,711.078029348225,4008.24815752355,0.0,438.597953425904,7.32203828258445,7.32203828258445,9.30157322772109,9.42391555024739,7.2,7.32872525997446,9.50064279310797,7.2 
 06/04  17:36:00,27.34,24.8479003760559,22.0004308501946,22.0004467031738,22.0004296811033,22.0004572671602,22.0004547281932,9.50040022083451,7.3285723132077,0.554546107770089,0.340738216557981,0.609794711885459,0.423050839333332,0.674678548801392,710.466686386355,4005.4700892152,0.0,438.44070417769,7.32210599784865,7.32210599784865,9.29796325917061,9.42027359228885,7.2,7.3285723132077,9.50040022083451,7.2 
 06/04  17:37:00,27.3133333333333,24.8464484212396,22.0004305525584,22.0004465383596,22.0004294968928,22.0004566996479,22.0004546604108,9.50012278365936,7.32841904351878,0.553322443671558,0.339973938820127,0.608436784097627,0.422207564944171,0.674440700834904,709.864720097668,4002.63429370877,0.0,438.283362613002,7.32217142768982,7.32217142768982,9.29439210349348,9.41660407271621,7.2,7.32841904351878,9.50012278365936,7.2 
 06/04  17:38:00,27.2866666666667,24.8449969610767,22.0004303429243,22.0004463065394,22.0004292616634,22.000456156714,22.0004546011142,9.49981058529973,7.32826544574791,0.552192319285126,0.339143756156544,0.606980404555449,0.421340929634268,0.674203943001405,709.254367526666,3999.74109098299,0.0,438.125929646138,7.3222345937718,7.3222345937718,9.29076314675249,9.41290776134171,7.2,7.32826544574791,9.49981058529973,7.2 
 06/04  17:39:00,27.26,24.8435372988314,22.0004300990108,22.0004461374822,22.0004290743044,22.0004555929822,22.000454526699,9.49946379655331,7.32811151461934,0.551033917371446,0.338378870492826,0.60562085354455,0.420451658333175,0.67396710698068,708.66004801714,3996.79091583926,0.0,437.968406181858,7.32229551746337,7.32229551746337,9.28720530725166,9.40919720097527,7.2,7.32811151461934,9.49946379655331,7.2 
 06/04  17:40:00,27.2333333333333,24.8420731923074,22.0004298780397,22.0004469247507,22.0004297568915,22.0004517034434,22.0004554513325,9.49907860081136,7.32795724473508,0.548104520890946,0.33718323789992,0.603448790837646,0.414483352626371,0.673747191589874,707.027289030438,3993.77736365776,0.0,437.810793044409,7.32235421984043,7.32235421984043,9.27819583313189,9.40468183102191,7.2,7.32795724473508,9.49907860081136,7.2 
 06/04  17:41:00,27.2066666666667,24.8407479310248,22.000429643323,22.0004468053067,22.0004296214696,22.0004505380688,22.0004554824809,9.49864735979695,7.32780263057424,0.546725339840086,0.336309240424141,0.601901944743304,0.412717162817619,0.673492081125274,706.26031841798,3990.68750098023,0.0,437.653090980619,7.32241072168805,7.32241072168805,9.27382359548648,9.39939502257725,7.2,7.32780263057424,9.49864735979695,7.2 
 06/04  17:42:00,27.18,24.8394951077825,22.0004293936618,22.0004466435619,22.0004294463622,22.0004498270361,22.0004554354106,9.49816614200211,7.3276476664861,0.54543477799629,0.335509829481903,0.600479942816677,0.411292718067131,0.673249860915223,705.578203997101,3987.51478308538,0.0,437.495300791951,7.32246504350251,7.32246504350251,9.26977636022926,9.39401079634949,7.2,7.3276476664861,9.49816614200211,7.2 
 06/04  17:43:00,27.1533333333333,24.838256806282,22.000429139347,22.0004464194444,22.0004292263143,22.0004493061638,22.0004554003812,9.49763671860288,7.32749234668709,0.544108830033064,0.334652126327207,0.598973616295418,0.409942852655812,0.67301505452922,704.885496482759,3984.26244464756,0.0,437.337423369342,7.32251720549326,7.32251720549326,9.26565180896358,9.38896298626592,7.2,7.32749234668709,9.49763671860288,7.2 
 06/04  17:44:00,27.1266666666667,24.8369631457409,22.0004430310735,22.0004461688335,22.0004289689667,22.0004487132894,22.0004552857602,9.4970635350211,7.32733666525482,0.543155560405,0.33386149921587,0.597567115158665,0.408625448267433,0.672776114267155,704.273383267476,3980.93828365521,0.0,437.179459640198,7.32256722758481,7.32256722758481,9.26194309405781,9.3843458012358,7.2,7.32733666525482,9.4970635350211,7.2 
 06/04  17:45:00,27.1,24.8356152402656,22.0004433261694,22.0004458872145,22.0004286941238,22.0004482207988,22.0004552017644,9.49645093894996,7.32718061612437,0.542153032725762,0.33300895793344,0.596068726343864,0.40732664963338,0.672539028599565,703.639348829217,3977.5499076269,0.0,437.021410519899,7.32261512941851,7.32261512941852,9.25808559985847,9.38005600936255,7.2,7.32718061612437,9.49645093894996,7.2 
 06/04  17:46:00,27.0733333333333,24.8342298820993,22.0004431686754,22.0004457005096,22.0004284962983,22.0004477639596,22.000455118572,9.49580196820326,7.32702419308379,0.541016299192793,0.332223255650795,0.594669418934858,0.406035094661304,0.672299445135676,703.00972476723,3974.10266490356,0.0,436.86327689073,7.32266093035438,7.32266093035438,9.25423433588577,9.37594984759658,7.2,7.32702419308379,9.49580196820326,7.2 
 06/04  17:47:00,27.0466666666667,24.8328229981531,22.0004431069521,22.0004454457468,22.0004282456727,22.0004473436356,22.0004550408317,9.49511835632912,7.32686738976772,0.540003733755721,0.331372967396779,0.593173317927091,0.404746423546971,0.672057740269461,702.379743244639,3970.59966296132,0.0,436.705059602111,7.3227046494727,7.3227046494727,9.25036171661639,9.37192207623509,7.2,7.32686738976772,9.49511835632912,7.2 
 06/04  17:48:00,27.02,24.8313919149,22.0004430045927,22.0004452606082,22.0004280482466,22.0004469170029,22.0004549484725,9.49440106469745,7.32671019965286,0.538962861778295,0.330588851661329,0.591775077096264,0.403457595964909,0.671813266542488,701.76800310859,3967.04268402511,0.0,436.546759479972,7.32274630557567,7.32274630557567,9.2465707236432,9.36793025298592,7.2,7.32671019965286,9.49440106469745,7.2 
 06/04  17:49:00,26.9933333333333,24.8299565655482,22.0004429133499,22.0004450940689,22.0004278835467,22.0004464052429,22.0004549010701,9.49365073362061,7.32658138543946,0.537860894587572,0.329764122787465,0.590326722693077,0.401993069594004,0.671568795949901,701.11774078691,3963.43295850632,0.0,436.38837733483,7.32278606408045,7.32278606408045,9.24255088389963,9.36395592460364,7.2,7.32658138543946,9.49365073362061,7.2 
 06/04  17:50:00,26.9666666666667,24.8285035847058,22.000442836478,22.0004449299199,22.0004277055521,22.0004459745064,22.0004548102169,9.49286772559268,7.32644316773465,0.536849766202619,0.328985626563009,0.588937145006469,0.400660901985446,0.671319333625437,700.51041700946,3959.77126275011,0.0,436.229916421232,7.32282404207322,7.32282404207322,9.23875498469,9.35996446264794,7.2,7.32644316773465,9.49286772559268,7.2 
 06/04  17:51:00,26.94,24.8270419137803,22.0004427769185,22.0004447195196,22.0004274955262,22.0004456300533,22.0004547455316,9.49205224164606,7.32629590151641,0.535816367390983,0.328141490607487,0.587448446394476,0.399342075947689,0.671070180450369,699.883258722729,3956.05809524037,0.0,436.07137982117,7.32286016496631,7.32286016496631,9.23482794159834,9.35595953740269,7.2,7.32629590151641,9.49205224164606,7.2 
 06/04  17:52:00,26.9133333333333,24.8255697782432,22.0004426502922,22.0004445829604,22.000427342792,22.0004452851541,22.0004546708294,9.49120452801758,7.32614243739209,0.53471779917681,0.327362360390745,0.58605564433212,0.398022042115939,0.670818277887108,699.268472102757,3952.29400116824,0.0,435.912767358032,7.32289437535893,7.32289437535893,9.23095591557488,9.35194678913626,7.2,7.32614243739209,9.49120452801758,7.2 
 06/04  17:53:00,26.8866666666667,24.8240911159942,22.0004426115232,22.0004443791793,22.0004271385701,22.0004449696967,22.0004546060486,9.49032485617199,7.32598551763051,0.533713431063285,0.326518425657836,0.584565633962061,0.396699744785642,0.670565271423648,698.64861956116,3948.47956225247,0.0,435.754078276929,7.32292664497006,7.32292664497006,9.22703819183927,9.34792607848487,7.2,7.32598551763051,9.49032485617199,7.2 
 06/04  17:54:00,26.86,24.8225971766339,22.0004425329073,22.0004442416326,22.0004269845052,22.0004446344874,22.0004545261309,9.48941354582736,7.32582684070032,0.532684081701532,0.325739864145477,0.583172228714487,0.395373385760462,0.670309894677026,698.046468549397,3944.61544378884,0.0,435.595312160196,7.32295696842973,7.32295696842973,9.22320359761601,9.34390760353632,7.2,7.32582684070032,9.48941354582736,7.2 
 06/04  17:55:00,26.8333333333333,24.8211031888815,22.0004424466332,22.000444071173,22.0004268116117,22.0004443687985,22.0004544802349,9.48847089647844,7.32566722312564,0.531591746053701,0.324897244676905,0.581682958250874,0.394043939601217,0.670054835998341,697.41784753626,3940.70227947791,0.0,435.436469063823,7.32298535321784,7.32298535321784,9.21920302571767,9.33987792604515,7.2,7.32566722312564,9.48847089647844,7.2 
 06/04  17:56:00,26.8066666666667,24.8195953603142,22.0004423890891,22.0004439409398,22.0004266641868,22.0004440479575,22.0004544012329,9.48749717267151,7.32550699140285,0.530590840282896,0.324119221275076,0.580288962263792,0.392708569283177,0.669796098072796,696.822288308212,3936.74064541267,0.0,435.277549383566,7.32301181254125,7.32301181254125,9.21537560965531,9.33584423505967,7.2,7.32550699140285,9.48749717267151,7.2 
 06/04  17:57:00,26.78,24.8180819434855,22.0004423508717,22.0004437684368,22.0004264892217,22.0004437828947,22.0004543510715,9.48649266466403,7.32534625614252,0.529567127952865,0.323277386041665,0.578799553828461,0.391369651102083,0.66953821267905,696.206055497922,3932.73116153447,0.0,435.118553700263,7.32303636168099,7.32303636168099,9.21141134662982,9.33180499056965,7.2,7.32534625614252,9.48649266466403,7.2 
 06/04  17:58:00,26.7533333333333,24.8165527671171,22.0004422275006,22.0004580308142,22.00042635458,22.0004434810343,22.0004542787323,9.4854576919793,7.32518504685974,0.528477727524823,0.322611125913521,0.577405944839778,0.390024718165281,0.669277505880632,695.613160343487,3928.67449652647,0.0,434.959482676884,7.32305901646009,7.32305901646009,9.20756586218566,9.32776811247186,7.2,7.32518504685974,9.4854576919793,7.2 
 06/04  17:59:00,26.7266666666667,24.8150068779441,22.0004421886618,22.0004584115025,22.0004261634849,22.000443195571,22.0004542146601,9.48439264535645,7.32502336599803,0.52748199439553,0.321908848343489,0.575916030006073,0.388675168743678,0.669016647733508,695.018227156836,3924.57143797366,0.0,434.800337006283,7.32307979268819,7.32307979268819,9.20368912386239,9.32374040249325,7.2,7.32502336599803,9.48439264535645,7.2 
 06/04  18:00:00,26.7,24.8134392019931,22.0004421172563,22.0004584315902,22.0004260302182,22.000442895384,22.000454141408,9.48329798308645,7.32486120768494,0.526461213236176,0.321230445695571,0.574522823709269,0.387319987747142,0.668754236392885,694.436074562923,3920.42288545512,0.0,434.641117387683,7.32309870598216,7.32309870598216,9.19986892771643,9.31972921946228,7.2,7.32486120768494,9.48329798308645,7.2 
 06/04  18:01:00,26.69,24.8095157895215,22.0004617762739,21.9634878515268,22.0004523400243,22.0005477838451,22.0003804388954,9.48186047727208,7.32475091884076,0.401410978649901,0.3,0.440745054257765,0.320618506423269,0.4437444236509,633.365533574073,3916.91210620495,0.0,434.556131472656,7.32311603929051,7.32311603929051,8.7724077354674,9.25405230857822,7.2,7.32475091884076,9.48186047727208,7.2 
 06/04  18:02:00,26.68,24.8070661064879,22.000458567192,21.9060848994458,22.0004490013184,22.0005471194208,22.0003753129119,9.47950352071572,7.3246738159303,0.392190985455259,0.3,0.430058227625657,0.313414164239907,0.433525695958984,630.243075356655,3912.02698766222,0.0,434.49071479668,7.32313224283002,7.32313224283002,8.75867918181933,9.13573613124066,7.2,7.3246738159303,9.47950352071572,7.2 
 06/04  18:03:00,26.67,24.805766002052,22.0004507590841,21.8486830780802,22.0004405105481,22.0005317776214,22.0003714791878,9.4759826292735,7.32461433744137,0.389031008305911,0.3,0.426000919257427,0.310488665802371,0.430299369326549,629.15095235336,3905.22971761469,0.0,434.43043239055,7.32314758661347,7.32314758661347,8.74971249372946,9.01990902068264,7.2,7.32461433744137,9.4759826292735,7.2 
 06/04  18:04:00,26.66,24.8045112575982,22.0004426963625,21.8001637276031,22.0004460425721,22.0005153331623,22.0003677985796,9.47149870050365,7.32456270524663,0.386565452099079,0.3,0.423229833830549,0.308159935598444,0.427677862535521,628.325034276458,3896.82819226828,0.0,434.371476166459,7.32316220888037,7.32316220888037,8.74230898237254,8.93874614329562,7.2,7.32456270524663,9.47149870050365,7.2 
 06/04  18:05:00,26.65,24.8028091331669,22.0004353210575,21.7611635104044,22.0004385902293,22.0005000749179,22.0003646434792,9.46641289855554,7.32451405726413,0.384326444175412,0.3,0.420768220960112,0.30591644116636,0.425441843934494,627.587672873223,3887.42443413807,0.0,434.312846623288,7.32317617208177,7.32317617208177,8.73555621167531,8.89213181867727,7.2,7.32451405726413,9.46641289855554,7.2 
 06/04  18:06:00,26.64,24.8007081367463,22.0004288332405,21.7294414948934,22.0004317342812,22.0004866977377,22.0003619813269,9.46101847282648,7.32446639107724,0.382214017743851,0.3,0.418363485481987,0.30379703076283,0.423405596104281,626.89570806734,3877.51133083347,0.0,434.254284153841,7.32318950318884,7.32318950318884,8.72911644966948,8.86756388171515,7.2,7.32446639107724,9.46101847282648,7.2 
 06/04  18:07:00,26.63,24.7984029784563,22.0004230896174,21.7027598412202,22.000425686593,22.0004748107282,22.0003597046469,9.4554862253052,7.32441900320623,0.380183708751241,0.3,0.416075103694059,0.301676781133692,0.421498304131588,626.23464589595,3867.37637902967,0.0,434.195722260169,7.32320221516903,7.32320221516903,8.72288434312745,8.85400962592158,7.2,7.32441900320623,9.4554862253052,7.2 
 06/04  18:08:00,26.62,24.7960161501616,22.0004176887484,21.6796134639623,22.0004199999634,22.0001748046171,22.0003575674057,9.44989738442077,7.32437167961467,0.37820171807052,0.3,0.413831698006479,0.3,0.419671586255371,625.622273832398,3857.15630135499,0.0,434.137144347982,7.32321431620278,7.32321431620278,8.71705149390624,8.84518622139041,7.2,7.32437167961467,9.44989738442077,7.2 
 06/04  18:09:00,26.61,24.7934804108928,22.0004124180129,21.6590900613704,22.0004144566777,21.9981330348842,22.0003554442315,9.4442868371461,7.32432436394551,0.376254885787408,0.3,0.411623988613759,0.3,0.417903604900644,625.139247989192,3846.90978626567,0.0,434.078546236913,7.3232258130143,7.3232258130143,8.71238755142204,8.83840030753739,7.2,7.32432436394551,9.4442868371461,7.2 
 06/04  18:10:00,26.6,24.7907636201682,22.0004075178904,21.640621262037,22.0004093038286,21.9938810915248,22.0003535023855,9.43867036517847,7.32427704368001,0.374367054047427,0.3,0.409478557463549,0.3,0.41621599907295,624.674610763417,3836.66335228771,0.0,434.019927174787,7.32323671190816,7.32323671190816,8.70780912841666,8.83264668380032,7.2,7.32427704368001,9.43867036517847,7.2 
 06/04  18:11:00,26.59,24.7878763975741,22.0004029915564,21.6237962875721,22.0004045452589,21.9876444616092,22.000351737775,9.43305628806866,7.3242297166874,0.372518260655403,0.3,0.407373716302383,0.3,0.414583592008687,624.222734025111,3826.43094618791,0.0,433.961287166783,7.32324701904842,7.32324701904842,8.70331632982363,8.82749039734814,7.2,7.3242297166874,9.43305628806866,7.2 
 06/04  18:12:00,26.58,24.7848436030002,22.0003987463879,21.6082862107154,22.0004000846272,21.9799159512628,22.0003500926981,9.42744938418245,7.32418238278806,0.370701589868102,0.3,0.405302012348656,0.3,0.412996426539745,623.781510374316,3816.22054824432,0.0,433.902626485895,7.32325674052264,7.32325674052264,8.69889392803612,8.82268474019325,7.2,7.32418238278806,9.42744938418245,7.2 
 06/04  18:13:00,26.57,24.7816888837756,22.0003947429881,21.5938234572333,22.0003958804344,21.9710830884197,22.0003485455294,9.42185238642434,7.32413504203871,0.368914675193763,0.3,0.40326093714933,0.3,0.411450368466597,623.350099360969,3806.03669179704,0.0,433.843945160738,7.32326588235374,7.32326588235374,8.69453759552156,8.8180825839297,7.2,7.32413504203871,9.42185238642434,7.2 
 06/04  18:14:00,26.56,24.7784293314422,22.0003909482685,21.5801948350756,22.0003918977664,21.961460160522,22.0003470785589,9.41626685374341,7.32408769444803,0.367156050744976,0.3,0.401248945532399,0.3,0.409942570832847,622.927927613387,3795.88193661125,0.0,433.785243437359,7.32327445050167,7.32327445050167,8.6902447090342,8.81360495333126,7.2,7.32408769444803,9.41626685374341,7.2 
 06/04  18:15:00,26.55,24.7750789443274,22.0003873344593,21.5672340963143,22.0003881072806,21.9512182693853,22.0003456772813,9.40937926210439,7.31039838732982,0.365424553580354,0.3,0.39926480025728,0.3,0.408470811915223,622.514530825854,4868.16670084429,0.0,557.618380360153,7.32319463086303,7.32319463086303,8.38315315703723,8.72920005485377,7.2,7.31039838732982,9.40937926210439,7.2 
 06/04  18:16:00,26.54,24.7716468338233,22.0003838783189,21.5548129440142,22.0003844844105,21.9405180512212,22.000344329684,9.40054282139141,7.30237972477671,0.363719118179507,0.3,0.397307372096039,0.3,0.407033055895511,622.109483724793,4842.45620136803,0.0,557.033770680634,7.32297605471315,7.32297605471315,8.38064880580247,8.62065533663091,7.2,7.30237972477671,9.40054282139141,7.2 
 06/04  18:17:00,26.53,24.7681415375029,22.0003805603103,21.5428324658165,22.0003810084706,21.9294368915958,22.0003430259106,9.39060061454605,7.29868396608834,0.362038894373768,0.3,0.395375741755539,0.3,0.405627701501879,621.712436754251,4814.19615119505,0.0,556.434405966284,7.3226845252957,7.3226845252957,8.37814047988059,8.53976098189145,7.2,7.29868396608834,9.39060061454605,7.2 
 06/04  18:18:00,26.52,24.7645679064766,22.0003773643854,21.5312160853463,22.0003776624345,21.9180777092695,22.0003417579596,9.37998989481687,7.29729443361261,0.360383044038516,0.3,0.393468988208954,0.3,0.404253131171218,621.323045554598,4784.49086527418,0.0,555.831409667689,7.32236412850377,7.32236412850377,8.37564974639324,8.49600737672334,7.2,7.29729443361261,9.37998989481687,7.2 
 06/04  18:19:00,26.51,24.7610404951327,22.0003673469041,21.5196672308416,22.0003672879002,21.9062244661558,22.0003359401592,9.36911673202168,7.29687112827509,0.358378461112494,0.3,0.391179774859241,0.3,0.402490557395429,620.846754399387,4754.28160667072,0.0,555.226707503741,7.32203649294765,7.32203649294765,8.37247000482042,8.47623258988648,7.2,7.29687112827509,9.36911673202168,7.2 
 06/04  18:20:00,26.5,24.7571957300802,22.0003641713821,21.5081583668802,22.000364423188,21.8913651607932,22.0003350288462,9.35821145089209,7.29678576377685,0.356058603220848,0.3,0.389009172780115,0.3,0.40114282898199,620.38991268513,4724.14859059165,0.0,554.62711942766,7.32171016254708,7.32171016254708,8.36945292848044,8.4674731957477,7.2,7.29678576377685,9.35821145089209,7.2 
 06/04  18:21:00,26.49,24.753171649549,22.0003616326515,21.4968211844642,22.0003618208056,21.8748026839981,22.0003340810418,9.34737271794384,7.29680293117424,0.354387847452862,0.3,0.387131159012737,0.3,0.399870471215789,620.014021998987,4694.29292693593,0.0,554.030481430289,7.32138796155482,7.32138796155482,8.36702293226833,8.46290263577324,7.2,7.29680293117424,9.34737271794384,7.2 
 06/04  18:22:00,26.48,24.7490632071847,22.0003592385625,21.4857388133453,22.0003593320989,21.8580496134186,22.0003331426004,9.33663599486637,7.29684746055827,0.352783849513447,0.3,0.38529814657139,0.3,0.398612595488951,619.649083532098,4664.80955075781,0.0,553.438868756449,7.32107066444008,7.32107066444008,8.36462085325456,8.4598012296617,7.2,7.29684746055827,9.33663599486637,7.2 
 06/04  18:23:00,26.47,24.7449027894909,22.0003569000328,21.4749185258871,22.0003568933556,21.8417970533224,22.0003322012261,9.32601249965448,7.29689833903966,0.351216677860661,0.3,0.383497735435254,0.3,0.397383247134344,619.292857097521,4635.70692655484,0.0,552.850696289279,7.32075841311796,7.32075841311796,8.36226662388387,8.45721728205106,7.2,7.29689833903966,9.32601249965448,7.2 
 06/04  18:24:00,26.46,24.7406976519319,22.0003545992045,21.4643308532617,22.000354490362,21.826142591989,22.0003312526657,9.315505079439,7.29695020765729,0.349676853377645,0.3,0.381721659961975,0.3,0.396177464752135,618.943515331909,4606.99464892502,0.0,552.266679962591,7.3204511777242,7.3204511777242,8.35994761600204,8.45482917189592,7.2,7.29695020765729,9.315505079439,7.2 
 06/04  18:25:00,26.45,24.7364550300065,22.0003523321846,21.4539408993944,22.0003521211815,21.8109664278923,22.0003302974302,9.30511375816906,7.29700182332635,0.348160693877467,0.3,0.379967350402875,0.3,0.394994018936313,618.600424843679,4578.66841240946,0.0,551.686651062636,7.32014888631701,7.32014888631701,8.35766073300456,8.45252738856541,7.2,7.29700182332635,9.30511375816906,7.2 
 06/04  18:26:00,26.44,24.732179619304,22.0003500990605,21.443720459445,22.0003497867367,21.7961566963446,22.000329336773,9.29483760972834,7.29705287487873,0.346666156096852,0.3,0.37823330665061,0.3,0.393831729083848,618.263170504628,4550.727287698,0.0,551.111084131658,7.31985145810104,7.31985145810104,8.35540279392817,8.45027389989614,7.2,7.29705287487873,9.29483760972834,7.2 
 06/04  18:27:00,26.43,24.7278763658305,22.0003478995432,21.4336490775524,22.0003474870694,21.7815882439164,22.0003283714974,9.28467540086261,7.29710337196068,0.345192032136631,0.3,0.37651862294356,0.3,0.392689822905287,617.931483436825,4523.15693781607,0.0,550.538931914482,7.31955881185352,7.31955881185352,8.35317438336255,8.44805555337506,7.2,7.29710337196068,9.28467540086261,7.2 
 06/04  18:28:00,26.42,24.7235455672523,22.0003457328737,21.4237117437295,22.0003452215588,21.7672245877574,22.0003274019649,9.27462580117856,7.29715325084148,0.343737337553039,0.3,0.374822475092543,0.3,0.391567383027116,617.605110061069,4495.96067439721,0.0,549.971268474093,7.3192708673526,7.3192708673526,8.350972135655,8.44586712569524,7.2,7.29715325084148,9.27462580117856,7.2 
 06/04  18:29:00,26.41,24.7191881731853,22.0003435979592,21.4138968509953,22.0003429891592,21.753003073232,22.0003264284548,9.26468745609764,7.29720257177687,0.342301403319225,0.3,0.373144290406538,0.3,0.390463840357536,617.283870318463,4469.12331561298,0.0,549.406947753149,7.31898754570726,7.31898754570726,8.34879720684364,8.44370646151005,7.2,7.29720257177687,9.26468745609764,7.2 
 06/04  18:30:00,26.4,24.7148021844378,22.0003414939401,21.4041949723971,22.000340789051,21.7389215174016,22.0003254512381,9.25485901192893,7.29725129083629,0.340883520078688,0.3,0.371483422949609,0.3,0.389378416892185,616.967561624042,4442.64710961938,0.0,548.846916778056,7.31870876949231,7.31870876949231,8.34664661968924,8.44157201834576,7.2,7.29725129083629,9.25485901192893,7.2 
 06/04  18:31:00,26.39,24.7104015006283,22.0003394322041,21.3946089432051,22.0003386302602,21.7251866795893,22.0003244610555,9.24513915975837,7.29729942788715,0.339509318566185,0.3,0.369865799712023,0.3,0.38830975250043,616.659894813233,4416.52178360015,0.0,548.290587048147,7.31843446232094,7.31843446232094,8.34455152761359,8.43946927577891,7.2,7.29729942788715,9.24513915975837,7.2 
 06/04  18:32:00,26.38,24.705991777333,22.0003374035861,21.3851393733515,22.0003365053451,21.7119197755479,22.0003234672528,9.23552667608131,7.2973469949869,0.338158218939361,0.3,0.368270538003495,0.3,0.38725891694035,616.357796696992,4390.74226440219,0.0,547.737968206879,7.31816454941906,7.31816454941906,8.34248664152905,8.43740188538805,7.2,7.2973469949869,9.23552667608131,7.2 
 06/04  18:33:00,26.37,24.7015756991066,22.0003354042494,21.3757820134235,22.0003344112217,21.6991292628028,22.0003224705257,9.22602037248149,7.29739400977258,0.336825847760754,0.3,0.366693663701188,0.3,0.386224980909282,616.060532014423,4365.30236380801,0.0,547.188914777914,7.31789895746708,7.31789895746708,8.34044822707749,8.43536830839219,7.2,7.29739400977258,9.22602037248149,7.2 
 06/04  18:34:00,26.36,24.6971519429361,22.0003334328611,21.3665302152529,22.0003323467633,21.6867691602109,22.0003214713575,9.2166190450508,7.29744046111468,0.335510640599687,0.3,0.365133732846172,0.3,0.385207212735211,615.767785534428,4340.19886708263,0.0,546.643647347047,7.31763761437436,7.31763761437436,8.33843401787199,8.43336464716808,7.2,7.29744046111468,9.2166190450508,7.2 
 06/04  18:35:00,26.35,24.6927210613493,22.0003314884376,21.3573772638221,22.0003303110047,21.6747850806322,22.0003204701589,9.20732146370313,7.29748636198955,0.334211802345004,0.3,0.363589978896344,0.3,0.384205251794048,615.479381684311,4315.42472741722,0.0,546.101909361862,7.31738044925439,7.31738044925439,8.33644338781004,8.43138749380273,7.2,7.29748636198955,9.20732146370313,7.2 
 06/04  18:36:00,26.34,24.6882811488068,22.0003295703199,21.34831732096,22.0003283032552,21.6631323964173,22.0003194672733,9.19812638599898,7.29753172945539,0.332928678269579,0.3,0.3620617376719,0.3,0.383218577279738,615.195152487795,4290.97409890558,0.0,545.563586764013,7.31712739265962,7.31712739265962,8.33447550184644,8.4294346164588,7.2,7.29753172945539,9.19812638599898,7.2 
 06/04  18:37:00,26.33,24.6838322916536,22.0003276778557,21.3393455369531,22.0003263228074,21.6517782366455,22.0003184630745,9.18903256398133,7.29757654195884,0.331660813293851,0.3,0.360548543896869,0.3,0.38224690531258,614.914979619181,4266.8447625576,0.0,545.029019846295,7.31687837619614,7.31687837619614,8.33252896339298,8.42750444829705,7.2,7.29757654195884,9.18903256398133,7.2 
 06/04  18:38:00,26.32,24.6793723012653,22.0003258106663,21.3304578226407,22.0003243692291,21.6406984606357,22.0003174579647,9.18003875334417,7.29762081225986,0.330407716900341,0.3,0.359049883148468,0.3,0.381289773650676,614.638726170461,4243.0293190525,0.0,544.497885035047,7.31663333252713,7.31663333252713,8.33060350769046,8.42559590918197,7.2,7.29762081225986,9.18003875334417,7.2 
 06/04  18:39:00,26.31,24.6749681315708,22.0003239697051,21.321660771015,22.0003224439067,21.6298853607065,22.0003164596398,9.17114376546605,7.29766455017857,0.329184619120416,0.3,0.357583385145698,0.3,0.380366866578919,614.370292054825,4219.52292917449,0.0,543.970159278476,7.31639219563373,7.31639219563373,8.3287314026979,8.42371516323886,7.2,7.29766455017857,9.17114376546605,7.2 
 06/04  18:40:00,26.3,24.6705090141822,22.0003221521051,21.3129382597976,22.0003205425309,21.6193111840839,22.000315448416,9.16234641246816,7.29770777031084,0.327948600937517,0.3,0.356099453286136,0.3,0.379421882474211,614.098528953273,4196.32006038289,0.0,543.445722482271,7.31615490075497,7.31615490075497,8.32682224341422,8.42185292826285,7.2,7.29770777031084,9.16234641246816,7.2 
 06/04  18:41:00,26.29,24.6660712889084,22.0003203572442,21.3042949571959,22.0003186661425,21.6089725532097,22.0003144483456,9.15364548359007,7.29775045106924,0.326750935062837,0.3,0.354657531385567,0.3,0.378524753771245,613.836906382816,4173.41859536874,0.0,542.924897384086,7.31592138409111,7.31592138409111,8.32498734559708,8.42001204005043,7.2,7.29775045106924,9.15364548359007,7.2 
 06/04  18:42:00,26.28,24.6616376019877,22.0003185880234,21.2957281347115,22.0003168163787,21.5988610962312,22.0003134449118,9.14503981179514,7.29779262517443,0.325557420456338,0.3,0.353217866147114,0.3,0.377626891859039,613.57625243108,4150.80986946678,0.0,542.407136674004,7.3156915829937,7.3156915829937,8.32314888700613,8.41819316475913,7.2,7.29779262517443,9.14503981179514,7.2 
