Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  18:43:00,26.27,24.6571840212787,22.0003168403853,21.2872322460286,22.0003149894095,21.5889677779823,22.000312440679,9.13652823347258,7.29783428114011,0.324374680764117,0.3,0.351788311432808,0.3,0.376739915884732,613.31850130743,4128.4922267518,0.0,541.892798231265,7.31546543599959,7.31546543599959,8.32132598218839,8.41639293818556,7.2,7.29783428114011,9.13652823347258,7.2 
 06/04  18:44:00,26.26,24.6527008959265,22.0003151150294,21.278802984997,22.0003131858993,21.5792867981006,22.0003114370775,9.1281095664846,7.29787543148788,0.323204134119288,0.3,0.350370466056202,0.3,0.3758652038434,613.06395905037,4106.45931815601,0.0,541.381624605497,7.31524288262102,7.31524288262102,8.31951988685935,8.41460892007435,7.2,7.29787543148788,9.1281095664846,7.2 
 06/04  18:45:00,26.25,24.6481910525188,22.0003134119354,21.2704377266897,22.0003114057694,21.5698158246383,22.0003104346254,9.11978282048844,7.29791608110415,0.322045795364051,0.3,0.348964345008034,0.3,0.375002704004662,612.812604295648,4084.70738618893,0.0,540.873638360998,7.31502386350074,7.31502386350074,8.31787388282429,8.41287055508826,7.2,7.29791608110415,9.11978282048844,7.2 
 06/04  18:46:00,26.24,24.6436571352358,22.0003117302077,21.2621346867634,22.0003096488315,21.5605429133001,22.0003094336387,9.11154709400484,7.29795622584078,0.320898519830589,0.3,0.347569557203122,0.3,0.374152020335824,612.564275158112,4063.23317390018,0.0,540.368899239362,7.31480832022165,7.31480832022165,8.31608819230646,8.41116010387564,7.2,7.29795622584078,9.11154709400484,7.2 
 06/04  18:47:00,26.23,24.6390188911512,22.0003100604277,21.2538826420415,22.0003079155793,21.5512769799597,22.00030842919,9.10340117315248,7.29799587334679,0.319735885177284,0.3,0.346168238114207,0.3,0.373293353549146,612.31423722582,4042.0313691325,0.0,539.867274485314,7.31459619533913,7.31459619533913,8.31427829897377,8.40944332324677,7.2,7.29799587334679,9.10340117315248,7.2 
 06/04  18:48:00,26.22,24.6343109444189,22.0003084091954,21.2456831276402,22.0003062051543,21.541901715833,22.0003074323241,9.09534361724897,7.29803503502322,0.318592852707711,0.3,0.344790868576617,0.3,0.372462074911779,612.069903381878,4021.09659429333,0.0,539.36867822678,7.31438743248927,7.31438743248927,8.31250614340357,8.40771502210951,7.2,7.29803503502322,9.09534361724897,7.2 
 06/04  18:49:00,26.21,24.6295694543624,22.0003067800658,21.237540219091,22.0003045191763,21.53239490055,22.0003064395105,9.08737304421128,7.29807371157085,0.31746135729822,0.3,0.343426547432263,0.3,0.371643643295734,611.828782614628,4000.42467165699,0.0,538.873163370929,7.31418197628903,7.31418197628903,8.31074834895941,8.40598599900045,7.2,7.29807371157085,9.08737304421128,7.2 
 06/04  18:50:00,26.2,24.6248049774766,22.0003051713736,21.2294556089315,22.0003028556683,21.5227796230596,22.0003054497095,9.07948821736489,7.29811189845086,0.316339574245603,0.3,0.342073108699948,0.3,0.370836477343443,611.590451299881,3980.01162720211,0.0,538.380764252685,7.31397977219635,7.31397977219635,8.30900412313725,8.40426520255344,7.2,7.29811189845086,9.07948821736489,7.2 
 06/04  18:51:00,26.19,24.6200172585306,22.0003035821689,21.2214287789905,22.0003012140534,21.5130872604256,22.0003044630483,9.07168800116,7.29814961275736,0.315226552327264,0.3,0.340730055852912,0.3,0.370040278732982,611.354766464006,3959.85175932521,0.0,537.891243160915,7.31378076665296,7.31378076665296,8.30727345577332,8.40255642478768,7.2,7.29814961275736,9.07168800116,7.2 
 06/04  18:52:00,26.18,24.6151888433158,22.0003020850777,21.2134893445538,22.0002996644986,21.5033762458049,22.0003035515843,9.06397141332599,7.29818684430861,0.314168444205556,0.3,0.339445234312602,0.3,0.369306992854154,611.132336542528,3939.94309834103,0.0,537.40482496158,7.31358490699549,7.31358490699549,8.30563698858467,8.4008773854655,7.2,7.29818684430861,9.06397141332599,7.2 
 06/04  18:53:00,26.17,24.6103350919415,22.0003004944366,21.2055992460757,22.0002980220328,21.4936250072171,22.0003025279194,9.05633747884414,7.29822361248885,0.313050004110216,0.3,0.338093224485056,0.3,0.368500700236086,610.895730972199,3920.27983156778,0.0,536.921197041137,7.31339214146771,7.31339214146771,8.30388065431609,8.39920897307714,7.2,7.29822361248885,9.05633747884414,7.2 
 06/04  18:54:00,26.16,24.605469691295,22.0002988856898,21.1977169531172,22.0002963633143,21.4838026484723,22.0003014699263,9.04878495291994,7.29825991339176,0.311917353981661,0.3,0.336726039768648,0.3,0.367677071122461,610.656178165588,3900.85912926426,0.0,536.440531312882,7.31320241925278,7.31320241925278,8.30210269291379,8.39752457908849,7.2,7.29825991339176,9.04878495291994,7.2 
 06/04  18:55:00,26.15,24.6005823029179,22.0002973699246,21.1898622197731,22.0002947998785,21.4739401956969,22.0003004909479,9.04131140411161,7.29828565082117,0.310837133101998,0.3,0.335417159950067,0.3,0.366916683221692,610.429669133224,3882.48332029769,0.0,536.076663097521,7.31301560737177,7.31301560737177,8.30021100529445,8.39578412371666,7.2,7.29828565082117,9.04131140411161,7.2 
 06/04  18:56:00,26.14,24.5956702749516,22.000295826999,21.1820360373408,22.0002932127369,21.4640461364699,22.0002994717702,9.03391637461145,7.29832504531343,0.30973706644713,0.3,0.334088939270766,0.3,0.366134969652745,610.199190028494,3862.72015967923,0.0,535.487602480023,7.31283170301004,7.31283170301004,8.29869751778921,8.39408389566436,7.2,7.29832504531343,9.03391637461145,7.2 
 06/04  18:57:00,26.13,24.5907124439637,22.0002944311608,21.1742938047682,22.0002917748034,21.4541851963615,22.0002985873627,9.02659908951597,7.29835318754802,0.308721845641295,0.3,0.332854463057247,0.3,0.365455293001719,609.989368129591,3844.78672027688,0.0,535.127690731583,7.31265067935428,7.31265067935428,8.29692277080908,8.392400749758,7.2,7.29835318754802,9.02659908951597,7.2 
 06/04  18:58:00,26.12,24.5857154814213,22.0002929664042,21.1666240038202,22.0002902717426,21.4443489159277,22.0002976214429,9.0193596323825,7.29839337081453,0.307660714850799,0.3,0.331572744593869,0.3,0.364723899328809,609.828617573897,3825.50222269434,0.0,534.54599406154,7.31247249936349,7.31247249936349,8.29599657234141,8.39089749096313,7.2,7.29839337081453,9.0193596323825,7.2 
 06/04  18:59:00,26.11,24.5806884302239,22.0002915281327,21.15901136221,22.0002887982311,21.4345235101346,22.0002966687553,9.01219793213075,7.29842148085921,0.30660936559023,0.3,0.330303922999243,0.3,0.364005866877024,609.580077373426,3808.00306182158,0.0,534.189795802246,7.31229712207461,7.31229712207461,8.29388635021988,8.38938254383491,7.2,7.29842148085921,9.01219793213075,7.2 
 06/04  19:00:00,26.1,24.5756364024181,22.0002900878668,21.1514409031477,22.0002873257344,21.4246943799383,22.0002957032382,9.00511232790429,7.29846096892519,0.305554298106735,0.3,0.32903345392046,0.3,0.363285670789108,609.335416946337,3789.18687347912,0.0,533.615314767982,7.31212450247023,7.31212450247023,8.29222565286306,8.38779624415778,7.2,7.29846096892519,9.00511232790429,7.2 
 06/04  19:01:00,26.0716666666667,24.5251408232078,21.9640637056837,21.1047340726649,21.973233339297,21.3762848128106,21.9770183819991,8.99802967449915,7.29849239582068,0.3,0.3,0.3,0.3,0.3,602.434259280519,3766.70148161678,0.0,532.581248565073,7.3119547293065,7.3119547293065,8.23121661714634,8.37399495447566,7.2,7.29849239582068,8.99802967449915,7.2 
 06/04  19:02:00,26.0433333333333,24.4574447118221,21.9069087522963,21.038310915076,21.9297836286551,21.3083799978879,21.9394241530413,8.9908436540404,7.29851712959291,0.3,0.3,0.3,0.3,0.3,602.434259280519,3744.18923680173,0.0,531.559931353781,7.31178773780043,7.31178773780043,8.23397800008604,8.35480102226467,7.2,7.29851712959291,8.9908436540404,7.2 
 06/04  19:03:00,26.015,24.3945026960528,21.8466121331838,20.9732709066086,21.8831158648823,21.2418558276616,21.8982638182192,8.98354859915303,7.29853714915453,0.3,0.3,0.3,0.3,0.3,602.434259280519,3721.63488801165,0.0,530.55075430811,7.31162340956698,7.31162340956698,8.23237683456854,8.33982245949649,7.2,7.29853714915453,8.98354859915303,7.2 
 06/04  19:04:00,25.9866666666667,24.3420482927302,21.791324378819,20.9181230439637,21.8394984478314,21.1851286517195,21.8587455561018,8.97621094697303,7.29855381519602,0.3,0.3,0.3,0.3,0.3,602.434259280519,3699.17213124497,0.0,529.553574658651,7.31146164921195,7.31146164921195,8.23082628861969,8.33110233681217,7.2,7.29855381519602,8.97621094697303,7.2 
 06/04  19:05:00,25.9583333333333,24.2984119153782,21.7424747807906,20.8730473255559,21.8002048099207,21.1383487762291,21.8221277067485,8.96889596239476,7.29856780680479,0.3,0.3,0.3,0.3,0.3,602.434259280519,3676.92992752709,0.0,528.568164293479,7.31130237578174,7.31130237578174,8.22958923967996,8.32660581886214,7.2,7.29856780680479,8.96889596239476,7.2 
 06/04  19:06:00,25.93,24.2608805851586,21.6990634426727,20.8355918966738,21.7646360035871,21.0990560125012,21.7881661422317,8.96164217472281,7.29857941737313,0.3,0.3,0.3,0.3,0.3,602.434259280519,3654.98108871936,0.0,527.594172631936,7.31114551592622,7.31114551592622,8.22862496068181,8.32421773273161,7.2,7.29857941737313,8.96164217472281,7.2 
 06/04  19:07:00,25.9016666666667,24.2275580851408,21.659850488482,20.8034506297563,21.7319544934678,21.0649398800596,21.7563779505862,8.95446722383345,7.29858875636501,0.3,0.3,0.3,0.3,0.3,602.434259280519,3633.35723649681,0.0,526.63147495365,7.31099100022351,7.31099100022351,8.22784674928671,8.32276661720971,7.2,7.29858875636501,8.95446722383345,7.2 
 06/04  19:08:00,25.8733333333333,24.1973844479009,21.6239608251859,20.7751046585752,21.7015611801603,21.034478091632,21.7264189642476,8.9473781374054,7.29859587182158,0.3,0.3,0.3,0.3,0.3,602.434259280519,3612.06788197914,0.0,525.679861090003,7.31083876156989,7.31083876156989,8.22719194886069,8.32174487897204,7.2,7.29859587182158,8.9473781374054,7.2 
 06/04  19:09:00,25.845,24.1697530027117,21.5908393918366,20.7496339350601,21.6730799574495,21.0067472451583,21.6980834870569,8.94037746082152,7.29860079656845,0.3,0.3,0.3,0.3,0.3,602.434259280519,3591.11332038825,0.0,524.739088793742,7.31068873467575,7.31068873467576,8.22662522278758,8.32094774144142,7.2,7.29860079656845,8.94037746082152,7.2 
 06/04  19:10:00,25.8166666666667,24.1442127979659,21.5610912242918,20.7264018877617,21.6462330319548,20.9811041692839,21.6712217562643,8.93346603386508,7.29860355979148,0.3,0.3,0.3,0.3,0.3,602.434259280519,3570.49056679158,0.0,523.808927537151,7.31054085591135,7.31054085591135,8.22622850867054,8.32030742815841,7.2,7.29860355979148,8.93346603386508,7.2 
 06/04  19:11:00,25.7883333333333,24.1204042881742,21.5345248799771,20.7049739596649,21.62081812869,20.9571092843686,21.6457207980576,8.92664397562923,7.29860418031728,0.3,0.3,0.3,0.3,0.3,602.434259280519,3550.19599595639,0.0,522.889257374053,7.31039506316573,7.31039506316573,8.2258059230925,8.31977531211247,7.2,7.29860418031728,8.92664397562923,7.2 
 06/04  19:12:00,25.76,24.0980278191003,21.5106089215637,20.6850183905452,21.5976635059266,20.9344243048272,21.621479437761,8.91991083170548,7.29860268589629,0.3,0.3,0.3,0.3,0.3,602.434259280519,3530.22384755725,0.0,521.979793563427,7.3102512958106,7.3102512958106,8.22539449076696,8.31930545309223,7.2,7.29860268589629,8.91991083170548,7.2 
 06/04  19:13:00,25.7316666666667,24.0768556187755,21.4888139363837,20.6662616042778,21.5765605665049,20.9127655797628,21.5983995970975,8.91326570872567,7.29859910304928,0.3,0.3,0.3,0.3,0.3,602.434259280519,3510.56814863419,0.0,521.080336735882,7.31010949472376,7.31010949472376,8.22500513057528,8.31886944023959,7.2,7.29859910304928,8.91326570872567,7.2 
 06/04  19:14:00,25.7033333333333,24.0567005330171,21.4687140332216,20.6484763728607,21.5570513630447,20.8918919475633,21.576386734297,8.90670749218773,7.29859344775486,0.3,0.3,0.3,0.3,0.3,602.434259280519,3491.22325953754,0.0,520.190792119058,7.30996960215743,7.30996960215743,8.2246386730917,8.31845602829005,7.2,7.29859344775486,8.90670749218773,7.2 
 06/04  19:15:00,25.675,24.0374045476367,21.4499860608274,20.6314784484373,21.5387527394772,20.8716018011521,21.5553521833207,8.90023500433507,7.29858574457139,0.3,0.3,0.3,0.3,0.3,602.434259280519,3472.1824381626,0.0,519.310898578243,7.30983156170374,7.30983156170374,8.22429247852538,8.31806211023122,7.2,7.29858574457139,8.90023500433507,7.2 
 06/04  19:16:00,25.6466666666667,24.0188276524899,21.4323700867093,20.615100041227,21.5213924666392,20.8517056913952,21.5352072078803,8.89384714095622,7.29857601557911,0.3,0.3,0.3,0.3,0.3,602.434259280519,3453.43980562756,0.0,518.440491845502,7.30969531831042,7.30969531831042,8.22402690675427,8.31769877846473,7.2,7.29857601557911,8.89384714095622,7.2 
 06/04  19:17:00,25.6183333333333,23.999887849956,21.4149708911027,20.5980891518002,21.5035346341035,20.8281392462379,21.5158785329721,8.88754279652047,7.29856428020694,0.3,0.3,0.3,0.3,0.3,602.434259280519,3434.98962256134,0.0,517.579416198912,7.30956081820555,7.30956081820555,8.22367269473634,8.31735094511269,7.2,7.29856428020694,8.88754279652047,7.2 
 06/04  19:18:00,25.59,23.9811295303508,21.3979432529461,20.5808811262624,21.4856058964016,20.8027655598646,21.4973001760607,8.88132075464127,7.29855055752637,0.3,0.3,0.3,0.3,0.3,602.434259280519,3416.82594340656,0.0,516.72750369421,7.30942800885142,7.30942800885142,8.22338116429923,8.31701152126515,7.2,7.29855055752637,8.88132075464127,7.2 
 06/04  19:19:00,25.5616666666667,23.9629097413323,21.3815789652823,20.5640771887967,21.4682110342323,20.7777889798131,21.4794081478689,8.87517976990095,7.29853487219178,0.3,0.3,0.3,0.3,0.3,602.434259280519,3398.94247507126,0.0,515.884525922837,7.3092968389579,7.3092968389579,8.22307880382087,8.31667860779388,7.2,7.29853487219178,8.87517976990095,7.2 
 06/04  19:20:00,25.5333333333333,23.9452692665918,21.3659348252926,20.5479165880359,21.4515886689482,20.7542119100448,21.4621572964909,8.86911847413795,7.29851723433385,0.3,0.3,0.3,0.3,0.3,602.434259280519,3381.33403608656,0.0,515.050455822756,7.30916725838323,7.30916725838323,8.22267494183319,8.31632963704953,7.2,7.29851723433385,8.86911847413795,7.2 
 06/04  19:21:00,25.505,23.9281335188776,21.3509765474004,20.5324040920991,21.4357235300731,20.7320912662233,21.4454942066595,8.86313541708313,7.29849766932871,0.3,0.3,0.3,0.3,0.3,602.434259280519,3363.99366868011,0.0,514.224994078116,7.30903921812231,7.30903921812231,8.22236533878703,8.31596899170979,7.2,7.29849766932871,8.86313541708313,7.2 
 06/04  19:22:00,25.4766666666667,23.9114181772601,21.336566070926,20.5174045665551,21.4204880461858,20.7111661830885,21.4293703978502,8.85722928470843,7.29847619462813,0.3,0.3,0.3,0.3,0.3,602.434259280519,3346.9160421479,0.0,513.408046369039,7.30891267033383,7.30891267033383,8.22205268287813,8.31561024454717,7.2,7.29847619462813,8.85722928470843,7.2 
 06/04  19:23:00,25.4483333333333,23.8950651316376,21.3226438022051,20.502850666802,21.4057862901456,20.6911747903384,21.4137438607762,8.85139889323896,7.29845282675482,0.3,0.3,0.3,0.3,0.3,602.434259280519,3330.09581641217,0.0,512.599464670335,7.30878756824351,7.30878756824351,8.22173650520113,8.31525738365274,7.2,7.29845282675482,8.85139889323896,7.2 
 06/04  19:24:00,25.42,23.8790265073105,21.3091075436133,20.4886469568168,21.3915240038808,20.6719328903183,21.3985774946447,8.84564308659592,7.29842757876741,0.3,0.3,0.3,0.3,0.3,602.434259280519,3313.52800480081,0.0,511.799138028056,7.30866386609704,7.30866386609704,8.22141651641764,8.31490721922446,7.2,7.29842757876741,8.84564308659592,7.2 
 06/04  19:25:00,25.3916666666667,23.8632661370555,21.29593652165,20.4747753936255,21.3776540771924,20.6533191002821,21.3838377591696,8.83996068887932,7.29840047640451,0.3,0.3,0.3,0.3,0.3,602.434259280519,3297.20666927227,0.0,511.006794191001,7.30854151920805,7.30854151920805,8.22109282494104,8.31455575537644,7.2,7.29840047640451,8.83996068887932,7.2 
 06/04  19:26:00,25.3633333333333,23.8477477365718,21.2830725010439,20.4612013431933,21.36413254864,20.6352773494054,21.3695032933169,8.83435041155482,7.29837152661201,0.3,0.3,0.3,0.3,0.3,602.434259280519,3281.12755589264,0.0,510.222460119854,7.30842048388224,7.30842048388224,8.22068089285546,8.31418433009239,7.2,7.29837152661201,8.83435041155482,7.2 
 06/04  19:27:00,25.335,23.8324445671134,21.270503893962,20.4479082270419,21.3509254929429,20.61772258718,21.3555418337165,8.8288109125948,7.29834074595639,0.3,0.3,0.3,0.3,0.3,602.434259280519,3265.2848818299,0.0,509.445917331192,7.30830071733578,7.30830071733578,8.22034913105214,8.31379856393397,7.2,7.29834074595639,8.8288109125948,7.2 
 06/04  19:28:00,25.3066666666667,23.8173297075431,21.2581613236927,20.4348292609992,21.33798015686,20.6006091152023,21.3419233582617,8.8233409874106,7.29830814977855,0.3,0.3,0.3,0.3,0.3,602.434259280519,3249.67376732723,0.0,508.677041658013,7.30818217774347,7.30818217774347,8.22001339130741,8.31341166995303,7.2,7.29830814977855,8.8233409874106,7.2 
 06/04  19:29:00,25.2783333333333,23.8023832673712,21.2460486274712,20.4219665159943,21.3252785038415,20.5838460743836,21.3289779084617,8.81793955874396,7.29827375829345,0.3,0.3,0.3,0.3,0.3,602.434259280519,3234.28923643467,0.0,507.915642196968,7.30806482423692,7.30806482423692,8.21967365173758,8.31302804342598,7.2,7.29827375829345,8.81793955874396,7.2 
 06/04  19:30:00,25.25,23.7875871267512,21.2341133136858,20.4092754181641,21.3127847020345,20.5673920965445,21.3167657803257,8.81260558206968,7.2982375796079,0.3,0.3,0.3,0.3,0.3,602.434259280519,3219.12743756494,0.0,507.161695479873,7.30794861683009,7.30794861683009,8.21932971768046,8.31264541312164,7.2,7.2982375796079,8.81260558206968,7.2 
 06/04  19:31:00,25.2216666666667,23.7729332632675,21.2223702507465,20.396771006204,21.300492320362,20.5512515458795,21.3052117663619,8.807337999773,7.29819963031668,0.3,0.3,0.3,0.3,0.3,602.434259280519,3204.18346966357,0.0,506.41499698251,7.30783351638131,7.30783351638131,8.21898166920395,8.31226051971156,7.2,7.29819963031668,8.807337999773,7.2 
 06/04  19:32:00,25.1933333333333,23.7584106711425,21.2107903220326,20.3844439926639,21.2883885702022,20.5353986875646,21.2942227981341,8.80213564576058,7.29815992305561,0.3,0.3,0.3,0.3,0.3,602.434259280519,3189.45295770827,0.0,505.675454514098,7.30771948461015,7.30771948461015,8.21854253901625,8.31185487300229,7.2,7.29815992305561,8.80213564576058,7.2 
 06/04  19:33:00,25.165,23.7440138342176,21.1993839955258,20.3722959271668,21.2764638270309,20.5198203083747,21.283707494597,8.79699730058192,7.29811846794343,0.3,0.3,0.3,0.3,0.3,602.434259280519,3174.93145623282,0.0,504.942971472423,7.30760648402947,7.30760648402947,8.21818645911957,8.31143429566728,7.2,7.29811846794343,8.79699730058192,7.2 
 06/04  19:34:00,25.1366666666667,23.7297316682973,21.1881012658614,20.3602759592303,21.2646860836653,20.5044524324239,21.2735953241153,8.79192188226878,7.29807527977494,0.3,0.3,0.3,0.3,0.3,602.434259280519,3160.61443798809,0.0,504.217384387607,7.30749447794982,7.30749447794982,8.21782650495458,8.31101251732259,7.2,7.29807527977494,8.79192188226878,7.2 
 06/04  19:35:00,25.1083333333333,23.715556924908,21.1769778194876,20.3484280997667,21.2530702870177,20.4893341229921,21.263842803533,8.78690833884228,7.29803036397416,0.3,0.3,0.3,0.3,0.3,602.434259280519,3146.49829685303,0.0,503.498668577096,7.30738343042754,7.30738343042754,8.21737372103075,8.31057760782174,7.2,7.29803036397416,8.78690833884228,7.2 
 06/04  19:36:00,25.08,23.7014786736078,21.1659658497,20.3367023567803,21.2415869166774,20.4744069120409,21.2544035549747,8.78195559484102,7.29798374250368,0.3,0.3,0.3,0.3,0.3,602.434259280519,3132.57797036748,0.0,502.786548369535,7.30727330630413,7.30727330630413,8.21700597884657,8.3101341461193,7.2,7.29798374250368,8.78195559484102,7.2 
 06/04  19:37:00,25.0516666666667,23.6874911901676,21.1550978471999,20.3251346966204,21.2302483980926,20.4597038151941,21.2452470299274,8.77706259260679,7.29793541762571,0.3,0.3,0.3,0.3,0.3,602.434259280519,3118.85045557888,0.0,502.081087655825,7.3071640711619,7.3071640711619,8.21654979935504,8.30967729318757,7.2,7.29793541762571,8.77706259260679,7.2 
 06/04  19:38:00,25.0233333333333,23.6735853470135,21.1443261193669,20.313673356636,21.2190255698813,20.4451661080099,21.2363370836957,8.77222831807553,7.29788540045847,0.3,0.3,0.3,0.3,0.3,602.434259280519,3105.31143982578,0.0,501.382103143419,7.30705569123595,7.30705569123595,8.2161739350718,8.30921614399358,7.2,7.29788540045847,8.77222831807553,7.2 
 06/04  19:39:00,24.995,23.6597568491852,21.1336861038032,20.3023582358705,21.2079340258013,20.4308321697712,21.2276531368451,8.76745178909612,7.29783370695749,0.3,0.3,0.3,0.3,0.3,602.434259280519,3091.95684930494,0.0,500.689433671421,7.30694813350521,7.30694813350521,8.21570171457324,8.30874385496784,7.2,7.29783370695749,8.76745178909612,7.2 
 06/04  19:40:00,24.9666666666667,23.645997942959,21.1231313709287,20.2911384449867,21.1969459600117,20.4166452480586,21.2191668069266,8.76273204656509,7.29778034122637,0.3,0.3,0.3,0.3,0.3,602.434259280519,3078.78361584028,0.0,500.003078241048,7.30684136561699,7.30684136561699,8.21531785001261,8.30826822012106,7.2,7.29778034122637,8.76273204656509,7.2 
 06/04  19:41:00,24.9383333333333,23.6323055386355,21.112700680785,20.2800588286758,21.1860804124574,20.4026498482636,21.2108656620465,8.75806813895343,7.29772530955643,0.3,0.3,0.3,0.3,0.3,602.434259280519,3065.7880801836,0.0,499.322923439507,7.30673535581261,7.30673535581261,8.21482329109455,8.30777989897952,7.2,7.29772530955643,8.75806813895343,7.2 
 06/04  19:42:00,24.91,23.6186732106653,21.1023627954525,20.2690942560035,21.1753241040556,20.3888174842724,21.2027352055455,8.75345903865946,7.29766862766105,0.3,0.3,0.3,0.3,0.3,602.434259280519,3052.96603604649,0.0,498.648775960106,7.30663007300349,7.30663007300349,8.21434776424126,8.30727217740703,7.2,7.29766862766105,8.75345903865946,7.2 
 06/04  19:43:00,24.8816666666667,23.6050999072762,21.0921279320735,20.2582375854117,21.1646692500131,20.3751376911827,21.1947518782314,8.74890380348677,7.29761029893467,0.3,0.3,0.3,0.3,0.3,602.434259280519,3040.31461962838,0.0,497.980644210673,7.30652548672806,7.30652548672806,8.2139516493399,8.30676333548854,7.2,7.29761029893467,8.74890380348677,7.2 
 06/04  19:44:00,24.8533333333333,23.5915797320031,21.081974641438,20.2474810173359,21.1541118730837,20.3616011107526,21.1869101295839,8.74440157253402,7.29755033391933,0.3,0.3,0.3,0.3,0.3,602.434259280519,3027.83016875765,0.0,497.318362835735,7.30642156710689,7.30642156710689,8.21343265918437,8.30624629761769,7.2,7.29755033391933,8.74440157253402,7.2 
 06/04  19:45:00,24.825,23.5781117363439,21.0719352887404,20.2368565079473,21.1436653931384,20.3482394753175,21.1792020745178,8.73995140274533,7.29748874039947,0.3,0.3,0.3,0.3,0.3,602.434259280519,3015.50941339528,0.0,496.661855267657,7.30631828486539,7.30631828486539,8.21293138190516,8.30571131931159,7.2,7.29748874039947,8.73995140274533,7.2 
 06/04  19:46:00,24.7966666666667,23.564691611255,21.0619748609296,20.2263307904158,21.1333130194026,20.3350165598796,21.1716175997141,8.73555232197771,7.29742551930068,0.3,0.3,0.3,0.3,0.3,602.434259280519,3003.34935750774,0.0,496.011096964751,7.30621561125189,7.30621561125189,8.21243271607818,8.30516034605998,7.2,7.29742551930068,8.73555232197771,7.2 
 06/04  19:47:00,24.7683333333333,23.5513196143946,21.0521182797933,20.2159222201006,21.1230612739649,20.3219498690438,21.1641470986204,8.73120341979907,7.29736067893336,0.3,0.3,0.3,0.3,0.3,602.434259280519,2991.34643147713,0.0,495.36593438413,7.30611351803858,7.30611351803858,8.21193022182293,8.30459920190775,7.2,7.29736067893336,8.73120341979907,7.2 
 06/04  19:48:00,24.74,23.5379917959964,21.0423312557518,20.2055987498232,21.1128940258564,20.3090048160825,21.1567826179196,8.72690385347521,7.29729422823265,0.3,0.3,0.3,0.3,0.3,602.434259280519,2979.49750736058,0.0,494.726264518794,7.30601197756551,7.30601197756551,8.21142114534033,8.30403100657647,7.2,7.29729422823265,8.72690385347521,7.2 
 06/04  19:49:00,24.7116666666667,23.5247082672927,21.0326415761917,20.1953839905806,21.1028206369989,20.296204774366,21.1495177630149,8.72265281354358,7.29722616907799,0.3,0.3,0.3,0.3,0.3,602.434259280519,2967.79997312236,0.0,494.092060879795,7.3059109626797,7.3059109626797,8.2109041175494,8.30345592017938,7.2,7.29722616907799,8.72265281354358,7.2 
 06/04  19:50:00,24.6833333333333,23.5114658781593,21.0230396357004,20.1852499970076,21.0928272567117,20.2835197792274,21.1423472551384,8.71844949941952,7.29715650433016,0.3,0.3,0.3,0.3,0.3,602.434259280519,2956.2509136103,0.0,493.463233888852,7.30581044668912,7.30581044668912,8.21037868247237,8.30287294126495,7.2,7.29715650433016,8.71844949941952,7.2 
 06/04  19:51:00,24.655,23.4982637832441,21.0135037206776,20.1752220064871,21.0829243168643,20.2709751039883,21.1352665617528,8.71429311308668,7.29708524052383,0.3,0.3,0.3,0.3,0.3,602.434259280519,2944.84729347618,0.0,492.839665337718,7.30571040338993,7.30571040338993,8.20984473103842,8.30228109801791,7.2,7.29708524052383,8.71429311308668,7.2 
 06/04  19:52:00,24.6266666666667,23.4850995911066,21.0040452688989,20.165272553099,21.0730983946313,20.2585414659375,21.1282716884858,8.71018286115317,7.2970123832705,0.3,0.3,0.3,0.3,0.3,602.434259280519,2933.58631292154,0.0,492.221272598283,7.30561080707229,7.30561080707229,8.20930215223943,8.30167976772542,7.2,7.2970123832705,8.71018286115317,7.2 
 06/04  19:53:00,24.5983333333333,23.4719739080759,20.994678607236,20.1554266719765,21.0633600015802,20.2462440401322,21.1213590752971,8.70611795792778,7.29693793205733,0.3,0.3,0.3,0.3,0.3,602.434259280519,2922.46552461901,0.0,491.608029932846,7.30551163246124,7.30551163246124,8.20875084964223,8.30106860266659,7.2,7.29693793205733,8.70611795792778,7.2 
 06/04  19:54:00,24.57,23.4588836154443,20.9853646048228,20.1456568344552,21.0536957990783,20.2340536127057,21.1145255244634,8.70209762837658,7.29686189394242,0.3,0.3,0.3,0.3,0.3,602.434259280519,2911.48183218565,0.0,490.999783587607,7.30541285472405,7.30541285472405,8.20819106279336,8.30044747397003,7.2,7.29686189394242,8.70209762837658,7.2 
 06/04  19:55:00,24.5416666666667,23.4458297690201,20.9761348075304,20.1359878770927,21.0441163178443,20.221995239512,21.1077681570583,8.69812110970043,7.2967842703667,0.3,0.3,0.3,0.3,0.3,602.434259280519,2900.63284140069,0.0,490.396499728144,7.30531444947374,7.30531444947374,8.20762264622483,8.29981634219637,7.2,7.2967842703667,8.69812110970043,7.2 
 06/04  19:56:00,24.5133333333333,23.4328105797604,20.9669838058723,20.1263923368007,21.0346083224751,20.2100398884896,21.101084368,8.69418765157432,7.2967050619914,0.3,0.3,0.3,0.3,0.3,602.434259280519,2889.91600134299,0.0,489.798106794784,7.30521639271606,7.30521639271606,8.20704577690734,8.29917522087009,7.2,7.2967050619914,8.69418765157432,7.2 
 06/04  19:57:00,24.485,23.4198260415541,20.9578920588868,20.1168949494512,21.0251823828872,20.1982125798681,21.0944717949366,8.69029651630372,7.29662426698966,0.3,0.3,0.3,0.3,0.3,602.434259280519,2879.32893927837,0.0,489.204557460851,7.3051186608248,7.3051186608248,8.2064603681378,8.29852413020705,7.2,7.29662426698966,8.69029651630372,7.2 
 06/04  19:58:00,24.4566666666667,23.4068754627276,20.9488713901316,20.1074683691223,21.0158474331639,20.1864844982417,21.0879282760191,8.68644697875673,7.29654188496275,0.3,0.3,0.3,0.3,0.3,602.434259280519,2868.86915086828,0.0,488.615771151542,7.30502123052975,7.30502123052975,8.20586657969893,8.29786310789,7.2,7.29654188496275,8.68644697875673,7.2 
 06/04  19:59:00,24.4283333333333,23.3939586969781,20.9399358735763,20.0981372516609,21.0065640711644,20.1748806335722,21.0814518341854,8.6826383269661,7.29645792383827,0.3,0.3,0.3,0.3,0.3,602.434259280519,2858.5337477182,0.0,488.03158592503,7.30492407897702,7.30492407897702,8.20526461122378,8.29719224379748,7.2,7.29645792383827,8.6826383269661,7.2 
 06/04  20:00:00,24.4,23.3810742753137,20.9310467167216,20.0888743948687,20.9973616625747,20.1633723989833,21.075040646173,8.67886986139714,7.29637237592753,0.3,0.3,0.3,0.3,0.3,602.434259280519,2848.32111174001,0.0,487.452069629664,7.30482718366501,7.30482718366501,8.20465427414474,8.29651159319719,7.2,7.29637237592753,8.67886986139714,7.2 
 06/04  20:01:00,24.355,23.4722485277952,21.0090102797302,20.2323222900245,21.0702714692335,20.3186257509731,21.1081408371074,8.67699914297283,7.32293805278065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.32154871748221,8.67699914297283,7.32293805278065,8.67699914297283,8.67699914297283 
 06/04  20:02:00,24.31,23.6042657363634,21.1350345719223,20.4530813164104,21.1891562121717,20.5576619713591,21.1683045562686,8.67699914297283,7.36196462373577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.35816233658513,8.67699914297283,7.36196462373577,8.67699914297283,8.67699914297283 
 06/04  20:03:00,24.265,23.7255126310762,21.2619573060394,20.6699086147928,21.3093325216561,20.7920600268722,21.2330047227159,8.67699914297283,7.40665228473419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.40013376192876,8.67699914297283,7.40665228473419,8.67699914297283,8.67699914297283 
 06/04  20:04:00,24.22,23.8219160553439,21.3728751842575,20.8498929209466,21.4150444600803,20.9862121757566,21.2943016832668,8.67699914297283,7.45387243544402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.44450459188885,8.67699914297283,7.45387243544402,8.67699914297283,8.67699914297283 
 06/04  20:05:00,24.175,23.9011881653232,21.466902793759,20.9914538088189,21.5050655985117,21.138516546194,21.3499934442006,8.67699914297283,7.50215723274196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.48988369145647,8.67699914297283,7.50215723274196,8.67699914297283,8.67699914297283 
 06/04  20:06:00,24.13,23.9679165137256,21.5474066413152,21.1030556002883,21.5822841556051,21.2582218272077,21.4002943707878,8.67699914297283,7.55081764310097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.53561656427277,8.67699914297283,7.55081764310097,8.67699914297283,8.67699914297283 
 06/04  20:07:00,24.085,24.0244955777404,21.6174313766551,21.1961442998906,21.6494707962967,21.3573459183344,21.44596913818,8.67699914297283,7.59952987432362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.58139496359385,8.67699914297283,7.59952987432362,8.67699914297283,8.67699914297283 
 06/04  20:08:00,24.04,24.0723950138018,21.6789127947739,21.2769168626432,21.7084486943328,21.4428368677557,21.4876620644984,8.67699914297283,7.64814144745265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.62707341695302,8.67699914297283,7.64814144745265,8.67699914297283,8.67699914297283 
 06/04  20:09:00,23.995,24.1127756551028,21.7330548868549,21.3479965472793,21.7603772670439,21.5177595668347,21.5258187109365,8.67699914297283,7.69658026218874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.67258299732708,8.67699914297283,7.69658026218874,8.67699914297283,8.67699914297283 
 06/04  20:10:00,23.95,24.1466615848872,21.7807288862854,21.4105941806465,21.8060997218886,21.5835238421888,21.5607612634465,8.67699914297283,7.74481195633672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.71789079725102,8.67699914297283,7.74481195633672,8.67699914297283,8.67699914297283 
 06/04  20:11:00,23.905,24.1750067054766,21.822683895465,21.465622137878,21.8463365907869,21.6411355655544,21.5927626422056,8.67699914297283,7.7928199098587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.76298088134334,8.67699914297283,7.7928199098587,8.67699914297283,8.67699914297283 
 06/04  20:12:00,23.86,24.1986422373067,21.8595970527415,21.5139767947235,21.8817359368404,21.6915568358972,21.6220717830728,8.67699914297283,7.84059586655702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.8078453325546,8.67699914297283,7.84059586655702,8.67699914297283,8.67699914297283 
 06/04  20:13:00,23.815,24.21827068871,21.892076236732,21.5565244002082,21.9128786482741,21.7357160448508,21.6489196370936,8.67699914297283,7.88813553414018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.85248004191031,8.67699914297283,7.88813553414018,8.67699914297283,8.67699914297283 
 06/04  20:14:00,23.77,24.2344786236896,21.9206484580371,21.5940490954501,21.9402783686871,21.7744572157668,21.67351953228,8.67699914297283,7.93543651860044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.89688272748366,8.67699914297283,7.93543651860044,8.67699914297283,8.67699914297283 
 06/04  20:15:00,23.725,24.2477623299093,21.9457962090831,21.6272316050298,21.9643853518671,21.808515588804,21.6960672162973,8.67699914297283,7.98249735320671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.9410520010821,8.67699914297283,7.98249735320671,8.67699914297283,8.67699914297283 
 06/04  20:16:00,23.68,24.2585388961522,21.9679232662524,21.6566535721792,21.9855842978386,21.8385203450356,21.7167415664688,8.67699914297283,8.02931704087777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,8.98498692743122,8.67699914297283,8.02931704087777,8.67699914297283,8.67699914297283 
 06/04  20:17:00,23.635,24.2671655221911,21.9873718129562,21.6828113998835,22.0042295079029,21.8650085750103,21.735705809581,8.67699914297283,8.0758948374202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.02868681494756,8.67699914297283,8.0758948374202,8.67699914297283,8.67699914297283 
 06/04  20:18:00,23.59,24.2739433694828,22.0044760764743,21.7061302125017,22.0206161500094,21.8884401210656,21.7531088126831,8.67699914297283,8.12223014785551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.0721511154895,8.67699914297283,8.12223014785551,8.67699914297283,8.67699914297283 
 06/04  20:19:00,23.545,24.2791322167574,22.0195313006857,21.7269752527861,22.0350166154733,21.9092099353462,21.7690863417423,8.67699914297283,8.16832247591977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.11537937546053,8.67699914297283,8.16832247591977,8.67699914297283,8.67699914297283 
 06/04  20:20:00,23.5,24.2829501015616,22.032735427923,21.7456608380569,22.0476536120744,21.9276578425083,21.7837621745974,8.67699914297283,8.21417139863293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.15837121117593,8.67699914297283,8.21417139863293,8.67699914297283,8.67699914297283 
 06/04  20:21:00,23.455,24.2855858144788,22.0443344245576,21.7624576438164,22.0587376511171,21.9440764636157,21.7972491285178,8.67699914297283,8.25977655275119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.20112629575275,8.67699914297283,8.25977655275119,8.67699914297283,8.67699914297283 
 06/04  20:22:00,23.41,24.2871976558055,22.0544820111837,21.7775988438801,22.0684109573873,21.9587178746593,21.8096499901904,8.67699914297283,8.30513762690887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.24364435152674,8.67699914297283,8.30513762690887,8.67699914297283,8.67699914297283 
 06/04  20:23:00,23.365,24.2879236030329,22.0633757996634,21.7912853868498,22.0768671313984,21.9717993174979,21.8210583830159,8.67699914297283,8.35025435653645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.28592514516862,8.67699914297283,8.35025435653645,8.67699914297283,8.67699914297283 
 06/04  20:24:00,23.32,24.2878794564573,22.0711228544602,21.8036905446671,22.0842441802426,21.9835081195561,21.8315595564063,8.67699914297283,8.39512652017925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.32796848416267,8.67699914297283,8.39512652017925,8.67699914297283,8.67699914297283 
 06/04  20:25:00,23.275,24.2871660736305,22.0778714931948,21.8149638290757,22.0906399770182,21.9940059293667,21.8412311223083,8.67699914297283,8.43975393656374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.36977421401117,8.67699914297283,8.43975393656374,8.67699914297283,8.67699914297283 
 06/04  20:26:00,23.23,24.2858678445492,22.0837197876793,21.8252343420206,22.0961744793036,22.003398575323,21.8501437129092,8.67699914297283,8.48413646209755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.41134221585865,8.67699914297283,8.48413646209755,8.67699914297283,8.67699914297283 
 06/04  20:27:00,23.185,24.2840591996122,22.0887749273633,21.834613663502,22.1009300449867,22.0118450084765,21.8583616083476,8.67699914297283,8.52827398864928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.45267240438535,8.67699914297283,8.52827398864928,8.67699914297283,8.67699914297283 
 06/04  20:28:00,23.14,24.2818020265363,22.0930949915799,21.8431642938516,22.1050024552912,22.019463227731,21.8659432933076,8.67699914297283,8.57216644152941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.49376472589358,8.67699914297283,8.57216644152941,8.67699914297283,8.67699914297283 
 06/04  20:29:00,23.095,24.2791512414466,22.0967809169873,21.8510083433807,22.1084499451579,22.0263044820625,21.8729419792149,8.67699914297283,8.61581377763014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.53461915654547,8.67699914297283,8.61581377763014,8.67699914297283,8.67699914297283 
 06/04  20:30:00,23.05,24.2761525294141,22.0998742545866,21.8582320209282,22.1113480993083,22.0324779627155,21.8794060703776,8.67699914297283,8.65921598369889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.57523570072793,8.67699914297283,8.65921598369889,8.67699914297283,8.67699914297283 
 06/04  20:31:00,23.005,24.2728467708276,22.1024575893174,21.8648589520851,22.1137382130788,22.03806081693,21.885379605054,8.67699914297283,8.70237307472933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.61561438952902,8.67699914297283,8.70237307472933,8.67699914297283,8.67699914297283 
 06/04  20:32:00,22.96,24.269267415978,22.1045556926913,21.8709745743452,22.115681877648,22.0430705564735,21.8909026406546,8.67699914297283,8.74528509245776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.65575527931436,8.67699914297283,8.74528509245776,8.67699914297283,8.67699914297283 
 06/04  20:33:00,22.915,24.2654449661065,22.1062378180031,21.8766355890899,22.1171988391923,22.0475902396325,21.8960116197349,8.67699914297283,8.78795210395565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.69565845039447,8.67699914297283,8.78795210395565,8.67699914297283,8.67699914297283 
 06/04  20:34:00,22.87,24.2614042436567,22.1075171388561,21.8818418039383,22.1183617885097,22.0516406663627,21.900739694379,8.67699914297283,8.83037420031031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.73532400577569,8.67699914297283,8.83037420031031,8.67699914297283,8.67699914297283 
 06/04  20:35:00,22.825,24.2571681643612,22.1084534422881,21.8866608697705,22.1191697482701,22.055292734316,21.9051170310587,8.67699914297283,8.87255149538674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.77475206998795,8.67699914297283,8.87255149538674,8.67699914297283,8.67699914297283 
 06/04  20:36:00,22.78,24.2527551773011,22.1090511847617,21.8911341536759,22.1196745834092,22.058552140809,21.9091710773191,8.67699914297283,8.91448412466464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.8139427879837,8.67699914297283,8.91448412466464,8.67699914297283,8.67699914297283 
 06/04  20:37:00,22.735,24.2481825517459,22.1093629285843,21.8952472248509,22.1198807881487,22.0614781720027,21.9129268168556,8.67699914297283,8.9561722441449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.85289632410254,8.67699914297283,8.9561722441449,8.67699914297283,8.67699914297283 
 06/04  20:38:00,22.69,24.2434639669895,22.1093863639705,21.8990566105925,22.1198365938543,22.0640673056007,21.916406987641,8.67699914297283,8.99761602932057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.89161286109708,8.67699914297283,8.99761602932057,8.67699914297283,8.67699914297283 
 06/04  20:39:00,22.645,24.238612721496,22.1091685143596,21.9025594260822,22.1195390126618,22.0663722760295,21.9196322959087,8.67699914297283,9.03881567420773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.93009259921534,8.67699914297283,9.03881567420773,8.67699914297283,8.67699914297283 
 06/04  20:40:00,22.6,24.2336390413699,22.1087018292235,21.905806744612,22.1190299690253,22.0683835451231,21.9226215961035,8.67699914297283,9.07977139043197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,9.96833575533587,8.67699914297283,9.07977139043197,8.67699914297283,8.67699914297283 
 06/04  20:41:00,22.555,24.2285531736749,22.1080291074321,21.9087864158624,22.1183012558703,22.0701492151958,21.9253920673661,8.67699914297283,9.12048340636675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.006342562152,8.67699914297283,9.12048340636675,8.67699914297283,8.67699914297283 
 06/04  20:42:00,22.51,24.2233627306548,22.1071387324398,21.9115428252516,22.1173910930357,22.07165513405,21.9279593609805,8.67699914297283,9.16096760703547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.0441278286042,8.67699914297283,9.16096760703547,8.67699914297283,8.67699914297283 
 06/04  20:43:00,22.465,24.2180757081696,22.1060702829523,21.9140589702266,22.1162878292442,22.0729459138461,21.9303377477258,8.67699914297283,9.20121789678796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.0816859118656,8.67699914297283,9.20121789678796,8.67699914297283,8.67699914297283 
 06/04  20:44:00,22.42,24.212697789251,22.1048089755882,21.9163763743832,22.1150270450093,22.0740038381201,21.9325402383546,8.67699914297283,9.24123147992989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.1190142281531,8.67699914297283,9.24123147992989,8.67699914297283,8.67699914297283 
 06/04  20:45:00,22.375,24.2072353059012,22.1033919363341,21.9184752810825,22.1135943941976,22.0748709335583,21.9345787063992,8.67699914297283,9.28100711753587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.1561116402191,8.67699914297283,9.28100711753587,8.67699914297283,8.67699914297283 
 06/04  20:46:00,22.33,24.2016925002956,22.1018019037202,21.9203953235818,22.1120234170694,22.0755267361986,21.936463986124,8.67699914297283,9.32054431023988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.192977699677,8.67699914297283,9.32054431023988,8.67699914297283,8.67699914297283 
 06/04  20:47:00,22.285,24.1960744626768,22.1000741377434,21.9221145587832,22.1102976256975,22.0760113693233,21.9382059750137,8.67699914297283,9.35984291489052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.2296122907701,8.67699914297283,9.35984291489052,8.67699914297283,8.67699914297283 
 06/04  20:48:00,22.24,24.1903843502924,22.0981894271365,21.9236711670529,22.1084490060137,22.0763022305427,21.9398137130791,8.67699914297283,9.39890296450225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.2660154626711,8.67699914297283,9.39890296450225,8.67699914297283,8.67699914297283 
 06/04  20:49:00,22.195,24.1846261028927,22.0961551674019,21.9250414517677,22.1064593751062,22.0764380438482,21.9412954685915,8.67699914297283,9.43772458347521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.3021873503321,8.67699914297283,9.43772458347521,8.67699914297283,8.67699914297283 
 06/04  20:50:00,22.15,24.1788023426511,22.0940118253186,21.9262625234924,22.1043595433852,22.0763945199859,21.9426587997039,8.67699914297283,9.47630794747042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.3381281369364,8.67699914297283,9.47630794747042,8.67699914297283,8.67699914297283 
 06/04  20:51:00,22.105,24.1729165401379,22.0917358799385,21.927309295958,22.102129980575,22.0762093602027,21.9439106335489,8.67699914297283,9.51465326422632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.3738380359033,8.67699914297283,9.51465326422632,8.67699914297283,8.67699914297283 
 06/04  20:52:00,22.06,24.1669702019106,22.0893294348632,21.9282181131007,22.0998006173454,22.075856933124,21.9450573097302,8.67699914297283,9.55276076420574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.4093172820931,8.67699914297283,9.55276076420574,8.67699914297283,8.67699914297283 
 06/04  20:53:00,22.015,24.1609664569044,22.086829786703,21.9289627647715,22.0973508351606,22.0753741895307,21.9461046422756,8.67699914297283,9.5906306958666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.4445661273492,8.67699914297283,9.5906306958666,8.67699914297283,8.67699914297283 
 06/04  20:54:00,21.97,24.154906556975,22.0842112705753,21.9295790471452,22.0948099065645,22.07473441066,21.9470579644259,8.67699914297283,9.62826332311595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.4795848380932,8.67699914297283,9.62826332311595,8.67699914297283,8.67699914297283 
 06/04  20:55:00,21.925,24.1487927482514,22.0814747616249,21.9300398356424,22.0921563349086,22.0739740104278,21.9479221759542,8.67699914297283,9.66565892380327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.5143736938985,8.67699914297283,9.66565892380327,8.67699914297283,8.67699914297283 
 06/04  20:56:00,21.88,24.1426261327105,22.0786568944342,21.9303805375337,22.0894189006843,22.0730653715612,21.9487017734703,8.67699914297283,9.70281778871591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.5489329865396,8.67699914297283,9.70281778871591,8.67699914297283,8.67699914297283 
 06/04  20:57:00,21.835,24.1364089193106,22.0757309437441,21.9305732682692,22.0865753875939,22.0720445266045,21.9494009019777,8.67699914297283,9.7397402208242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.5832630192762,8.67699914297283,9.7397402208242,8.67699914297283,8.67699914297283 
 06/04  20:58:00,21.79,24.1301414612663,22.072696934437,21.9306531752293,22.0836542217504,22.070883113741,21.9500233721116,8.67699914297283,9.7764265346572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.6173641062625,8.67699914297283,9.7764265346572,8.67699914297283,8.67699914297283 
 06/04  20:59:00,21.745,24.1238257183562,22.069564403628,21.9305917262315,22.0806325846915,22.0696168951785,21.9505726987865,8.67699914297283,9.81287705575241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.6512365720255,8.67699914297283,9.81287705575241,8.67699914297283,8.67699914297283 
 06/04  21:00:00,21.7,24.1174623400139,22.0663678027036,21.9304238966268,22.0775386453439,22.0682168736454,21.951052122015,8.67699914297283,9.84909212015238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.6848807509887,8.67699914297283,9.84909212015238,8.67699914297283,8.67699914297283 
