Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  21:01:00,21.6533333333333,24.1099215375933,22.0609914014517,21.9280511837399,22.072257846749,22.064616363691,21.9494380600122,8.67699914297283,9.88505732410707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.7182831327522,8.67699914297283,9.88505732410707,8.67699914297283,8.67699914297283 
 06/04  21:02:00,21.6066666666667,24.1016941544551,22.0488475307516,21.9189412162444,22.0601940977638,22.0542920424367,21.9410633102234,8.67699914297283,9.92076632108259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.751437764682,8.67699914297283,9.92076632108259,8.67699914297283,8.67699914297283 
 06/04  21:03:00,21.56,24.0933002123889,22.0333422662905,21.9065575057908,22.0447478313189,22.0407060968539,21.9291132135233,8.67699914297283,9.95621653583964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.7843422397512,8.67699914297283,9.95621653583964,8.67699914297283,8.67699914297283 
 06/04  21:04:00,21.5133333333333,24.0849678337513,22.0175080203337,21.8939485012329,22.0289516319284,22.0269038625979,21.9165090507659,8.67699914297283,9.99140715704453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.8169958131091,8.67699914297283,9.99140715704453,8.67699914297283,8.67699914297283 
 06/04  21:05:00,21.4666666666667,24.0767346866017,22.0025873656388,21.8823352355008,22.014051571521,22.014104522809,21.9045086390441,8.67699914297283,10.0263381970398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.849398517912,8.67699914297283,10.0263381970398,8.67699914297283,8.67699914297283 
 06/04  21:06:00,21.42,24.0685738654464,21.9887420706064,21.8718438659459,22.0002135095214,22.0024336073782,21.8933463524293,8.67699914297283,10.0610100514265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.8815507502283,8.67699914297283,10.0610100514265,8.67699914297283,8.67699914297283 
 06/04  21:07:00,21.3733333333333,24.0604583137895,21.9757859458337,21.8622557532816,21.9872546459363,21.9916724204108,21.8829118204283,8.67699914297283,10.0954232927387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.9134530741392,8.67699914297283,10.0954232927387,8.67699914297283,8.67699914297283 
 06/04  21:08:00,21.3266666666667,24.0523705926733,21.9635216153962,21.8533498845476,21.9749801060748,21.9816000412381,21.8730667338982,8.67699914297283,10.1295785737557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.9451061302024,8.67699914297283,10.1295785737557,8.67699914297283,8.67699914297283 
 06/04  21:09:00,21.28,24.044302882353,21.9518165971083,21.8449779032569,21.9632592514986,21.9720682018067,21.863721019831,8.67699914297283,10.1634765821643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,10.9765105924377,8.67699914297283,10.1634765821643,8.67699914297283,8.67699914297283 
 06/04  21:10:00,21.2333333333333,24.0362485580973,21.9405872181424,21.8370453676716,21.9520098420734,21.9629825237287,21.8548222599009,8.67699914297283,10.1971180192681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.0076671480866,8.67699914297283,10.1971180192681,8.67699914297283,8.67699914297283 
 06/04  21:11:00,21.1866666666667,24.0282035522209,21.9297731964958,21.8294843472269,21.9411727649428,21.954275128248,21.846334619144,8.67699914297283,10.2305035899575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.0385764880614,8.67699914297283,10.2305035899575,8.67699914297283,8.67699914297283 
 06/04  21:12:00,21.14,24.0201621041238,21.9193238818604,21.8222386317928,21.9306983446518,21.945889856846,21.8382272753504,8.67699914297283,10.2636339979508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.0692393024095,8.67699914297283,10.2636339979508,8.67699914297283,8.67699914297283 
 06/04  21:13:00,21.0933333333333,24.0121206554585,21.9091938452653,21.8152588435588,21.9205419644615,21.937777386936,21.8304709205845,8.67699914297283,10.2965099434996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.0996562781281,8.67699914297283,10.2965099434996,8.67699914297283,8.67699914297283 
 06/04  21:14:00,21.0466666666667,24.0040741677559,21.899342253509,21.8085015393103,21.910663462232,21.9298943335699,21.8230375963083,8.67699914297283,10.3291321222461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.1298280980799,8.67699914297283,10.3291321222461,8.67699914297283,8.67699914297283 
 06/04  21:15:00,21.,23.9960200219789,21.889732950372,21.8019290603901,21.9010272306941,21.9222030977791,21.8159011742051,8.67699914297283,10.3615012246138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.1597554404217,8.67699914297283,10.3615012246138,8.67699914297283,8.67699914297283 
 06/04  21:16:00,20.9533333333333,23.987954109055,21.8803342782914,21.7955091366111,21.8916020581511,21.9146714689974,21.8090375845888,8.67699914297283,10.3936179354456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.1894389782696,8.67699914297283,10.3936179354456,8.67699914297283,8.67699914297283 
 06/04  21:17:00,20.9066666666667,23.979874675444,21.8711186629452,21.7892142706585,21.8823607296774,21.9072720085325,21.8024247996966,8.67699914297283,10.4254829337514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.2188793794718,8.67699914297283,10.4254829337514,8.67699914297283,8.67699914297283 
 06/04  21:18:00,20.86,23.9717783633983,21.8620621038074,21.7830210618681,21.8732795325991,21.899981372671,21.7960426754528,8.67699914297283,10.4570968925028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.2480773064268,8.67699914297283,10.4570968925028,8.67699914297283,8.67699914297283 
 06/04  21:19:00,20.8133333333333,23.9636640861978,21.8531437089846,21.7769096037609,21.864337803198,21.8927797098313,21.7898727903051,8.67699914297283,10.488450069784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.2770238317642,8.67699914297283,10.488450069784,8.67699914297283,8.67699914297283 
 06/04  21:20:00,20.7666666666667,23.9555290696896,21.8443452785979,21.770862961179,21.8555175205878,21.8856501373437,21.783898278604,8.67699914297283,10.5195504921416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.3057263819496,8.67699914297283,10.5195504921416,8.67699914297283,8.67699914297283 
 06/04  21:21:00,20.72,23.9473727454657,21.835650962992,21.7648667423376,21.8468029730482,21.8785783133104,21.7781037027809,8.67699914297283,10.5504022840475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.3341888004442,8.67699914297283,10.5504022840475,8.67699914297283,8.67699914297283 
 06/04  21:22:00,20.6733333333333,23.9391927993016,21.8270469555423,21.758908726357,21.8381804582528,21.8715520639167,21.772474921133,8.67699914297283,10.5810077391434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.3624132458122,8.67699914297283,10.5810077391434,8.67699914297283,8.67699914297283 
 06/04  21:23:00,20.6266666666667,23.9309890668671,21.8185212393362,21.752978556327,21.8296380355484,21.8645610764087,21.7669989864264,8.67699914297283,10.6113682905142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.3904010829129,8.67699914297283,10.6113682905142,8.67699914297283,8.67699914297283 
 06/04  21:24:00,20.58,23.9227595960725,21.8100633526967,21.7470674656173,21.8211652967865,21.8575966252706,21.7616640343917,8.67699914297283,10.6414849651757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.4181533012994,8.67699914297283,10.6414849651757,8.67699914297283,8.67699914297283 
 06/04  21:25:00,20.5333333333333,23.9145045355136,21.801664197579,21.7411680537268,21.8127531785437,21.8506513480581,21.7564591998867,8.67699914297283,10.6713585969188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.4456707116123,8.67699914297283,10.6713585969188,8.67699914297283,8.67699914297283 
 06/04  21:26:00,20.4866666666667,23.9062222177856,21.7933158589941,21.7352740835433,21.8043937853503,21.8437190425845,21.7513745216262,8.67699914297283,10.7009899259421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.4729540377271,8.67699914297283,10.7009899259421,8.67699914297283,8.67699914297283 
 06/04  21:27:00,20.44,23.8979130324542,21.7850114605266,21.7293803180936,21.7960802477694,21.8367945037003,21.7464008733106,8.67699914297283,10.730379645439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.5000039599459,8.67699914297283,10.730379645439,8.67699914297283,8.67699914297283 
 06/04  21:28:00,20.3933333333333,23.8895755362666,21.7767450252287,21.7234823703094,21.7878065860257,21.829873373025,21.7415298824776,8.67699914297283,10.7595284233263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.5268211351956,8.67699914297283,10.7595284233263,8.67699914297283,8.67699914297283 
 06/04  21:29:00,20.3466666666667,23.881210303377,21.7685113672186,21.7175765846695,21.7795676032722,21.8229520206503,21.7367538744649,8.67699914297283,10.7884369123205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.5534062064238,8.67699914297283,10.7884369123205,8.67699914297283,8.67699914297283 
 06/04  21:30:00,20.3,23.8728160676121,21.7603059842434,21.711659925583,21.7713587801322,21.8160274335151,21.7320658032681,8.67699914297283,10.8171057545464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.5797598069152,8.67699914297283,10.8171057545464,8.67699914297283,8.67699914297283 
 06/04  21:31:00,20.2533333333333,23.8643935436192,21.7521249767123,21.7057298919372,21.7631761947722,21.809097130035,21.7274592062783,8.67699914297283,10.8455355835764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.6058825622166,8.67699914297283,10.8455355835764,8.67699914297283,8.67699914297283 
 06/04  21:32:00,20.2066666666667,23.8559416057512,21.7439649643762,21.6997844338213,21.7550164410284,21.8021590768377,21.7229281452315,8.67699914297283,10.873727025258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.6317750909304,8.67699914297283,10.873727025258,8.67699914297283,8.67699914297283 
 06/04  21:33:00,20.16,23.8474610746771,21.7358230261993,21.6938218911811,21.7468765688798,21.7952116275119,21.718467169936,8.67699914297283,10.9016806979627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.6574380049695,8.67699914297283,10.9016806979627,8.67699914297283,8.67699914297283 
 06/04  21:34:00,20.1133333333333,23.8389509368964,21.7276966354167,21.6878409313626,21.7387540205778,21.7882534601768,21.714071267686,8.67699914297283,10.9293972125545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.6828719095501,8.67699914297283,10.9293972125545,8.67699914297283,8.67699914297283 
 06/04  21:35:00,20.0666666666667,23.8304120921442,21.7195836152342,21.6818405054314,21.7306465866442,21.7812835339049,21.7097358344667,8.67699914297283,10.9568771722158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.7080774030518,8.67699914297283,10.9568771722158,8.67699914297283,8.67699914297283 
 06/04  21:36:00,20.02,23.821796633819,21.7114718226013,21.6758104008819,21.722542276782,21.7742909933665,21.7054491766563,8.67699914297283,10.9841211721937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.7330550768049,8.67699914297283,10.9841211721937,8.67699914297283,8.67699914297283 
 06/04  21:37:00,19.9733333333333,23.8131705522229,21.7033720073951,21.6697613394048,21.7144515654923,21.7672873697139,21.7012166037461,8.67699914297283,11.0111501280073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.7578240923932,8.67699914297283,11.0111501280073,8.67699914297283,8.67699914297283 
 06/04  21:38:00,19.9266666666667,23.8044928506563,21.6952755234992,21.6636862860795,21.7063659068956,21.7602651530757,21.6970288011447,8.67699914297283,11.0379537726985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.7823751259895,8.67699914297283,11.0379537726985,8.67699914297283,8.67699914297283 
 06/04  21:39:00,19.88,23.7958165070616,21.68719158986,21.657594487065,21.6982942893459,21.7532342476126,21.6928902220893,8.67699914297283,11.0645275959311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.8067040983238,8.67699914297283,11.0645275959311,8.67699914297283,8.67699914297283 
 06/04  21:40:00,19.8333333333333,23.787090683774,21.6791098406751,21.6514771778625,21.6902264948733,21.746185289929,21.6887907329932,8.67699914297283,11.0908697797521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.8308093887512,8.67699914297283,11.0908697797521,8.67699914297283,8.67699914297283 
 06/04  21:41:00,19.7866666666667,23.7783650359842,21.6710388640493,21.6453429601413,21.6821708986184,21.7391274642636,21.6847346908578,8.67699914297283,11.1169797625097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.8546905266468,8.67699914297283,11.1169797625097,8.67699914297283,8.67699914297283 
 06/04  21:42:00,19.74,23.76958821457,21.6629682927847,21.6391829671733,21.6741172879143,21.7320512960656,21.6807122513612,8.67699914297283,11.1428575656575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.8783475765892,8.67699914297283,11.1428575656575,8.67699914297283,8.67699914297283 
 06/04  21:43:00,19.6933333333333,23.760810644398,21.6549070116154,21.6330060420897,21.6660743312246,21.7249661981294,21.6767282168746,8.67699914297283,11.1685034780099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.9017808493587,8.67699914297283,11.1685034780099,8.67699914297283,8.67699914297283 
 06/04  21:44:00,19.6466666666667,23.7519812791083,21.6468448985768,21.6268034588884,21.6580320624024,21.7178628468367,21.6727731394814,8.67699914297283,11.1939179074679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.9249907659314,8.67699914297283,11.1939179074679,8.67699914297283,8.67699914297283 
 06/04  21:45:00,19.6,23.7431510215724,21.6387910920378,21.6205842673529,21.6499994011116,21.7107508497472,21.6688522062859,8.67699914297283,11.2191013111938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.947977793307,8.67699914297283,11.2191013111938,8.67699914297283,8.67699914297283 
 06/04  21:46:00,19.5533333333333,23.7342687644833,21.630735617414,21.6143397966778,21.6419665315053,21.7036209457731,21.664956276325,8.67699914297283,11.2440541625171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.9707424140479,8.67699914297283,11.2440541625171,8.67699914297283,8.67699914297283 
 06/04  21:47:00,19.5066666666667,23.725385690715,21.6226877891138,21.6080792353505,21.6339425479546,21.6964828676339,21.6610908494944,8.67699914297283,11.2687769350177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,11.9932851116215,8.67699914297283,11.2687769350177,8.67699914297283,8.67699914297283 
 06/04  21:48:00,19.46,23.7164505646098,21.6146377296659,21.601793927537,21.6259177349894,21.6893273760177,21.6572470357448,8.67699914297283,11.2932700946232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.0156063631342,8.67699914297283,11.2932700946232,8.67699914297283,8.67699914297283 
 06/04  21:49:00,19.4133333333333,23.7075148261878,21.6065948929903,21.5954931714083,21.6179013253427,21.6821643000766,21.6534306026032,8.67699914297283,11.317534095418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.0377066355003,8.67699914297283,11.317534095418,8.67699914297283,8.67699914297283 
 06/04  21:50:00,19.3666666666667,23.6985271038376,21.5985494701021,21.5891683059021,21.6098836752509,21.674984402301,21.6496328698017,8.67699914297283,11.3415693771465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.0595863831831,8.67699914297283,11.3415693771465,8.67699914297283,8.67699914297283 
 06/04  21:51:00,19.32,23.6895390789783,21.5905110277858,21.5828287185926,21.601874129241,21.6677975883885,21.6458598352389,8.67699914297283,11.3653763634579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.0812460466319,8.67699914297283,11.3653763634579,8.67699914297283,8.67699914297283 
 06/04  21:52:00,19.2733333333333,23.6804992328168,21.5824698028632,21.5764657278865,21.5938630925115,21.6605946074584,21.6421029932127,8.67699914297283,11.3889554604391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.1026860509931,8.67699914297283,11.3889554604391,8.67699914297283,8.67699914297283 
 06/04  21:53:00,19.2266666666667,23.671459470753,21.5744354534316,21.5700887946724,21.5858599998936,21.6533854259847,21.6383685400323,8.67699914297283,11.412307055219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.1239068048946,8.67699914297283,11.412307055219,8.67699914297283,8.67699914297283 
 06/04  21:54:00,19.18,23.6623681178364,21.5663982445431,21.5636892056862,21.5778552878825,21.6461607686684,21.6346481147624,8.67699914297283,11.4354315145304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.1449086992017,8.67699914297283,11.4354315145304,8.67699914297283,8.67699914297283 
 06/04  21:55:00,19.1333333333333,23.6532772893211,21.558367908848,21.5572764829997,21.5698584648885,21.6389306509472,21.6309480851802,8.67699914297283,11.4583291831706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.1656921056861,8.67699914297283,11.4583291831706,8.67699914297283,8.67699914297283 
 06/04  21:56:00,19.0866666666667,23.6441351487449,21.5503347264504,21.5508418740712,21.5618599854126,21.6316857655893,21.6272602101537,8.67699914297283,11.4810003823195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.1862573755745,8.67699914297283,11.4810003823195,8.67699914297283,8.67699914297283 
 06/04  21:57:00,19.04,23.6349940099112,21.5423084916274,21.544394953106,21.5538694185356,21.6244361682707,21.623591006276,8.67699914297283,11.5034454076843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.206604837948,8.67699914297283,11.5034454076843,8.67699914297283,8.67699914297283 
 06/04  21:58:00,18.9933333333333,23.6258018720249,21.5342794897386,21.5379269232882,21.5458772268444,21.6171725149189,21.6199323313049,8.67699914297283,11.5256645274424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.2267347979663,8.67699914297283,11.5256645274424,8.67699914297283,8.67699914297283 
 06/04  21:59:00,18.9466666666667,23.6166112380602,21.5262575666849,21.531447404169,21.5378930300954,21.6099048949851,21.6162908315706,8.67699914297283,11.5476579799503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.2466475348911,8.67699914297283,11.5476579799503,8.67699914297283,8.67699914297283 
 06/04  22:00:00,18.9,23.6073699418504,21.5182330058582,21.5249475515612,21.5299072916109,21.6026239245397,21.6126584461823,8.67699914297283,11.5694259711857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.2663432998782,8.67699914297283,11.5694259711857,8.67699914297283,8.67699914297283 
 06/04  22:01:00,18.8716666666667,23.5981319844639,21.5102868992715,21.5184931581013,21.5219932418865,21.5953959630174,21.6090418716564,8.67699914297283,11.591011839998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.2858639724833,8.67699914297283,11.591011839998,8.67699914297283,8.67699914297283 
 06/04  22:02:00,18.8433333333333,23.5888474023112,21.5024215963759,21.5120914418392,21.514150613196,21.5882275414188,21.6054331003905,8.67699914297283,11.6124361034377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.3052294220292,8.67699914297283,11.6124361034377,8.67699914297283,8.67699914297283 
 06/04  22:03:00,18.815,23.5795682395332,21.4946502953167,21.5057127093638,21.5063663900172,21.5810889911242,21.6018390041738,8.67699914297283,11.6337085773913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.3244491737515,8.67699914297283,11.6337085773913,8.67699914297283,8.67699914297283 
 06/04  22:04:00,18.7866666666667,23.5702425784424,21.4869407392631,21.4993691399799,21.4986378884025,21.5739922632902,21.5982516605834,8.67699914297283,11.6548340598365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.343527891385,8.67699914297283,11.6548340598365,8.67699914297283,8.67699914297283 
 06/04  22:05:00,18.7583333333333,23.5609228102836,21.4793012372961,21.4930713517719,21.4909821113141,21.5669484987839,21.594678038576,8.67699914297283,11.6758149956534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.3624679537289,8.67699914297283,11.6758149956534,8.67699914297283,8.67699914297283 
 06/04  22:06:00,18.73,23.5515563002508,21.4717049475833,21.4867696980602,21.4833473703512,21.5599072239816,21.5911102736712,8.67699914297283,11.6966527261171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.3812706655098,8.67699914297283,11.6966527261171,8.67699914297283,8.67699914297283 
 06/04  22:07:00,18.7016666666667,23.5421955738525,21.4641656785699,21.4804975314127,21.4757690017557,21.5529025373314,21.5875554087773,8.67699914297283,11.7173480747626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.3999368264244,8.67699914297283,11.7173480747626,8.67699914297283,8.67699914297283 
 06/04  22:08:00,18.6733333333333,23.5327889936687,21.4566598442693,21.4742504055981,21.468231654919,21.5459295490047,21.5840056231219,8.67699914297283,11.7379016220841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.4184669985583,8.67699914297283,11.7379016220841,8.67699914297283,8.67699914297283 
 06/04  22:09:00,18.645,23.5233885490327,21.4492029231806,21.4679993503757,21.4607215840816,21.5389593958796,21.58046804861,8.67699914297283,11.758313834334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.4368616320558,8.67699914297283,11.758313834334,8.67699914297283,8.67699914297283 
 06/04  22:10:00,18.6166666666667,23.5139419880025,21.4417722709406,21.4617607912337,21.4532400572073,21.5320082952874,21.5769348987327,8.67699914297283,11.7785851239109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.4551211241764,8.67699914297283,11.7785851239109,8.67699914297283,8.67699914297283 
 06/04  22:11:00,18.5883333333333,23.504502145634,21.4343841212051,21.4555496603227,21.4458083616501,21.5250916504228,21.5734133778803,8.67699914297283,11.7987158776726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.4732458470444,8.67699914297283,11.7987158776726,8.67699914297283,8.67699914297283 
 06/04  22:12:00,18.56,23.4950161180955,21.4270165174586,21.4493194225306,21.4383781156681,21.5181621173511,21.5698957416282,8.67699914297283,11.8187064702084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.491236160689,8.67699914297283,11.8187064702084,8.67699914297283,8.67699914297283 
 06/04  22:13:00,18.5316666666667,23.485536825301,21.4196863400911,21.4431059032061,21.4309871345722,21.5112562058806,21.5663892500712,8.67699914297283,11.8385572700602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5090924191687,8.67699914297283,11.8385572700602,8.67699914297283,8.67699914297283 
 06/04  22:14:00,18.5033333333333,23.4760123170995,21.4123722021015,21.4369065014497,21.4236220459251,21.5043708793635,21.562886182859,8.67699914297283,11.8582686426372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5268149734485,8.67699914297283,11.8582686426372,8.67699914297283,8.67699914297283 
 06/04  22:15:00,18.475,23.4664949633671,21.405091521671,21.4306939149569,21.4162708708197,21.4974789212104,21.5593938657159,8.67699914297283,11.8778409515801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5444041727496,8.67699914297283,11.8778409515801,8.67699914297283,8.67699914297283 
 06/04  22:16:00,18.4466666666667,23.4569321999871,21.397823345647,21.4244858857131,21.4089363326017,21.4905978649912,21.555904590482,8.67699914297283,11.897274559399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5618603651813,8.67699914297283,11.897274559399,8.67699914297283,8.67699914297283 
 06/04  22:17:00,18.4183333333333,23.4473772423441,21.3905855012879,21.4182986590049,21.4016411134785,21.4837443891155,21.5524257316304,8.67699914297283,11.9165698277701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5791838980368,8.67699914297283,11.9165698277701,8.67699914297283,8.67699914297283 
 06/04  22:18:00,18.39,23.4377768809704,21.3833573782769,21.4120866366332,21.3943379969228,21.4768721195223,21.5489496023056,8.67699914297283,11.9357271176733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.5963751179297,8.67699914297283,11.9357271176733,8.67699914297283,8.67699914297283 
 06/04  22:19:00,18.3616666666667,23.4281844113649,21.3761571159615,21.4058866310228,21.3870658636385,21.4700185054409,21.5454836109367,8.67699914297283,11.9547467894541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6134343708565,8.67699914297283,11.9547467894541,8.67699914297283,8.67699914297283 
 06/04  22:20:00,18.3333333333333,23.4185475816249,21.3689643571737,21.3996967584395,21.379812238761,21.4631812423263,21.5420200764635,8.67699914297283,11.9736292028512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6303620022246,8.67699914297283,11.9736292028512,8.67699914297283,8.67699914297283 
 06/04  22:21:00,18.305,23.4089191307884,21.3617975028358,21.3934904279153,21.3725660023429,21.4563338101578,21.5385664537172,8.67699914297283,11.9923747170077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6471583568629,8.67699914297283,11.9923747170077,8.67699914297283,8.67699914297283 
 06/04  22:22:00,18.2766666666667,23.3992461975743,21.3546363849235,21.3872858858421,21.365330536622,21.4494942510999,21.5351150582926,8.67699914297283,12.0109836904738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6638237790258,8.67699914297283,12.0109836904738,8.67699914297283,8.67699914297283 
 06/04  22:23:00,18.2483333333333,23.3895823566737,21.3474996037647,21.3810999688257,21.3581292105708,21.4426798029022,21.5316733771335,8.67699914297283,12.029456481207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6803586123931,8.67699914297283,12.029456481207,8.67699914297283,8.67699914297283 
 06/04  22:24:00,18.22,23.3798741087261,21.3403671484398,21.3748873927658,21.3509153278133,21.4358444410834,21.5282337342318,8.67699914297283,12.0477934465701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.6967632000681,8.67699914297283,12.0477934465701,8.67699914297283,8.67699914297283 
 06/04  22:25:00,18.1916666666667,23.3701750966429,21.3332577707791,21.3686854183901,21.3437282879334,21.4290260213328,21.5248036363192,8.67699914297283,12.0659949433287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7130378845758,8.67699914297283,12.0659949433287,8.67699914297283,8.67699914297283 
 06/04  22:26:00,18.1633333333333,23.3604327850812,21.3261515702971,21.3624924232882,21.3365560245551,21.4222225180343,21.521375402709,8.67699914297283,12.0840613276483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7291830078596,8.67699914297283,12.0840613276483,8.67699914297283,8.67699914297283 
 06/04  22:27:00,18.135,23.3507002488155,21.3190674361565,21.3562821223046,21.3293878442295,21.4154077063011,21.5179565745496,8.67699914297283,12.1019929550911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7451989112788,8.67699914297283,12.1019929550911,8.67699914297283,8.67699914297283 
 06/04  22:28:00,18.1066666666667,23.3409243498806,21.3119855468851,21.3500729310697,21.3222274157812,21.4085998044154,21.5145394595172,8.67699914297283,12.1197901806136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7610859356062,8.67699914297283,12.1197901806136,8.67699914297283,8.67699914297283 
 06/04  22:29:00,18.0783333333333,23.3311589848841,21.3049248945746,21.3438819752784,21.3150984653164,21.4018163116756,21.5111316208051,8.67699914297283,12.1374533585627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7768444210245,8.67699914297283,12.1374533585627,8.67699914297283,8.67699914297283 
 06/04  22:30:00,18.05,23.3213503868566,21.2978657297269,21.3376640352969,21.307954520885,21.395011304577,21.5077253680511,8.67699914297283,12.1549828426739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.7924747071243,8.67699914297283,12.1549828426739,8.67699914297283,8.67699914297283 
 06/04  22:31:00,18.0216666666667,23.3115525056018,21.2908271208122,21.3314565923998,21.3008352471554,21.3882228220856,21.5043282758347,8.67699914297283,12.1723789860674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8079771329012,8.67699914297283,12.1723789860674,8.67699914297283,8.67699914297283 
 06/04  22:32:00,17.9933333333333,23.3017125461261,21.2837893629054,21.3252581009121,21.293728761088,21.3814489343963,21.5009326442693,8.67699914297283,12.1896421412463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8233520367529,8.67699914297283,12.1896421412463,8.67699914297283,8.67699914297283 
 06/04  22:33:00,17.965,23.2918359566227,21.2767617349308,21.3190325075497,21.2866147221042,21.3746532696668,21.4975385946356,8.67699914297283,12.206772660093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8385997564774,8.67699914297283,12.206772660093,8.67699914297283,8.67699914297283 
 06/04  22:34:00,17.9366666666667,23.2819834217433,21.2697469026031,21.3128203454505,21.2795189920003,21.3678770119898,21.4941555347702,8.67699914297283,12.2237708938672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8537206292696,8.67699914297283,12.2237708938672,8.67699914297283,8.67699914297283 
 06/04  22:35:00,17.9083333333333,23.272094735014,21.2627437674845,21.3066192238369,21.2724457075962,21.36111736563,21.4907750117478,8.67699914297283,12.2406371932029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8687149917197,8.67699914297283,12.2406371932029,8.67699914297283,8.67699914297283 
 06/04  22:36:00,17.88,23.2621681788987,21.2557408984279,21.3003918310976,21.2653564630633,21.354336662129,21.4873962921593,8.67699914297283,12.2573719081062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8835831798103,8.67699914297283,12.2573719081062,8.67699914297283,8.67699914297283 
 06/04  22:37:00,17.8516666666667,23.2522666636283,21.2487599210685,21.2941781499074,21.2582934289444,21.3475754903372,21.484028458327,8.67699914297283,12.2739753879525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.8983255289143,8.67699914297283,12.2739753879525,8.67699914297283,8.67699914297283 
 06/04  22:38:00,17.8233333333333,23.242333239864,21.2417803243162,21.2879757080386,21.2512439239875,21.3408309760448,21.4806630492328,8.67699914297283,12.2904479814845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9129423737926,8.67699914297283,12.2904479814845,8.67699914297283,8.67699914297283 
 06/04  22:39:00,17.795,23.2323688716087,21.2348103542798,21.2817472661404,21.2441865568182,21.3340655318314,21.4772994139746,8.67699914297283,12.3067900368093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9274340485922,8.67699914297283,12.3067900368093,8.67699914297283,8.67699914297283 
 06/04  22:40:00,17.7666666666667,23.2224318103742,21.2278521715601,21.2755328338155,21.2371466618427,21.3273197566382,21.4739466222383,8.67699914297283,12.3230019013968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9418008868436,8.67699914297283,12.3230019013968,8.67699914297283,8.67699914297283 
 06/04  22:41:00,17.7383333333333,23.2124604987324,21.2209045660014,21.269329816967,21.2301282625978,21.3205906662186,21.4705960816823,8.67699914297283,12.3390839220768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.956043221459,8.67699914297283,12.3390839220768,8.67699914297283,8.67699914297283 
 06/04  22:42:00,17.71,23.2024528901236,21.2139561491695,21.2631008736444,21.2230929834749,21.3138405800132,21.4672470550085,8.67699914297283,12.3550364450375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9701613847303,8.67699914297283,12.3550364450375,8.67699914297283,8.67699914297283 
 06/04  22:43:00,17.6816666666667,23.1924720589057,21.2070286814295,21.2568860985915,21.2160831053234,21.3071101647729,21.4639086789333,8.67699914297283,12.3708598158228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9841557083269,8.67699914297283,12.3708598158228,8.67699914297283,8.67699914297283 
 06/04  22:44:00,17.6533333333333,23.182460745858,21.200101687941,21.2506830146234,21.2090859946112,21.3003965639727,21.460572469388,8.67699914297283,12.3865543793305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,12.9980265232942,8.67699914297283,12.3865543793305,8.67699914297283,8.67699914297283 
 06/04  22:45:00,17.625,23.1724198145864,21.1931834868803,21.2444543573716,21.2020803145029,21.2936621836609,21.4572377763535,8.67699914297283,12.4021204798103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0117741600513,8.67699914297283,12.4021204798103,8.67699914297283,8.67699914297283 
 06/04  22:46:00,17.5966666666667,23.1624077611004,21.1862762972141,21.2382402091483,21.1950914441404,21.2869476613534,21.4539137074902,8.67699914297283,12.4175584608621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0253989483895,8.67699914297283,12.4175584608621,8.67699914297283,8.67699914297283 
 06/04  22:47:00,17.5683333333333,23.1523626742637,21.1793789452901,21.2320379460353,21.1881234490621,21.2802500044518,21.450591638465,8.67699914297283,12.4328686654334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0389012174704,8.67699914297283,12.4328686654334,8.67699914297283,8.67699914297283 
 06/04  22:48:00,17.54,23.1422825233356,21.1724800622857,21.225810189986,21.1811379651996,21.2735315142592,21.4472708317171,8.67699914297283,12.4480514358182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.052281295824,8.67699914297283,12.4480514358182,8.67699914297283,8.67699914297283 
 06/04  22:49:00,17.5116666666667,23.1322305906771,21.1656014858696,21.2195970972977,21.1741773306707,21.2668328860471,21.4439604602057,8.67699914297283,12.4631071136549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0655395113476,8.67699914297283,12.4631071136549,8.67699914297283,8.67699914297283 
 06/04  22:50:00,17.4833333333333,23.1221494195483,21.158722736365,21.2133961608953,21.1672289221578,21.2601512544876,21.4406520121597,8.67699914297283,12.4780360399245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0786761913036,8.67699914297283,12.4780360399245,8.67699914297283,8.67699914297283 
 06/04  22:51:00,17.455,23.1120398267591,21.1518521752869,21.2071700766434,21.1602714308988,21.253449003535,21.4373448371414,8.67699914297283,12.492838554949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.0916916623181,8.67699914297283,12.492838554949,8.67699914297283,8.67699914297283 
 06/04  22:52:00,17.4266666666667,23.1019121653898,21.1449820170645,21.2009492185738,21.1533204789155,21.2467567246032,21.4340405020736,8.67699914297283,12.5075149983897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1045862503796,8.67699914297283,12.5075149983897,8.67699914297283,8.67699914297283 
 06/04  22:53:00,17.3983333333333,23.0917739619593,21.1381237684391,21.1947432752474,21.1463924746584,21.2400841495699,21.4307401694599,8.67699914297283,12.5220657092458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1173602808373,8.67699914297283,12.5220657092458,8.67699914297283,8.67699914297283 
 06/04  22:54:00,17.37,23.0816267588316,21.1312682952003,21.1885170799949,21.1394512579543,21.2333958711674,21.4274442925073,8.67699914297283,12.5364910258525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1300140783996,8.67699914297283,12.5364910258525,8.67699914297283,8.67699914297283 
 06/04  22:55:00,17.3416666666667,23.0715201586537,21.1244354331611,21.1823087531395,21.1325371800643,21.2267304528787,21.4241605129521,8.67699914297283,12.5507912858798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.142547967133,8.67699914297283,12.5507912858798,8.67699914297283,8.67699914297283 
 06/04  22:56:00,17.3133333333333,23.0613871013303,21.1176027872792,21.1761138510417,21.1256357679867,21.2200830553061,21.4208790147176,8.67699914297283,12.564966826331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1549622704605,8.67699914297283,12.564966826331,8.67699914297283,8.67699914297283 
 06/04  22:57:00,17.285,23.0512250642536,21.1107778820127,21.1698941663819,21.1187248906539,21.2134151502605,21.4175985999291,8.67699914297283,12.579017983541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1672573111602,8.67699914297283,12.579017983541,8.67699914297283,8.67699914297283 
 06/04  22:58:00,17.2566666666667,23.0410442897076,21.1039527252467,21.1636798788284,21.1118199650611,21.2067571162478,21.4143207228903,8.67699914297283,12.5929450931755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1794334113647,8.67699914297283,12.5929450931755,8.67699914297283,8.67699914297283 
 06/04  22:59:00,17.2283333333333,23.030852869065,21.0971388839336,21.1574807300702,21.1049374672471,21.2001187364522,21.4110465707685,8.67699914297283,12.606748490229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.1914908925588,8.67699914297283,12.606748490229,8.67699914297283,8.67699914297283 
 06/04  23:00:00,17.2,23.0206528835936,21.0903272774729,21.1512615838726,21.0980412837995,21.1934646488556,21.4077766331157,8.67699914297283,12.6204285090242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2034300755794,8.67699914297283,12.6204285090242,8.67699914297283,8.67699914297283 
 06/04  23:01:00,17.2,23.0104957469296,21.0836051204622,21.145111617679,21.0912342787006,21.1868844694518,21.404518617131,8.67699914297283,12.6340285883272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2152944560851,8.67699914297283,12.6340285883272,8.67699914297283,8.67699914297283 
 06/04  23:02:00,17.2,23.0003184717556,21.0770209283754,21.1390726119628,21.0845673439762,21.1804196167459,21.401262724968,8.67699914297283,12.6475691577114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2271045279107,8.67699914297283,12.6475691577114,8.67699914297283,8.67699914297283 
 06/04  23:03:00,17.2,22.9901679765708,21.0706023531802,21.1331642374946,21.0780626865668,21.1740898985847,21.3980153980302,8.67699914297283,12.6610598605633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2388699776771,8.67699914297283,12.6610598605633,8.67699914297283,8.67699914297283 
 06/04  23:04:00,17.2,22.9799891231175,21.0643343619048,21.1273673135616,21.0717008964308,21.1678757569003,21.394768340495,8.67699914297283,12.6745052838201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2505954142115,8.67699914297283,12.6745052838201,8.67699914297283,8.67699914297283 
 06/04  23:05:00,17.2,22.9698342442621,21.0582116584429,21.1216763870143,21.0654749513743,21.1617719413206,21.3915292297729,8.67699914297283,12.6879076438907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2622830604234,8.67699914297283,12.6879076438907,8.67699914297283,8.67699914297283 
 06/04  23:06:00,17.2,22.9596507245592,21.0522105649363,21.1160694183326,21.0593615715693,21.155756098604,21.3882903006219,8.67699914297283,12.7012680457339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2739340180446,8.67699914297283,12.7012680457339,8.67699914297283,8.67699914297283 
 06/04  23:07:00,17.2,22.9494912989829,21.0463276465009,21.1105454155372,21.0533582032593,21.1498274615402,21.3850593683557,8.67699914297283,12.7145870730801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.2855488618501,8.67699914297283,12.7145870730801,8.67699914297283,8.67699914297283 
 06/04  23:08:00,17.2,22.9393034252268,21.040543511982,21.1050871810045,21.0474465836429,21.1439685319669,21.3818286735108,8.67699914297283,12.7278650651114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.297127918848,8.67699914297283,12.7278650651114,8.67699914297283,8.67699914297283 
 06/04  23:09:00,17.2,22.9291396417702,21.0348583128622,21.0996971101105,21.0416276314656,21.1381819256513,21.3786060315396,8.67699914297283,12.7411022461625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3086713994533,8.67699914297283,12.7411022461625,8.67699914297283,8.67699914297283 
 06/04  23:10:00,17.2,22.9189475015449,21.0292553543338,21.0943603247744,21.035885462313,21.1324524687908,21.3753836986236,8.67699914297283,12.7542987865228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3201794591205,8.67699914297283,12.7542987865228,8.67699914297283,8.67699914297283 
 06/04  23:11:00,17.2,22.9087794814488,21.0237367615335,21.0890808905196,21.030222698806,21.1267844423906,21.3721695176603,8.67699914297283,12.767454830939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.331652227301,8.67699914297283,12.767454830939,8.67699914297283,8.67699914297283 
 06/04  23:12:00,17.2,22.8985832791199,21.0182875431441,21.0838453623267,21.0246249610905,21.1211641114204,21.3689557750303,8.67699914297283,12.7805705119773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3430898210495,8.67699914297283,12.7805705119773,8.67699914297283,8.67699914297283 
 06/04  23:13:00,17.2,22.8884113197698,21.0129112437781,21.0786590119826,21.0190961481348,21.1155969589811,21.3657503403235,8.67699914297283,12.7936459562882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3544923514171,8.67699914297283,12.7936459562882,8.67699914297283,8.67699914297283 
 06/04  23:14:00,17.2,22.8782114255802,21.0075942033136,21.0735095022388,21.013623091247,21.1100703635833,21.3625455252032,8.67699914297283,12.8066812875433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.365859926456,8.67699914297283,12.8066812875433,8.67699914297283,8.67699914297283 
 06/04  23:15:00,17.2,22.868035959847,21.0023410796139,21.0684030260576,21.0082107030696,21.1045907253586,21.3593492179206,8.67699914297283,12.8196766278133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3771926526316,8.67699914297283,12.8196766278133,8.67699914297283,8.67699914297283 
 06/04  23:16:00,17.2,22.8578328594124,20.9971392605433,21.0633280881041,21.0028467715184,21.099146270301,21.3561537493941,8.67699914297283,12.8326320982138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3884906354859,8.67699914297283,12.8326320982138,8.67699914297283,8.67699914297283 
 06/04  23:17:00,17.2,22.8476544244164,20.9919942621009,21.058291565004,20.9975369908099,21.0937440780776,21.3529670193654,8.67699914297283,12.8455478192094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.3997539799507,8.67699914297283,12.8455478192094,8.67699914297283,8.67699914297283 
 06/04  23:18:00,17.2,22.8374487061921,20.9868942901014,21.0532825951886,20.9922698966236,21.0883730138816,21.3497813729854,8.67699914297283,12.858423910756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4109827904944,8.67699914297283,12.858423910756,8.67699914297283,8.67699914297283 
 06/04  23:19:00,17.2,22.8272679422071,20.9818455190741,21.0483085610085,20.9870517840132,21.0830406590425,21.346604715176,8.67699914297283,12.8712604923687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4221771711919,8.67699914297283,12.8712604923687,8.67699914297283,8.67699914297283 
 06/04  23:20:00,17.2,22.8170603012231,20.9768367964167,21.0433590816328,20.981871777043,21.0777363648161,21.3434294010944,8.67699914297283,12.8840576831538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4333372257575,8.67699914297283,12.8840576831538,8.67699914297283,8.67699914297283 
 06/04  23:21:00,17.2,22.8068779570649,20.9718748027012,21.0384419139095,20.976736633608,21.0724680830409,21.3402633353142,8.67699914297283,12.8968156018248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4444630575615,8.67699914297283,12.8968156018248,8.67699914297283,8.67699914297283 
 06/04  23:22:00,17.2,22.79666920007,20.9669488918207,21.0335470444464,20.9716359438212,21.0672255376332,21.3370988796366,8.67699914297283,12.9095343667095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4555547696378,8.67699914297283,12.9095343667095,8.67699914297283,8.67699914297283 
