Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  23:23:00,17.2,22.786486137537,20.9620661328881,21.0286825064008,20.9665768216817,21.0620169528272,21.3339439335903,8.67699914297283,12.9222140957553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4666124646884,8.67699914297283,12.9222140957553,8.67699914297283,8.67699914297283 
 06/04  23:24:00,17.2,22.7762771860862,20.9572162819772,21.0238385690413,20.9615492285369,21.0568323403217,21.3307908631504,8.67699914297283,12.9348549065306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4776362450856,8.67699914297283,12.9348549065306,8.67699914297283,8.67699914297283 
 06/04  23:25:00,17.2,22.7660943817321,20.9524067055657,21.0190234677107,20.956560551331,21.0516801226968,21.3276475589015,8.67699914297283,12.9474569162276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4886262128738,8.67699914297283,12.9474569162276,8.67699914297283,8.67699914297283 
 06/04  23:26:00,17.2,22.75593535235,20.9476368583177,21.0142373023729,20.9516103387998,21.0465603733676,21.3245144086207,8.67699914297283,12.9600202416627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.4995824697707,8.67699914297283,12.9600202416627,8.67699914297283,8.67699914297283 
 06/04  23:27:00,17.2,22.7457348343328,20.9428936331109,21.0094671871406,20.9466856915837,21.0414598837804,21.3213813148619,8.67699914297283,12.9725449992782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5105051171684,8.67699914297283,12.9725449992782,8.67699914297283,8.67699914297283 
 06/04  23:28:00,17.2,22.7355489893095,20.9381852962324,21.0047221742012,20.9417948609398,21.0363879051603,21.3182567601183,8.67699914297283,12.9850313051433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5213942561342,8.67699914297283,12.9850313051433,8.67699914297283,8.67699914297283 
 06/04  23:29:00,17.2,22.7253813179416,20.9335127620219,21.0000037727839,20.9369388161484,21.0313459492849,21.3151420143169,8.67699914297283,12.997479274955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5322499874116,8.67699914297283,12.997479274955,8.67699914297283,8.67699914297283 
 06/04  23:30:00,17.2,22.7151732207623,20.9288639734977,20.9953000636092,20.9321056750935,21.0263217994051,21.3120275075272,8.67699914297283,13.0098890240392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5430724114209,8.67699914297283,13.0098890240392,8.67699914297283,8.67699914297283 
 06/04  23:31:00,17.2,22.7049860660878,20.9242477187843,20.9906205403146,20.9273041892268,21.0213251471912,21.3089219423588,8.67699914297283,13.0222606673515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5538616282607,8.67699914297283,13.0222606673515,8.67699914297283,8.67699914297283 
 06/04  23:32:00,17.2,22.694824552062,20.91966523641,20.985966942736,20.922535633892,21.0163577350943,21.3058266680742,8.67699914297283,13.0345943194786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.564617737708,8.67699914297283,13.0345943194786,8.67699914297283,8.67699914297283 
 06/04  23:33:00,17.2,22.6846751793129,20.9151140000623,20.9813370395272,20.9177975581003,21.011417253347,21.3027401179223,8.67699914297283,13.0468900946388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5753408392195,8.67699914297283,13.0468900946388,8.67699914297283,8.67699914297283 
 06/04  23:34:00,17.2,22.6745286595176,20.9105916241223,20.976728720456,20.9130876447395,21.0065015197921,21.299660957272,8.67699914297283,13.0591481066832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5860310319325,8.67699914297283,13.0591481066832,8.67699914297283,8.67699914297283 
 06/04  23:35:00,17.2,22.664381954558,20.9060967476975,20.9721409338916,20.9084045848003,21.0016094339881,21.2965886463464,8.67699914297283,13.0713684690967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.5966884146654,8.67699914297283,13.0713684690967,8.67699914297283,8.67699914297283 
 06/04  23:36:00,17.2,22.654235424631,20.9016287002519,20.9675733351515,20.9037477483411,20.9967406169996,21.293523126638,8.67699914297283,13.0835512949988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6073130859187,8.67699914297283,13.0835512949988,8.67699914297283,8.67699914297283 
 06/04  23:37:00,17.2,22.6440901424715,20.8971870876816,20.9630258487766,20.8991167765205,20.9918949644261,21.2904645023505,8.67699914297283,13.0956966971447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6179051438758,8.67699914297283,13.0956966971447,8.67699914297283,8.67699914297283 
 06/04  23:38:00,17.2,22.633947296859,20.8927715837073,20.9584984483592,20.8945113758756,20.9870724217499,21.2874128949439,8.67699914297283,13.1078047879262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6284646864039,8.67699914297283,13.1078047879262,8.67699914297283,8.67699914297283 
 06/04  23:39:00,17.2,22.6238076016949,20.8883818677047,20.9539910928593,20.8899312570514,20.9822729194809,21.2843684049201,8.67699914297283,13.1198756793724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6389918110548,8.67699914297283,13.1198756793724,8.67699914297283,8.67699914297283 
 06/04  23:40:00,17.2,22.6136718867113,20.8840176243362,20.9495037281524,20.8853761344408,20.9774963747905,21.2813311168671,8.67699914297283,13.1319094831512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6494866150656,8.67699914297283,13.1319094831512,8.67699914297283,8.67699914297283 
 06/04  23:41:00,17.2,22.6035406155023,20.8796785502677,20.945036296341,20.8808457329272,20.9727427010901,21.2783011058101,8.67699914297283,13.1439063105696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6599491953596,8.67699914297283,13.1439063105696,8.67699914297283,8.67699914297283 
 06/04  23:42:00,17.2,22.5934145600724,20.8753643599705,20.9405887431148,20.8763397936568,20.9680118155469,21.2752784437466,8.67699914297283,13.1558662725751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6703796485471,8.67699914297283,13.1558662725751,8.67699914297283,8.67699914297283 
 06/04  23:43:00,17.2,22.5832941130164,20.8710747837743,20.9361610172752,20.8718580722633,20.9633036386523,21.2722631985517,8.67699914297283,13.1677894797562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.680778070926,8.67699914297283,13.1677894797562,8.67699914297283,8.67699914297283 
 06/04  23:44:00,17.2,22.573180047922,20.8668095678244,20.9317530714123,20.8674003388611,20.9586180949032,21.2692554361987,8.67699914297283,13.1796760423437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.6911445584832,8.67699914297283,13.1796760423437,8.67699914297283,8.67699914297283 
 06/04  23:45:00,17.2,22.5630726955717,20.8625684701014,20.9273648590693,20.8629663742534,20.9539551099581,21.2662552179714,8.67699914297283,13.1915260702114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7014792068944,8.67699914297283,13.1915260702114,8.67699914297283,8.67699914297283 
 06/04  23:46:00,17.2,22.5529728280555,20.8583512607994,20.9229963356348,20.8585559703144,20.9493146115299,21.2632626029629,8.67699914297283,13.2033396728769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7117821115258,8.67699914297283,13.2033396728769,8.67699914297283,8.67699914297283 
 06/04  23:47:00,17.2,22.5428807153677,20.8541577188965,20.9186474559851,20.8541689267313,20.9446965270276,21.2602776453624,8.67699914297283,13.215116959503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7220533674345,8.67699914297283,13.215116959503,8.67699914297283,8.67699914297283 
 06/04  23:48:00,17.2,22.5327971313085,20.8499876333035,20.9143181759863,20.8498050521247,20.940100785064,21.2573003974415,8.67699914297283,13.2268580388977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7322930693691,8.67699914297283,13.2268580388977,8.67699914297283,8.67699914297283 
 06/04  23:49:00,17.2,22.5227222907913,20.8458407996503,20.9100084502678,20.8454641609989,20.93552731323,21.2543309066955,8.67699914297283,13.238563019516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7425013117708,8.67699914297283,13.238563019516,8.67699914297283,8.67699914297283 
 06/04  23:50:00,17.2,22.5126569735178,20.8417170218641,20.9057182339927,20.8411460752693,20.93097603987,21.2513692191072,8.67699914297283,13.2502320094603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.752678188774,8.67699914297283,13.2502320094603,8.67699914297283,8.67699914297283 
 06/04  23:51:00,17.2,22.5026013440294,20.8376161089876,20.9014474805905,20.8368506212417,20.9264468918141,21.2484153760502,8.67699914297283,13.2618651164813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.762823794207,8.67699914297283,13.2618651164813,8.67699914297283,8.67699914297283 
 06/04  23:52:00,17.2,22.4925561905327,20.833537877093,20.8971961437247,20.8325776314564,20.9219397963497,21.2454694177904,8.67699914297283,13.2734624479788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.772938221593,8.67699914297283,13.2734624479788,8.67699914297283,8.67699914297283 
 06/04  23:53:00,17.2,22.4825216305665,20.829482146092,20.8929641749671,20.828326941659,20.9174546788941,21.2425313801509,8.67699914297283,13.285024111003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7830215641505,8.67699914297283,13.285024111003,8.67699914297283,8.67699914297283 
 06/04  23:54:00,17.2,22.472498462267,20.8254487419441,20.8887515259428,20.8240983929224,20.9129914651433,21.2396012982388,8.67699914297283,13.2965502122548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.7930739147942,8.67699914297283,13.2965502122548,8.67699914297283,8.67699914297283 
 06/04  23:55:00,17.2,22.4624867586978,20.8214374934336,20.8845581459382,20.8198918285863,20.9085500786768,21.2366792028788,8.67699914297283,13.3080408580868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8030953661359,8.67699914297283,13.3080408580868,8.67699914297283,8.67699914297283 
 06/04  23:56:00,17.2,22.4524873285479,20.8174482346361,20.8803839842032,20.8157070966229,20.9041304432639,21.233765124554,8.67699914297283,13.3194961545045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8130860104851,8.67699914297283,13.3194961545045,8.67699914297283,8.67699914297283 
 06/04  23:57:00,17.2,22.4425002023623,20.8134808016422,20.8762289874854,20.8115440465258,20.8997324803942,21.230859089613,8.67699914297283,13.3309162071667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8230459398496,8.67699914297283,13.3309162071667,8.67699914297283,8.67699914297283 
 06/04  23:58:00,17.2,22.4325261994271,20.8095350352516,20.8720931024723,20.8074025318901,20.8953561117229,21.2279611244135,8.67699914297283,13.3423011213866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8329752459363,8.67699914297283,13.3423011213866,8.67699914297283,8.67699914297283 
 06/04  23:59:00,17.2,22.4225653093331,20.8056107776299,20.8679762732483,20.8032824072387,20.8910012565235,21.2250712513116,8.67699914297283,13.3536510021323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8428740201522,8.67699914297283,13.3536510021323,8.67699914297283,8.67699914297283 
 06/04  24:00:00,17.2,22.4126183616054,20.8017078752046,20.8638784438615,20.7991835307932,20.8866678342586,21.2221894929979,8.67699914297283,13.3649659540282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.30477888940972,7.30477888940972,7.30477888940972,13.8527423536046,8.67699914297283,13.3649659540282,8.67699914297283,8.67699914297283 
