Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  00:01:00,17.2,22.4025784122658,20.7977936539683,20.8597699508628,20.7950651789679,20.8823261253174,21.2192956667286,9.07290000803923,13.3763467612846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.919227119064,9.07290000803923,13.3763467612846,9.07290000803923,9.07290000803923 
 06/04  00:02:00,17.2,22.3926594634493,20.7938899127718,20.8556573805053,20.7909421619312,20.8779827335148,21.21643042972,9.07290000803923,13.387602298827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9288758870104,9.07290000803923,13.387602298827,9.07290000803923,9.07290000803923 
 06/04  00:03:00,17.2,22.3827536812315,20.7899739833432,20.8515229880155,20.7867888310968,20.8736198623304,21.2135734734042,9.07290000803923,13.3988285520779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9384995714169,9.07290000803923,13.3988285520779,9.07290000803923,9.07290000803923 
 06/04  00:04:00,17.2,22.3728615781901,20.7860464525153,20.8473677832979,20.7826060256222,20.8692384986358,21.2107247958545,9.07290000803923,13.4100258614332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9480984656189,9.07290000803923,13.4100258614332,9.07290000803923,9.07290000803923 
 06/04  00:05:00,17.2,22.3629829679168,20.7821102016041,20.8431957792464,20.778398202974,20.8648426341056,21.2078843893669,9.07290000803923,13.4211943851079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9576727062895,9.07290000803923,13.4211943851079,9.07290000803923,9.07290000803923 
 06/04  00:06:00,17.2,22.3531187145502,20.7781683879833,20.8390113431702,20.7741703010108,20.8604366152304,21.2050522484716,9.07290000803923,13.4323341970351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9672223574202,9.07290000803923,13.4323341970351,9.07290000803923,9.07290000803923 
 06/04  00:07:00,17.2,22.3432687376556,20.7742237520919,20.8348182544052,20.7699266415813,20.8560242003966,21.2022283641026,9.07290000803923,13.443445332702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9767474497483,9.07290000803923,13.443445332702,9.07290000803923,9.07290000803923 
 06/04  00:08:00,17.2,22.3334339442759,20.7702785655454,20.8306196185241,20.7656708305978,20.8516084740448,21.1994127266042,9.07290000803923,13.4545278105933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9862479992515,9.07290000803923,13.4545278105933,9.07290000803923,9.07290000803923 
 06/04  00:09:00,17.2,22.3236142172818,20.7663347377343,20.8264180126942,20.7614059174707,20.8471919921078,21.1966053197766,9.07290000803923,13.4655816422042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,13.9957240158086,9.07290000803923,13.4655816422042,9.07290000803923,9.07290000803923 
 06/04  00:10:00,17.2,22.3138104622045,20.7623939164978,20.8222156274976,20.7571345465715,20.842776923917,21.1938061254006,9.07290000803923,13.4766068367001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0051755072411,9.07290000803923,13.4766068367001,9.07290000803923,9.07290000803923 
 06/04  00:11:00,17.2,22.3040225210887,20.7584575405262,20.8180143491698,20.7528590402094,20.8383651344885,21.1910151182754,9.07290000803923,13.4876034030689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0146024811847,9.07290000803923,13.4876034030689,9.07290000803923,9.07290000803923 
 06/04  00:12:00,17.2,22.2942512989748,20.754526873692,20.8138158120368,20.7485814495433,20.8339582369932,21.1882322715538,9.07290000803923,13.4985713510988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0240049459436,9.07290000803923,13.4985713510988,9.07290000803923,9.07290000803923 
 06/04  00:13:00,17.2,22.2844965990953,20.7506030219239,20.8096214295016,20.7443035827872,20.8295576237572,21.1854575519799,9.07290000803923,13.5095106918078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0333829108668,9.07290000803923,13.5095106918078,9.07290000803923,9.07290000803923 
 06/04  00:14:00,17.2,22.2747593243549,20.7466869545775,20.805432425421,20.7400270357886,20.8251644976581,21.1826909255249,9.07290000803923,13.5204214376172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0427363865008,9.07290000803923,13.5204214376172,9.07290000803923,9.07290000803923 
 06/04  00:15:00,17.2,22.265039239305,20.7427795169126,20.8012498564833,20.7357532133724,20.8207798945097,21.1799323525719,9.07290000803923,13.5313036024058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0520653846389,9.07290000803923,13.5313036024058,9.07290000803923,9.07290000803923 
 06/04  00:16:00,17.2,22.255337243157,20.7388814488637,20.7970746380073,20.7314833558706,20.8164047088761,21.1771817937066,9.07290000803923,13.5421572015095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.061369918322,9.07290000803923,13.5421572015095,9.07290000803923,9.07290000803923 
 06/04  00:17:00,17.2,22.245653062706,20.7349933944252,20.7929075606557,20.7272185558066,20.8120397107893,21.1744392047757,9.07290000803923,13.552982251696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0706500018174,9.07290000803923,13.552982251696,9.07290000803923,9.07290000803923 
 06/04  00:18:00,17.2,22.235987592796,20.7311159172234,20.7887493106455,20.7229597795094,20.8076855659711,21.1717045427681,9.07290000803923,13.5637787711291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0799056505886,9.07290000803923,13.5637787711291,9.07290000803923,9.07290000803923 
 06/04  00:19:00,17.2,22.2263405240045,20.7272495066897,20.784600481193,20.7187078789331,20.8033428472805,21.1689777607146,9.07290000803923,13.5745467793288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0891368812613,9.07290000803923,13.5745467793288,9.07290000803923,9.07290000803923 
 06/04  00:20:00,17.2,22.2167127465838,20.723394590904,20.7804615882159,20.7144636090538,20.7990120504252,21.1662588136245,9.07290000803923,13.58528629713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.0983437115881,9.07290000803923,13.58528629713,9.07290000803923,9.07290000803923 
 06/04  00:21:00,17.2,22.2071039167005,20.7195515402791,20.7763330778517,20.7102276359154,20.7946936014808,21.1635476532186,9.07290000803923,13.5959973466416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1075261604136,9.07290000803923,13.5959973466416,9.07290000803923,9.07290000803923 
 06/04  00:22:00,17.2,22.197514920008,20.7157206783792,20.7722153389097,20.7060005508822,20.7903878693505,21.1608442339023,9.07290000803923,13.6066799512067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1166842476399,9.07290000803923,13.6066799512067,9.07290000803923,9.07290000803923 
 06/04  00:23:00,17.2,22.1879453801817,20.7119022837327,20.7681087075424,20.7017828758503,20.7860951704365,21.1581485073375,9.07290000803923,13.6173341353634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1258179941936,9.07290000803923,13.6173341353634,9.07290000803923,9.07290000803923 
 06/04  00:24:00,17.2,22.1783961783797,20.7080965991317,20.7640134773372,20.6975750751343,20.7818157787391,21.1554604284444,9.07290000803923,13.6279599248074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1349274219935,9.07290000803923,13.6279599248074,9.07290000803923,9.07290000803923 
 06/04  00:25:00,17.2,22.1688669077287,20.7043038320132,20.759929901894,20.6933775585156,20.777549928433,21.1527799498215,9.07290000803923,13.6385573463557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1440125539194,9.07290000803923,13.6385573463557,9.07290000803923,9.07290000803923 
 06/04  00:26:00,17.2,22.1593584450414,20.7005241626097,20.7558582031871,20.6891906913323,20.773297822236,21.1501070277745,9.07290000803923,13.6491264279109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1530734137814,9.07290000803923,13.6491264279109,9.07290000803923,9.07290000803923 
 06/04  00:27:00,17.2,22.1498703548031,20.6967577432289,20.7517985725952,20.6850147958675,20.7690596324369,21.1474416165982,9.07290000803923,13.6596671984274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1621100262916,9.07290000803923,13.6596671984274,9.07290000803923,9.07290000803923 
 06/04  00:28:00,17.2,22.1404035096404,20.6930047055337,20.7477511779944,20.6808501600741,20.7648355079944,21.1447836746313,9.07290000803923,13.6701796878788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1711224170352,9.07290000803923,13.6701796878788,9.07290000803923,9.07290000803923 
 06/04  00:29:00,17.2,22.1309574472355,20.689265158974,20.743716163642,20.676697037688,20.7606255744189,21.1421331584145,9.07290000803923,13.6806639272254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1801106124436,9.07290000803923,13.6806639272254,9.07290000803923,9.07290000803923 
 06/04  00:30:00,17.2,22.1215330361763,20.6855391974081,20.739693656338,20.6725556559149,20.7564299399387,21.1394900287733,9.07290000803923,13.691119948384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1890746397679,9.07290000803923,13.691119948384,9.07290000803923,9.07290000803923 
 06/04  00:31:00,17.2,22.1121297887772,20.6818268968792,20.7356837644586,20.6685519203055,20.752248694531,21.1368542448661,9.07290000803923,13.7015477841978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.1980145270533,9.07290000803923,13.7015477841978,9.07290000803923,9.07290000803923 
 06/04  00:32:00,17.2,22.1027485974109,20.6781283217383,20.7316865834339,20.6646948679832,20.7480819154039,21.1342257702961,9.07290000803923,13.7119474684078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2069303031146,9.07290000803923,13.7119474684078,9.07290000803923,9.07290000803923 
 06/04  00:33:00,17.2,22.0933890102877,20.6744435221713,20.7277021944035,20.6609561399332,20.743929665649,21.131604567323,9.07290000803923,13.7223190356249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2158219975122,9.07290000803923,13.7223190356249,9.07290000803923,9.07290000803923 
 06/04  00:34:00,17.2,22.084051969574,20.6707725401117,20.7237306693623,20.6573080524948,20.7397919993912,21.1289906031746,9.07290000803923,13.7326625213026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.224689640529,9.07290000803923,13.7326625213026,9.07290000803923,9.07290000803923 
 06/04  00:35:00,17.2,22.0747370145312,20.6671154060508,20.7197720690693,20.6537321377111,20.7356689596931,21.1263838438938,9.07290000803923,13.7429779617113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2335332631481,9.07290000803923,13.7429779617113,9.07290000803923,9.07290000803923 
 06/04  00:36:00,17.2,22.0654450576142,20.6634721443019,20.7158264475735,20.6502168752204,20.7315605830856,21.1237842604558,9.07290000803923,13.7532653939129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.242352897031,9.07290000803923,13.7532653939129,9.07290000803923,9.07290000803923 
 06/04  00:37:00,17.2,22.0561755698649,20.6599750340781,20.7118938497726,20.6467543166914,20.7274668971219,21.1211918225729,9.07290000803923,13.7635248557362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2511485744967,9.07290000803923,13.7635248557362,9.07290000803923,9.07290000803923 
 06/04  00:38:00,17.2,22.0469294555456,20.6566194612185,20.7079743159126,20.6433381831182,20.7233879248803,21.1186065051085,9.07290000803923,13.773756385753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2599203285013,9.07290000803923,13.773756385753,9.07290000803923,9.07290000803923 
 06/04  00:39:00,17.2,22.0377062162742,20.6533687383721,20.7040678794857,20.6399631623213,20.719323682858,21.116028282433,9.07290000803923,13.7839600232557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2686681926185,9.07290000803923,13.7839600232557,9.07290000803923,9.07290000803923 
 06/04  00:40:00,17.2,22.0285067916635,20.650193920126,20.7001745717834,20.6366247260577,20.7152741855269,21.1134571351169,9.07290000803923,13.7941358082343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2773922010201,9.07290000803923,13.7941358082343,9.07290000803923,9.07290000803923 
 06/04  00:41:00,17.2,22.0193306517899,20.6470785423727,20.6962944189679,20.6333190590166,20.7112394424009,21.1108930435938,9.07290000803923,13.8042837813553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.286092388458,9.07290000803923,13.8042837813553,9.07290000803923,9.07290000803923 
 06/04  00:42:00,17.2,22.010178686955,20.6440135948323,20.6924274459975,20.6300429814854,20.7072194619632,21.1083359944467,9.07290000803923,13.8144039839404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.2947687902458,9.07290000803923,13.8144039839404,9.07290000803923,9.07290000803923 
 06/04  00:43:00,17.2,22.0010502998536,20.6409931486144,20.6885736735435,20.6267938512478,20.7032142485791,21.1057859740391,9.07290000803923,13.8244964579467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3034214422416,9.07290000803923,13.8244964579467,9.07290000803923,9.07290000803923 
 06/04  00:44:00,17.2,21.9919463423253,20.6380123863444,20.6847331220329,20.6235694715735,20.6992238065409,21.1032429750547,9.07290000803923,13.8345612459464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3120503808312,9.07290000803923,13.8345612459464,9.07290000803923,9.07290000803923 
 06/04  00:45:00,17.2,21.982866180081,20.6350670788331,20.6809058085847,20.620368008212,20.6952481369993,21.1007069901983,9.07290000803923,13.8445983911081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3206556429117,9.07290000803923,13.8445983911081,9.07290000803923,9.07290000803923 
 06/04  00:46:00,17.2,21.9738106497889,20.632153552588,20.6770917508826,20.6171879256539,20.6912872418383,21.0981780186585,9.07290000803923,13.854607937178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3292372658753,9.07290000803923,13.854607937178,9.07290000803923,9.07290000803923 
 06/04  00:47:00,17.2,21.9647790950938,20.6292686973323,20.6732909638437,20.6140279322198,20.687341120339,21.0956560595807,9.07290000803923,13.8645899284622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3377952875945,9.07290000803923,13.8645899284622,9.07290000803923,9.07290000803923 
 06/04  00:48:00,17.2,21.9557723443257,20.6264099234901,20.6695034632352,20.6108869393352,20.6834097727988,21.0931411183472,9.07290000803923,13.8745444098089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3463297464064,9.07290000803923,13.8745444098089,9.07290000803923,9.07290000803923 
 06/04  00:49:00,17.2,21.9467897241584,20.6235750818729,20.6657292621367,20.6077640245095,20.6794931969876,21.0906331998599,9.07290000803923,13.8844714265918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3548406810988,9.07290000803923,13.8844714265918,9.07290000803923,9.07290000803923 
 06/04  00:50:00,17.2,21.9378320574616,20.6207623854808,20.6619683744173,20.6046584046172,20.675591391628,21.0881323147271,9.07290000803923,13.8943710246933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3633281308958,9.07290000803923,13.8943710246933,9.07290000803923,9.07290000803923 
 06/04  00:51:00,17.2,21.9288986574546,20.6179703391391,20.6582208111075,20.6015694101479,20.6717043527615,21.0856384724568,9.07290000803923,13.9042432504889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3717921354442,9.07290000803923,13.9042432504889,9.07290000803923,9.07290000803923 
 06/04  00:52:00,17.2,21.9199903435477,20.6151976875629,20.6544865838289,20.598496467697,20.6678320771806,21.083151687628,9.07290000803923,13.9140881508311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3802327348,9.07290000803923,13.9140881508311,9.07290000803923,9.07290000803923 
 06/04  00:53:00,17.2,21.9111064179917,20.6124433704597,20.6507657011451,20.5954390818198,20.663974558774,21.0806719730611,9.07290000803923,13.9239057730351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3886499694158,9.07290000803923,13.9239057730351,9.07290000803923,9.07290000803923 
 06/04  00:54:00,17.2,21.9022476977912,20.6097064903669,20.647058171991,20.5923968237759,20.6601317919584,21.0781993460169,9.07290000803923,13.9336961648633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.3970438801281,9.07290000803923,13.9336961648633,9.07290000803923,9.07290000803923 
 06/04  00:55:00,17.2,21.8934134767532,20.606986282468,20.6434677647972,20.5893693185452,20.656303768038,21.0757338213796,9.07290000803923,13.9434593745119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4054145081449,9.07290000803923,13.9434593745119,9.07290000803923,9.07290000803923 
 06/04  00:56:00,17.2,21.8846045801382,20.604282093709,20.6400078166052,20.5863562378119,20.6526149734437,21.0732754179155,9.07290000803923,13.9531954505963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4137618950342,9.07290000803923,13.9531954505963,9.07290000803923,9.07290000803923 
 06/04  00:57:00,17.2,21.8758203277937,20.6015933617274,20.6366565175574,20.5833572905494,20.6490678448657,21.0708241515654,9.07290000803923,13.9629044421381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4220860827122,9.07290000803923,13.9629044421381,9.07290000803923,9.07290000803923 
 06/04  00:58:00,17.2,21.8670615929418,20.598919601556,20.6333893688958,20.5803722190436,20.6456301184654,21.0683800419502,9.07290000803923,13.9725863985522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4303871134322,9.07290000803923,13.9725863985522,9.07290000803923,9.07290000803923 
 06/04  00:59:00,17.2,21.8583277162549,20.596260390662,20.6301886921681,20.5774007918278,20.642273252578,21.0659431056827,9.07290000803923,13.9822413696333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4386650297738,9.07290000803923,13.9822413696333,9.07290000803923,9.07290000803923 
 06/04  01:00:00,17.2,21.8496195622223,20.5936153604404,20.6270429835824,20.5744428014007,20.6389794723702,21.0635133626838,9.07290000803923,13.9918694055446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4469198746322,9.07290000803923,13.9918694055446,9.07290000803923,9.07290000803923 
 06/04  01:01:00,17.2183333333333,21.8409374229399,20.5910392991246,20.6239943482452,20.5715596179275,20.6357883669725,21.0610907444104,9.07290000803923,14.0014994640913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.455180541326,9.07290000803923,14.0014994640913,9.07290000803923,9.07290000803923 
 06/04  01:02:00,17.2366666666667,21.8322844736842,20.5885785796682,20.6210800829361,20.5688036002351,20.6327363614775,21.0586752359537,9.07290000803923,14.0111450616894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4634605481525,9.07290000803923,14.0111450616894,9.07290000803923,9.07290000803923 
 06/04  01:03:00,17.255,21.8236618677985,20.5862485436543,20.6183098573053,20.5661925218287,20.629832667033,21.0562668726053,9.07290000803923,14.0208124834389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4717661936295,9.07290000803923,14.0208124834389,9.07290000803923,9.07290000803923 
 06/04  01:04:00,17.2733333333333,21.8150714011394,20.5840425978658,20.6156733063352,20.5637194774175,20.6270664764479,21.0538657136448,9.07290000803923,14.0305046280475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4801003861064,9.07290000803923,14.0305046280475,9.07290000803923,9.07290000803923 
 06/04  01:05:00,17.2916666666667,21.8065124468752,20.5819460065795,20.6131529004697,20.5613682471653,20.6244198072151,21.0514718157663,9.07290000803923,14.0402228084689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.488464442098,9.07290000803923,14.0402228084689,9.07290000803923,9.07290000803923 
 06/04  01:06:00,17.31,21.7979857157788,20.5799439390768,20.6107316499349,20.5591223484278,20.6218752552951,21.0490852383429,9.07290000803923,14.0499675951641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.4968589307537,9.07290000803923,14.0499675951641,9.07290000803923,9.07290000803923 
 06/04  01:07:00,17.3283333333333,21.7894901312338,20.578024085373,20.6083956074939,20.556968030413,20.6194185256584,21.0467060406732,9.07290000803923,14.0597392110106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5052840704046,9.07290000803923,14.0597392110106,9.07290000803923,9.07290000803923 
 06/04  01:08:00,17.3466666666667,21.7810262911364,20.5761766814522,20.6061338150725,20.5548943489813,20.6170383793196,21.0443342934536,9.07290000803923,14.0695377162404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5137399147741,9.07290000803923,14.0695377162404,9.07290000803923,9.07290000803923 
 06/04  01:09:00,17.365,21.7725931219424,20.5743938764741,20.6039375861784,20.552892482992,20.6147259042727,21.041970074272,9.07290000803923,14.0793630950484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5222264404179,9.07290000803923,14.0793630950484,9.07290000803923,9.07290000803923 
 06/04  01:10:00,17.3833333333333,21.7641912500736,20.5726691982404,20.6017998865095,20.5509551458852,20.6124738836236,21.0396134755859,9.07290000803923,14.08921529615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5307435877835,9.07290000803923,14.08921529615,9.07290000803923,9.07290000803923 
 06/04  01:11:00,17.4016666666667,21.7558196292524,20.5709972202167,20.599714930699,20.5490762176554,20.6102763825642,21.0372645974366,9.07290000803923,14.0990942517749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5392912804907,9.07290000803923,14.0990942517749,9.07290000803923,9.07290000803923 
 06/04  01:12:00,17.42,21.7474789144562,20.5693733651798,20.5976779300556,20.5472505269294,20.6081284890949,21.0349235536693,9.07290000803923,14.108999886561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5478694343849,9.07290000803923,14.108999886561,9.07290000803923,9.07290000803923 
 06/04  01:13:00,17.4383333333333,21.7391680880649,20.5677937645592,20.5956849113783,20.5454736956174,20.6060261276833,21.0325904636338,9.07290000803923,14.1189321217194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5564779617884,9.07290000803923,14.1189321217194,9.07290000803923,9.07290000803923 
 06/04  01:14:00,17.4566666666667,21.7308878387299,20.566255148155,20.5937325750714,20.5437420163785,20.6039659133935,21.0302654578636,9.07290000803923,14.1288908769842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.565116773496,9.07290000803923,14.1288908769842,9.07290000803923,9.07290000803923 
 06/04  01:15:00,17.475,21.7226371821053,20.5647547450353,20.591818173827,20.5420523430704,20.6019450273621,21.0279486695106,9.07290000803923,14.1388760715256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5737857797126,9.07290000803923,14.1388760715256,9.07290000803923,9.07290000803923 
 06/04  01:16:00,17.4933333333333,21.7144168443996,20.5632902029172,20.5899394140581,20.5404020006947,20.5999611156282,21.0256402399635,9.07290000803923,14.1488876243768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5824848904932,9.07290000803923,14.1488876243768,9.07290000803923,9.07290000803923 
 06/04  01:17:00,17.5116666666667,21.7062258757429,20.5618595163444,20.5880943721803,20.5387887057356,20.5980122032959,21.0233403103243,9.07290000803923,14.158925454634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5912140159489,9.07290000803923,14.158925454634,9.07290000803923,9.07290000803923 
 06/04  01:18:00,17.53,21.6980650409706,20.5604609712945,20.5862814291359,20.5372105038391,20.59609662735,21.0210490271876,9.07290000803923,14.1689894815493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.5999730663441,9.07290000803923,14.1689894815493,9.07290000803923,9.07290000803923 
 06/04  01:19:00,17.5483333333333,21.6899334233798,20.5590930953018,20.5844992146164,20.5356657143692,20.594212979497,21.0187665342871,9.07290000803923,14.1790796245743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6087619521418,9.07290000803923,14.1790796245743,9.07290000803923,9.07290000803923 
 06/04  01:20:00,17.5666666666667,21.6818318261501,20.5577546203876,20.5827465644391,20.5341528883681,20.5923600624337,21.0164929785342,9.07290000803923,14.1891958033797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6175805840245,9.07290000803923,14.1891958033797,9.07290000803923,9.07290000803923 
 06/04  01:21:00,17.585,21.6737593630897,20.5564444481392,20.5810224831303,20.5326707697195,20.5905368515315,21.0142285018694,9.07290000803923,14.1993379378647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6264288729045,9.07290000803923,14.1993379378647,9.07290000803923,9.07290000803923 
 06/04  01:22:00,17.6033333333333,21.6657168748238,20.5551616248974,20.5793261160873,20.5312182667463,20.5887424662794,21.0119732475904,9.07290000803923,14.2095059481607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6353067299278,9.07290000803923,14.2095059481607,9.07290000803923,9.07290000803923 
 06/04  01:23:00,17.6216666666667,21.6577035022529,20.5539053168457,20.5776567240464,20.5297944245449,20.5869761441644,21.0097273523953,9.07290000803923,14.219699754633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6442140664764,9.07290000803923,14.219699754633,9.07290000803923,9.07290000803923 
 06/04  01:24:00,17.64,21.6497201222452,20.5526747935055,20.5760136649187,20.528398405866,20.5852372220387,21.0074909529981,9.07290000803923,14.2299192778807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6531507941691,9.07290000803923,14.2299192778807,9.07290000803923,9.07290000803923 
 06/04  01:25:00,17.6583333333333,21.6417658989742,20.5514694096378,20.5743963760699,20.5270294710863,20.5835251180143,21.0052641783276,9.07290000803923,14.240164438737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6621168248614,9.07290000803923,14.240164438737,9.07290000803923,9.07290000803923 
 06/04  01:26:00,17.6766666666667,21.6338417441863,20.5502885944486,20.5728043625703,20.5256869654931,20.5818393194063,21.003047156413,9.07290000803923,14.2504351582689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.671112070646,9.07290000803923,14.2504351582689,9.07290000803923,9.07290000803923 
 06/04  01:27:00,17.695,21.6259468413462,20.5491318381603,20.5712371846487,20.5243703045148,20.5801793699331,21.0008400066947,9.07290000803923,14.2607313577763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6801364438518,9.07290000803923,14.2607313577763,9.07290000803923,9.07290000803923 
 06/04  01:28:00,17.7133333333333,21.6180821355991,20.5479986851664,20.5696944502246,20.5230789654481,20.5785448620479,20.9986428471562,9.07290000803923,14.2710529587915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6891898570447,9.07290000803923,14.2710529587915,9.07290000803923,9.07290000803923 
 06/04  01:29:00,17.7316666666667,21.6102468257102,20.5468887238149,20.5681758058055,20.5218124763215,20.5769354276678,20.9964557867028,9.07290000803923,14.281399883079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.6982722230264,9.07290000803923,14.281399883079,9.07290000803923,9.07290000803923 
 06/04  01:30:00,17.75,21.6024418886341,20.545801582312,20.5666809318989,20.5205704107223,20.5753507334536,20.9942789325156,9.07290000803923,14.2917720526344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7073834548346,9.07290000803923,14.2917720526344,9.07290000803923,9.07290000803923 
 06/04  01:31:00,17.7683333333333,21.5946665345355,20.5447369207233,20.5652095362132,20.5193523791788,20.5737904738982,20.9921123824566,9.07290000803923,14.3021693896843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7165234657425,9.07290000803923,14.3021693896843,9.07290000803923,9.07290000803923 
 06/04  01:32:00,17.7866666666667,21.5869217704746,20.5436944288053,20.563761351021,20.5181580261657,20.5722543686038,20.9899562326216,9.07290000803923,14.3125918166853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7256921692588,9.07290000803923,14.3125918166853,9.07290000803923,9.07290000803923 
 06/04  01:33:00,17.805,21.579206814274,20.5426738195429,20.5623361279103,20.5169870232381,20.5707421569559,20.9878105697377,9.07290000803923,14.3230392563235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7348894791269,9.07290000803923,14.3230392563235,9.07290000803923,9.07290000803923 
 06/04  01:34:00,17.8233333333333,21.5715227012829,20.5416748283426,20.5609336364813,20.5158390675771,20.5692535967637,20.9856754788924,9.07290000803923,14.3335116315141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.744115309325,9.07290000803923,14.3335116315141,9.07290000803923,9.07290000803923 
 06/04  01:35:00,17.8416666666667,21.5638686534481,20.5406972076388,20.5595536601456,20.5147138763478,20.5677884600066,20.9835510358956,9.07290000803923,14.3440088654004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7533695740655,9.07290000803923,14.3440088654004,9.07290000803923,9.07290000803923 
 06/04  01:36:00,17.86,21.5562457324937,20.5397407270563,20.5581959957425,20.5136111863419,20.566346532413,20.9814373151662,9.07290000803923,14.3545308813538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7626521877948,9.07290000803923,14.3545308813538,9.07290000803923,9.07290000803923 
 06/04  01:37:00,17.8783333333333,21.5486531612039,20.5388051687612,20.5568604500508,20.512530749192,20.5649276099351,20.9793343820359,9.07290000803923,14.3650776029724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7719630651929,9.07290000803923,14.3650776029724,9.07290000803923,9.07290000803923 
 06/04  01:38:00,17.8966666666667,21.5410920256884,20.5378903283194,20.5555468400435,20.5114723318016,20.5635314989792,20.9772423007769,9.07290000803923,14.3756489540812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.7813021211733,9.07290000803923,14.3756489540812,9.07290000803923,9.07290000803923 
 06/04  01:39:00,17.915,21.5335615465563,20.536996010568,20.554254989887,20.5104357121616,20.5621580133781,20.9751611268306,9.07290000803923,14.3862448587311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.790669270882,9.07290000803923,14.3862448587311,9.07290000803923,9.07290000803923 
 06/04  01:40:00,17.9333333333333,21.5260628322703,20.5361220309774,20.5529847316443,20.5094206803485,20.5608069750781,20.9730909149628,9.07290000803923,14.3968652411981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.800064429698,9.07290000803923,14.3968652411981,9.07290000803923,9.07290000803923 
 06/04  01:41:00,17.9516666666667,21.5185950985444,20.5352682118875,20.551735902608,20.5084270347654,20.5594782114527,20.971031711405,9.07290000803923,14.4075100259833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8094875132324,9.07290000803923,14.4075100259833,9.07290000803923,9.07290000803923 
 06/04  01:42:00,17.97,21.5111594741507,20.5344343842376,20.5505083463204,20.5074545835546,20.5581715563117,20.9689835621251,9.07290000803923,14.4181791378117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.818938437328,9.07290000803923,14.4181791378117,9.07290000803923,9.07290000803923 
 06/04  01:43:00,17.9883333333333,21.5037551674907,20.5336203840578,20.5493019101389,20.5065031411386,20.5568868474519,20.9669465048729,9.07290000803923,14.428872501632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8284171180594,9.07290000803923,14.428872501632,9.07290000803923,9.07290000803923 
 06/04  01:44:00,18.0066666666667,21.4963833256219,20.5328260544709,20.5481164464807,20.5055725299366,20.5556239278946,20.9649205775567,9.07290000803923,14.4395900426157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8379234717321,9.07290000803923,14.4395900426157,9.07290000803923,9.07290000803923 
 06/04  01:45:00,18.025,21.4890431475215,20.532051242363,20.5469518105503,20.5046625771181,20.5543826436019,20.9629058101884,9.07290000803923,14.4503316861569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8474574148824,9.07290000803923,14.4503316861569,9.07290000803923,9.07290000803923 
 06/04  01:46:00,18.0433333333333,21.4817357965553,20.5312958005872,20.5458078617454,20.5037731165452,20.5531628448776,20.9609022333571,9.07290000803923,14.4610973578713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.857018864277,9.07290000803923,14.4610973578713,9.07290000803923,9.07290000803923 
 06/04  01:47:00,18.0616666666667,21.4744604604643,20.5305595847608,20.5446844614985,20.5029039856769,20.5519643841995,20.9589098700707,9.07290000803923,14.471886983596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8666077369128,9.07290000803923,14.471886983596,9.07290000803923,9.07290000803923 
 06/04  01:48:00,18.08,21.467218317015,20.5298424556206,20.5435814747994,20.5020550276801,20.5507871177389,20.9569287443204,9.07290000803923,14.4827004893884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8762239500159,9.07290000803923,14.4827004893884,9.07290000803923,9.07290000803923 
 06/04  01:49:00,18.0983333333333,21.4600085411904,20.5291442759091,20.5424987681174,20.5012260884415,20.5496309032752,20.9549588728188,9.07290000803923,14.4935378015263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.885867421042,9.07290000803923,14.4935378015263,9.07290000803923,9.07290000803923 
 06/04  01:50:00,18.1166666666667,21.4528323233354,20.5284649128446,20.5414362110079,20.500417018806,20.5484956018004,20.9530002736474,9.07290000803923,14.5043988465066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.8955380676754,9.07290000803923,14.5043988465066,9.07290000803923,9.07290000803923 
 06/04  01:51:00,18.135,21.4456888244283,20.5278042350705,20.5403936740937,20.499627671665,20.5473810754941,20.951052957894,9.07290000803923,14.515283551045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.905235807829,9.07290000803923,14.515283551045,9.07290000803923,9.07290000803923 
 06/04  01:52:00,18.1533333333333,21.4385792456684,20.527162115213,20.5393710307323,20.4988579042918,20.5462871893887,20.9491169383769,9.07290000803923,14.5261918420759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9149605596437,9.07290000803923,14.5261918420759,9.07290000803923,9.07290000803923 
 06/04  01:53:00,18.1716666666667,21.4315027330385,20.5265384268751,20.53836815504,20.4981075754858,20.5452138093887,20.9471922211844,9.07290000803923,14.5371236467508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9247122414881,9.07290000803923,14.5371236467508,9.07290000803923,9.07290000803923 
 06/04  01:54:00,18.19,21.424460496973,20.5259330472616,20.5373849236029,20.4973765479806,20.5441608039809,20.9452788144709,9.07290000803923,14.5480788924387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9344907719578,9.07290000803923,14.5480788924387,9.07290000803923,9.07290000803923 
 06/04  01:55:00,18.2083333333333,21.4174516677049,20.5253458542049,20.5364212135344,20.4966646856294,20.5431280422857,20.9433767199019,9.07290000803923,14.5590575067248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9442960698755,9.07290000803923,14.5590575067248,9.07290000803923,9.07290000803923 
 06/04  01:56:00,18.2266666666667,21.4104774633929,20.5247767288426,20.5354769042163,20.4959718558697,20.5421153957992,20.941485941517,9.07290000803923,14.5700594174105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9541280542901,9.07290000803923,14.5700594174105,9.07290000803923,9.07290000803923 
 06/04  01:57:00,18.245,21.4035369979804,20.5242255526657,20.5345518753821,20.495297926938,20.5411227364709,20.9396064770852,9.07290000803923,14.5810845525122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9639866444769,9.07290000803923,14.5810845525122,9.07290000803923,9.07290000803923 
 06/04  01:58:00,18.2633333333333,21.3966314959481,20.5236922102367,20.5336460088795,20.4946427703782,20.5401499384666,20.9377383270302,9.07290000803923,14.5921328402613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9738717599362,9.07290000803923,14.5921328402613,9.07290000803923,9.07290000803923 
 06/04  01:59:00,18.2816666666667,21.3897600546031,20.5231765862552,20.5327591867748,20.4940062582792,20.5391968762679,20.9358814857009,9.07290000803923,14.6032042091033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9837833203941,9.07290000803923,14.6032042091033,9.07290000803923,9.07290000803923 
 06/04  02:00:00,18.3,21.3829239034526,20.5226785683063,20.5318912931289,20.4933882658157,20.538263426449,20.9340359503544,9.07290000803923,14.6142985876973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,14.9937212458009,9.07290000803923,14.6142985876973,9.07290000803923,9.07290000803923 
 06/04  02:01:00,18.3183333333333,21.3761222201009,20.5221979466969,20.5310411277781,20.4927876639649,20.5373483839344,20.9322017444931,9.07290000803923,14.6254153118531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0036849259329,9.07290000803923,14.6254153118531,9.07290000803923,9.07290000803923 
 06/04  02:02:00,18.3366666666667,21.3693562600168,20.5217345020606,20.5302076110049,20.4922034283688,20.5364506634117,20.9303788801722,9.07290000803923,14.6365580337767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0136776116754,9.07290000803923,14.6365580337767,9.07290000803923,9.07290000803923 
 06/04  02:03:00,18.355,21.362625058858,20.5212880563145,20.5293902770663,20.4916350862183,20.5355697922441,20.9285673485058,9.07290000803923,14.6477204204557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0236936229552,9.07290000803923,14.6477204204557,9.07290000803923,9.07290000803923 
 06/04  02:04:00,18.3733333333333,21.3559298138068,20.5208584742298,20.5285891205027,20.4910825826305,20.5347057573466,20.92676713723,9.07290000803923,14.6589034822821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0337338415911,9.07290000803923,14.6589034822821,9.07290000803923,9.07290000803923 
 06/04  02:05:00,18.3916666666667,21.3492695428126,20.520445641738,20.5278043160863,20.4905460315874,20.5338587257211,20.9249782272534,9.07290000803923,14.670107657745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0437986416395,9.07290000803923,14.670107657745,9.07290000803923,9.07290000803923 
 06/04  02:06:00,18.41,21.3426454625906,20.5200494542085,20.5270360489684,20.4900255656197,20.5330288748984,20.9232006036249,9.07290000803923,14.6813371465728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.053891772191,9.07290000803923,14.6813371465728,9.07290000803923,9.07290000803923 
 06/04  02:07:00,18.4283333333333,21.3360565906666,20.5196698070195,20.5262844531621,20.4895212784987,20.5322163314914,20.9214342466359,9.07290000803923,14.6925858107542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0640077161626,9.07290000803923,14.6925858107542,9.07290000803923,9.07290000803923 
 06/04  02:08:00,18.4466666666667,21.3295041544211,20.5193065967521,20.5255496104577,20.4890332233504,20.5314211700938,20.919679140669,9.07290000803923,14.7038547833244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.074147468116,9.07290000803923,14.7038547833244,9.07290000803923,9.07290000803923 
 06/04  02:09:00,18.465,21.3229871607963,20.518959718499,20.5248315614984,20.4885614197582,20.5306434243195,20.9179352648977,9.07290000803923,14.7151445606081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0843114555154,9.07290000803923,14.7151445606081,9.07290000803923,9.07290000803923 
 06/04  02:10:00,18.4833333333333,21.3165068404509,20.5186290691301,20.5241303193142,20.4881058656371,20.5298831003131,20.9162026023711,9.07290000803923,14.7264594002989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.0945034882187,9.07290000803923,14.7264594002989,9.07290000803923,9.07290000803923 
 06/04  02:11:00,18.5016666666667,21.3100621870918,20.5183145446942,20.5234458750091,20.487666540437,20.5291401824188,20.9144811308737,9.07290000803923,14.7377931308986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1047180076067,9.07290000803923,14.7377931308986,9.07290000803923,9.07290000803923 
 06/04  02:12:00,18.52,21.3036544324957,20.5180160433503,20.5227782040812,20.4872434112897,20.5284146394927,20.9127708321462,9.07290000803923,14.7491469007402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.114956024539,9.07290000803923,14.7491469007402,9.07290000803923,9.07290000803923 
 06/04  02:13:00,18.5383333333333,21.2972825568049,20.5177334625418,20.5221272677447,20.4868364327586,20.527706426214,20.9110716827387,9.07290000803923,14.760521213721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1252179746042,9.07290000803923,14.760521213721,9.07290000803923,9.07290000803923 
 06/04  02:14:00,18.5566666666667,21.290947791541,20.5174667018336,20.5214930171568,20.4864455513985,20.5270154873087,20.909383663267,9.07290000803923,14.7719162721184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1355040234384,9.07290000803923,14.7719162721184,9.07290000803923,9.07290000803923 
 06/04  02:15:00,18.575,21.284649103211,20.5172156600754,20.5208753937097,20.4860707047661,20.5263417578326,20.9077067492302,9.07290000803923,14.7833321370945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1458142100615,9.07290000803923,14.7833321370945,9.07290000803923,9.07290000803923 
 06/04  02:16:00,18.5933333333333,21.2783877218951,20.516980238235,20.5202743325236,20.4857118254659,20.525685166662,20.9060409202908,9.07290000803923,14.7947729082474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1561522147194,9.07290000803923,14.7947729082474,9.07290000803923,9.07290000803923 
 06/04  02:17:00,18.6116666666667,21.2721626005891,20.5167603365697,20.5196897621151,20.4853688397067,20.5250456361557,20.9043861510629,9.07290000803923,14.8062322504647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.166512314404,9.07290000803923,14.8062322504647,9.07290000803923,9.07290000803923 
 06/04  02:18:00,18.63,21.2659749669512,20.5165558574507,20.5191216073069,20.4850416709112,20.5244230850632,20.902742420412,9.07290000803923,14.817711281254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1768954957021,9.07290000803923,14.817711281254,9.07290000803923,9.07290000803923 
 06/04  02:19:00,18.6483333333333,21.2598237607684,20.5163667025395,20.5185697884212,20.4847302379037,20.5238174277124,20.9011097022168,9.07290000803923,14.8292104906859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1873021835056,9.07290000803923,14.8292104906859,9.07290000803923,9.07290000803923 
 06/04  02:20:00,18.6666666666667,21.2537102064581,20.5161927756007,20.5180342237754,20.4844344581947,20.5232285765053,20.8994879746834,9.07290000803923,14.8407342091361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.1977362738445,9.07290000803923,14.8407342091361,9.07290000803923,9.07290000803923 
 06/04  02:21:00,18.685,21.2476332310263,20.5160339796864,20.5175148285674,20.484154245919,20.5226564407983,20.8978772110858,9.07290000803923,14.8522761507246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2081920770372,9.07290000803923,14.8522761507246,9.07290000803923,9.07290000803923 
 06/04  02:22:00,18.7033333333333,21.2415940549505,20.5158902199384,20.5170115170993,20.4838895148982,20.5221009291257,20.8962773890889,9.07290000803923,14.8638374860614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2186706300472,9.07290000803923,14.8638374860614,9.07290000803923,9.07290000803923 
 06/04  02:23:00,18.7216666666667,21.2355915929714,20.515761400782,20.5165242014695,20.4836401764157,20.521561947888,20.8946884814717,9.07290000803923,14.8754228863797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2291761419464,9.07290000803923,14.8754228863797,9.07290000803923,9.07290000803923 
