Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  02:24:00,18.74,21.2296270610229,20.5156474287187,20.5160527936139,20.4834061421251,20.5210394033934,20.8931104654566,9.07290000803923,14.8870261817484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2397030195774,9.07290000803923,14.8870261817484,9.07290000803923,9.07290000803923 
 06/04  02:25:00,18.7583333333333,21.2236993621598,20.5155482095296,20.5155972038769,20.4831873217183,20.5205332004251,20.891543313419,9.07290000803923,14.8986486193614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2502523709889,9.07290000803923,14.8986486193614,9.07290000803923,9.07290000803923 
 06/04  02:26:00,18.7766666666667,21.2178097072494,20.5154636510575,20.5151573429277,20.4829836257243,20.5200432441577,20.8899870022187,9.07290000803923,14.9102907507004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2608246788944,9.07290000803923,14.9102907507004,9.07290000803923,9.07290000803923 
 06/04  02:27:00,18.795,21.2119569882867,20.5153936604226,20.5147331202563,20.482794963109,20.5195694386504,20.8884415039022,9.07290000803923,14.9219569864729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2714239260799,9.07290000803923,14.9219569864729,9.07290000803923,9.07290000803923 
 06/04  02:28:00,18.8133333333333,21.2061424106206,20.5153381467915,20.5143244460017,20.4826212439939,20.5191116886754,20.8869067950315,9.07290000803923,14.9336409771675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2820443465828,9.07290000803923,14.9336409771675,9.07290000803923,9.07290000803923 
 06/04  02:29:00,18.8316666666667,21.2003648558456,20.5152970186065,20.5139312294041,20.4824623772135,20.518669898167,20.8853828473836,9.07290000803923,14.9453439153316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.2926870013391,9.07290000803923,14.9453439153316,9.07290000803923,9.07290000803923 
 06/04  02:30:00,18.85,21.1946255234041,20.5152701863411,20.5135533805688,20.4823182729753,20.5182439719863,20.8838696372742,9.07290000803923,14.9570663272511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3033523513939,9.07290000803923,14.9570663272511,9.07290000803923,9.07290000803923 
 06/04  02:31:00,18.8683333333333,21.188923285172,20.515257559743,20.5131908088948,20.482188840392,20.5178338143472,20.8823671362583,9.07290000803923,14.9688084273684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3140405762763,9.07290000803923,14.9688084273684,9.07290000803923,9.07290000803923 
 06/04  02:32:00,18.8866666666667,21.1832593343546,20.5152590505754,20.5128434247906,20.482073990096,20.5174393305322,20.8808753204459,9.07290000803923,14.9805702842191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3247517234646,9.07290000803923,14.9805702842191,9.07290000803923,9.07290000803923 
 06/04  02:33:00,18.905,21.1776325338048,20.5152745698749,20.5125111380921,20.48197363176,20.5170604253083,20.879394161207,9.07290000803923,14.9923518981216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3354857785547,9.07290000803923,14.9923518981216,9.07290000803923,9.07290000803923 
 06/04  02:34:00,18.9233333333333,21.1720440702115,20.5153040306776,20.5121938597408,20.4818876766745,20.5166970046054,20.8779236344768,9.07290000803923,15.0041532375515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3462426982013,9.07290000803923,15.0041532375515,9.07290000803923,9.07290000803923 
 06/04  02:35:00,18.9416666666667,21.1664927981066,20.5153473452921,20.5118915001997,20.4818160352653,20.5163489739302,20.8764637114698,9.07290000803923,15.0159742561712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3570224255828,9.07290000803923,15.0159742561712,9.07290000803923,9.07290000803923 
 06/04  02:36:00,18.96,21.1609815471567,20.5154044280104,20.511603971101,20.4817586196411,20.5160162400142,20.8750214235579,9.07290000803923,15.0278149008026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3678248976601,9.07290000803923,15.0278149008026,9.07290000803923,9.07290000803923 
 06/04  02:37:00,18.9783333333333,21.1555096866221,20.5154752106375,20.5113312015868,20.481715358891,20.5156987271524,20.8735851008147,9.07290000803923,15.0396751151601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3786500485855,9.07290000803923,15.0396751151601,9.07290000803923,9.07290000803923 
 06/04  02:38:00,18.9966666666667,21.1500779312733,20.5155596183133,20.5110731135342,20.4816861754741,20.5153963524286,20.8721466718325,9.07290000803923,15.0515548415976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.3894978113013,9.07290000803923,15.0515548415976,9.07290000803923,9.07290000803923 
 06/04  02:39:00,19.015,21.1446845701981,20.5156575648411,20.5108296177835,20.4816709807804,20.5151090219417,20.870704094022,9.07290000803923,15.0634540219265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.400368118291,9.07290000803923,15.0634540219265,9.07290000803923,9.07290000803923 
 06/04  02:40:00,19.0333333333333,21.1393304427953,20.515768963946,20.5106006242884,20.4816696859655,20.5148366409569,20.8692584352828,9.07290000803923,15.0753725977981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4112609019311,9.07290000803923,15.0753725977981,9.07290000803923,9.07290000803923 
 06/04  02:41:00,19.0516666666667,21.1340141821748,20.5158937302053,20.5103860441963,20.4816822030085,20.5145791159833,20.8678114421698,9.07290000803923,15.0873105108828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4221760946561,9.07290000803923,15.0873105108828,9.07290000803923,9.07290000803923 
 06/04  02:42:00,19.07,21.1287368408717,20.5160317817025,20.5101857913966,20.4817084471868,20.5143363563236,20.8663646884904,9.07290000803923,15.099267702953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4331136290356,9.07290000803923,15.099267702953,9.07290000803923,9.07290000803923 
 06/04  02:43:00,19.0883333333333,21.1234971470203,20.5161830367476,20.509999780359,20.481748334028,20.5141082719095,20.864919376319,9.07290000803923,15.1112441159224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4440734378101,9.07290000803923,15.1112441159224,9.07290000803923,9.07290000803923 
 06/04  02:44:00,19.1066666666667,21.118296184919,20.5163474159066,20.5098279270929,20.4818017811644,20.5138947742627,20.863476505001,9.07290000803923,15.1232396918637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4550554539077,9.07290000803923,15.1232396918637,9.07290000803923,9.07290000803923 
 06/04  02:45:00,19.125,21.1131327020669,20.5165248391181,20.5096701474207,20.4818687056599,20.5136957747657,20.8620368960874,9.07290000803923,15.1352543730166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4660596104513,9.07290000803923,15.1352543730166,9.07290000803923,9.07290000803923 
 06/04  02:46:00,19.1433333333333,21.1080077949193,20.5167152280782,20.5095263583095,20.4819490262043,20.513511185994,20.8606013102644,9.07290000803923,15.1472881017914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4770858407622,9.07290000803923,15.1472881017914,9.07290000803923,9.07290000803923 
 06/04  02:47:00,19.1616666666667,21.1029202273171,20.5169185035559,20.5093964763337,20.4820426606311,20.5133409201776,20.8591703960096,9.07290000803923,15.1593408207703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4881340783605,9.07290000803923,15.1593408207703,9.07290000803923,9.07290000803923 
 06/04  02:48:00,19.18,21.0978711057382,20.5171345878566,20.509280419071,20.4821495281887,20.5131848905967,20.8577447663073,9.07290000803923,15.1714124727079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.4992042569661,9.07290000803923,15.1714124727079,9.07290000803923,9.07290000803923 
 06/04  02:49:00,19.1983333333333,21.092859206581,20.517363402215,20.5091781036187,20.4822695471338,20.5130430100969,20.8563249352114,9.07290000803923,15.183503000531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5102963104983,9.07290000803923,15.183503000531,9.07290000803923,9.07290000803923 
 06/04  02:50:00,19.2166666666667,21.087885641383,20.5176048692992,20.5090894480146,20.4824026370422,20.5129151925106,20.8549113930175,9.07290000803923,15.1956123473382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5214101730748,9.07290000803923,15.1956123473382,9.07290000803923,9.07290000803923 
 06/04  02:51:00,19.235,21.0829491946957,20.5178589106687,20.5090143698015,20.4825487164668,20.5128013512193,20.8535045434734,9.07290000803923,15.2077404563997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5325457790121,9.07290000803923,15.2077404563997,9.07290000803923,9.07290000803923 
 06/04  02:52:00,19.2533333333333,21.0780509789963,20.5181254493047,20.5089527874639,20.4827077052743,20.5127014005916,20.8521047784581,9.07290000803923,15.2198872711565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5437030628242,9.07290000803923,15.2198872711565,9.07290000803923,9.07290000803923 
 06/04  02:53:00,19.2716666666667,21.0731897839771,20.5184044071158,20.5089046190285,20.4828795223488,20.5126152545814,20.8507124143661,9.07290000803923,15.2320527352201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5548819592225,9.07290000803923,15.2320527352201,9.07290000803923,9.07290000803923 
 06/04  02:54:00,19.29,21.0683667202158,20.5186957074731,20.5088697835012,20.483064087935,20.5125428281662,20.8493277653362,9.07290000803923,15.2442367923721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5660824031148,9.07290000803923,15.2442367923721,9.07290000803923,9.07290000803923 
 06/04  02:55:00,19.3083333333333,21.0635805806224,20.5189992727475,20.5088481994916,20.4832613213712,20.5124840359694,20.8479510786745,9.07290000803923,15.2564393865636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5773043296053,9.07290000803923,15.2564393865636,9.07290000803923,9.07290000803923 
 06/04  02:56:00,19.3266666666667,21.0588324719058,20.5193150268355,20.50883978664,20.4834711434239,20.512438793688,20.8465826068498,9.07290000803923,15.2686604619144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.5885476739933,9.07290000803923,15.2686604619144,9.07290000803923,9.07290000803923 
 06/04  02:57:00,19.345,21.054121188994,20.5196428927171,20.5088444642575,20.4836934740411,20.5124070167312,20.8452225422683,9.07290000803923,15.2808999627129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.599812371773,9.07290000803923,15.2808999627129,9.07290000803923,9.07290000803923 
 06/04  02:58:00,19.3633333333333,21.0494478333641,20.5199827949644,20.5088621527374,20.4839282346691,20.5123886216325,20.8438710882833,9.07290000803923,15.2931578334156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6110983586332,9.07290000803923,15.2931578334156,9.07290000803923,9.07290000803923 
 06/04  02:59:00,19.3816666666667,21.0448112012686,20.5203346573144,20.5088927722067,20.4841753460203,20.5123835246993,20.8425283935408,9.07290000803923,15.3054340186461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6224055704559,9.07290000803923,15.3054340186461,9.07290000803923,9.07290000803923 
 06/04  03:00:00,19.4,21.040212388026,20.5206984051553,20.5089362439194,20.4844347303682,20.5123916434073,20.8411946221599,9.07290000803923,15.3177284631953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6337339433167,9.07290000803923,15.3177284631953,9.07290000803923,9.07290000803923 
 06/04  03:01:00,19.4,21.0356494066373,20.5210361946335,20.50896624276,20.4846742208101,20.512386648334,20.8398698765875,9.07290000803923,15.3300117212829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6450541196087,9.07290000803923,15.3300117212829,9.07290000803923,9.07290000803923 
 06/04  03:02:00,19.4,21.0311218656288,20.5213154983661,20.5089596442136,20.4848660201173,20.5123454111353,20.8385542627543,9.07290000803923,15.3422744494962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6563564010524,9.07290000803923,15.3422744494962,9.07290000803923,9.07290000803923 
 06/04  03:03:00,19.4,21.0266274457867,20.5215250250795,20.508908349658,20.4850003063872,20.5122598297401,20.8372478263061,9.07290000803923,15.354503552493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6676282179873,9.07290000803923,15.354503552493,9.07290000803923,9.07290000803923 
 06/04  03:04:00,19.4,21.0221666805031,20.5216687725676,20.5088153495773,20.4850802798671,20.5121328912878,20.8359506358139,9.07290000803923,15.3666973549443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6788677653302,9.07290000803923,15.3666973549443,9.07290000803923,9.07290000803923 
 06/04  03:05:00,19.4,21.017738335988,20.5217565703125,20.5086879173831,20.4851141653344,20.5119718658113,20.8346627249713,9.07290000803923,15.3788551314258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.6900742497721,9.07290000803923,15.3788551314258,9.07290000803923,9.07290000803923 
 06/04  03:06:00,19.4,21.0133435730086,20.5217984590428,20.5085334534585,20.4851104290732,20.5117841502644,20.8333841546438,9.07290000803923,15.3909809316682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.701251333746,9.07290000803923,15.3909809316682,9.07290000803923,9.07290000803923 
 06/04  03:07:00,19.4,21.0089814062784,20.5218028015505,20.5083580583507,20.4850761518076,20.5115758417407,20.8321149438637,9.07290000803923,15.4030680360959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7123928166095,9.07290000803923,15.4030680360959,9.07290000803923,9.07290000803923 
 06/04  03:08:00,19.4,21.0046530403759,20.5217762226095,20.508166482203,20.4850169594753,20.5113516869339,20.8308551318723,9.07290000803923,15.4151177007498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7234998339434,9.07290000803923,15.4151177007498,9.07290000803923,9.07290000803923 
 06/04  03:09:00,19.4,21.0003574762288,20.5217240244292,20.5079624468664,20.4849373650368,20.5111154042644,20.8296047125399,9.07290000803923,15.4271305719497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7345729723281,9.07290000803923,15.4271305719497,9.07290000803923,9.07290000803923 
 06/04  03:10:00,19.4,20.9960958845247,20.5216505562988,20.5077489381952,20.4848410771103,20.5108699761841,20.8283636988989,9.07290000803923,15.4391112889611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7456164935978,9.07290000803923,15.4391112889611,9.07290000803923,9.07290000803923 
 06/04  03:11:00,19.4,20.9918672425018,20.5215594416988,20.50752839042,20.4847311899831,20.5106178335516,20.8271320595604,9.07290000803923,15.4510535116841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7566245735296,9.07290000803923,15.4510535116841,9.07290000803923,9.07290000803923 
 06/04  03:12:00,19.4,20.9876726886839,20.5214537188867,20.5073028006325,20.4846103015853,20.510360970119,20.8259097838646,9.07290000803923,15.4629586209667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7675984758711,9.07290000803923,15.4629586209667,9.07290000803923,9.07290000803923 
 06/04  03:13:00,19.4,20.9835111771424,20.5213359347247,20.5070738056041,20.4844805918904,20.5101010193509,20.8246968191102,9.07290000803923,15.4748273208636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7785388467312,9.07290000803923,15.4748273208636,9.07290000803923,9.07290000803923 
 06/04  03:14:00,19.4,20.979383811077,20.5212082246419,20.5068427448475,20.4843438901195,20.5098393174875,20.8234931355757,9.07290000803923,15.4866599983847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.7894460421,9.07290000803923,15.4866599983847,9.07290000803923,9.07290000803923 
 06/04  03:15:00,19.4,20.9752895190428,20.5210723771533,20.5066107114209,20.4842017287484,20.5095769543481,20.8222986641736,9.07290000803923,15.4984568919283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8003202816084,9.07290000803923,15.4984568919283,9.07290000803923,9.07290000803923 
 06/04  03:16:00,19.4,20.9712643790457,20.5209346451641,20.5063834532652,20.4840600122719,20.5093197441348,20.8211289627027,9.07290000803923,15.5102223719193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8111655833184,9.07290000803923,15.5102223719193,9.07290000803923,9.07290000803923 
 06/04  03:17:00,19.4,20.9672585380555,20.520790270991,20.5061555234145,20.4839139821781,20.5090621492351,20.8199626659951,9.07290000803923,15.5219501252029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8219761489162,9.07290000803923,15.5219501252029,9.07290000803923,9.07290000803923 
 06/04  03:18:00,19.4,20.9633031541372,20.5206437167156,20.5059309567926,20.4837678387505,20.5088082530732,20.8188131766068,9.07290000803923,15.5336414671629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8327531826032,9.07290000803923,15.5336414671629,9.07290000803923,9.07290000803923 
 06/04  03:19:00,19.4,20.9593583902837,20.5204909600674,20.5057052360801,20.4836175797422,20.5085534632764,20.8176632192591,9.07290000803923,15.5452970701706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8434973015859,9.07290000803923,15.5452970701706,9.07290000803923,9.07290000803923 
 06/04  03:20:00,19.4,20.9554619520592,20.5203371856366,20.5054832625951,20.4834681310587,20.508302742678,20.8165288835613,9.07290000803923,15.5569214567012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8542126636116,9.07290000803923,15.5569214567012,9.07290000803923,9.07290000803923 
 06/04  03:21:00,19.4,20.9515773692361,20.5201787073883,20.5052609783671,20.483315850582,20.5080519665245,20.8153943059423,9.07290000803923,15.568508485156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8648936281264,9.07290000803923,15.568508485156,9.07290000803923,9.07290000803923 
 06/04  03:22:00,19.4,20.9477420267063,20.5200205397256,20.5050431760142,20.4831655153143,20.5078059894546,20.814275479613,9.07290000803923,15.5800594999586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8755414262959,9.07290000803923,15.5800594999586,9.07290000803923,9.07290000803923 
 06/04  03:23:00,19.4,20.9439196690024,20.5198588510705,20.5048257224834,20.4830133669991,20.5075606127665,20.8131566848928,9.07290000803923,15.5915793002839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8861604692432,9.07290000803923,15.5915793002839,9.07290000803923,9.07290000803923 
 06/04  03:24:00,19.4,20.9401466693263,20.5196983762216,20.5046131688627,20.4828639203346,20.5073204478131,20.8120535421307,9.07290000803923,15.6030619485759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.8967453037852,9.07290000803923,15.6030619485759,9.07290000803923,9.07290000803923 
 06/04  03:25:00,19.4,20.9363871678926,20.5195351910724,20.5044013467638,20.4827133457512,20.5070812615453,20.8109505362753,9.07290000803923,15.6145088467278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9072972140938,9.07290000803923,15.6145088467278,9.07290000803923,9.07290000803923 
 06/04  03:26:00,19.4,20.9326767936977,20.519373829801,20.5041946362703,20.4825659675467,20.5068474929388,20.8098630090316,9.07290000803923,15.6259207064323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9178168538351,9.07290000803923,15.6259207064323,9.07290000803923,9.07290000803923 
 06/04  03:27:00,19.4,20.9290158983126,20.5192153848577,20.5039939699288,20.4824228099952,20.5066200777362,20.8087915673135,9.07290000803923,15.637301980568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9283083170437,9.07290000803923,15.637301980568,9.07290000803923,9.07290000803923 
 06/04  03:28:00,19.4,20.9253960753396,20.5190586009171,20.5037978948945,20.4822826301792,20.5063975414743,20.8077313589432,9.07290000803923,15.6486466676947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9387660919143,9.07290000803923,15.6486466676947,9.07290000803923,9.07290000803923 
 06/04  03:29:00,19.4,20.9218094623688,20.5189023405026,20.5036050980686,20.4821442962242,20.5061785526783,20.8066790618069,9.07290000803923,15.6599560895952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9491913889915,9.07290000803923,15.6599560895952,9.07290000803923,9.07290000803923 
 06/04  03:30:00,19.4,20.9182533667436,20.518746135001,20.5034149767989,20.4820073210736,20.5059624992659,20.8056333775945,9.07290000803923,15.6712309197904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9595848267667,9.07290000803923,15.6712309197904,9.07290000803923,9.07290000803923 
 06/04  03:31:00,19.4,20.9147259717447,20.5185900049877,20.5032274448421,20.4818716914758,20.5057492912231,20.8045941795653,9.07290000803923,15.6824715281236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9699467456318,9.07290000803923,15.6824715281236,9.07290000803923,9.07290000803923 
 06/04  03:32:00,19.4,20.9112278221436,20.5184341035972,20.5030425611168,20.4817375241204,20.5055389857292,20.8035615538472,9.07290000803923,15.6936781420937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9802773552698,9.07290000803923,15.6936781420937,9.07290000803923,9.07290000803923 
 06/04  03:33:00,19.4,20.9077581171075,20.518278618951,20.5028604235256,20.4816049719095,20.5053316791703,20.8025356659812,9.07290000803923,15.7048509223909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,15.9905768038506,9.07290000803923,15.7048509223909,9.07290000803923,9.07290000803923 
 06/04  03:34:00,19.4,20.9043175315602,20.5181236721322,20.5026810662266,20.4814741246392,20.5051274039228,20.8015165266985,9.07290000803923,15.7159899982623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0008452105159,9.07290000803923,15.7159899982623,9.07290000803923,9.07290000803923 
 06/04  03:35:00,19.4,20.900905180395,20.5179693799299,20.5025045219121,20.4813450696753,20.5049261906638,20.8005041995144,9.07290000803923,15.7270954840711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0110826806302,9.07290000803923,15.7270954840711,9.07290000803923,9.07290000803923 
 06/04  03:36:00,19.4,20.8975216749639,20.5178158065951,20.5023307751638,20.4812178446318,20.5047280218428,20.799498641248,9.07290000803923,15.7381674870493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0212893129415,9.07290000803923,15.7381674870493,9.07290000803923,9.07290000803923 
 06/04  03:37:00,19.4,20.8941661164236,20.517663031038,20.5021598288318,20.481092502542,20.5045328981306,20.7984998963468,9.07290000803923,15.7492061109284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.031465202943,9.07290000803923,15.7492061109284,9.07290000803923,9.07290000803923 
 06/04  03:38:00,19.4,20.8908390991278,20.5175110911033,20.5019916491526,20.4809690574725,20.5043407835638,20.7975079157532,9.07290000803923,15.7602114576396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0416104444518,9.07290000803923,15.7602114576396,9.07290000803923,9.07290000803923 
 06/04  03:39:00,19.4,20.8875397230989,20.5173600442508,20.5018262251944,20.4808475434841,20.5041516649966,20.7965227383911,9.07290000803923,15.7711836281103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0517251303509,9.07290000803923,15.7711836281103,9.07290000803923,9.07290000803923 
 06/04  03:40:00,19.4,20.884268548969,20.5172099101168,20.5016635121446,20.4807279586435,20.5039654953902,20.7955443095872,9.07290000803923,15.7821227226377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0618093529374,9.07290000803923,15.7821227226377,9.07290000803923,9.07290000803923 
 06/04  03:41:00,19.4,20.8810246643552,20.517060729684,20.5015034892892,20.4806103225453,20.503782251796,20.7945726602919,9.07290000803923,15.7930288410639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0718632040867,9.07290000803923,15.7930288410639,9.07290000803923,9.07290000803923 
 06/04  03:42:00,19.4,20.8778085861497,20.5169125087959,20.5013461042887,20.4804946212703,20.5036018796358,20.7936077294826,9.07290000803923,15.8039020828584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0818867753303,9.07290000803923,15.8039020828584,9.07290000803923,9.07290000803923 
 06/04  03:43:00,19.4,20.8746193891106,20.516765276107,20.5011913299933,20.4803808637396,20.5034243495212,20.7926495404224,9.07290000803923,15.8147425471577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.0918801578921,9.07290000803923,15.8147425471577,9.07290000803923,9.07290000803923 
 06/04  03:44:00,19.4,20.8714575467229,20.5166190275889,20.501039109714,20.4802690276557,20.5032496025288,20.7916980268396,9.07290000803923,15.8255503327835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1018434427067,9.07290000803923,15.8255503327835,9.07290000803923,9.07290000803923 
 06/04  03:45:00,19.4,20.8683221252943,20.5164737829962,20.5008894125922,20.4801591144252,20.5030776055726,20.7907532053593,9.07290000803923,15.8363255382524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1117767204274,9.07290000803923,15.8363255382524,9.07290000803923,9.07290000803923 
 06/04  03:46:00,19.4,20.8652135585575,20.5163295314256,20.5007421799195,20.4800510961377,20.5029082977264,20.7898150055856,9.07290000803923,15.8470682617805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1216800814317,9.07290000803923,15.8470682617805,9.07290000803923,9.07290000803923 
 06/04  03:47:00,19.4,20.8621309096192,20.5161862862648,20.5005973790312,20.4799449690215,20.5027416441197,20.7888834384485,9.07290000803923,15.8577786012863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.131553615823,9.07290000803923,15.8577786012863,9.07290000803923,9.07290000803923 
 06/04  03:48:00,19.4,20.8590745769653,20.5160440319187,20.5004549507907,20.4798407015658,20.5025775834227,20.7879584303686,9.07290000803923,15.8684566543924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1413974134327,9.07290000803923,15.8684566543924,9.07290000803923,9.07290000803923 
 06/04  03:49:00,19.4,20.8560436255379,20.5159027772606,20.5003148620262,20.4797382865252,20.5024160802857,20.7870399874057,9.07290000803923,15.8791025184266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1512115638215,9.07290000803923,15.8791025184266,9.07290000803923,9.07290000803923 
 06/04  03:50:00,19.4,20.8530384231091,20.5157625035976,20.5001770542519,20.4796376902531,20.50225707406,20.7861280335956,9.07290000803923,15.8897162904233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1609961562799,9.07290000803923,15.8897162904233,9.07290000803923,9.07290000803923 
 06/04  03:51:00,19.4,20.8500580409029,20.5156232166474,20.5000414946694,20.4795389032745,20.5021005298014,20.7852225708475,9.07290000803923,15.9002980671243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1707512798297,9.07290000803923,15.9002980671243,9.07290000803923,9.07290000803923 
 06/04  03:52:00,19.4,20.8471028201566,20.5154848957835,20.4999081261634,20.4794418908694,20.5019463882652,20.7843235214823,9.07290000803923,15.9108479449796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1804770232242,9.07290000803923,15.9108479449796,9.07290000803923,9.07290000803923 
 06/04  03:53:00,19.4,20.8441718420993,20.5153475445627,20.4997769168931,20.4793466422375,20.5017946154994,20.7834308838756,9.07290000803923,15.9213660201486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.1901734749498,9.07290000803923,15.9213660201486,9.07290000803923,9.07290000803923 
 06/04  03:54:00,19.4,20.8412654251143,20.5152111412711,20.499647811579,20.4792531223491,20.5016451541308,20.7825445791888,9.07290000803923,15.9318523885007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.199840723226,9.07290000803923,15.9318523885007,9.07290000803923,9.07290000803923 
 06/04  03:55:00,19.4,20.8383826634431,20.5150756880315,20.4995207797115,20.4791613197311,20.5014979715749,20.7816646027876,9.07290000803923,15.9423071456164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2094788560069,9.07290000803923,15.9423071456164,9.07290000803923,9.07290000803923 
 06/04  03:56:00,19.4,20.8355238557814,20.5149411626538,20.4993957681323,20.4790711995882,20.5013530126166,20.7807908751311,9.07290000803923,15.9527303867879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2190879609816,9.07290000803923,15.9527303867879,9.07290000803923,9.07290000803923 
 06/04  03:57:00,19.4,20.8326881117445,20.5148075663558,20.4992727478895,20.4789827502401,20.5012102462661,20.7799233890189,9.07290000803923,15.9631222070204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2286681255749,9.07290000803923,15.9631222070204,9.07290000803923,9.07290000803923 
 06/04  03:58:00,19.4,20.8298757130334,20.5146748769102,20.4991516681047,20.4788959375076,20.5010696196259,20.7790620645824,9.07290000803923,15.9734827010325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2382194369486,9.07290000803923,15.9734827010325,9.07290000803923,9.07290000803923 
 06/04  03:59:00,19.4,20.8270857864441,20.5145430950122,20.499032501507,20.478810749833,20.5009311034245,20.7782068924322,9.07290000803923,15.9838119632572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2477419820019,9.07290000803923,15.9838119632572,9.07290000803923,9.07290000803923 
 06/04  04:00:00,19.4,20.8243185989622,20.5144121987087,20.4989151995687,20.4787271539145,20.5007946471529,20.7773577926784,9.07290000803923,15.9941100878431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2572358473722,9.07290000803923,15.9941100878431,9.07290000803923,9.07290000803923 
 06/04  04:01:00,19.3916666666667,20.8215732959059,20.5142627681514,20.4987844312103,20.4786263820701,20.5006449176659,20.7765147540635,9.07290000803923,16.0043638092289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2666878040384,9.07290000803923,16.0043638092289,9.07290000803923,9.07290000803923 
 06/04  04:02:00,19.3833333333333,20.8188494534882,20.5140778705965,20.4986265192846,20.4784919596334,20.5004682358604,20.7756776969241,9.07290000803923,16.0145706450175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2760950709649,9.07290000803923,16.0145706450175,9.07290000803923,9.07290000803923 
 06/04  04:03:00,19.375,20.8161454220701,20.5138514808086,20.4984365417882,20.4783179066444,20.5002596778676,20.7748465963487,9.07290000803923,16.0247222345081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2854497301771,9.07290000803923,16.0247222345081,9.07290000803923,9.07290000803923 
 06/04  04:04:00,19.3666666666667,20.8134609031057,20.5135855279243,20.4982161215198,20.4781059553595,20.5000208646501,20.7740213519945,9.07290000803923,16.0348184021937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.2947515035755,9.07290000803923,16.0348184021937,9.07290000803923,9.07290000803923 
 06/04  04:05:00,19.3583333333333,20.8107949022377,20.5132850823767,20.497969505728,20.4778609233113,20.4997560416173,20.7732019264649,9.07290000803923,16.0448591549989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3040003454988,9.07290000803923,16.0448591549989,9.07290000803923,9.07290000803923 
 06/04  04:06:00,19.35,20.808147638489,20.5129553709098,20.4977010559763,20.4775878207334,20.4994695684884,20.7723882224518,9.07290000803923,16.0548481439258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3131995870831,9.07290000803923,16.0548481439258,9.07290000803923,9.07290000803923 
 06/04  04:07:00,19.3416666666667,20.8055184176055,20.512600799215,20.4974144147856,20.4772908904683,20.4991650859409,20.7715802051742,9.07290000803923,16.0647800383208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3223443308611,9.07290000803923,16.0647800383208,9.07290000803923,9.07290000803923 
 06/04  04:08:00,19.3333333333333,20.802907547701,20.5122248566726,20.4971124155837,20.476973503179,20.4988454255687,20.7707777784939,9.07290000803923,16.0746560003861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3314356395786,9.07290000803923,16.0746560003861,9.07290000803923,9.07290000803923 
 06/04  04:09:00,19.325,20.8003143692384,20.5118303628199,20.4967973031112,20.4766383887411,20.4985128302921,20.7699809031504,9.07290000803923,16.0844766622852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3404740960362,9.07290000803923,16.0844766622852,9.07290000803923,9.07290000803923 
 06/04  04:10:00,19.3166666666667,20.7977391710183,20.5114196181623,20.4964708657991,20.476287778364,20.4981690867377,20.7691894779449,9.07290000803923,16.0942458881168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3494632504837,9.07290000803923,16.0942458881168,9.07290000803923,9.07290000803923 
 06/04  04:11:00,19.3083333333333,20.7951812987121,20.5109945615907,20.4961345828109,20.4759235554214,20.4978156722816,20.7684034559523,9.07290000803923,16.1039586033126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3583984573569,9.07290000803923,16.1039586033126,9.07290000803923,9.07290000803923 
 06/04  04:12:00,19.3,20.7926410196748,20.5105568060345,20.4957896552084,20.4755472887825,20.4974537862155,20.767622730081,9.07290000803923,16.1136160101046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3672808215145,9.07290000803923,16.1136160101046,9.07290000803923,9.07290000803923 
 06/04  04:13:00,19.2916666666667,20.7901176860221,20.5101077255522,20.4954370885437,20.4751603166198,20.4970844323391,20.7668472464173,9.07290000803923,16.1232187583413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3761109445213,9.07290000803923,16.1232187583413,9.07290000803923,9.07290000803923 
 06/04  04:14:00,19.2833333333333,20.7876115441535,20.5096484601359,20.4950776943708,20.4747637503367,20.4967084204712,20.766076893377,9.07290000803923,16.132767238986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3848891914137,9.07290000803923,16.132767238986,9.07290000803923,9.07290000803923 
 06/04  04:15:00,19.275,20.7851219515375,20.5091799861938,20.494712156139,20.474358542589,20.4963264323442,20.7653116118574,9.07290000803923,16.142261721532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.3936158159376,9.07290000803923,16.142261721532,9.07290000803923,9.07290000803923 
 06/04  04:16:00,19.2666666666667,20.7826491329058,20.508703111542,20.4943410208751,20.4739454819841,20.4959390132849,20.7645512876879,9.07290000803923,16.1517057826258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4022941016909,9.07290000803923,16.1517057826258,9.07290000803923,9.07290000803923 
 06/04  04:17:00,19.2583333333333,20.7801924503712,20.5082185349864,20.4939647545535,20.4735252507778,20.4955466275859,20.7637958585155,9.07290000803923,16.1610944440473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4109194981085,9.07290000803923,16.1610944440473,9.07290000803923,9.07290000803923 
 06/04  04:18:00,19.25,20.7777521069631,20.5077268332867,20.4935837263213,20.4730984119938,20.4951496427294,20.7630452094228,9.07290000803923,16.1704288351449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4194930421499,9.07290000803923,16.1704288351449,9.07290000803923,9.07290000803923 
 06/04  04:19:00,19.2416666666667,20.7753274695556,20.5072285117916,20.4931982556076,20.4726654585928,20.4947483764969,20.7622992765331,9.07290000803923,16.1797095700821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4280153020175,9.07290000803923,16.1797095700821,9.07290000803923,9.07290000803923 
 06/04  04:20:00,19.2333333333333,20.772918719872,20.5067239858376,20.4928085914296,20.4722267953074,20.4943430762753,20.761557945739,9.07290000803923,16.1889403096126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4364896352675,9.07290000803923,16.1889403096126,9.07290000803923,9.07290000803923 
 06/04  04:21:00,19.225,20.7705252301347,20.5062136249439,20.4924149537063,20.4717827816383,20.4939339603702,20.7608211530276,9.07290000803923,16.1981162665553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4449116706585,9.07290000803923,16.1981162665553,9.07290000803923,9.07290000803923 
 06/04  04:22:00,19.2166666666667,20.7681471613471,20.505697730832,20.4920175097468,20.4713337104663,20.4935211944935,20.7600887863148,9.07290000803923,16.207238582212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4532824554545,9.07290000803923,16.207238582212,9.07290000803923,9.07290000803923 
 06/04  04:23:00,19.2083333333333,20.766416200706,20.5058896491354,20.4944266614177,20.4751574878722,20.4943243551931,20.7593547787705,9.07290000803923,16.216311106796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4616055174407,9.07290000803923,16.216311106796,9.07290000803923,9.07290000803923 
 06/04  04:24:00,19.2,20.7650715424295,20.5065672681548,20.4985901132649,20.4815749692442,20.4959327439447,20.7586332962067,9.07290000803923,16.2253292543872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4698766726117,9.07290000803923,16.2253292543872,9.07290000803923,9.07290000803923 
 06/04  04:25:00,19.1916666666667,20.7638145108608,20.5073857465773,20.5030803786243,20.488417765901,20.4977547010853,20.7579334489763,9.07290000803923,16.2342942030065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4780970012999,9.07290000803923,16.2342942030065,9.07290000803923,9.07290000803923 
 06/04  04:26:00,19.1833333333333,20.7624959610374,20.5081563073804,20.5071706536492,20.4946003538069,20.4994816284744,20.7572506052368,9.07290000803923,16.2432065878193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4862670903691,9.07290000803923,16.2432065878193,9.07290000803923,9.07290000803923 
 06/04  04:27:00,19.175,20.7610803658282,20.5088258140098,20.5106927561754,20.4998755409373,20.5010364134854,20.7565789596854,9.07290000803923,16.2520699464259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.4943901793402,9.07290000803923,16.2520699464259,9.07290000803923,9.07290000803923 
 06/04  04:28:00,19.1666666666667,20.7595781326398,20.5094013640247,20.5137097247287,20.5043377284519,20.5024391865012,20.7559158558429,9.07290000803923,16.2608796950167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5024620904462,9.07290000803923,16.2608796950167,9.07290000803923,9.07290000803923 
 06/04  04:29:00,19.1583333333333,20.7580072286176,20.5099029372565,20.5163241928648,20.5081390589,20.5037274417201,20.7552611937798,9.07290000803923,16.2696369367386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5104838346171,9.07290000803923,16.2696369367386,9.07290000803923,9.07290000803923 
 06/04  04:30:00,19.15,20.756381776623,20.5103467427568,20.5186164814878,20.5113995213901,20.5049298473809,20.7546160011844,9.07290000803923,16.2783422706977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5184559651786,9.07290000803923,16.2783422706977,9.07290000803923,9.07290000803923 
 06/04  04:31:00,19.1416666666667,20.7548514034166,20.5108293404788,20.5215334203342,20.5157259593283,20.5061572058424,20.753970020216,9.07290000803923,16.2869960597615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5263788203906,9.07290000803923,16.2869960597615,9.07290000803923,9.07290000803923 
 06/04  04:32:00,19.1333333333333,20.753443892563,20.5113659219646,20.5252011563578,20.5213603672824,20.5074423728787,20.7533356445867,9.07290000803923,16.2955985559439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5342526373103,9.07290000803923,16.2955985559439,9.07290000803923,9.07290000803923 
 06/04  04:33:00,19.125,20.7522791805556,20.5119424920884,20.5294839310013,20.5280578376316,20.5087830679299,20.7527192856108,9.07290000803923,16.3041499591097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5420776052484,9.07290000803923,16.3041499591097,9.07290000803923,9.07290000803923 
 06/04  04:34:00,19.1166666666667,20.7513329170322,20.512546327265,20.5342496808696,20.5355694096127,20.5101714861493,20.7521227531783,9.07290000803923,16.3126504444617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5498538908652,9.07290000803923,16.3126504444617,9.07290000803923,9.07290000803923 
 06/04  04:35:00,19.1083333333333,20.7505555511089,20.5131722999493,20.5394241214049,20.543748848223,20.5116036078222,20.7515466630751,9.07290000803923,16.3211001754091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5575816499531,9.07290000803923,16.3211001754091,9.07290000803923,9.07290000803923 
 06/04  04:36:00,19.1,20.7503811875387,20.5139356214118,20.546002959324,20.5541606371671,20.51316806418,20.7509910807157,9.07290000803923,16.329499309595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5652610329689,9.07290000803923,16.329499309595,9.07290000803923,9.07290000803923 
 06/04  04:37:00,19.0916666666667,20.750675104474,20.5148069978266,20.5536347082115,20.566239963871,20.5148402291594,20.7504602217295,9.07290000803923,16.3378480017174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5728921876318,9.07290000803923,16.3378480017174,9.07290000803923,9.07290000803923 
 06/04  04:38:00,19.0833333333333,20.7511840402481,20.5157330579581,20.5618199775719,20.5791887172495,20.5165786040194,20.7499557986522,9.07290000803923,16.3461464048523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5804752601433,9.07290000803923,16.3461464048523,9.07290000803923,9.07290000803923 
 06/04  04:39:00,19.075,20.7517724778468,20.5166832779046,20.5702951742546,20.5925755448906,20.5183604185206,20.7494788519007,9.07290000803923,16.3543946710727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5880103957613,9.07290000803923,16.3543946710727,9.07290000803923,9.07290000803923 
 06/04  04:40:00,19.0666666666667,20.7521435387056,20.5176489789293,20.5791102133651,20.6062675798713,20.520179990138,20.7490312054423,9.07290000803923,16.3625929517398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.5954977390696,9.07290000803923,16.3625929517398,9.07290000803923,9.07290000803923 
 06/04  04:41:00,19.0583333333333,20.7522953253157,20.5186311824817,20.5883165899369,20.620464909506,20.5220388738992,20.7486139189558,9.07290000803923,16.3707413976399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.6029374341057,9.07290000803923,16.3707413976399,9.07290000803923,9.07290000803923 
 06/04  04:42:00,19.05,20.7523328637716,20.5196330292416,20.5979297359246,20.6352372736626,20.5239400232716,20.7482277992441,9.07290000803923,16.3788401590493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.6103296244212,9.07290000803923,16.3788401590493,9.07290000803923,9.07290000803923 
 06/04  04:43:00,19.0416666666667,20.7523313211599,20.5206570542353,20.6079437427748,20.6505752422361,20.5258857902448,20.7478735172851,9.07290000803923,16.386889385765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.6176744531109,9.07290000803923,16.386889385765,9.07290000803923,9.07290000803923 
 06/04  04:44:00,19.0333333333333,20.7523381681723,20.5217050355295,20.6183474014079,20.6664460964307,20.5278779056518,20.747552099738,9.07290000803923,16.3948892271206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.6249720628271,9.07290000803923,16.3948892271206,9.07290000803923,9.07290000803923 
 06/04  04:45:00,19.025,20.7523686088717,20.5227782634804,20.6291311622488,20.6828190031779,20.5299176924299,20.7472646730399,9.07290000803923,16.4028398319935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.632222595787,9.07290000803923,16.4028398319935,9.07290000803923,9.07290000803923 
 06/04  04:46:00,19.0166666666667,20.7524363428443,20.5238778546348,20.6402883251905,20.6996701818706,20.5320063117917,20.7470125763989,9.07290000803923,16.4107413488099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.43375854220445,7.43375854220445,7.43375854220445,16.6394261937772,9.07290000803923,16.4107413488099,9.07290000803923,9.07290000803923 
