Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  07:05:00,21.8333333333333,21.1624143110901,20.000018529909,21.5175090202571,21.9999373244115,19.99990902913,19.9999943645601,8.93381478890595,7.30943101244694,0.3,0.3,0.344075941645375,0.3,0.3,605.336175236702,2565.91703122175,0.491247509259148,376.605109975692,7.4857874173956,7.4857874173956,8.44058505265859,8.5350560690404,7.2,7.30943101244694,8.93381478890595,7.2 
 06/04  07:06:00,21.86,21.1695947336593,19.9999385699123,21.5385530330074,21.9999371977556,19.9998120862068,19.9999374633242,8.93080041688579,7.30972213339973,0.3,0.3,0.346497418493711,0.3,0.3,605.497397397106,2560.4842119053,0.487746204439252,376.28623766222,7.48423670410839,7.48423670410839,8.44292356346409,8.53779343614688,7.2,7.30972213339973,8.93080041688579,7.2 
 06/04  07:07:00,21.8866666666667,21.1768210264507,19.9998632643899,21.5596375371529,21.9999370767098,19.9996985600531,20.0000311672746,8.9278391505843,7.31001403183048,0.3,0.3,0.348911226580941,0.3,0.3,605.658301299421,2554.88803033291,0.482709566850627,375.927274156159,7.48270357806883,7.48270357806883,8.4453936584892,8.54049302131312,7.2,7.31001403183048,8.9278391505843,7.2 
 06/04  07:08:00,21.9133333333333,21.1841054790692,19.9999288671326,21.5807659587561,21.9999369719458,20.0000531636205,20.000064309708,8.92493010835657,7.31030172963642,0.3,0.3,0.351238283996034,0.3,0.3,605.813605090068,2549.67056247308,0.473608628552626,375.61929567187,7.48118781922959,7.48118781922959,8.44770920002675,8.54316555410758,7.2,7.31030172963642,8.92493010835657,7.2 
 06/04  07:09:00,21.94,21.1914471992629,19.9998083906545,21.6019390318004,21.9999368741483,19.9998455346622,20.0000731208332,8.9220725341429,7.31059097752881,0.3,0.3,0.353554868316306,0.3,0.3,605.968388880102,2544.29054737112,0.465561917993702,375.271684805225,7.47968921229625,7.47968921229625,8.4501542350254,8.5458274934371,7.2,7.31059097752881,8.9220725341429,7.2 
 06/04  07:10:00,21.9666666666667,21.1988489909284,20.0000081241824,21.6231579438439,21.9999367928382,19.9997524823214,19.9999211277953,8.91926571807222,7.31087601405576,0.3,0.3,0.355786074922525,0.3,0.3,606.117637686508,2539.29506086567,0.462552491143052,374.976655209025,7.47820754261136,7.47820754261136,8.45243989142547,8.54847102452274,7.2,7.31087601405576,8.91926571807222,7.2 
 06/04  07:11:00,21.9933333333333,21.2063031430931,19.9998118449433,21.6444218749503,21.9999367188397,20.0003103071632,19.9999312179132,8.91650896057818,7.31116248650229,0.3,0.3,0.358006384253238,0.3,0.3,606.266323468741,2534.13548838612,0.456533069185604,374.642013528507,7.47674259728683,7.47674259728683,8.4548548766051,8.55110487323941,7.2,7.31116248650229,8.91650896057818,7.2 
 06/04  07:12:00,22.02,21.2138228286977,19.9998336216901,21.6657308263271,21.9999366610307,19.9996916394848,19.9999091033881,8.913801563684,7.31144448858415,0.3,0.3,0.360143344563724,0.3,0.3,606.409584659632,2529.36338593868,0.442886882689648,374.361049861651,7.47529416404411,7.47529416404411,8.45710634626207,8.55371842863733,7.2,7.31144448858415,8.913801563684,7.2 
 06/04  07:13:00,22.0466666666667,21.221393327501,19.9997961820516,21.6870831301376,21.9999366105541,19.9995478328296,19.99988899389,8.91114282881743,7.31172783630921,0.3,0.3,0.362269153584391,0.3,0.3,606.55225169386,2524.42169879035,0.445477411630912,374.039822598203,7.47386203376992,7.47386203376992,8.45948896643415,8.55632018360979,7.2,7.31172783630921,8.91114282881743,7.2 
 06/04  07:14:00,22.0733333333333,21.229023502005,19.999794412796,21.7084781069461,21.9999365757396,19.9997558988331,19.9999250325002,8.90853205897216,7.31200652129403,0.3,0.3,0.364313617498861,0.3,0.3,606.689604449235,2519.86987114275,0.433858473506909,373.773269516861,7.47244599843671,7.47244599843671,8.46170432799086,8.55889965088467,7.2,7.31200652129403,8.90853205897216,7.2 
 06/04  07:15:00,22.1,21.2367110110873,19.9999492597821,21.7299136054263,21.9999365480789,19.9998960504808,20.0000398171284,8.90596855890203,7.31228650805313,0.3,0.3,0.366346553672426,0.3,0.3,606.826324223795,2515.14318231425,0.428330617872853,373.465833063592,7.47104585324283,7.47104585324283,8.4640519442467,8.56146579251748,7.2,7.31228650805313,8.90596855890203,7.2 
 06/04  07:16:00,22.1266666666667,21.2454266459902,19.999809934791,21.7534703555353,21.9999359954996,19.9998152209169,20.000022405014,8.90345294196257,7.31256171352457,0.3,0.3,0.372721978109542,0.3,0.3,607.256007815705,2510.80793371375,0.405162847281374,373.213634136447,7.46966139557041,7.46966139557041,8.46899082336386,8.56430648095515,7.2,7.31256171352457,8.90345294196257,7.2 
 06/04  07:17:00,22.1533333333333,21.2544775895526,19.9998005403324,21.7783475944571,21.999935891162,20.0002913784028,19.9999832059585,8.90098823599192,7.31285808900032,0.3,0.3,0.375426501586436,0.3,0.3,607.438709213011,2505.28009305692,0.399635196116247,372.746168794872,7.4682928294753,7.4682928294753,8.47206281194176,8.56755900568496,7.2,7.31285808900032,8.90098823599192,7.2 
 06/04  07:18:00,22.18,21.2634032056052,20.0001067770862,21.8034458188191,21.9999358766509,19.9996884419912,20.0000138065969,8.89857634704347,7.31314513216345,0.3,0.3,0.377635054725393,0.3,0.3,607.588094973558,2501.14409847511,0.388578826084597,372.503464119932,7.46694002474694,7.46694002474694,8.47446311180027,8.57096540915395,7.2,7.31314513216345,8.89857634704347,7.2 
 06/04  07:19:00,22.2066666666667,21.2721029069079,20.0003680119639,21.82822477355,21.9999358799223,19.9997007183414,19.9999466733954,8.89621550441478,7.31340821314665,0.3,0.3,0.379756378923734,0.3,0.3,607.731741423337,2497.8557663871,0.381997056461438,372.39386554698,7.46560203139301,7.46560203139301,8.47648986319585,8.57419904121545,7.2,7.31340821314665,8.89621550441478,7.2 
 06/04  07:20:00,22.2333333333333,21.2806698271639,20.0010987972241,21.8525839548646,21.9999359055927,20.0001688304067,19.9998749861351,8.893903723559,7.31367988450656,0.3,0.3,0.381801111862734,0.3,0.3,607.870351212761,2493.30390406877,0.367930288897006,372.056804624938,7.46427880591945,7.46427880591945,8.47910102128538,8.57719722973335,7.2,7.31367988450656,8.893903723559,7.2 
 06/04  07:21:00,22.26,21.2891889520542,20.0025490318836,21.8765980744112,21.9999359408302,19.9999806275499,19.9998829421298,8.8916391653089,7.31395113113426,0.3,0.3,0.383779788642636,0.3,0.3,608.004623633681,2489.29262862532,0.350852757398641,371.801176792918,7.46297049567614,7.46297049567614,8.4814690277794,8.58001566140531,7.2,7.31395113113426,8.8916391653089,7.2 
 06/04  07:22:00,22.2866666666667,21.2977209281511,20.0047007628833,21.9003621281131,21.9999359874071,19.9999417804254,19.9999995072695,8.88941960596214,7.3142155057769,0.3,0.3,0.385696880013277,0.3,0.3,608.134849178481,2485.67891824161,0.344832195480223,371.603271893529,7.46167667612186,7.46167667612186,8.48366240366981,8.58270828950889,7.2,7.3142155057769,8.88941960596214,7.2 
 06/04  07:23:00,22.3133333333333,21.3062870157042,20.0074812781333,21.9239440406424,21.999936044805,20.0000075503202,20.00002354559,8.88724356151129,7.31447721684509,0.3,0.3,0.387555739227987,0.3,0.3,608.261243862078,2481.99693267569,0.336150645889538,371.383555449537,7.46039710149163,7.46039710149163,8.48590352440455,8.58531161069803,7.2,7.31447721684509,8.88724356151129,7.2 
 06/04  07:24:00,22.34,21.3149094220222,20.0107425968159,21.9473870957168,21.9999361081943,20.0000462854576,20.0000400167693,8.88510933298553,7.3147202933623,0.3,0.3,0.389361137563187,0.3,0.3,608.384121437193,2479.2349052887,0.333631498643037,371.312499129526,7.45913132591372,7.45913132591372,8.48772391327273,8.58779362505181,7.2,7.3147202933623,8.88510933298553,7.2 
 06/04  07:25:00,22.3666666666667,21.3235851619669,20.0143760421514,21.970717396443,21.9999361888031,19.999945600245,19.999936443116,8.88301619257236,7.31498181126067,0.3,0.3,0.391109640237688,0.3,0.3,608.503237844506,2474.93991928281,0.331112481721962,370.967939952879,7.4578794266079,7.4578794266079,8.49029230238137,8.59024113200978,7.2,7.31498181126067,8.88301619257236,7.2 
 06/04  07:26:00,22.3933333333333,21.3323243485062,20.0183396799322,21.9939561489751,21.9999362705952,19.9996972861253,20.000039456236,8.88096336285293,7.31522660205565,0.3,0.3,0.392809482689593,0.3,0.3,608.61914453609,2472.31071147989,0.331112142076568,370.90121156974,7.45664127078134,7.45664127078134,8.49208229472525,8.59263672113405,7.2,7.31522660205565,8.88096336285293,7.2 
 06/04  07:27:00,22.42,21.3414894145604,20.0224699833959,21.9997815446145,21.9999370305177,19.9998277165696,19.9999019362579,8.87895586774865,7.31548829075438,0.3,0.323674389637408,0.394171846791453,0.3,0.3,610.054400785911,2468.23339651396,0.325512060035309,370.574065696534,7.45541669509727,7.45541669509727,8.50680631111757,8.59634579050261,7.2,7.31548829075438,8.87895586774865,7.2 
 06/04  07:28:00,22.4466666666667,21.3506510551551,20.0269092886512,21.9999339327246,21.9999369376257,19.9997302737212,19.9999504042221,8.87700781099171,7.31583043233329,0.3,0.321532500473068,0.396229894205523,0.3,0.3,610.074297464364,2460.9586845479,0.320474584282651,369.679690396722,7.45420733497988,7.45420733497988,8.5091103563761,8.60160153157794,7.2,7.31583043233329,8.87700781099171,7.2 
 06/04  07:29:00,22.4733333333333,21.3595982701844,20.0315969127462,21.999937842622,21.9999371608053,19.9999605374293,20.0000046409343,8.87512639111537,7.31613115511098,0.3,0.32494350778871,0.397685883006408,0.3,0.3,610.369544473205,2458.72515498917,0.317393031298255,369.642012697011,7.45301272410968,7.45301272410968,8.51263558400408,8.60729806760965,7.2,7.31613115511098,8.87512639111537,7.2 
 06/04  07:30:00,22.5,21.3683889680739,20.0364325933848,21.9999377556751,21.9999374423326,20.0002757378153,19.9998998191065,8.87331049732341,7.31643192681646,0.3,0.329822615679629,0.399153649325028,0.3,0.3,610.750406326352,2454.67589531206,0.309274329708679,369.274862195106,7.45183167958702,7.45183167958702,8.51768889187,8.61277640715577,7.2,7.31643192681646,8.87331049732341,7.2 
 06/04  07:31:00,22.5266666666667,21.3770529572433,20.0413528798746,21.9999377150329,21.9999376846455,19.9998021360803,19.9999884045047,8.87155758896276,7.31672806823737,0.3,0.33338754154262,0.400372840656724,0.3,0.3,611.039614292381,2451.00648538419,0.309836611957152,368.959003345674,7.45066448988192,7.45066448988192,8.52170016324566,8.61787628055136,7.2,7.31672806823737,8.87155758896276,7.2 
 06/04  07:32:00,22.5533333333333,21.3856341284012,20.0463696298574,21.9999376981854,21.9999379316251,20.0001298001792,19.999892698579,8.86986365944861,7.31701624710396,0.3,0.336825414998301,0.401466097518739,0.3,0.3,611.3133978254,2447.69053493464,0.306192580091953,368.690936722869,7.44951080341241,7.44951080341241,8.52551517442348,8.62262997640791,7.2,7.31701624710396,8.86986365944861,7.2 
 06/04  07:33:00,22.58,21.3941653337047,20.0514339032692,21.9999376965276,21.9999381786912,19.9995653355547,19.9999413637881,8.86822526676606,7.31729821866131,0.3,0.340201483412432,0.402483368389401,0.3,0.3,611.578907514738,2444.50144949661,0.301717863867154,368.432171401728,7.44837033486134,7.44837033486134,8.52925426043577,8.6270994756935,7.2,7.31729821866131,8.86822526676606,7.2 
 06/04  07:34:00,22.6066666666667,21.4026770099564,20.0565438105409,21.9999377087388,21.9999384249139,20.0002896110929,19.9999834188527,8.8666396557829,7.31757587344325,0.3,0.343524906142156,0.40343559942894,0.3,0.3,611.8373861644,2441.41409432182,0.301155011470368,368.178991770985,7.44724288477371,7.44724288477371,8.53293560156004,8.63134963862517,7.2,7.31757587344325,8.8666396557829,7.2 
 06/04  07:35:00,22.6333333333333,21.4111902725765,20.0617132051387,21.9999377338964,21.9999386699973,19.9997022754304,19.9998777664101,8.86510465224858,7.31785051846447,0.3,0.346799874526606,0.404327360233029,0.3,0.3,612.08935332906,2438.42664890386,0.290517972267882,367.931600632507,7.44612827554515,7.44612827554515,8.53656375075678,8.63544138263326,7.2,7.31785051846447,8.86510465224858,7.2 
 06/04  07:36:00,22.66,21.419713780649,20.0669274277714,21.9999377710529,21.9999389137605,20.0000970504263,19.9999746827487,8.86361857006069,7.31812284512638,0.3,0.350029450640424,0.405161611893404,0.3,0.3,612.335155268232,2435.54037311248,0.296117545815974,367.690628472839,7.44502633929545,7.44502633929545,8.54014043550938,8.6394218609565,7.2,7.31812284512638,8.86361857006069,7.2 
 06/04  07:37:00,22.6866666666667,21.4282531005534,20.0721661982843,21.9999378192568,21.999939156099,19.9997670754319,19.9998941603881,8.86218007297596,7.31839313626675,0.3,0.353215838796996,0.405940148219316,0.3,0.3,612.575009863994,2432.75532798844,0.284917961002315,367.456418944705,7.44393691318838,7.44393691318838,8.54366646133053,8.64332114284727,7.2,7.31839313626675,8.86218007297596,7.2 
 06/04  07:38:00,22.7133333333333,21.4368162138676,20.0774676265568,21.9999378776055,21.9999393969106,20.0001058409445,19.99996368013,8.86078803989103,7.31866146952196,0.3,0.356361002062815,0.406664694614684,0.3,0.3,612.809118655906,2430.07061478762,0.284917805483245,367.229099352736,7.44285983752283,7.44285983752283,8.54714304195066,8.64715566727388,7.2,7.31866146952196,8.86078803989103,7.2 
 06/04  07:39:00,22.74,21.4454038713381,20.0827953604613,21.9999379452397,21.9999396361348,20.0001112102527,20.0000310209777,8.85944146918211,7.31892785076712,0.3,0.359466470634987,0.407336426274047,0.3,0.3,613.037621372023,2427.48460018448,0.276799267347483,367.008640438006,7.44179495506531,7.44179495506531,8.55057145330452,8.65093360318641,7.2,7.31892785076712,8.85944146918211,7.2 
 06/04  07:40:00,22.7666666666667,21.4540247962122,20.0881527277119,21.9999380213601,21.9999398737013,19.9997038327041,19.9999539895245,8.85813942404767,7.31919225830729,0.3,0.362533731780141,0.407956670546253,0.3,0.3,613.260667793417,2424.99613521502,0.273717962597122,366.795081319327,7.44074211071793,7.44074211071793,8.55395248732858,8.6546589277338,7.2,7.31919225830729,8.85813942404767,7.2 
 06/04  07:41:00,22.7933333333333,21.4626685595544,20.0935560564672,21.9999381052047,21.99994010957,19.9997003619163,19.9998845373829,8.85688100595443,7.31945467640285,0.3,0.365563976352392,0.408526355595474,0.3,0.3,613.47836384806,2422.60348666585,0.276799125773934,366.588348543512,7.43970115145342,7.43970115145342,8.55728734250473,8.65833378152679,7.2,7.31945467640285,8.85688100595443,7.2 
 06/04  07:42:00,22.82,21.4713446913724,20.098993262268,21.9999381845301,21.9999403365419,19.9998616434199,19.9999350857829,8.8556648738493,7.3196984172186,0.3,0.36856119373845,0.409049687746151,0.3,0.3,613.69121393363,2421.08575904027,0.268680816645055,366.525317085189,7.43867166393545,7.43867166393545,8.56015993503145,8.66190211503492,7.2,7.3196984172186,8.8556648738493,7.2 
 06/04  07:43:00,22.8466666666667,21.4799267241888,20.1044451916177,21.9999382929711,21.9999405756147,19.9999036606191,19.9999395952901,8.85449019771827,7.31996047798666,0.3,0.371519397662727,0.409520711275599,0.3,0.3,613.898417302229,2418.12096279808,0.263080985294908,366.199240061339,7.43765370409921,7.43765370409921,8.56380906070628,8.66543256726716,7.2,7.31996047798666,8.85449019771827,7.2 
 06/04  07:44:00,22.8733333333333,21.4883203734131,20.1099521934669,21.9999383854278,21.9999407994699,19.9997248314622,19.9999848709637,8.85335614458871,7.32020549474501,0.3,0.374448652112468,0.409949085333529,0.3,0.3,614.10122607149,2416.73476454314,0.260562352408804,366.140776073547,7.43664716251538,7.43664716251538,8.56660973849596,8.66889813928494,7.2,7.32020549474501,8.85335614458871,7.2 
 06/04  07:45:00,22.9,21.4965174002726,20.1154773116155,21.9999385045708,21.9999410348941,19.999989720994,19.9999473635654,8.85226199972745,7.3204677871605,0.3,0.377339066262191,0.410323609473406,0.3,0.3,614.298235759156,2413.95048853212,0.257481136585359,365.827909561332,7.43565191158468,7.43565191158467,8.57015174055856,8.67235982968014,7.2,7.3204677871605,8.85226199972745,7.2 
 06/04  07:46:00,22.9266666666667,21.5045692005864,20.1210249739491,21.9999386064258,21.9999412551794,19.9997222734839,19.9999458873028,8.85120713660949,7.32071280985533,0.3,0.380202126418037,0.410656917508981,0.3,0.3,614.490999777293,2412.67414270549,0.252444013562528,365.770900539716,7.4346678435027,7.4346678435027,8.57286950588959,8.67576588669095,7.2,7.32071280985533,8.85120713660949,7.2 
 06/04  07:47:00,22.9533333333333,21.5125183469652,20.1266106437209,21.9999387341524,21.9999414869556,19.9996474815163,20.0000663536227,8.85019089759046,7.32097516887675,0.3,0.383028039115882,0.410938286150286,0.3,0.3,614.678151008292,2409.99207551033,0.252444011478238,365.458161160922,7.43369485047759,7.43369485047759,8.57634299671865,8.67916401502264,7.2,7.32097516887675,8.85019089759046,7.2 
 06/04  07:48:00,22.98,21.5204056768809,20.1322225310393,21.9999388432556,21.9999417034992,20.0002968997577,19.9999355556419,8.84921263346154,7.32122023159882,0.3,0.385828295053945,0.411180218549328,0.3,0.3,614.861240727039,2408.81489264022,0.243763120992756,365.401336778911,7.43273282871809,7.43273282871809,8.57899236742811,8.68250184050187,7.2,7.32122023159882,8.84921263346154,7.2 
 06/04  07:49:00,23.0066666666667,21.528255956668,20.1378414914391,21.9999389746705,21.9999419297675,19.9997970220677,19.9999336683579,8.84827170346152,7.32148373303482,0.3,0.388593530224678,0.411372639015401,0.3,0.3,615.03897161429,2406.18759535267,0.241807197715015,365.081010695331,7.43178168713266,7.43178168713266,8.58243522430834,8.68583495243118,7.2,7.32148373303482,8.84827170346152,7.2 
 06/04  07:50:00,23.0333333333333,21.5360819990313,20.1435072159413,21.9999391015149,21.9999421497322,19.9997874005044,19.9999391931118,8.84736808360858,7.32175306645821,0.3,0.391330901014167,0.411523352353908,0.3,0.3,615.212306515928,2404.03554576052,0.241244672958362,364.83575958149,7.43084166845806,7.43084166845806,8.58562112149859,8.68919454415271,7.2,7.32175306645821,8.84736808360858,7.2 
 06/04  07:51:00,23.06,21.5438913769073,20.1491850320067,21.9999392297248,21.9999423673799,20.000098640091,20.0000150908938,8.84650152990016,7.32202423341184,0.3,0.394039293846432,0.41163113471127,0.3,0.3,615.38107223346,2401.99611735521,0.236207619561903,364.60189406141,7.42991258462261,7.42991258462261,8.58874795365049,8.69258258464059,7.2,7.32202423341184,8.84650152990016,7.2 
 06/04  07:52:00,23.0866666666667,21.5517012201963,20.1548796099923,21.9999393596733,21.9999425830671,19.999684949108,20.0002127503429,8.84567179709607,7.32229508413964,0.3,0.396719218942785,0.411696702422987,0.3,0.3,615.545331739685,2400.03776292174,0.230607928695294,364.373939315321,7.42899431368906,7.42899431368906,8.59183376582493,8.69597460213772,7.2,7.32229508413964,8.84567179709607,7.2 
 06/04  07:53:00,23.1133333333333,21.5595121069869,20.1606083355751,21.9999394911487,21.999942796866,20.0000465531469,20.0005419879832,8.8448784433632,7.32256467271102,0.3,0.399371069227311,0.411720494376319,0.3,0.3,615.705121837243,2398.15632639468,0.226964073249517,364.151281503655,7.42808673003933,7.42808673003933,8.59488148998809,8.69934615538401,7.2,7.32256467271102,8.8448784433632,7.2 
 06/04  07:54:00,23.14,21.5673383412289,20.1663590070047,21.9999396238871,21.9999430087859,20.0001175305708,20.0009897851858,8.8441208706435,7.32283264385111,0.3,0.401995404093369,0.411703309206544,0.3,0.3,615.860515976678,2396.3533197799,0.213245789143898,363.934338694053,7.42718970448055,7.42718970448055,8.59789010697184,8.70268347533748,7.2,7.32283264385111,8.8441208706435,7.2 
 06/04  07:55:00,23.1666666666667,21.575181130823,20.172113694541,21.9999397575955,21.9999432188476,19.9997631624296,20.0015377567684,8.84339840798325,7.32309891031706,0.3,0.404592571201671,0.411645565095234,0.3,0.3,616.01154828131,2394.62752342475,0.204001811834472,363.723062631389,7.42630310722591,7.42630310722591,8.60086055054964,8.70598147033262,7.2,7.32309891031706,8.84339840798325,7.2 
 06/04  07:56:00,23.1933333333333,21.5830436598576,20.1779123091717,21.9999398920254,21.9999434270532,19.999783260841,20.0021698420198,8.84271036619134,7.3233634116586,0.3,0.407163075821508,0.411548039509947,0.3,0.3,616.158288999751,2392.98004950282,0.204001203998584,363.517819246525,7.42542680922954,7.42542680922954,8.60379196853712,8.70923902774635,7.2,7.3233634116586,8.84271036619134,7.2 
 06/04  07:57:00,23.22,21.590925572652,20.1837201970444,21.9999400269223,21.9999436334281,19.9999384606447,20.0028734248026,8.84205605998289,7.32362611743898,0.3,0.40970720260421,0.41141110742502,0.3,0.3,616.300766768136,2391.40951128706,0.201482079446264,363.31853176336,7.42456068245879,7.42456068245879,8.60668465163911,8.71245622184296,7.2,7.32362611743898,8.84205605998289,7.2 
 06/04  07:58:00,23.2466666666667,21.5988345752829,20.1895420219319,21.9999401620796,21.9999438379795,19.999953451072,20.0036386436398,8.84143481373694,7.32388699370771,0.3,0.412225397138513,0.411235505976171,0.3,0.3,616.439046782064,2389.91541410871,0.196444430164095,363.125277449072,7.42370460034234,7.42370460034234,8.60953853819155,8.71563324708749,7.2,7.32388699370771,8.84143481373694,7.2 
 06/04  07:59:00,23.2733333333333,21.606768552637,20.1953952299067,21.9999402972906,21.9999440407385,19.9997312168031,20.0044573480399,8.84084596189841,7.32414602927647,0.3,0.414717906600158,0.411021608777201,0.3,0.3,616.573156634851,2388.49608911597,0.196443849610285,362.937922885427,7.42285843789243,7.42285843789243,8.61235439245359,8.71877030102544,7.2,7.32414602927647,8.84084596189841,7.2 
 06/04  08:00:00,23.3,21.6147283513259,20.2012676895833,21.999940432392,21.9999442417166,19.9999447845718,20.0053226953591,8.84028884860846,7.32440319629128,0.3,0.41718514045393,0.410770148375834,0.3,0.3,616.703160372012,2387.15142369541,0.193924774345605,362.756606114984,7.42202207163423,7.42202207163423,8.61513184053131,8.72186754026253,7.2,7.32440319629128,8.84028884860846,7.2 
 06/04  08:01:00,23.3566666666667,21.7398489766539,20.3180416580487,21.9999525614883,21.9999299482624,20.0656221775189,20.1196301269368,8.83987378103644,7.32476150140288,0.3,0.560277079926067,0.677199847040073,0.3,0.3,648.55802633975,2385.94050483699,0.0,362.491912119891,7.42119591781472,7.42119591781472,8.87433498896579,8.75105531094442,7.2,7.32476150140288,8.83987378103644,7.2 
 06/04  08:02:00,23.4133333333333,21.8913912385286,20.4905428413108,21.999970979185,21.9999400312653,20.1662530255026,20.2939748355184,8.83985354921373,7.32654898071607,0.3,0.575153229549153,0.694805221113522,0.3,0.3,651.413621153306,2325.75282644423,0.0,351.707735244062,7.42039803426694,7.42039803426694,8.93407309136903,8.81500775421343,7.2,7.32654898071607,8.83985354921373,7.2 
 06/04  08:03:00,23.47,22.0131870637352,20.6611908018433,22.0000004106913,21.9999594824219,20.2662692632994,20.4721017035894,8.84043074727312,7.32762695787669,0.3,0.581124053118609,0.700737600867961,0.3,0.3,652.467116293756,2345.12187955681,0.0,354.873275676625,7.41962720315757,7.41962720315757,8.94348594817503,8.89425613907077,7.2,7.32762695787669,8.84043074727312,7.2 
 06/04  08:04:00,23.5266666666667,22.1005505837356,20.8064643543738,22.0000306779678,21.9999801699235,20.3506591848886,20.6296333570277,8.8416292109029,7.32786536190566,0.3,0.586242961416642,0.705220761659105,0.3,0.3,653.317975408743,2371.95394165254,0.0,359.209895958324,7.41886013511637,7.41886013511637,8.94439259785186,8.96347953211182,7.2,7.32786536190566,8.8416292109029,7.2 
 06/04  08:05:00,23.5833333333333,22.1629430337011,20.9248847888989,22.000056527959,21.9999985947805,20.4184449131305,20.7673499985482,8.84332000588839,7.3276328809315,0.3,0.590968763121614,0.70915162391504,0.3,0.3,654.087870332452,2392.88112260509,0.0,362.380464229195,7.41809151800333,7.41809151800333,8.94656800057709,9.01064290498841,7.2,7.3276328809315,8.84332000588839,7.2 
 06/04  08:06:00,23.64,22.2131948675066,21.0258510689585,22.0000770346226,22.0000140685596,20.4735693835944,20.8907039262238,8.84532346459973,7.32732989168576,0.3,0.595458085601766,0.712543318196412,0.3,0.3,654.789455095074,2406.09172025275,0.0,364.113299738842,7.41732195292903,7.41732195292903,8.95201858705013,9.03796348148436,7.2,7.32732989168576,8.84532346459973,7.2 
 06/04  08:07:00,23.6966666666667,22.2569803265755,21.1154906060268,22.0000930873799,22.0000270417005,20.519873393969,21.0035581528143,8.84749798749189,7.32719602762678,0.3,0.599773140233839,0.715748015567226,0.3,0.3,655.461783307186,2413.27118383196,0.0,364.744203529406,7.41655459273225,7.41655459273225,8.96078770465587,9.05334696267899,7.2,7.32719602762678,8.84749798749189,7.2 
 06/04  08:08:00,23.7533333333333,22.2963922026509,21.1967035510277,22.0001058056954,22.0000381018883,20.5599668038477,21.1078510881598,8.84976589829011,7.32728468880944,0.3,0.604058891098922,0.718735885875656,0.3,0.3,656.113378616283,2417.52658512567,0.0,364.840054383562,7.41579282394287,7.41579282394288,8.97109145400558,9.06372344124479,7.2,7.32728468880944,8.84976589829011,7.2 
 06/04  08:09:00,23.81,22.3323801442597,21.2707565138642,22.0001159689152,22.0000476931535,20.5953353825793,21.2044920507333,8.85209782918734,7.32758530301184,0.3,0.60798643616359,0.721359025742659,0.3,0.3,656.701736432435,2419.29436536567,0.0,364.486690345526,7.41503947731793,7.41503947731793,8.98250421888271,9.07309402430012,7.2,7.32758530301184,8.85209782918734,7.2 
 06/04  08:10:00,23.8666666666667,22.3655846364375,21.3385201890457,22.0001806695796,22.0000920738057,20.6270663284626,21.2941224687313,8.85450521041357,7.32702465669606,0.3,0.612045557375985,0.723980591984794,0.3,0.3,657.303477796584,2465.22595293696,0.0,371.788833373428,7.41428433174638,7.41428433174638,8.978995987695,9.08070981559272,7.2,7.32702465669606,8.85450521041357,7.2 
 06/04  08:11:00,23.9233333333333,22.3966129559245,21.4007580721843,22.0001930403706,22.0001031250654,20.6559212782969,21.3773219462115,8.85697775050264,7.32672312204842,0.3,0.616121335113907,0.726697552336447,0.3,0.3,657.918965402667,2469.95902276436,0.0,371.902783084984,7.41352444523971,7.41352444523971,8.9896649735414,9.08741295286318,7.2,7.32672312204842,8.85697775050264,7.2 
 06/04  08:12:00,23.98,22.4259293204048,21.4581760130289,22.0001996508485,22.0001114814386,20.6824505139037,21.4546483897984,8.85948821384563,7.32671509821554,0.3,0.619887801774901,0.728894136789927,0.3,0.3,658.458242430108,2473.49257290152,0.0,371.799379800188,7.41276981026917,7.41276981026917,9.00052839335213,9.09437279098621,7.2,7.32671509821554,8.85948821384563,7.2 
 06/04  08:13:00,24.0366666666667,22.4539050430357,21.5114317507342,22.0002044843174,22.0001188707154,20.7071154322171,21.5266416590153,8.86204161657462,7.32694207294851,0.3,0.62366958664824,0.731194319204575,0.3,0.3,659.011536484131,2476.48971737647,0.0,371.593187219292,7.41202299816754,7.41202299816754,9.01181395510819,9.10255542240567,7.2,7.32694207294851,8.86204161657462,7.2 
 06/04  08:14:00,24.0933333333333,22.4807743381039,21.5611302093158,22.0002086196794,22.0001257031082,20.7303393646709,21.5938158969465,8.86464835785,7.32732165223643,0.3,0.627503854825567,0.733416239323812,0.3,0.3,659.563490751864,2479.16558168871,0.0,371.319543892843,7.41128578583213,7.41128578583213,9.02327910868089,9.11214062394435,7.2,7.32732165223643,8.86464835785,7.2 
 06/04  08:15:00,24.15,22.5067349609424,21.6077664174727,22.0002123236108,22.0001321066273,20.7524161569647,21.6566236711102,8.86731825217667,7.32778676543407,0.3,0.631213406854711,0.735501430165187,0.3,0.3,660.092967667129,2481.71626602216,0.0,371.0103564855,7.41055921167548,7.41055921167548,9.03467520933651,9.12279315919819,7.2,7.32778676543407,8.86731825217667,7.2 
 06/04  08:16:00,24.2066666666667,22.5319196819284,21.6517575769283,22.0002157303226,22.0001381734659,20.7735703707126,21.7154700954194,8.87005785904633,7.32829504378337,0.3,0.634889039235418,0.73761384537546,0.3,0.3,660.624400541716,2484.27387840162,0.0,370.687028119982,7.40984377327655,7.40984377327655,9.04610205883175,9.13408358998565,7.2,7.32829504378337,8.87005785904633,7.2 
 06/04  08:17:00,24.2633333333333,22.5564514048372,21.6934529477267,22.0002188430251,22.0001438757957,20.7939681184677,21.7707163699071,8.87287044546375,7.32882385259371,0.3,0.638497193152391,0.739502254293966,0.3,0.3,661.128844021964,2486.88992179224,0.0,370.357738202728,7.40913965114817,7.40913965114817,9.057332683859,9.14567582608898,7.2,7.32882385259371,8.87287044546375,7.2 
 06/04  08:18:00,24.32,22.5804154952894,21.7331534537703,22.0002217095775,22.0001492790941,20.813746148768,21.8226893760783,8.87575695062957,7.32936134544677,0.3,0.642073393408646,0.741365653421278,0.3,0.3,661.629771146634,2489.62757351883,0.0,370.033096684974,7.40844685625018,7.40844685625018,9.06849925401419,9.15736104209266,7.2,7.32936134544677,8.87575695062957,7.2 
 06/04  08:19:00,24.3766666666667,22.6038922102877,21.7711158042958,22.0002243591372,22.0001544181857,20.8330119508778,21.8716834657716,8.87871700148828,7.329901721684,0.3,0.645603553564623,0.743244991169972,0.3,0.3,662.130195322228,2492.50217717197,0.0,369.715771794862,7.40776531082747,7.40776531082747,9.07960947609714,9.16903495537347,7.2,7.329901721684,8.87871700148828,7.2 
 06/04  08:20:00,24.4333333333333,22.626940968372,21.8075540006314,22.0002268233568,22.000159272377,20.8518407848455,21.917960840858,8.88177725310463,7.32788921545183,0.3,0.649067465547596,0.744908424475994,0.3,0.3,662.604028916566,2611.26509906956,0.0,388.954238388291,7.40706571182825,7.40706571182825,9.0058582671942,9.16892156342126,7.2,7.32788921545183,8.88177725310463,7.2 
 06/04  08:21:00,24.49,22.6494264868991,21.8426300181681,22.0002291539322,22.0001639080402,20.8702974947592,21.9617590888896,8.88484289515413,7.32614245985047,0.3,0.652499394034847,0.746549731756431,0.3,0.3,663.074360012934,2633.95473156368,0.0,391.89106933905,7.40633517082154,7.40633517082154,9.00266345640584,9.15686134792672,7.2,7.32614245985047,8.88484289515413,7.2 
 06/04  08:22:00,24.5466666666667,22.6713804790254,21.8765080102625,22.0002310103913,22.0001681059512,20.8883848124806,21.9997217632062,8.88777743937582,7.32483984600596,0.3,0.65574742465402,0.74797701704128,0.3,0.314890502320194,665.216360328202,2656.30513440025,0.0,394.781894306224,7.40559191316844,7.40559191316844,9.01012136818501,9.14159388062574,7.2,7.32483984600596,8.88777743937582,7.2 
 06/04  08:23:00,24.6033333333333,22.6899714455317,21.9089492593598,22.0002286802985,22.0001694773687,20.9055125508235,22.0000592227019,8.89063635363984,7.32398596251067,0.3,0.657229826717822,0.747460549479177,0.3,0.454276120364693,682.338906984807,2675.25192022032,0.0,397.104610541834,7.40484066553326,7.40484066553326,9.1063917554134,9.14211866613374,7.2,7.32398596251067,8.89063635363984,7.2 
 06/04  08:24:00,24.66,22.7089654831377,21.940871209099,22.0002331121089,22.0001752500234,20.9232345658407,22.0000556413486,8.89353037114827,7.32390561750689,0.3,0.663695850242496,0.752463766788667,0.3,0.371831957660628,673.084223421927,2670.53165239802,0.0,395.472858011699,7.40409140932039,7.40409140932039,9.06158398502955,9.15435929292256,7.2,7.32390561750689,8.89353037114827,7.2 
 06/04  08:25:00,24.7166666666667,22.7280265078825,21.9719699131088,22.000232570159,22.000177384521,20.9407592644399,22.0000631844908,8.89652353339556,7.32348478620083,0.3,0.665453511678237,0.75214414206671,0.3,0.401592556881996,677.00747013299,2706.90191421841,0.0,400.632328356096,7.40334346700141,7.40334346700141,9.07041487500686,9.16637039225122,7.2,7.32348478620083,8.89652353339556,7.2 
 06/04  08:26:00,24.7733333333333,22.7467840592603,21.999692305402,22.0002331897997,22.0001802924579,20.9580128670076,22.0000673561699,8.89961101555115,7.32314099175542,0.306138930060811,0.66886641045437,0.753695033652415,0.3,0.406301855092433,678.949191379769,2723.74536501636,0.0,402.512818821774,7.40259237800624,7.40259237800624,9.0782432877813,9.17489084311292,7.2,7.32314099175542,8.89961101555115,7.2 
 06/04  08:27:00,24.83,22.763938866985,22.0001121369816,22.0002313565076,22.0001814873226,20.9748288630288,22.0000708575428,8.9027764125283,7.32280166240887,0.365622075559247,0.671475588085008,0.754335160241031,0.3,0.41009800984781,687.222670458379,2743.82376144015,0.0,404.893801495467,7.40184118621434,7.40184118621434,9.11851571164301,9.18559145926709,7.2,7.32280166240887,8.9027764125283,7.2 
 06/04  08:28:00,24.8866666666667,22.7809995311678,22.0001137908644,22.0002334104564,22.0001850778269,20.9917022911768,22.0000752331373,8.90603110591414,7.32267198038185,0.335664534335004,0.6755857398634,0.756645702554856,0.3,0.414725974292578,684.661887999729,2753.9364740451,0.0,405.604601301609,7.40109202824061,7.40109202824061,9.10545503740037,9.19754863882797,7.2,7.32267198038185,8.90603110591414,7.2 
 06/04  08:29:00,24.9433333333333,22.7978434872738,22.0001221276709,22.0002331939847,22.0001869580116,21.0083848293887,22.0000789746527,8.90937450219944,7.3223438413529,0.35025496443059,0.678149703485451,0.757213768406993,0.3,0.418314822307075,687.352258257365,2781.76546846824,0.0,409.181117237599,7.40034387572861,7.40034387572861,9.11062581049257,9.20711184931631,7.2,7.3223438413529,8.90937450219944,7.2 
 06/04  08:30:00,25.,22.814381642255,22.0001274745018,22.0002336398524,22.0001892119776,21.0248596503465,22.0000828836358,8.91278699505149,7.32202500703035,0.355071288957888,0.681278787451633,0.758401548753189,0.3,0.422163937742328,688.967572546766,2801.35555542506,0.0,411.375411362961,7.39959452221764,7.39959452221764,9.11464825426572,9.21376023616485,7.2,7.32202500703035,8.91278699505149,7.2 
 06/04  08:31:00,25.0566666666667,22.8307225880294,22.0001326040297,22.0002341389667,22.0001913769113,21.0411489910512,22.000086774027,8.91623988045486,7.32170075428882,0.359495780597329,0.684050798033862,0.759279477295374,0.3,0.425862380628273,690.450068048961,2822.41302476894,0.0,413.781674655108,7.3988451120596,7.3988451120596,9.1171901909892,9.21837419760885,7.2,7.32170075428882,8.91623988045486,7.2 
 06/04  08:32:00,25.1133333333333,22.8468335568185,22.000137650175,22.0002347232351,22.0001934843229,21.0572130738952,22.0000906402285,8.91971828690038,7.32137709040177,0.363800331892537,0.68672138762554,0.760047080707459,0.3,0.429415883481281,691.88521602699,2843.67448947442,0.0,416.196968784911,7.39809546996274,7.39809546996274,9.1193812368943,9.22179405360152,7.2,7.32137709040177,8.91971828690038,7.2 
 06/04  08:33:00,25.17,22.8628081821835,22.0001426248662,22.0002353909039,22.0001955440461,21.0730597073984,22.000094494599,8.92321271857891,7.32105708554236,0.368026131937494,0.689333071612051,0.760752958092801,0.3,0.432909753240267,693.299640501261,2865.03199436883,0.0,418.605921006729,7.39734566452089,7.39734566452089,9.12140858157578,9.22449471287139,7.2,7.32105708554236,8.92321271857891,7.2 
 06/04  08:34:00,25.2266666666667,22.8786845652315,22.0001475243621,22.0002361366483,22.000197560704,21.0887120778628,22.0000983297367,8.92671711687109,7.32074263687192,0.37216759660318,0.691886382955957,0.761398979726236,0.3,0.4363174309306,694.68844622172,2886.43212354408,0.0,421.001355016226,7.39659580846047,7.39659580846047,9.12328737954693,9.22673678060386,7.2,7.32074263687192,8.92671711687109,7.2 
 06/04  08:35:00,25.2833333333333,22.8944796330256,22.000152345973,22.0002369523898,22.0001995365268,21.1041884868095,22.000102143118,8.93022740286274,7.32043414011515,0.376227138225023,0.694382831249539,0.76198755468603,0.3,0.439640816207865,696.051883470156,2907.89836948977,0.0,423.388032047268,7.39584602729356,7.39584602729356,9.12500947230055,9.22867180310843,7.2,7.32043414011515,8.93022740286274,7.2 
 06/04  08:36:00,25.34,22.9101853745117,22.0001570877324,22.0002378315636,22.0002014740756,21.1194997325491,22.0001059329067,8.93374066866594,7.32013150979881,0.380207815344562,0.696824076076596,0.762520864183169,0.3,0.44288271522534,697.390450999831,2929.43372214402,0.0,425.767125327951,7.39509644222444,7.39509644222444,9.12657975871015,9.23038453058822,7.2,7.32013150979881,8.93374066866594,7.2 
 06/04  08:37:00,25.3966666666667,22.9258070254036,22.0001617480314,22.0002387681911,22.0002033757521,21.1346520961596,22.0001096976154,8.93725463478905,7.31983450610199,0.384112674936821,0.699211582882387,0.763000988836578,0.3,0.446046555636034,698.704749838242,2951.03839095016,0.0,428.139216377824,7.39434717080056,7.39434717080056,9.12800298012958,9.2319179514829,7.2,7.31983450610199,8.93725463478905,7.2 
 06/04  08:38:00,25.4533333333333,22.9413401872052,22.0001663257188,22.0002397574746,22.0002052441486,21.1496498925347,22.0001134358695,8.94076733365525,7.31954298690515,0.387944263951607,0.701546457854945,0.763429536544611,0.3,0.449134779101061,699.99511689902,2972.70555064534,0.0,430.503707775406,7.39359832817561,7.39359832817561,9.1292883396312,9.2332933569825,7.2,7.31954298690515,8.94076733365525,7.2 
 06/04  08:39:00,25.51,22.9567938045908,22.0001708200252,22.0002407949429,22.0002070816769,21.1644967678765,22.0001171465815,8.9442769560007,7.31925681325372,0.391705233901075,0.703829799800255,0.763808283981956,0.3,0.452150459875956,701.262057081693,2994.43347308902,0.0,432.860786890917,7.3928500279057,7.3928500279057,9.1304414524581,9.23452261922864,7.2,7.31925681325372,8.9442769560007,7.2 
 06/04  08:40:00,25.5666666666667,22.9721770010205,22.0002278873615,22.0003990613819,22.0003010247652,21.1792265596136,22.0001550597659,8.94781408542734,7.31897594153318,0.395324919579613,0.70593213541853,0.763997671180255,0.3,0.455011840152111,702.505865184929,3016.26651149561,0.0,435.209803157795,7.39210238244325,7.39210238244325,9.17487277810549,9.24195665361134,7.2,7.31897594153318,8.94781408542734,7.2 
 06/04  08:41:00,25.6233333333333,22.987476985369,22.0002400692518,22.0004216714495,22.0003154272345,21.193797162019,22.0001637434661,8.95144082516673,7.31869744993955,0.399072231897153,0.708314358869418,0.764504501093,0.3,0.458034573099065,703.76168360292,3038.46462750341,0.0,437.575644767508,7.39135546780298,7.39135546780298,9.18141847266807,9.25540055835887,7.2,7.31869744993955,8.95144082516673,7.2 
 06/04  08:42:00,25.68,23.0027070573905,22.0002498639263,22.0004281349558,22.0003235738264,21.2082148992277,22.0001712515606,8.95519197569929,7.31842528254197,0.40256246723988,0.710350749102653,0.764617233096219,0.3,0.460757605275207,704.90885965485,3060.75561027952,0.0,439.906559405452,7.39060938801484,7.39060938801484,9.18726459543411,9.26969545075407,7.2,7.31842528254197,8.95519197569929,7.2 
 06/04  08:43:00,25.7366666666667,23.0178693274425,22.0002592537892,22.0004313314258,22.0003304964973,21.2224900823792,22.0001786208244,8.95905853197217,7.31816022265313,0.406078671200594,0.71247124182691,0.764844140762178,0.3,0.463523728195757,706.09868569516,3083.24496198962,0.0,442.220791273139,7.38986429875312,7.38986429875312,9.19314839722027,9.28148149084799,7.2,7.31816022265313,8.95905853197217,7.2 
 06/04  08:44:00,25.7933333333333,23.0329574550813,22.0002683509974,22.0004337595486,22.0003368511688,21.2366308297672,22.0001858602291,8.96301223262134,7.31790850786459,0.409523819026884,0.714530336235691,0.765009849963042,0.3,0.46621412670567,707.259027683571,3105.54497449436,0.0,444.465238791278,7.38912041973482,7.38912041973482,9.19879864616867,9.2904322794456,7.2,7.31790850786459,8.96301223262134,7.2 
 06/04  08:45:00,25.85,23.0479786645317,22.0002772349838,22.0004361795985,22.0003428948641,21.250640996188,22.0001930061343,8.96702760611632,7.31767437779883,0.412910521793435,0.716540620560992,0.765133191401805,0.3,0.4688446426256,708.397535806662,3127.5937112525,0.0,446.637141154303,7.38837806913486,7.38837806913486,9.20429162168558,9.29748467787083,7.2,7.31767437779883,8.96702760611632,7.2 
 06/04  08:46:00,25.9066666666667,23.0629306028731,22.0002859024349,22.0004386068762,22.0003486455045,21.264522250903,22.000200054607,8.97108861509809,7.31746021735487,0.416241598798131,0.718504967314452,0.765217652663043,0.3,0.471418058403847,709.515374518907,3149.34707933803,0.0,448.73430754959,7.387637600152,7.387637600152,9.2096697718261,9.30353592353384,7.2,7.31746021735487,8.97108861509809,7.2 
 06/04  08:47:00,25.9633333333333,23.0778208438523,22.0002943384573,22.0004409226799,22.0003540813702,21.2782758245079,22.0002069972442,8.97518663166741,7.31726622978202,0.419518912591457,0.720424269384382,0.765264768545988,0.3,0.47393647527594,710.613003408542,3170.82965261456,0.0,450.763269208345,7.38689937216249,7.38689937216249,9.21494172337674,9.30911053958225,7.2,7.31726622978202,8.97518663166741,7.2 
 06/04  08:48:00,26.02,23.0926462829647,22.0003025331571,22.0004430550599,22.0003591945316,21.2919030523321,22.0002138276843,8.97931709207136,7.31709111690621,0.422744010743974,0.722299089347613,0.765275724046579,0.3,0.47640125169526,711.690661040479,3192.0875353873,0.0,452.732746101585,7.38616372251631,7.38616372251631,9.22010310984664,9.31444821284286,7.2,7.31709111690621,8.97931709207136,7.2 
 06/04  08:49:00,26.0766666666667,23.1074135353134,22.0003104823844,22.0004449869061,22.0003639926064,21.3054055165465,22.0002205422042,8.98347724429551,7.3169330759639,0.425918676804696,0.724130174075432,0.765252043081704,0.3,0.478814419721083,712.748816918718,3213.15622641006,0.0,454.649291058839,7.38543095620959,7.38543095620959,9.22515139900082,9.31964105025321,7.2,7.3169330759639,8.98347724429551,7.2 
 06/04  08:50:00,26.1333333333333,23.122119084317,22.0003181858228,22.0004467301004,22.0003684917171,21.3187849065312,22.0002271386817,8.98766503362959,7.31679027227702,0.429044387197938,0.725918078301847,0.765194957058638,0.3,0.481177267529403,713.7877401609,3234.06663682424,0.0,456.518506764137,7.38470134580118,7.38470134580118,9.23008394660459,9.32471883096935,7.2,7.31679027227702,8.98766503362959,7.2 
 06/04  08:51:00,26.19,23.1367691992317,22.0003256445036,22.0004483027148,22.0003727093177,21.3320429357141,22.0002336157959,8.9918786447121,7.31666111395665,0.432122679327733,0.727663280274018,0.76510572800731,0.3,0.483491551251421,714.807797626066,3254.84038372137,0.0,458.344470656317,7.38397513470013,7.38397513470013,9.23490002010979,9.32968883959548,7.2,7.31666111395665,8.9918786447121,7.2 
 06/04  08:52:00,26.2466666666667,23.1513602999887,22.0003328602625,22.0004497220636,22.0003766624694,21.3451812841,22.000239972492,8.99611633829774,7.31654433730254,0.43515491618554,0.729366303129026,0.764985561386514,0.3,0.485758439474869,715.809256298729,3275.49114449604,0.0,460.130006545055,7.38325254256522,7.38325254256522,9.23960370610542,9.33455230023998,7.2,7.31654433730254,8.99611633829774,7.2 
 06/04  08:53:00,26.3033333333333,23.1658984859138,22.0003398347907,22.000451000786,22.0003803660201,21.3584329919242,22.000246207807,9.00037641160879,7.31643879344368,0.438142640249263,0.731027796021659,0.764835898862428,0.3,0.487979694970646,716.792572105658,3296.03854116701,0.0,461.878780600259,7.38253376811431,7.38253376811431,9.24419391496738,9.33930922799575,7.2,7.31643879344368,9.00037641160879,7.2 
 06/04  08:54:00,26.36,23.1803818765592,22.0003465708672,22.000452152045,22.0003838351425,21.3718274840156,22.0002523212316,9.00465719148611,7.31634359296856,0.441087024569807,0.732648111789726,0.764657767669672,0.3,0.490156282644912,717.757942989241,3316.48998949542,0.0,463.592600363348,7.38181899205766,7.38181899205766,9.24867560184909,9.34396028313836,7.2,7.31634359296856,9.00465719148611,7.2 
 06/04  08:55:00,26.4166666666667,23.1948186944361,22.0003530713932,22.0004531865335,22.0003870835864,21.3853153499,22.0002583125247,9.00895703825088,7.3162578517884,0.443989500971259,0.734227854301077,0.764452563248574,0.3,0.49228984301622,718.705814224851,3336.86277800686,0.0,465.274702781239,7.38110837897755,7.38110837897755,9.25304830009648,9.34850640307582,7.2,7.3162578517884,9.00895703825088,7.2 
 06/04  08:56:00,26.4733333333333,23.2092066973374,22.0003593393872,22.0004541137086,22.0003901241492,21.3988413499873,22.0002641812944,9.01327434949766,7.31618084542692,0.446851234440316,0.735767488108935,0.764221433337127,0.3,0.494381339307835,719.636447454558,3357.16392519295,0.0,466.926768336287,7.38040207844652,7.38040207844652,9.25731573572195,9.35294893347297,7.2,7.31618084542692,9.01327434949766,7.2 
 06/04  08:57:00,26.53,23.2235517716684,22.0003653791994,22.000454944838,22.0003929704304,21.4123658425682,22.0002699281756,9.01760755924116,7.31611191894839,0.449673465835688,0.737267430183009,0.76396557720982,0.3,0.496432205621957,720.550208621671,3377.40290625878,0.0,468.550811417606,7.37970022732602,7.37970022732602,9.26148014688534,9.35728956792797,7.2,7.31611191894839,9.01760755924116,7.2 
 06/04  08:58:00,26.5866666666667,23.2378495616242,22.000371193827,22.00045568596,22.0003956328668,21.4258633866594,22.0002755527695,9.0219551416895,7.31605049226784,0.452457374671598,0.738728297016905,0.763686295274558,0.3,0.498443432231529,721.447438646149,3397.58712233163,0.0,470.148512552038,7.3790029506599,7.3790029506599,9.26554392889845,9.36153023590955,7.2,7.31605049226784,9.0219551416895,7.2 
 06/04  08:59:00,26.6433333333333,23.2521047124696,22.0003767884357,22.0004563477213,22.0003981242252,21.43931690142,22.0002810562262,9.02631561153449,7.3159959786931,0.455204044749654,0.740150375544729,0.76338464523252,0.3,0.500416286419748,722.328446346072,3417.72743637234,0.0,471.722026706906,7.37831036205903,7.37831036205903,9.26950680873806,9.36567247288941,7.2,7.3159959786931,9.02631561153449,7.2 
 06/04  09:00:00,26.7,23.2663126418664,22.0003821670063,22.0004569364229,22.0004004545638,21.4527136925843,22.0002864387713,9.03068751924323,7.31594797637044,0.457914488119793,0.741534122821646,0.763061757649278,0.3,0.502351585237146,723.193502203765,3437.82281407737,0.0,473.271757160868,7.37762256573636,7.37762256573636,9.27337527364596,9.36971834741948,7.2,7.31594797637044,9.03068751924323,7.2 
 06/04  09:01:00,26.7366666666667,23.2718245577194,22.0005031121681,22.0005773467619,22.000506820006,21.5058301108736,22.0004173680967,9.03535904708356,7.31600959062773,0.556628160711549,0.794450648847001,0.863764873605028,0.3,0.680576720665648,801.130377261182,3448.23414274036,0.0,473.418365291119,7.37694121889069,7.37694121889069,9.59195241429105,9.42711608110998,7.2,7.31600959062773,9.03535904708356,7.2 
 06/04  09:02:00,26.7733333333333,23.2753364503664,22.0005021765362,22.0005560406561,22.0004978247199,21.578702050685,22.0004203075653,9.04081078391658,7.31659677884235,0.562504070789674,0.799363755205236,0.867901376787746,0.3,0.68683722170485,805.505875522965,3431.22481451074,0.0,469.429368707877,7.37627368020483,7.37627368020483,9.61619296234975,9.52457527926747,7.2,7.31659677884235,9.04081078391658,7.2 
 06/04  09:03:00,26.81,23.282010039687,22.0005020624521,22.0005428115228,22.0004928702466,21.650555057643,22.0004228362455,9.04721614679353,7.31700587347017,0.56538709423479,0.800910702575886,0.867989191252026,0.3,0.689196201652994,806.958252832374,3448.3891973486,0.0,470.108619780995,7.37562127897667,7.37562127897667,9.62061368290547,9.61489657056791,7.2,7.31700587347017,9.04721614679353,7.2 
 06/04  09:04:00,26.8466666666667,23.2923045990405,22.0005018603994,22.0005317372285,22.0004884282381,21.7129177157665,22.0004252571646,9.05438384782532,7.31726033086017,0.568332915634659,0.80245132066708,0.868104689311707,0.3,0.691795165841884,808.490646423978,3466.45563230729,0.0,470.713716213,7.37497879965332,7.37497879965332,9.62590575300526,9.67468161532032,7.2,7.31726033086017,9.05438384782532,7.2 
 06/04  09:05:00,26.8833333333333,23.3048108929692,22.000501696973,22.0005226883209,22.0004845469529,21.7653394232992,22.0004275711945,9.06198902161616,7.31741470318938,0.571143621505975,0.803879707455351,0.868078010171711,0.3,0.694182005247998,809.90243875532,3485.57187463514,0.0,471.347299518052,7.37434479316779,7.37434479316779,9.630538213266,9.70713873134093,7.2,7.31741470318938,9.06198902161616,7.2 
 06/04  09:06:00,26.92,23.3181865477982,22.0005017325694,22.0005155011778,22.000481308886,21.809962811474,22.0004299373869,9.06978927781797,7.31750689311412,0.573891709616104,0.805248302043105,0.867994272300496,0.3,0.696480074268359,811.263662265246,3505.92535561701,0.0,472.095440026246,7.37371820317168,7.37371820317168,9.63421137634332,9.72333762465977,7.2,7.31750689311412,9.06978927781797,7.2 
