Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  09:07:00,26.9566666666667,23.3309335920752,22.0005018761846,22.000509636232,22.0004785275874,21.8488733759045,22.0004323111063,9.07765112539,7.31758448238256,0.576593845173589,0.806568476915995,0.867873770742199,0.3,0.69872395359556,812.591627418643,3525.55932216056,0.0,472.715944766644,7.37309855741858,7.37309855741858,9.63807764188547,9.7318869131938,7.2,7.31758448238256,9.07765112539,7.2 
 06/04  09:08:00,26.9933333333333,23.3427571657537,22.0005020114666,22.0005046347102,22.0004760171227,21.8834791944382,22.0004346120272,9.08551323470824,7.31766540135073,0.579245704677394,0.807837554238394,0.867713135256586,0.3,0.700905185731005,813.881733181117,3544.88679822629,0.0,473.283557148025,7.3724858562223,7.3724858562223,9.64166449949703,9.73733646120428,7.2,7.31766540135073,9.08551323470824,7.2 
 06/04  09:09:00,27.03,23.3538605907713,22.0005020962997,22.0005002683613,22.0004736978115,21.9146654903301,22.0004368139329,9.09335064300351,7.31773428994237,0.581850531914426,0.809058200160734,0.867517139435604,0.3,0.703030028580819,815.137151474317,3563.29722237338,0.0,473.721008051351,7.37188011007746,7.37188011007746,9.64539655553861,9.74164360942347,7.2,7.31773428994237,9.09335064300351,7.2 
 06/04  09:10:00,27.0666666666667,23.3645008914923,22.0005021618345,22.0004965156301,22.0004715921072,21.9430390422223,22.0004389404453,9.10115291211786,7.31786001998224,0.584412402219498,0.810232858810604,0.867290878614026,0.3,0.705105774127794,816.36158501482,3579.47115910023,0.0,473.851725616864,7.37128178089808,7.37128178089808,9.6502236019586,9.74581443437997,7.2,7.31786001998224,9.10115291211786,7.2 
 06/04  09:11:00,27.1033333333333,23.374838409536,22.0005021620832,22.0004931911319,22.0004696190895,21.969071199321,22.0004409613577,9.10891779325065,7.31803814182549,0.58693553998834,0.811365191731993,0.867040099777027,0.3,0.707137673551604,817.558726046138,3594.65711442209,0.0,473.851872831874,7.3706916713824,7.37069167138239,9.65539194332951,9.75029616179292,7.2,7.31803814182549,9.10891779325065,7.2 
 06/04  09:12:00,27.14,23.3849553051404,22.0005021056978,22.0004902462186,22.0004677740581,21.9931525661295,22.0004428835842,9.11664822331684,7.31824591874582,0.589420930576907,0.812454837781115,0.866765937658482,0.3,0.709127139408953,818.728969675389,3609.80526581437,0.0,473.852019393815,7.37011022649767,7.37011022649767,9.66032888628127,9.75511605872924,7.2,7.31824591874582,9.11664822331684,7.2 
 06/04  09:13:00,27.1766666666667,23.3941532854218,22.0005034323016,22.0004909323929,22.0004679591653,22.0002563911794,22.0004456872959,9.12435899408719,7.31846762729009,0.591869261383414,0.813501488533569,0.866469316168336,0.319155801633709,0.711075104621301,823.57988691594,3624.94235990359,0.0,473.852165583123,7.36953759134818,7.36953759134818,9.67740781690156,9.76219899802759,7.2,7.31846762729009,9.12435899408719,7.2 
 06/04  09:14:00,27.2133333333333,23.4029333687892,22.0005031245878,22.00048822974,22.0004661298542,22.0004564775845,22.0004473228621,9.13206942461547,7.31869283845723,0.59428982021014,0.814518406404557,0.866164528040783,0.31714085102226,0.71299398333881,824.326488304549,3640.24281700786,0.0,473.871060760743,7.36897375375491,7.36897375375491,9.68032199551684,9.77044609343256,7.2,7.31869283845723,9.13206942461547,7.2 
 06/04  09:15:00,27.25,23.4115746269886,22.0005028581525,22.0004858133585,22.0004644953654,22.0004639888429,22.0004489076324,9.13978240421319,7.31891854967523,0.596665379972762,0.815482035145613,0.865826918465689,0.31776843353669,0.71480825887138,825.539182436386,3655.58055794596,0.0,473.890819355405,7.36841862736545,7.36841862736545,9.68487971650663,9.77802542126817,7.2,7.31891854967523,9.13978240421319,7.2 
 06/04  09:16:00,27.2866666666667,23.4201870787993,22.0005027134594,22.0004839969359,22.0004631715781,22.0004695031982,22.0004505315844,9.14748884179455,7.31914403646883,0.599011297132632,0.816410376994418,0.86547796504952,0.320842074808415,0.716610894436035,827.218475105555,3670.93571580867,0.0,473.910980729051,7.36787211727653,7.36787211727653,9.69087144304694,9.7846332129271,7.2,7.31914403646883,9.14748884179455,7.2 
 06/04  09:17:00,27.3233333333333,23.4288378677954,22.0005024540465,22.0004822297582,22.0004618387001,22.0004728720084,22.000452022501,9.15517990933747,7.31936929313784,0.601326374574328,0.817300798404942,0.865115777369948,0.322642354493743,0.718380701732848,828.629294765642,3686.28937742137,0.0,473.931167139424,7.36733412609825,7.36733412609825,9.69590413304408,9.79060283430992,7.2,7.31936929313784,9.15517990933747,7.2 
 06/04  09:18:00,27.36,23.4375294818726,22.000502157454,22.0004806404188,22.0004605867534,22.0004758725792,22.0004534338083,9.16285011913406,7.31959444733686,0.603610714411501,0.81815275959989,0.864740650351659,0.324359381199587,0.720116235986783,830.00385599958,3701.62904685383,0.0,473.951059171354,7.36680455858119,7.36680455858119,9.70079748929441,9.79618829533001,7.2,7.31959444733686,9.16285011913406,7.2 
 06/04  09:19:00,27.3966666666667,23.4462448247293,22.0005018321217,22.0004792216948,22.0004594176158,22.0004786374863,22.000454771991,9.1704961385111,7.31981961248926,0.60586596428026,0.818967728143847,0.864355032123905,0.326038643205936,0.721819730231289,831.352484161217,3716.94645893462,0.0,473.970387393672,7.36628332216684,7.36628332216684,9.70558334925303,9.80151526971631,7.2,7.31981961248926,9.1704961385111,7.2 
 06/04  09:20:00,27.4333333333333,23.4549643329706,22.0005014800846,22.0004779519544,22.0004583251494,22.0004811841211,22.000456039243,9.17811575259531,7.32004487317891,0.608092395901377,0.819745720116685,0.863959570350849,0.327681044664518,0.723491448546787,832.675280152434,3732.23564871314,0.0,473.988924297495,7.36577032664997,7.36577032664997,9.71026567179214,9.80665429488118,7.2,7.32004487317891,9.17811575259531,7.2 
 06/04  09:21:00,27.47,23.4636794933252,22.0005011020732,22.0004768082118,22.00045730182,22.0004835249903,22.0004572371927,9.18570740320905,7.3202702940079,0.610290828214376,0.820487329458241,0.863555620862089,0.329288798308201,0.725132457155659,833.973218839767,3747.49208471031,0.0,474.006479018438,7.36526548382473,7.36526548382473,9.71485022017538,9.81164974594521,7.2,7.3202702940079,9.18570740320905,7.2 
 06/04  09:22:00,27.5066666666667,23.4723837919902,22.000500699798,22.0004757727279,22.0004563420378,22.0004856717164,22.0004583680533,9.19326989392708,7.3204977763989,0.612461926468808,0.821193100955929,0.863144388130283,0.330863510990868,0.726743501363757,835.247019296109,3762.58619813802,0.0,474.006622443621,7.36476872592848,7.36476872592849,9.71942315586415,9.81654336983033,7.2,7.3204977763989,9.19326989392708,7.2 
 06/04  09:23:00,27.5433333333333,23.4810767460678,22.000500275681,22.0004748327151,22.0004554418843,22.000487635858,22.0004594344514,9.20080245461893,7.320724584014,0.614606000123616,0.82186296466115,0.862726509733306,0.33240638670823,0.728325037131123,836.496936770077,3777.78622717588,0.0,474.024302874383,7.36427997143065,7.36427997143065,9.72381327816586,9.8213412583122,7.2,7.320724584014,9.20080245461893,7.2 
 06/04  09:24:00,27.58,23.4897553283968,22.0004998305372,22.0004739726816,22.0004545955375,22.0004894268007,22.0004604381171,9.20830441321714,7.32095276592969,0.616724044108523,0.822497917112583,0.862303655652747,0.333918884312568,0.729878196496749,837.724065424186,3792.81870168162,0.0,474.02444515699,7.3637991358516,7.3637991358516,9.72820090810609,9.8260538526797,7.2,7.32095276592969,9.20830441321714,7.2 
 06/04  09:25:00,27.6166666666667,23.4984202722043,22.0004993670729,22.0004731840627,22.000453800307,22.0004910555773,22.0004613819491,9.21577507591052,7.32118185441122,0.61881652739886,0.823098115617141,0.861876692726584,0.335402086190276,0.731403617751176,838.92885159624,3807.81792198608,0.0,474.024586846121,7.3633261531887,7.3633261531887,9.73250138091553,9.83069015294384,7.2,7.32118185441122,9.21577507591052,7.2 
 06/04  09:26:00,27.6533333333333,23.5070691515149,22.0004988875839,22.0004724593196,22.0004530534797,22.0004925324723,22.0004622684534,9.22321395570872,7.32141142668807,0.620883769954925,0.823663671029903,0.861446351156475,0.336856932081089,0.732901625431553,840.111571997658,3822.78285042667,0.0,474.024727932541,7.3628609442109,7.3628609442109,9.73671739763587,9.83525215879594,7.2,7.32141142668807,9.22321395570872,7.2 
 06/04  09:27:00,27.69,23.5157052423367,22.0004983432399,22.0004717786284,22.0004523452366,22.0004938614214,22.0004630965512,9.23062052756162,7.32164121003719,0.622868188994751,0.824195244034015,0.861014014230448,0.338284577702137,0.734373278518649,841.25881905935,3837.71237480479,0.0,474.024868406288,7.3624034267166,7.3624034267166,9.74080755559223,9.8397300415138,7.2,7.32164121003719,9.23062052756162,7.2 
 06/04  09:28:00,27.7266666666667,23.5243228229234,22.0004978795526,22.0004711653681,22.0004516898842,22.0004950655311,22.0004638775159,9.23799425888734,7.32187106722058,0.624937697589145,0.824693150924595,0.860580615678524,0.339685937308062,0.735819062582707,842.412061930502,3852.6053645255,0.0,474.025008257261,7.36195351714655,7.36195351714655,9.74490466900107,9.84413118689506,7.2,7.32187106722058,9.23799425888734,7.2 
 06/04  09:29:00,27.7633333333333,23.5329236117232,22.0004973691552,22.0004705882782,22.0004510701341,22.0004961411914,22.0004646056907,9.24533469396208,7.3221009410234,0.626939435505197,0.825157673121925,0.860147135923266,0.341061918463571,0.737239691132245,843.534301761315,3867.46082699746,0.0,474.025147476816,7.36151113179108,7.36151113179108,9.74889052957713,9.84846103508712,7.2,7.3221009410234,9.24533469396208,7.2 
 06/04  09:30:00,27.8,23.5415085204524,22.0004967926589,22.0004700356807,22.0004504802894,22.0004970938107,22.0004652815039,9.25264135915383,7.32233081090391,0.628854182905941,0.825589131736692,0.859714490110908,0.342413343143244,0.738635602864577,844.621024731614,3882.27773255633,0.0,474.025286055969,7.3610761874371,7.3610761874371,9.75275363150223,9.85271002651099,7.2,7.32233081090391,9.25264135915383,7.2 
 06/04  09:31:00,27.8366666666667,23.5500844729206,22.000496343836,22.0004695676235,22.0004499955537,22.0004980130392,22.0004659257209,9.25991388892249,7.32256067036514,0.630895644420982,0.825994342830013,0.859368662124018,0.343778763849136,0.740007796166455,845.754652958193,3897.05524844232,0.0,474.025423987786,7.3606486016431,7.3606486016431,9.756753433351,9.85690623481002,7.2,7.32256067036514,9.25991388892249,7.2 
 06/04  09:32:00,27.8733333333333,23.5586517854284,22.0004958603545,22.0004691293305,22.0004495518439,22.0004988389307,22.0004665253769,9.2671522134658,7.32279051760042,0.632877016795781,0.826368248352121,0.859042666684199,0.345127727797062,0.741356619035457,846.866105222418,3911.79308908527,0.0,474.025561270941,7.36022829283415,7.36022829283415,9.76067178749314,9.86107429851524,7.2,7.32279051760042,9.2671522134658,7.2 
 06/04  09:33:00,27.91,23.5672100202637,22.000495366356,22.0004687157708,22.0004491411057,22.000499571872,22.0004670832559,9.27435640012388,7.32302035220486,0.634834006246199,0.826710106453237,0.858728883725918,0.346457652018446,0.742682708535818,847.961738389205,3926.49122385466,0.0,474.025697906711,7.35981518032605,7.35981518032605,9.76453108186352,9.86521426535825,7.2,7.32302035220486,9.27435640012388,7.2 
 06/04  09:34:00,27.9466666666667,23.575753876881,22.000494866439,22.0004683224582,22.0004487588431,22.0005002160226,22.000467600853,9.28152645507755,7.32325017415636,0.636771399433911,0.827020223968087,0.858425786416784,0.347768526137381,0.743986538619698,849.042400514925,3941.14950873007,0.0,474.025833895211,7.35940918432531,7.35940918432531,9.76833424685383,9.86931519180961,7.2,7.32325017415636,9.28152645507755,7.2 
 06/04  09:35:00,27.9833333333333,23.5842825141784,22.0004943630221,22.000467949244,22.0004484038708,22.0005007778439,22.0004680806033,9.28866227215473,7.32347998352652,0.638689624451833,0.827298694241231,0.85813288460003,0.34906058126072,0.745268608397746,850.108121601581,3955.76759007521,0.0,474.025969234428,7.35901022592191,7.35901022592191,9.77208064403928,9.87336772975204,7.2,7.32347998352652,9.28866227215473,7.2 
 06/04  09:36:00,28.02,23.5927921765042,22.0004938559187,22.0004675912257,22.0004480728122,22.0005012615818,22.0004685234729,9.29576366859573,7.32370978041181,0.640589141027336,0.827546136148152,0.857850606909125,0.350334329731649,0.746529597772258,851.159372302415,3970.34497029181,0.0,474.026103920893,7.35861822708019,7.35861822708019,9.77577188463994,9.87736716774967,7.2,7.32370978041181,9.29576366859573,7.2 
 06/04  09:37:00,28.0566666666667,23.6012837370015,22.0004933465202,22.0004672479457,22.0004477648011,22.0005016731114,22.0004689314656,9.30283042868077,7.32393956491078,0.642470085112763,0.827762602836065,0.857579088173407,0.351590145023547,0.747769958623929,852.196280371754,3984.88108864413,0.0,474.026237950514,7.35823311062933,7.35823311062933,9.77940784058466,9.88131189042552,7.2,7.32393956491078,9.30283042868077,7.2 
 06/04  09:38:00,28.0933333333333,23.6097543451309,22.0004928353952,22.0004669173151,22.0004474781502,22.0005020172792,22.000469306034,9.30986233037115,7.32416933712218,0.644332812458794,0.827948563758357,0.85731889101446,0.352828533180221,0.748990211440884,853.219265081525,3999.37537082087,0.0,474.026371319079,7.35785480025378,7.35785480025378,9.78299073757217,9.88520193689326,7.2,7.32416933712218,9.30986233037115,7.2 
 06/04  09:39:00,28.13,23.6182054368191,22.0004923234952,22.0004665983982,22.0004472118291,22.0005022991174,22.0004696489267,9.31685915830479,7.32439909714426,0.646177664594098,0.828104297340006,0.857070530614919,0.35404997885423,0.750191000846123,854.228728446295,4013.82725324555,0.0,474.026504022502,7.35748322048378,7.35748322048378,9.78652103451696,9.88903802910041,7.2,7.32439909714426,9.31685915830479,7.2 
 06/04  09:40:00,28.1666666666667,23.6266343164497,22.0004918116354,22.000466290463,22.0004469648658,22.0005025233187,22.0004699616386,9.32382070912746,7.32462884507428,0.648004813630868,0.828230014905253,0.856834378532643,0.35525487204195,0.751372590154125,855.224869414596,4028.23619316236,0.0,474.026636056925,7.35711829668603,7.35711829668603,9.79000034106931,9.89282118353669,7.2,7.32462884507428,9.32382070912746,7.2 
 06/04  09:41:00,28.2033333333333,23.6350426411072,22.0004913006482,22.0004659925803,22.0004467363305,22.000502694369,22.0004702458447,9.33074676127684,7.32486061745983,0.649814760997526,0.828326183301104,0.856611192522912,0.356443763445602,0.752535780483669,856.208295246291,4042.45544690345,0.0,474.009479565273,7.35675997280809,7.35675997280809,9.79351894167997,9.89656937620832,7.2,7.32486061745983,9.33074676127684,7.2 
 06/04  09:42:00,28.24,23.6434276594563,22.0004907915337,22.0004657045809,22.0004465256914,22.0005028167498,22.0004705031701,9.33763717642537,7.32509902090002,0.651607830750638,0.828393201754402,0.8564015635883,0.357617103282462,0.753680979604183,857.179398554914,4056.24760837416,0.0,473.947350835407,7.35640824642282,7.35640824642282,9.79722144309115,9.90033756936587,7.2,7.32509902090002,9.33763717642537,7.2 
 06/04  09:43:00,28.2766666666667,23.6517912632457,22.0004902835661,22.0004654234779,22.0004463306243,22.0005028929467,22.0004707340005,9.34449249702112,7.32533424133268,0.653383947255764,0.828430793716456,0.856205500337474,0.358775101676653,0.754808300893445,858.138070148752,4070.52307024937,0.0,473.947480833439,7.35606305636292,7.35606305636292,9.80055626503079,9.90408889634252,7.2,7.32533424133268,9.34449249702112,7.2 
 06/04  09:44:00,28.3133333333333,23.6601306735566,22.0004897791451,22.0004651517511,22.0004461523521,22.0005029285282,22.0004709410093,9.35131297125652,7.32557456473769,0.655143890483218,0.828439942781537,0.856024202901503,0.359918436128309,0.755918650860682,859.085275331692,4084.19408235482,0.0,473.882029582984,7.35572434106993,7.35572434106993,9.80418475190362,9.90783541172607,7.2,7.32557456473769,9.35131297125652,7.2 
 06/04  09:45:00,28.35,23.6684502848962,22.0004892292559,22.0004648751189,22.0004459821118,22.000502919677,22.000471120759,9.35809862333612,7.32581256610467,0.656828381631976,0.828420140610751,0.855857448594363,0.361047194625728,0.757011921254692,860.005468275872,4098.2384120699,0.0,473.865523837879,7.35539204935692,7.35539204935692,9.8074692609417,9.91154186124864,7.2,7.32581256610467,9.35809862333612,7.2 
 06/04  09:46:00,28.3866666666667,23.676743155456,22.0004887710746,22.0004646221732,22.0004458360692,22.0005028847784,22.000471284239,9.36484955195273,7.32605428302373,0.658607786067172,0.828372935572872,0.855707017478557,0.362162279286936,0.758089507553998,860.943767600267,4111.83281924144,0.0,473.802029104671,7.35506611595287,7.35506611595287,9.81104353717658,9.91523310090171,7.2,7.32605428302373,9.36484955195273,7.2 
 06/04  09:47:00,28.4233333333333,23.685011713929,22.0004882840208,22.0004643714284,22.0004457008746,22.0005028152456,22.0004714248518,9.37156585390481,7.32629301333486,0.660326299263701,0.828296928477897,0.855571769800595,0.363263369463832,0.759150482007486,861.859060519627,4125.78283099857,0.0,473.785002050916,7.35474647377765,7.35474647377765,9.81429770769265,9.91888712501001,7.2,7.32629301333486,9.37156585390481,7.2 
 06/04  09:48:00,28.46,23.6932565347231,22.0004877467237,22.000464111432,22.0004455705588,22.0005027094116,22.000471541379,9.37824753657286,7.32653542814145,0.661965185624226,0.828193704905584,0.85545350390179,0.364351356605452,0.760196221477209,862.747628807491,4139.25853164008,0.0,473.718592680318,7.35443305686496,7.35443305686496,9.81771826601879,9.92251322349703,7.2,7.32653542814145,9.37824753657286,7.2 
 06/04  09:49:00,28.4966666666667,23.7014761637276,22.0004872994376,22.0004638721544,22.0004454614333,22.00050258489,22.0004716440785,9.38489457369955,7.32677470648341,0.663698793286217,0.82806310896959,0.855352360632943,0.365426444452879,0.761226928524281,863.654740596487,4153.10637012173,0.0,473.700218355091,7.35412579885966,7.35412579885966,9.82093692219207,9.92609376843674,7.2,7.32677470648341,9.38489457369955,7.2 
 06/04  09:50:00,28.5333333333333,23.709668042267,22.0004868273168,22.0004636396554,22.0004453647442,22.0005024366788,22.0004717290063,9.39150698499311,7.32701805176049,0.665372481459415,0.827904924856455,0.855268280205444,0.366488723326534,0.762242343742446,864.54007344321,4166.44364549563,0.0,473.628784958823,7.35382463715078,7.35382463715078,9.82435722481484,9.92965943729181,7.2,7.32701805176049,9.39150698499311,7.2 
 06/04  09:51:00,28.57,23.7178378024869,22.0004863046005,22.0004633935566,22.0004452692988,22.0005022576583,22.0004717917048,9.39808473469251,7.32726316582151,0.666967296324876,0.827720075330718,0.855202487374429,0.36753884145705,0.763243598801014,865.399448040733,4179.81345856502,0.0,473.566557393459,7.3535295491275,7.3535295491275,9.82764270166574,9.93321776612754,7.2,7.32726316582151,9.39808473469251,7.2 
 06/04  09:52:00,28.6066666666667,23.7259786588789,22.0004858732962,22.0004631701133,22.0004451951997,22.0005020684672,22.0004718444145,9.4046282175817,7.32750870917649,0.66865745272853,0.827508727074746,0.855155305611558,0.368577042006366,0.764230776186248,866.278509303831,4193.17036343977,0.0,473.508221736976,7.35324047408865,7.35324047408866,9.83095936596192,9.9367675361761,7.2,7.32750870917649,9.4046282175817,7.2 
 06/04  09:53:00,28.6433333333333,23.7340923118744,22.0004854169464,22.000462949565,22.0004451419325,22.0005018606005,22.00047188136,9.41113771468284,7.3277542070185,0.670288725638887,0.827270689600781,0.855149694737102,0.369603471177207,0.765204003784809,867.142623341636,4206.4900634408,0.0,473.450953057803,7.35295734467569,7.35295734467569,9.83421656001843,9.94030052008643,7.2,7.3277542070185,9.41113771468284,7.2 
 06/04  09:54:00,28.68,23.7421791487991,22.0004849225192,22.000462733405,22.0004451411571,22.0005016374062,22.0004719044675,9.41761339307678,7.32799967849244,0.671845162606619,0.827006635624507,0.85524751594478,0.370618569361376,0.766163771661725,868.003270613416,4219.75928614282,0.0,473.39323099265,7.35268009314478,7.35268009314478,9.8374569590719,9.94381034428451,7.2,7.32799967849244,9.41761339307678,7.2 
 06/04  09:55:00,28.7166666666667,23.750246859636,22.0004845400348,22.0004625617472,22.0004452295594,22.0005014215355,22.0004719275611,9.42405552754569,7.32824530614686,0.673511642683158,0.82671710847707,0.855479596364672,0.371622805200027,0.767110925887907,868.917324681314,4232.97112108401,0.0,473.334246290706,7.35240865431819,7.35240865431819,9.84085514025598,9.94732601395687,7.2,7.32824530614686,9.42405552754569,7.2 
 06/04  09:56:00,28.7533333333333,23.758291569839,22.0004841445867,22.0004624091098,22.0004453883961,22.0005012014385,22.0004719430272,9.43046471080832,7.32849127244769,0.675123841239795,0.826401619262178,0.855843330850992,0.372616106097606,0.768044963202848,869.840796403319,4246.12235011036,0.0,473.273545220944,7.35214296610126,7.35214296610126,9.84428158015761,9.95087813107813,7.2,7.32849127244769,9.43046471080832,7.2 
 06/04  09:57:00,28.79,23.7663209732077,22.0004836951498,22.0004622265455,22.0004454740562,22.0005009544289,22.0004719370589,9.43684157585576,7.32873770911442,0.676660696382911,0.826060163323402,0.856114002108298,0.373598646021289,0.768966058386319,870.711833919505,4259.21173330802,0.0,473.210891122488,7.35188296897958,7.35188296897958,9.84755294919284,9.95444548436934,7.2,7.32873770911442,9.43684157585576,7.2 
 06/04  09:58:00,28.8266666666667,23.7743225197323,22.0004833436077,22.0004620745693,22.0004456286421,22.0005007142814,22.0004719307073,9.44318660628871,7.32898470207318,0.678296971776683,0.825694429365228,0.856513883318232,0.374571303127945,0.769875655729442,871.633341080861,4272.23851913563,0.0,473.146135741926,7.35162860535889,7.35162860535889,9.85097806198223,9.95802392330162,7.2,7.32898470207318,9.44318660628871,7.2 
 06/04  09:59:00,28.8633333333333,23.782300829114,22.0004829577238,22.0004618997862,22.0004457096693,22.0005004529861,22.0004719060389,9.44950017344069,7.32923230342776,0.679877407506804,0.825302831064116,0.856814473735877,0.375533550144613,0.770772585011985,872.505939047283,4285.2024096638,0.0,473.079206036257,7.35137981905283,7.35137981905283,9.85425907426933,9.96159849089403,7.2,7.32923230342776,9.44950017344069,7.2 
 06/04  10:00:00,28.9,23.7902523103937,22.00048253278,22.0004617247258,22.0004458402589,22.0005001845119,22.0004718720349,9.45578248701118,7.32948054534533,0.681383172943503,0.824886915784935,0.857239839008948,0.376486180360678,0.771658112779181,873.381735572728,4298.1030177757,0.0,473.010053754903,7.35113655494045,7.35113655494045,9.85755224210396,9.96515571779779,7.2,7.32948054534533,9.45578248701118,7.2 
 06/04  10:01:00,28.9183333333333,23.8038100677812,22.0004836715452,22.0004630102408,22.0004473164818,22.0005013736778,22.0004737968212,9.46203818447644,7.32970912979934,0.684425581003984,0.825338770981043,0.859234002192828,0.378160422355823,0.775273778935787,876.162253732091,4308.78251922513,0.0,472.785508685682,7.35089868439346,7.35089868439346,9.86688769435112,9.96969237221823,7.2,7.32970912979934,9.46203818447644,7.2 
 06/04  10:02:00,28.9366666666667,23.8187543391354,22.0004826741177,22.0004614638374,22.000446704001,22.0005004882727,22.00047354452,9.46827474764656,7.33024194087173,0.686094544440437,0.825017956190016,0.859851012077753,0.379210386057802,0.776561123335838,877.291680546158,4295.70737093841,0.0,469.981252714602,7.35066837368486,7.35066837368486,9.88603998354709,9.97782116527068,7.2,7.33024194087173,9.46827474764656,7.2 
 06/04  10:03:00,28.955,23.832110937819,22.000482807388,22.0004623228919,22.0004473925286,22.0005007731231,22.000473946477,9.47452382443609,7.33056846249344,0.68763197061807,0.824554717401338,0.860303003047088,0.380169347183304,0.77768182093972,878.24979522333,4313.05807169002,0.0,470.490719632658,7.35044587653247,7.35044587653247,9.88759945063932,9.98717032643886,7.2,7.33056846249344,9.47452382443609,7.2 
 06/04  10:04:00,28.9733333333333,23.8434101183984,22.0004828347647,22.0004629881463,22.0004479240355,22.0005009093658,22.0004742329984,9.48080408526842,7.33073399962899,0.68918056252064,0.824068190903873,0.860747072548694,0.381111533400852,0.77877046576527,879.193563442605,4330.55679266938,0.0,471.004516119959,7.35022828684638,7.35022828684638,9.88878155283953,9.99476695811148,7.2,7.33073399962899,9.48080408526842,7.2 
 06/04  10:05:00,28.9916666666667,23.8532632543116,22.0004826918484,22.0004633358224,22.0004482799165,22.0005008835841,22.0004744036524,9.48708964007755,7.33080452854806,0.690646424193648,0.823536498069338,0.86116350778995,0.382028813293372,0.779805252883542,880.079793135598,4348.1593939926,0.0,471.523122313766,7.35001415203102,7.35001415203102,9.88840575692453,9.9994552508091,7.2,7.33080452854806,9.48708964007755,7.2 
 06/04  10:06:00,29.01,23.8623123549831,22.0004824665027,22.0004634560745,22.0004485170834,22.0005007504002,22.0004744970539,9.49335154833773,7.33082929783,0.692095348334396,0.822966611360771,0.861562953209213,0.382926657581125,0.780800975542735,880.935562790462,4365.81131052652,0.0,472.046566929955,7.34980266518508,7.34980266518508,9.8885194865777,10.0017961643617,7.2,7.33082929783,9.49335154833773,7.2 
 06/04  10:07:00,29.0283333333333,23.8709430439509,22.0004822875543,22.0004636118824,22.0004487715891,22.000500633788,22.0004745830441,9.49956955413211,7.33083478482462,0.693535068812669,0.822343407452316,0.861931474999975,0.383799487137157,0.781748885662248,881.75224842054,4383.47437028375,0.0,472.574897518815,7.34959344298399,7.34959344298399,9.8883491391165,10.0027621627599,7.2,7.33083478482462,9.49956955413211,7.2 
 06/04  10:08:00,29.0466666666667,23.8793247919805,22.0004820296991,22.0004636420238,22.0004489549515,22.0005004559923,22.0004746239662,9.5057326481188,7.33083244337836,0.69491537317053,0.821695578928611,0.862299934505655,0.384661485387843,0.782679139756543,882.541672739565,4401.12810699855,0.0,473.108185623675,7.34938631430242,7.34938631430242,9.88799411260419,10.0030282376735,7.2,7.33083244337836,9.5057326481188,7.2 
 06/04  10:09:00,29.065,23.8875350518993,22.0004817534782,22.0004635943795,22.0004490940798,22.0005002422728,22.0004746360017,9.51183551097572,7.33082648933794,0.696293713663551,0.821022449133442,0.862668068936102,0.385512947962299,0.783593302218376,883.319670074744,4418.76281402677,0.0,473.646497759056,7.34918119587163,7.34918119587163,9.88752962911007,10.0029345447094,7.2,7.33082648933794,9.51183551097572,7.2 
 06/04  10:10:00,29.0833333333333,23.8956084874148,22.0004814840184,22.000463498971,22.0004492030544,22.0005000056446,22.000474626741,9.51787560513485,7.33081828709737,0.697689392243689,0.820324659587744,0.863036441712962,0.386354442228981,0.784492668370413,884.092232532593,4436.37406739426,0.0,474.18989901082,7.34897803593324,7.34897803593324,9.88699658963438,10.0026369157252,7.2,7.33081828709737,9.51787560513485,7.2 
 06/04  10:11:00,29.1016666666667,23.9035807332103,22.0004811683724,22.0004633570148,22.0004492805318,22.0004997447677,22.0004745954397,9.52385162698925,7.3308082299523,0.69902720790314,0.819602663858545,0.863405451079719,0.387186441488367,0.785378554459038,884.839366636123,4453.95994624512,0.0,474.738470382901,7.34877679287872,7.34877679287872,9.88633881366423,10.0021991677395,7.2,7.3308082299523,9.52385162698925,7.2 
 06/04  10:12:00,29.12,23.9114715074113,22.000480852052,22.0004631880538,22.0004493365597,22.0004994690035,22.0004745477071,9.52976278267777,7.33079641621724,0.700364963268294,0.818856928311549,0.863775264258344,0.388009269001137,0.786251516108211,885.57719187331,4471.51953365075,0.0,475.292296246142,7.34857742816583,7.34857742816583,9.88560176978734,10.0016478593545,7.2,7.33079641621724,9.52976278267777,7.2 
 06/04  10:13:00,29.1383333333333,23.9192999551341,22.0004805547267,22.0004630069189,22.0004493787021,22.0004991853916,22.0004744878155,9.53560853023608,7.33078286403058,0.701721458511874,0.818087574826389,0.864145856289638,0.388823159416188,0.787112247026607,886.31109927067,4489.05227928116,0.0,475.851449089759,7.34837990421957,7.34837990421957,9.88480567175233,10.0010009176033,7.2,7.33078286403058,9.53560853023608,7.2 
 06/04  10:14:00,29.1566666666667,23.9270755551543,22.0004802200652,22.0004628041853,22.0004494011415,22.0004988884081,22.0004744123896,9.54138846021781,7.33076756707015,0.703020883238248,0.817294811832773,0.864517093075742,0.389628261924823,0.787960865252785,887.020227704459,4506.55823306883,0.0,476.416037785299,7.34818418383926,7.34818418383926,9.88389458870413,10.0002637131598,7.2,7.33076756707015,9.54138846021781,7.2 
 06/04  10:15:00,29.175,23.9348096628333,22.0004798905143,22.0004625907354,22.0004494104225,22.0004985842854,22.0004743256288,9.54710301136538,7.33075051954835,0.704321392103129,0.816479393714143,0.864889600849103,0.390425069822481,0.788798512409289,887.721277694337,4524.03848121191,0.0,476.986106583226,7.34799023006838,7.34799023006838,9.88375470086801,9.99958258454533,7.2,7.33075051954835,9.54710301136538,7.2 
 06/04  10:16:00,29.1933333333333,23.9425036371615,22.0004796118617,22.000462437999,22.0004494447457,22.0004983079701,22.0004742456726,9.55275314185993,7.33073171281856,0.705634901463244,0.815633884163259,0.865255160628748,0.391210051832509,0.789617862505596,888.410842735315,4541.49557441742,0.0,477.561745249479,7.34779800618289,7.34779800618289,9.88264312236622,9.99890573481796,7.2,7.33073171281856,9.55275314185993,7.2 
 06/04  10:17:00,29.2116666666667,23.9501647025924,22.0004792704914,22.0004622077933,22.000449430405,22.0004979920212,22.0004741378053,9.55833878393201,7.33071113294127,0.706899121927996,0.814773594286257,0.865629819883682,0.391990640283693,0.790434004550605,889.085135777942,4558.93034621143,0.0,478.143072443109,7.34760747562838,7.34760747562838,9.88145336071488,9.9981027093657,7.2,7.33071113294127,9.55833878393201,7.2 
 06/04  10:18:00,29.23,23.9577908010314,22.0004789351811,22.0004619675168,22.0004494052061,22.0004976711133,22.0004740206527,9.56385888122518,7.33068877016343,0.708164579405766,0.813891026118293,0.866005327011505,0.392763273377007,0.791239549486505,889.751380059303,4576.3410974046,0.0,478.730146332798,7.34741860201859,7.34741860201859,9.88020732471418,9.99712687240861,7.2,7.33068877016343,9.56385888122518,7.2 
 06/04  10:19:00,29.2483333333333,23.9653853239544,22.0004786257901,22.0004617338572,22.0004493772677,22.0004973527098,22.0004738983329,9.56931228473854,7.33066461228893,0.709449700811913,0.812986240777526,0.866381602403217,0.393528079526694,0.792034847187266,890.41477934361,4593.7263739615,0.0,479.323071019019,7.34723134914602,7.34723134914602,9.87891895117803,9.9960069097476,7.2,7.33066461228893,9.56931228473854,7.2 
 06/04  10:20:00,29.2666666666667,23.9728952681619,22.0004774778004,22.0004597438115,22.0004484017339,22.0004961670049,22.0004733278606,9.57469883417686,7.33063864737686,0.7108615112676,0.812267632008144,0.866980553326887,0.394386108720015,0.793022532003086,891.290483674874,4611.08650037143,0.0,479.921934026176,7.34704568096189,7.34704568096189,9.87817504947591,9.99488908551187,7.2,7.33063864737686,9.57469883417686,7.2 
 06/04  10:21:00,29.285,23.9803619905092,22.0004770904746,22.0004593987633,22.000448295413,22.0004957833943,22.0004731575535,9.58001913329317,7.33061086317687,0.712102563978757,0.811329252868599,0.867369684557155,0.395141016163536,0.793808583482064,891.935118515249,4628.42336711641,0.0,480.526828050586,7.34686156157626,7.34686156157626,9.87676050661227,9.99376382281261,7.2,7.33061086317687,9.58001913329317,7.2 
 06/04  10:22:00,29.3033333333333,23.9878079246812,22.0004767572157,22.0004592392904,22.0004482460994,22.0004954548796,22.0004730000886,9.58527327532427,7.33058124500605,0.713340593304177,0.81037375138449,0.867764210830012,0.395890611970037,0.794588617712563,892.574610594991,4645.7380468055,0.0,481.137864521883,7.34667895523612,7.34667895523612,9.87529595349493,9.99255094247719,7.2,7.33058124500605,9.58527327532427,7.2 
 06/04  10:23:00,29.3216666666667,23.995199463033,22.0004620809084,22.0004592407465,22.0004482795191,22.0004952096708,22.0004728836442,9.5904612189954,7.33054977660472,0.715247959345297,0.80939575332627,0.868158362145491,0.396632444821133,0.795358408863153,893.392697602398,4663.03135643511,0.0,481.755155568917,7.34649782629761,7.34649782629761,9.87428468888455,9.99130667100287,7.2,7.33054977660472,9.5904612189954,7.2 
 06/04  10:24:00,29.34,24.0024498404389,22.0004614731046,22.0004591433516,22.0004482465241,22.0004948998393,22.0004727117474,9.59558326903179,7.33051644729989,0.716716182743835,0.80839339335813,0.8685322013175,0.397353437928203,0.796082998568469,894.060542030651,4680.30429362526,0.0,482.378761588778,7.34631813925674,7.34631813925674,9.87283512854058,9.99003659280693,7.2,7.33051644729989,9.59558326903179,7.2 
 06/04  10:25:00,29.3583333333333,24.0097319920037,22.0004614000292,22.000459058879,22.0004482438366,22.0004946359544,22.0004725842799,9.60063969575386,7.33048124184333,0.718303219993984,0.807373902472312,0.868942491692954,0.398090911336401,0.796863309911644,894.788650481625,4697.55847409865,0.0,483.008811637586,7.34613985874982,7.34613985874982,9.87149792887589,9.98872970657179,7.2,7.33048124184333,9.60063969575386,7.2 
 06/04  10:26:00,29.3766666666667,24.0169387003885,22.00046126823,22.0004589253949,22.0004482006251,22.0004943285558,22.0004724058036,9.60563055622969,7.33044414594414,0.719805687623508,0.806329805239258,0.86931928831988,0.398799193848782,0.797571292263126,895.452141590926,4714.79474719473,0.0,483.645399910992,7.34596294952511,7.34596294952511,9.86996452896778,9.98735983153664,7.2,7.33044414594414,9.60563055622969,7.2 
 06/04  10:27:00,29.395,24.0241935880856,22.0004611679815,22.0004588084358,22.0004481854183,22.0004940634416,22.0004722689412,9.61055576322301,7.33040514249524,0.721344229093854,0.805268145360625,0.8697309239847,0.399522908603485,0.798333464531012,896.151533152051,4732.01398360364,0.0,484.288651517614,7.34578737643136,7.34578737643136,9.86848538575975,9.98592784475325,7.2,7.33040514249524,9.61055576322301,7.2 
 06/04  10:28:00,29.4133333333333,24.0313663788583,22.000461017476,22.0004586582028,22.0004481361093,22.0004937607667,22.000472084954,9.61541518546209,7.33036421738184,0.722824439857663,0.804182880355891,0.870109224115247,0.400217828604305,0.799024343807601,896.794064447087,4749.21657869481,0.0,484.93865289641,7.34561310441874,7.34561310441874,9.86683164319589,9.98442524372045,7.2,7.33036421738184,9.61541518546209,7.2 
 06/04  10:29:00,29.4316666666667,24.0384638847997,22.0004609004253,22.0004585648852,22.0004481274686,22.0004787549567,22.0004719349418,9.62020884349011,7.3303213527012,0.724308624638613,0.803078645324309,0.870502019963941,0.401266217079374,0.799734081491348,897.527446872153,4766.40372860479,0.0,485.595539743008,7.34544009853075,7.34544009853075,9.86537497442713,9.98288729605234,7.2,7.3303213527012,9.62020884349011,7.2 
 06/04  10:30:00,29.45,24.0455233867859,22.0004607598061,22.0004584347111,22.0004480986704,22.0004781428991,22.0004717731965,9.62493699163542,7.33027652955066,0.725781043210576,0.801954073395917,0.870897042532351,0.402107056395966,0.800437271385898,898.203751243628,4783.57698173546,0.0,486.259435204039,7.34526832386898,7.34526832386898,9.86372359907776,9.98132027362246,7.2,7.33027652955066,9.62493699163542,7.2 
 06/04  10:31:00,29.4683333333333,24.0525643464597,22.0004606145626,22.0004583165805,22.0004480585473,22.0004780437776,22.0004716101161,9.62959986744053,7.33022973340563,0.727244444440344,0.800843446170194,0.871273831319646,0.4029690852463,0.801132431053448,898.879452812517,4800.7374716422,0.0,486.93042413891,7.34509774562007,7.34509774562007,9.86207085912989,9.97971559050705,7.2,7.33022973340563,9.62959986744053,7.2 
 06/04  10:32:00,29.4866666666667,24.059584587912,22.0004604610169,22.0004581933603,22.0004480123414,22.000477926531,22.0004714441157,9.63419760868817,7.33018094187425,0.728695709174816,0.799719507690406,0.871647548398383,0.403805544462772,0.801819575288107,899.540567784177,4817.8870444061,0.0,487.608681086575,7.34492832902511,7.34492832902511,9.86035375724634,9.97806483757944,7.2,7.33018094187425,9.63419760868817,7.2 
 06/04  10:33:00,29.505,24.0665840971536,22.0004603010439,22.0004580655582,22.0004479636815,22.0004777988163,22.0004712764163,9.63873026034982,7.33013014242079,0.730134679952417,0.798579479054026,0.872020428368228,0.404635218089652,0.802498925237804,900.191500389133,4835.02609931983,0.0,488.294256357872,7.34476003939578,7.34476003939578,9.85857151052171,9.97636057931254,7.2,7.33013014242079,9.63873026034982,7.2 
 06/04  10:34:00,29.5233333333333,24.0735563232642,22.0004601349679,22.0004579325872,22.0004479130204,22.0004776601731,22.0004711069602,9.64319778557457,7.33007731315453,0.731561364477585,0.797422414473166,0.872393022199812,0.405456193878895,0.803170446164687,900.831675178926,4852.15623744391,0.0,488.98733453974,7.34459284211362,7.34459284211362,9.856721516157,9.9745962383318,7.2,7.33007731315453,9.64319778557457,7.2 
 06/04  10:35:00,29.5416666666667,24.0805033444685,22.0004599632386,22.0004577944772,22.0004478605687,22.0004775117064,22.0004709358645,9.64760008092145,7.33002243504203,0.7329759077538,0.796247955461075,0.872765652358792,0.406268659572201,0.803834320930747,901.461187961732,4869.27813908196,0.0,489.688023070584,7.3444267025818,7.3444267025818,9.85480302794706,9.97276692361008,7.2,7.33002243504203,9.64760008092145,7.2 
 06/04  10:36:00,29.56,24.0874207754663,22.0004597862799,22.0004576514682,22.0004478064024,22.0004773543392,22.0004707631544,9.65193699728342,7.32996548641122,0.734378425998918,0.795055947010764,0.8731384652507,0.407072833780085,0.804490549757626,902.080079812591,4886.39282772213,0.0,490.396472095488,7.34426158623096,7.34426158623096,9.85281612348327,9.97086968709989,7.2,7.32996548641122,9.65193699728342,7.2 
 06/04  10:37:00,29.5783333333333,24.0943118793262,22.000459604613,22.0004575040286,22.0004477506968,22.0004771889986,22.0004705890395,9.65620835939802,7.32990644773719,0.735769109904651,0.793846397564402,0.873511659494067,0.407868949127283,0.805139371267762,902.688538405775,4903.50095313419,0.0,491.11280069969,7.34409745851318,7.34409745851318,9.85076047488796,9.96890300123962,7.2,7.32990644773719,9.65620835939802,7.2 
 06/04  10:38:00,29.5966666666667,24.1011724785343,22.0004594186851,22.000457352615,22.0004476935597,22.0004770164902,22.0004704135658,9.66041397880783,7.32984529708677,0.737148042330425,0.792619260041086,0.873885250187389,0.408657146986811,0.805780737679018,903.28655447592,4920.60348378804,0.0,491.837161729283,7.3439342848986,7.3439342848986,9.84863622134453,9.96686616279286,7.2,7.32984529708677,9.66041397880783,7.2 
 06/04  10:39:00,29.615,24.1080059613656,22.0004592290222,22.0004571977345,22.0004476352005,22.0004768376871,22.0004702369795,9.66455366083468,7.32978201276362,0.73851544372552,0.791374654252735,0.87425942143104,0.409437641294468,0.806414911791639,903.874351289682,4937.70122458135,0.0,492.569693565248,7.34377203085846,7.34377203085846,9.84644314969191,9.96475884412733,7.2,7.32978201276362,9.66455366083468,7.2 
 06/04  10:40:00,29.6333333333333,24.1148080657103,22.0004590359756,22.0004570396773,22.0004475756663,22.0004766532539,22.0004700593097,9.66862720804467,7.32971657461582,0.739871414013089,0.790112627555334,0.874634204398322,0.410210570581236,0.807041878075245,904.451961792226,4954.79487901265,0.0,493.310525662536,7.34361066187794,7.34361066187794,9.84418179704484,9.96258096825328,7.2,7.32971657461582,9.66862720804467,7.2 
 06/04  10:41:00,29.6516666666667,24.1215823147299,22.000458839841,22.0004568786105,22.0004475149574,22.0004764637618,22.0004698806455,9.67263442154593,7.32964895593689,0.741216098853376,0.788833254927296,0.875009671200709,0.410976087518203,0.807661808978506,905.019509373277,4971.88581048905,0.0,494.05985140069,7.34345014341675,7.34345014341675,9.8418511660184,9.96033240432,7.2,7.32964895593689,9.67263442154593,7.2 
 06/04  10:42:00,29.67,24.1283244112136,22.0004586411619,22.0004567151792,22.0004474533833,22.0004762700385,22.0004697011982,9.67657510109521,7.32957913405443,0.742549635601507,0.787536689472971,0.875385919826564,0.411734354329314,0.808274755769534,905.577107865984,4988.97467606872,0.0,494.817796722764,7.34329044089429,7.34329044089428,9.83945225053879,9.95801310855297,7.2,7.32957913405443,9.67657510109521,7.2 
 06/04  10:43:00,29.6883333333333,24.1350379878212,22.0004584401843,22.0004565494696,22.0004473909163,22.0004760725417,22.0004695210449,9.68044904537411,7.32950708741848,0.743872194432991,0.786223047105916,0.875763026883684,0.412485519134745,0.808880902028828,906.124903487751,5006.06230818261,0.0,495.584505050774,7.34313151972622,7.34313151972622,9.83698441242628,9.95562304497296,7.2,7.32950708741848,9.68044904537411,7.2 
 06/04  10:44:00,29.7066666666667,24.1417187146506,22.0004582372646,22.0004563818923,22.0004473277082,22.0004758718569,22.0004693402566,9.68425605212707,7.3294327900138,0.745183807346778,0.78489239933749,0.876140963082848,0.413229678405129,0.809480183658436,906.662879486015,5023.14998365062,0.0,496.360162657789,7.34297334529394,7.34297334529394,9.83444786173864,9.95316216437919,7.2,7.3294327900138,9.68425605212707,7.2 
 06/04  10:45:00,29.725,24.1483703230857,22.0004580327889,22.0004562127457,22.0004472639164,22.0004756685535,22.0004691590606,9.68799591788895,7.32935621829103,0.746484721976681,0.783544982074206,0.876519906235601,0.413967022484441,0.810072881423529,907.191300914545,5040.23851572286,0.0,497.144912135392,7.34281588293193,7.34281588293193,9.83184241821333,9.95063039768235,7.2,7.32935621829103,9.68799591788895,7.2 
 06/04  10:46:00,29.7433333333333,24.1549884098321,22.0004578267318,22.0004560417823,22.0004471993161,22.0004754627889,22.0004689773157,9.69166843791028,7.32927734229587,0.747774957519214,0.782180901646267,0.876899836329934,0.414697647411618,0.810658940896157,907.710163073582,5057.32945814666,0.0,497.938966909998,7.34265909789932,7.34265909789932,9.82916818706789,9.94802767921069,7.2,7.32927734229587,9.69166843791028,7.2 
 06/04  10:47:00,29.7616666666667,24.1615768003667,22.0004576197335,22.0004558698464,22.0004471343846,22.0004752553664,22.0004687953957,9.69527340565061,7.32919613832231,0.749054687966544,0.780800332162073,0.877280835483038,0.415421693933482,0.81123855725738,908.21963519287,5074.42346193474,0.0,498.742455473462,7.34250295538028,7.34250295538028,9.82642465137076,9.94535387553558,7.2,7.32919613832231,9.69527340565061,7.2 
 06/04  10:48:00,29.78,24.1681310414195,22.0004574118071,22.0004556967482,22.0004470689463,22.0004750464338,22.0004686131944,9.69881061233413,7.32911257883838,0.750323988816029,0.779403428575713,0.877662912500703,0.416139267495585,0.811811702312314,908.719760102817,5091.52191543423,0.0,499.5555769549,7.34234742049904,7.34234742049904,9.82361216018266,9.94260886679381,7.2,7.32911257883838,9.69881061233413,7.2 
 06/04  10:49:00,29.7983333333333,24.1746550334531,22.0004572031082,22.0004555224683,22.0004470029817,22.000474836267,22.0004684308166,9.70227984702479,7.32902663788699,0.751583039892312,0.777990418223771,0.878046186414413,0.41685052248733,0.812378607551893,909.210747759275,5108.62583191898,0.0,500.378495852832,7.34219245829981,7.34219245829981,9.82073030070195,9.9397925225491,7.2,7.32902663788699,9.70227984702479,7.2 
 06/04  10:50:00,29.8166666666667,24.1811442653945,22.0004569941149,22.000455347699,22.0004469368612,22.0004746254844,22.0004682484582,9.70568089658366,7.32893828230618,0.752831888567841,0.776561448493843,0.878430635607976,0.417555546388024,0.812939215777117,909.692612161613,5125.73698636602,0.0,501.211449020071,7.34203803370673,7.34203803370673,9.81777914690205,9.93690470789251,7.2,7.32893828230618,9.70568089658366,7.2 
 06/04  10:51:00,29.835,24.1876027299198,22.0004567847904,22.0004551721834,22.0004468703976,22.0004744141467,22.0004680660954,9.70901354473781,7.32884748253247,0.754070643443932,0.775116707560101,0.878816314935449,0.418254459662491,0.813493700687108,910.165493100379,5142.85643739069,0.0,502.054606923529,7.34188411150105,7.34188411150105,9.81475775143187,9.9339451452611,7.2,7.32884748253247,9.70901354473781,7.2 
 06/04  10:52:00,29.8533333333333,24.1940258669738,22.0004565754442,22.000454996261,22.0004468037893,22.0004742026722,22.0004678838613,9.71227757184833,7.32875421180238,0.755299422254232,0.773656436607573,0.879203289225382,0.418947387661177,0.814042083377811,910.629504840799,5159.98525456118,0.0,502.908142360869,7.34173065636739,7.34173065636739,9.8116673201412,9.93091370973611,7.2,7.32875421180238,9.71227757184833,7.2 
 06/04  10:53:00,29.8716666666667,24.2004177350674,22.0004563661074,22.0004548197775,22.0004467369138,22.0004739911408,22.0004677017582,9.7154727554858,7.32865844007758,0.75651836240624,0.772180813927053,0.879591584621791,0.419634434130754,0.814584512154191,911.084776194689,5177.12495790432,0.0,503.772271277319,7.34157763288244,7.34157763288244,9.80850643885515,9.92781020907231,7.2,7.32865844007758,9.7154727554858,7.2 
 06/04  10:54:00,29.89,24.2067737391307,22.0004561570697,22.0004546431262,22.0004466699947,22.0004737799534,22.0004675199149,9.71859887020071,7.32856013602112,0.757727516764703,0.770690065164552,0.879981231289287,0.420315705059511,0.815120974347378,911.531376848372,5194.27699016045,0.0,504.647203407364,7.34142500548116,7.34142500548116,9.80527581983322,9.92463447334955,7.2,7.32856013602112,9.71859887020071,7.2 
 06/04  10:55:00,29.9083333333333,24.2130979991933,22.0004559484873,22.0004544663924,22.0004466030803,22.0004735693252,22.000467338454,9.72165568717019,7.32845926684706,0.758927044835823,0.769184436140071,0.880372316248145,0.42099133038488,0.8156516747938,911.969499824372,5211.4428857355,0.0,505.53315814348,7.34127273843881,7.34127273843881,9.80197457174588,9.92138626438228,7.2,7.32845926684706,9.72165568717019,7.2 
 06/04  10:56:00,29.9266666666667,24.21938590136,22.0004557404004,22.0004542895663,22.0004465361197,22.0004733593523,22.0004671573044,9.72464297342907,7.32835579728083,0.760116957996832,0.767664078915697,0.880764770306811,0.42166136599808,0.816176507371318,912.399120219115,5228.62435350771,0.0,506.430372318219,7.34112079584248,7.34112079584248,9.79860261832374,9.91806528370532,7.2,7.32835579728083,9.72464297342907,7.2 
 06/04  10:57:00,29.945,24.2256416403039,22.0004555330414,22.0004541128854,22.0004464692773,22.0004731503351,22.0004669766709,9.72756049158235,7.32824969506817,0.76129741679291,0.76612928619706,0.881158719344398,0.422325957758111,0.816695712335655,912.820469461218,5245.82271266278,0.0,507.339048134631,7.34096914159578,7.34096914159578,9.79515992315504,9.91467126814835,7.2,7.32824969506817,9.72756049158235,7.2 
 06/04  10:58:00,29.9633333333333,24.2318605677357,22.0004553263858,22.0004539362305,22.0004464024548,22.0004729423004,22.0004667964749,9.73040799975559,7.32814092689897,0.762468459950478,0.764580271923396,0.881554150981334,0.422985186253613,0.817209234506715,913.233583663699,5263.03958596622,0.0,508.259417432487,7.34081773942983,7.34081773942983,9.79164593080041,9.91120392814304,7.2,7.32814092689897,9.73040799975559,7.2 
 06/04  10:59:00,29.9816666666667,24.2380469340534,22.0004551206678,22.0004537598322,22.0004463357975,22.0004727354996,22.0004666168842,9.7331852512713,7.32802945512261,0.763630261344204,0.763017287799086,0.881951130950868,0.423639166149174,0.817717258081936,913.638649861173,5280.27693343363,0.0,509.191744618336,7.34066655286052,7.34066655286052,9.78806039984934,9.90766293165032,7.2,7.32802945512261,9.7331852512713,7.2 
 06/04  11:00:00,30.,24.24419607891,22.000454915834,22.000453583567,22.000446269202,22.0004725299304,22.0004664378119,9.73589199473198,7.32791524542039,0.764782834365707,0.761440554903475,0.882349641735061,0.424287973193529,0.818219720882915,914.035695411265,5297.53617956599,0.0,510.136246428972,7.34051554518368,7.34051554518368,9.78440350775554,9.904048025961,7.2,7.32791524542039,9.73589199473198,7.2 
