Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  11:01:00,30.01,24.2549534326729,22.0004195324526,22.0004142897254,22.0004115142677,22.0004359096091,22.0004238601431,9.73839487450623,7.32775136454623,0.732502674524967,0.740387279679803,0.847445692776933,0.406823847485241,0.760269707589247,870.572416520309,5307.28630045724,0.0,510.474194287916,7.34036449068545,7.34036449068545,9.66601646765758,9.87832422020264,7.2,7.32775136454623,9.73839487450623,7.2 
 06/04  11:02:00,30.02,24.2668230706677,22.0004148795726,22.0004066562322,22.0004066544319,22.0004308514442,22.0004208136669,9.74048872647802,7.32764540041831,0.732996468032337,0.738527117973665,0.847196950676458,0.407117335487737,0.760015742415639,870.25147712935,5316.13975249736,0.0,510.811098230771,7.34021352998789,7.34021352998789,9.66407101023948,9.84016833831168,7.2,7.32764540041831,9.74048872647802,7.2 
 06/04  11:03:00,30.03,24.2774458313635,22.0004115620438,22.0004015670779,22.0004032056812,22.0004271884111,22.0004189353261,9.74214409984777,7.3275792702389,0.733739479262119,0.736713417143387,0.847198312025282,0.407543253160708,0.760209707940268,870.219630693644,5324.05756924483,0.0,511.149611688996,7.34006324478677,7.34006324478677,9.66340989178938,9.80873344315517,7.2,7.3275792702389,9.74214409984777,7.2 
 06/04  11:04:00,30.04,24.2864848010626,22.0004081455522,22.0003966452997,22.0003996731183,22.0004234277404,22.0004169236735,9.74348284546021,7.32753402966972,0.734480656375194,0.734887006138948,0.847210098535714,0.407969420972229,0.760329740399735,870.167312361557,5331.30478827705,0.0,511.489714316505,7.33991398964877,7.33991398964877,9.66235246487468,9.79020303993466,7.2,7.32753402966972,9.74348284546021,7.2 
 06/04  11:05:00,30.05,24.294417532556,22.0004049010417,22.0003922232654,22.0003963459364,22.0004198733364,22.0004149822585,9.74464224860577,7.32749755945285,0.735256575762354,0.733071553500589,0.847269334018631,0.408414931738806,0.760511107696154,870.159248690118,5338.18349031525,0.0,511.831544179362,7.33976593021523,7.33976593021523,9.66103705370613,9.78120441227069,7.2,7.32749755945285,9.74464224860577,7.2 
 06/04  11:06:00,30.06,24.3017279449139,22.0004018915837,22.0003883708078,22.0003932930408,22.0004165960997,22.0004131336993,9.74570970100956,7.32746406063957,0.736042928775301,0.731254750415722,0.847350783657337,0.408866671218421,0.760713304430741,870.166254881998,5344.88443362177,0.0,512.175011855988,7.33961912350861,7.33961912350861,9.65948511522282,9.77699212472299,7.2,7.32746406063957,9.74570970100956,7.2 
 06/04  11:07:00,30.07,24.3087009348555,22.0003990975306,22.0003850118367,22.0003904899246,22.0004135716206,22.0004113700021,9.74672570635316,7.32743125199384,0.73683303663485,0.729433025386573,0.847447249586929,0.409320882451133,0.760927659661027,870.180839993321,5351.49750961614,0.0,512.520204930092,7.33947357773263,7.33947357773263,9.65778943162225,9.77461096758656,7.2,7.32743125199384,9.74672570635316,7.2 
 06/04  11:08:00,30.08,24.3154581673448,22.0003964877732,22.0003820572506,22.0003878995406,22.0004107626683,22.0004096782009,9.74770492620021,7.32739836380052,0.737623604484055,0.727604651289913,0.847555167686266,0.409775731178465,0.761149853580096,870.199305522353,5358.05491037757,0.0,512.867129169086,7.33932928277436,7.33932928277436,9.65601998699312,9.77276048430778,7.2,7.32739836380052,9.74770492620021,7.2 
 06/04  11:09:00,30.09,24.3220603278442,22.0003940377266,22.0003794363079,22.00038549242,22.0004081399777,22.0004080482768,9.74865146351627,7.32736516621567,0.738413158142614,0.725769076324544,0.847672917752954,0.410230401627652,0.761377733891008,870.219977753473,5364.5655271069,0.0,513.21578595993,7.33918622265474,7.33918622265474,9.65421612433102,9.77099997082589,7.2,7.32736516621567,9.74865146351627,7.2 
 06/04  11:10:00,30.1,24.3285353307913,22.0003917323252,22.0003771003894,22.0003832499247,22.0004056853187,22.0004064747162,9.74956609391656,7.32733159549804,0.739200663262868,0.723925947797848,0.847799312241422,0.410684335929436,0.761609584641515,870.241624115396,5371.0310955051,0.0,513.566193572955,7.33904437980533,7.33904437980533,9.65239908528939,9.7692208268769,7.2,7.32733159549804,9.74956609391656,7.2 
 06/04  11:11:00,30.11,24.3349123934693,22.0003895622112,22.0003750149392,22.0003811599842,22.0004033870479,22.0004049549618,9.7504488830861,7.32729763471866,0.739985330430465,0.722075007274913,0.847933461628577,0.41113714407572,0.761844335371036,870.263382903156,5377.45167787519,0.0,513.918360863912,7.33890373635665,7.33890373635665,9.65058126744376,9.76741432620999,7.2,7.32729763471866,9.7504488830861,7.2 
 06/04  11:12:00,30.12,24.3412055600135,22.0003875182656,22.0003731487903,22.0003792109875,22.0004012339915,22.0004034863958,9.75129991809071,7.32726328020814,0.740766915349842,0.720216465940935,0.848075066012801,0.41158873921176,0.762081387297971,870.284976563089,5383.8272711975,0.0,514.272286505863,7.33876427450332,7.33876427450332,9.64877205795198,9.76559285843521,7.2,7.32726328020814,9.75129991809071,7.2 
 06/04  11:13:00,30.13,24.3474329275241,22.0003855930701,22.000371476409,22.0003773933616,22.0003992168928,22.0004020672838,9.75211943425736,7.32722852450132,0.741545161590942,0.718350394489488,0.848223751509529,0.412039003550148,0.762320330340597,870.306120888653,5390.15890932023,0.0,514.628033226351,7.33862597655257,7.33862597655257,9.64697651921689,9.76376890738361,7.2,7.32722852450132,9.75211943425736,7.2 
 06/04  11:14:00,30.14,24.3535987653177,22.0003837787669,22.0003699738674,22.0003756972675,22.0003973261768,22.0004006954537,9.75290779506548,7.32719336822362,0.742319958121278,0.716477082046097,0.848379383024206,0.412487941401337,0.762560825265444,870.326721476646,5396.44680952879,0.0,514.985563792907,7.33848882495393,7.33848882495393,9.64519980515944,9.76195175670024,7.2,7.32719336822362,9.75290779506548,7.2 
 06/04  11:15:00,30.15,24.3597136358162,22.0003820695216,22.0003686228475,22.0003741152201,22.0003955545005,22.0003993697153,9.75366545266383,7.32715780946982,0.74309098454669,0.714596499924154,0.84854150281037,0.412935398326734,0.7628024427832,870.346422156157,5402.69212640805,0.0,515.344907744763,7.33835280233536,7.33835280233536,9.64344269988168,9.76014752372872,7.2,7.32715780946982,9.75366545266383,7.2 
 06/04  11:16:00,30.16,24.3657767901963,22.0003804576044,22.000367403383,22.0003726378488,22.0003938926529,22.0003980876852,9.75439291563398,7.32712184851016,0.743858339624266,0.712709144516281,0.848710237888222,0.413381506885819,0.763045111286246,870.365393603974,5408.8957389147,0.0,515.706057982895,7.33821789149523,7.33821789149523,9.64170810914738,9.75836026222015,7.2,7.32712184851016,9.75439291563398,7.2 
 06/04  11:17:00,30.17,24.3717954558333,22.0003789377833,22.000366301273,22.0003712585911,22.0003923341247,22.000396848242,9.75509072520848,7.32708547612479,0.744621919899395,0.710815169052722,0.848885352040103,0.41382621938979,0.763288619465376,870.383513004496,5415.05964206279,0.0,516.069101275988,7.33808407534898,7.33808407534898,9.63999438342216,9.75659221809358,7.2,7.32708547612479,9.75509072520848,7.2 
 06/04  11:18:00,30.18,24.3777669129339,22.0003775041197,22.0003653024544,22.0003699702798,22.0003908717881,22.0003956496473,9.75575943703736,7.32704869455687,0.745381675007557,0.708914883311994,0.849066754230196,0.414269560644611,0.763532716407758,870.4007457605,5421.18420744692,0.0,516.433974428873,7.33795133694743,7.33795133694743,9.63830230617971,9.75484447252902,7.2,7.32704869455687,9.75575943703736,7.2 
 06/04  11:19:00,30.19,24.3836970383912,22.0003761514638,22.0003643952419,22.0003687667114,22.0003894994317,22.0003944905511,9.75639960847683,7.3270115039,0.746137533565893,0.707008533108574,0.849254316177349,0.414711533155289,0.763777298894798,870.417064200533,5427.27076082164,0.0,516.800699732987,7.33781965953951,7.33781965953951,9.63663017574745,9.75311719026798,7.2,7.3270115039,9.75639960847683,7.2 
 06/04  11:20:00,30.2,24.3895823039802,22.0003748749014,22.0003635691999,22.0003676420134,22.000388211153,22.000393369529,9.75701179007745,7.32697389758072,0.746889501877721,0.705096437090035,0.849447955386705,0.415152163616894,0.764022136333394,870.432458639317,5433.32105753878,0.0,517.169339137117,7.33768902650088,7.33768902650088,9.6349777621804,9.75141002846831,7.2,7.32697389758072,9.75701179007745,7.2 
 06/04  11:21:00,30.21,24.3954279725393,22.0003736704573,22.0003628162795,22.0003665914379,22.0003870021319,22.0003922856349,9.75759651900107,7.32693587383154,0.747637468235151,0.703178795922867,0.849647484733572,0.415591423278049,0.764267082553203,870.446848049887,5439.33597594109,0.0,517.539877799061,7.33755942132644,7.33755942132644,9.63334234293978,9.7497220543217,7.2,7.32693587383154,9.75759651900107,7.2 
 06/04  11:22:00,30.22,24.4012301410734,22.000372532786,22.0003621266421,22.0003656088283,22.000385866159,22.0003912370241,9.75815431492527,7.32689743182822,0.748381601987558,0.701256128308442,0.849853059439065,0.416029452744871,0.76451213152872,870.460453124801,5445.316604834,0.0,517.912323037085,7.33743082767053,7.33743082767053,9.63172422031341,9.74805222964422,7.2,7.32689743182822,9.75815431492527,7.2 
 06/04  11:23:00,30.23,24.4069937102257,22.0003714588756,22.0003614949499,22.0003646906106,22.0003847995452,22.0003902230807,9.75868567830476,7.32685857033713,0.749121789725975,0.699328609961003,0.850064457671006,0.416466204076899,0.764757114882184,870.473168258824,5451.26406459143,0.0,518.286688540305,7.33730322934485,7.33730322934484,9.6301206971916,9.74639930342541,7.2,7.32685857033713,9.75868567830476,7.2 
 06/04  11:24:00,30.24,24.4127146811675,22.0003704444267,22.0003609141321,22.0003638318784,22.0003837972851,22.0003892422947,9.75919108946387,7.3268192892024,0.749858106024148,0.69739662795824,0.850281672337637,0.416901736353347,0.765001891202118,870.485066321185,5457.17929281314,0.0,518.662975285504,7.3371766103216,7.3371766103216,9.62853164758199,9.7447620568237,7.2,7.3268192892024,9.75919108946387,7.2 
 06/04  11:25:00,30.25,24.4183977952784,22.00036948637,22.0003603795424,22.0003630291411,22.00038285576,22.0003882938685,9.75967100789769,7.3267795812918,0.750590481899008,0.695460466278912,0.850504606745165,0.417336060632211,0.765246412001624,870.496152879338,5463.06391979986,0.0,519.04125039121,7.33705095468953,7.33705095468953,9.62695438140961,9.74313908805727,7.2,7.3267795812918,9.75967100789769,7.2 
 06/04  11:26:00,30.26,24.4240390739797,22.0003685811963,22.0003598860646,22.000362278448,22.0003819708943,22.0003873765589,9.76012587097868,7.32673944310233,0.751318933625364,0.69352045426885,0.850733179527119,0.417769197576356,0.765490479258347,870.506430925526,5468.91876315405,0.0,519.421512042786,7.33692624663302,7.33692624663302,9.62538805855715,9.74152893244583,7.2,7.32673944310233,9.76012587097868,7.2 
 06/04  11:27:00,30.27,24.4296431847635,22.000367726455,22.0003594305663,22.0003615770498,22.0003811397946,22.0003864897435,9.76055609407279,7.32669887596588,0.752043399307615,0.691576857891993,0.850967265727506,0.418201142221043,0.765734025836725,870.51588848457,5474.74439457242,0.0,519.803740552699,7.33680247049284,7.33680247049284,9.62383130054969,9.73993017904515,7.2,7.32669887596588,9.76055609407279,7.2 
 06/04  11:28:00,30.28,24.4352061277986,22.0003669178708,22.0003590069435,22.0003609202365,22.0003803576377,22.0003856316863,9.76096207318464,7.32665787819591,0.752764216002532,0.68963030973784,0.851207152795634,0.41863209455181,0.76597719420405,870.524900948748,5480.54190572844,0.0,520.187966589769,7.33667961077134,7.33667961077134,9.62228426830121,9.73834176132654,7.2,7.32665787819591,9.76096207318464,7.2 
 06/04  11:29:00,30.29,24.4407324870073,22.0003661544026,22.0003586148195,22.0003603068609,22.0003796231039,22.0003848023428,9.76134418569674,7.32661644441586,0.753481000589204,0.687680782033588,0.851452349102391,0.419061867558833,0.766219594116763,870.533090476343,5486.31248639644,0.0,520.574233093833,7.33655765208271,7.33655765208271,9.62074340754352,9.73676235719057,7.2,7.32661644441586,9.76134418569674,7.2 
 06/04  11:30:00,30.3,24.4462183692046,22.0003654319824,22.0003582487309,22.0003597325113,22.000378931665,22.0003839999861,9.76170279018576,7.32657457175381,0.754194147588274,0.685728982337442,0.851703231807159,0.419490703632187,0.76646145631476,870.540919079587,5492.05684226914,0.0,520.962543138572,7.336436579148,7.336436579148,9.61920999607769,9.73519084190556,7.2,7.32657457175381,9.76170279018576,7.2 
 06/04  11:31:00,30.31,24.4516782392609,22.0003645592254,22.0003576360503,22.0003590174592,22.0003780987863,22.0003831774183,9.7620375034919,7.32653226241674,0.75465872955742,0.683468603240206,0.851719821762288,0.419800722194704,0.766700045867586,870.333000319613,5497.77368789572,0.0,521.352872056598,7.33631637684794,7.33631637684794,9.61708217022902,9.73350727436124,7.2,7.32653226241674,9.7620375034919,7.2 
 06/04  11:32:00,30.32,24.4571090343523,22.0003636752277,22.000356995894,22.0003582907884,22.0003772575668,22.0003823663614,9.7623466922926,7.3264895096733,0.755066692861174,0.68118270589222,0.851690660879966,0.420084894895818,0.766938869752328,870.087804138595,5503.46004618823,0.0,521.745298589614,7.33619703018877,7.33619703018877,9.61486039251759,9.731625493149,7.2,7.3264895096733,9.7623466922926,7.2 
 06/04  11:33:00,30.33,24.4625161741406,22.0003628161297,22.0003563789091,22.0003575874238,22.0003764429662,22.0003815761437,9.76262829065968,7.3264463160816,0.755443788543153,0.678879689937842,0.851639975706973,0.420354536289818,0.767177045238309,869.822277081022,5509.11046670127,0.0,522.139769712047,7.33607852430658,7.33607852430658,9.61259046026186,9.72955775874059,7.2,7.3264463160816,9.76262829065968,7.2 
 06/04  11:34:00,30.34,24.4678964399397,22.0003619908159,22.0003557973744,22.0003569157908,22.000375663286,22.0003808084668,9.76288067308555,7.32640267168004,0.755797285349013,0.676563856116769,0.851574532828879,0.420612764147328,0.767414117485128,869.541529649322,5514.72230598226,0.0,522.536395840124,7.33596084444238,7.33596084444238,9.61028646066986,9.72736063292293,7.2,7.32640267168004,9.76288067308555,7.2 
 06/04  11:35:00,30.35,24.4732549234521,22.000361200072,22.0003552510684,22.00035627629,22.0003749188892,22.0003800628799,9.7631028831748,7.32635857736097,0.756130876558081,0.674238705035894,0.851497853758464,0.420861314912277,0.7676502540333,869.248602464606,5520.29257641435,0.0,522.935121671721,7.33584397593152,7.33584397593152,9.6079567377903,9.72508465985491,7.2,7.32635857736097,9.7631028831748,7.2 
 06/04  11:36:00,30.36,24.4785876913501,22.0003604443111,22.0003547396311,22.0003556691583,22.0003742099652,22.0003793393755,9.76329447082715,7.32631403144136,0.756446434807047,0.671906603554292,0.851411608448517,0.421101069198251,0.767885075293095,868.945014912229,5525.82041160695,0.0,523.335979292295,7.33572790426164,7.33572790426164,9.60560524060107,9.72276077405497,7.2,7.32631403144136,9.76329447082715,7.2 
 06/04  11:37:00,30.37,24.4839558000943,22.0003615587755,22.0003561232503,22.0003574881634,22.0003759664536,22.0003791376971,9.76346294346248,7.32626903246779,0.759018016924416,0.670837904765884,0.855173620519052,0.423188766766788,0.768168615288677,870.884881172604,5531.32288970099,0.0,523.738979693312,7.33561261504941,7.33561261504941,9.60950473203679,9.72165698725477,7.2,7.32626903246779,9.76346294346248,7.2 
 06/04  11:38:00,30.38,24.4892303686162,22.0003612903703,22.0003562161883,22.0003574497966,22.0003758591336,22.0003785972566,9.76362121190489,7.32622357649765,0.759656182892104,0.668773110191678,0.855654555701022,0.423721164356379,0.768370040122428,870.919165859332,5536.82979082617,0.0,524.144157291475,7.33549809402514,7.33549809402514,9.60809473577351,9.72140535307151,7.2,7.32622357649765,9.76362121190489,7.2 
 06/04  11:39:00,30.39,24.4944088109481,22.000360723935,22.0003558441391,22.0003570280855,22.000375357762,22.0003779789096,9.76377357343888,7.32617766041506,0.760148350307809,0.666563067750011,0.855901876270537,0.424127432612948,0.768597999221325,870.805177790518,5542.35106987067,0.0,524.551526105551,7.33538432702109,7.33538432702109,9.6062716181929,9.72098850989526,7.2,7.32617766041506,9.76377357343888,7.2 
 06/04  11:40:00,30.4,24.4995202166613,22.0003601097427,22.0003553978435,22.0003565341773,22.0003747813162,22.0003773612849,9.76391539951992,7.326131282538,0.760586113281136,0.664347076635177,0.856075288833208,0.424491358593848,0.768826467694226,870.647777483623,5547.87618443314,0.0,524.961093675206,7.33527129998714,7.33527129998714,9.60431640873354,9.7199715990708,7.2,7.326131282538,9.76391539951992,7.2 
 06/04  11:41:00,30.41,24.5045972128571,22.0003594945513,22.0003549468127,22.000356028948,22.0003741931107,22.0003767546019,9.76403993315021,7.32608443947598,0.760988153422069,0.662121807074672,0.856204696967399,0.424828615159858,0.769053532744028,870.461728757062,5553.38990733224,0.0,525.372889912025,7.33515899898605,7.33515899898605,9.60227379796865,9.71843338705051,7.2,7.32608443947598,9.76403993315021,7.2 
 06/04  11:42:00,30.42,24.5096488183467,22.0003588951821,22.0003545146128,22.0003555343121,22.0003736163077,22.0003761629559,9.76414221507832,7.3260371278642,0.761364060072666,0.659891336948011,0.856305090068436,0.425147134786034,0.769279641421099,870.256090628286,5558.88095700273,0.0,525.786934477211,7.33504741018067,7.33504741018067,9.60017324172566,9.71657704045707,7.2,7.3260371278642,9.76414221507832,7.2 
 06/04  11:43:00,30.43,24.5146823888929,22.0003583171039,22.000354107771,22.00035505744,22.0003730586893,22.0003755879185,9.76421949375575,7.3259893451032,0.761718606069821,0.657658866767695,0.85638406978667,0.425451015686199,0.769505174225721,870.03573379142,5564.3430178582,0.0,526.203241596595,7.3349365198394,7.3349365198394,9.59803100153289,9.71455125734439,7.2,7.3259893451032,9.76421949375575,7.2 
 06/04  11:44:00,30.44,24.5196938001466,22.0003577615289,22.0003537264622,22.0003546000239,22.0003725222285,22.0003750297887,9.7642704414264,7.32594108868737,0.762054622810797,0.655426670887822,0.85644592997232,0.425742596505046,0.769730164210729,869.80350372026,5569.7730646688,0.0,526.621829110438,7.33482631434055,7.33482631434055,9.59585625614148,9.71243490945461,7.2,7.32594108868737,9.7642704414264,7.2 
 06/04  11:45:00,30.45,24.524686096714,22.0003572275719,22.0003533681176,22.0003541613494,22.0003720063231,22.000374487986,9.76429445251211,7.32589235994157,0.762373943820304,0.653196462096904,0.85649338477849,0.426023351050225,0.769954697669645,869.561288607043,5575.16934730244,0.0,527.042681459238,7.33471678019837,7.33471678019837,9.59365409747911,9.71026460928734,7.2,7.32589235994157,9.76429445251211,7.2 
 06/04  11:46:00,30.46,24.529655216064,22.0003567152482,22.0003530320318,22.0003537416394,22.000371511234,22.0003739623122,9.76429125372838,7.32584314728463,0.76267764781269,0.650969405941607,0.856527995714693,0.426294138639625,0.770178364828781,869.310102424387,5580.53237257598,0.0,527.465916393252,7.33460790399518,7.33460790399518,9.59142742054201,9.70805687219892,7.2,7.32584314728463,9.76429125372838,7.2 
 06/04  11:47:00,30.47,24.5346046571849,22.0003562240484,22.0003527169604,22.0003533405496,22.0003710366161,22.0003734523576,9.76426072505933,7.32579345707032,0.76296668487143,0.648746587304606,0.856551048004684,0.426555652784579,0.770401026060216,869.050873969609,5585.8604329351,0.0,527.891423394834,7.33449967242194,7.33449967242194,9.58917903386004,9.70581969846015,7.2,7.32579345707032,9.76426072505933,7.2 
 06/04  11:48:00,30.48,24.5395308504465,22.00035575304,22.0003524211802,22.0003529572411,22.0003705816081,22.0003729573992,9.76420282378112,7.32574328265498,0.763241827666233,0.646528928954578,0.856563490077899,0.426808409681802,0.770622332902231,868.784270329349,5591.15444318779,0.0,528.319309667991,7.33439207230795,7.33439207230795,9.58691064974148,9.70355748897894,7.2,7.32574328265498,9.76420282378112,7.2 
 06/04  11:49:00,30.49,24.5444371656669,22.0003553008134,22.0003521423302,22.0003525903646,22.0003701448263,22.0003724766253,9.76411755194012,7.32569262165951,0.763503940055971,0.644317464928382,0.856566399560501,0.427052980361019,0.7708423420995,868.511157867235,5596.4141065027,0.0,528.749565529624,7.33428509055561,7.33428509055561,9.58462400151324,9.70127307993475,7.2,7.32569262165951,9.76411755194012,7.2 
 06/04  11:50:00,30.5,24.5493201596483,22.0003548684679,22.0003518820899,22.0003522412073,22.0003697275194,22.000372010422,9.76400493990558,7.32564147141006,0.763753245621605,0.642112616330878,0.856559994454798,0.427289507885071,0.771060319708489,868.231584230612,5601.6395483618,0.0,529.182213159243,7.33417871417262,7.33417871417262,9.58231908808997,9.69896827225967,7.2,7.32564147141006,9.76400493990558,7.2 
 06/04  11:51:00,30.51,24.5541831515816,22.0003544540339,22.0003516374483,22.0003519077856,22.0003693276554,22.0003715576885,9.76386503612712,7.32558982175654,0.763990559951742,0.639915338711297,0.856545220842773,0.427518493999784,0.771276407175107,867.946359312572,5606.83164391073,0.0,529.617337716042,7.33407293021331,7.33407293021331,9.5799971050286,9.69664428641166,7.2,7.32558982175654,9.76386503612712,7.2 
 06/04  11:52:00,30.52,24.5590226412695,22.000354056198,22.0003514064308,22.0003515887841,22.0003689438684,22.0003711176127,9.76369790388631,7.32553767951967,0.76421648795052,0.637726367403253,0.856522709264023,0.42774028657743,0.771490410415341,867.655987514602,5611.98917374366,0.0,530.054835262553,7.33396772584969,7.33396772584969,9.57766035179764,9.69430242039706,7.2,7.32553767951967,9.76369790388631,7.2 
 06/04  11:53:00,30.53,24.5638418509212,22.0003536758493,22.0003511905093,22.0003512852293,22.0003685771432,22.0003706906249,9.7635036199712,7.32548504092547,0.764431331930022,0.635546135313561,0.856492714739117,0.427955043100844,0.771701992714318,867.360656654799,5617.11307283847,0.0,530.494790598131,7.33386308840912,7.33386308840912,9.57530805599397,9.69194370306456,7.2,7.32548504092547,9.7635036199712,7.2 
 06/04  11:54:00,30.54,24.568637371491,22.0003533115296,22.0003509877041,22.0003509956642,22.0003682259699,22.0003702758137,9.76328227095762,7.32543189712248,0.764635568328757,0.633375267923207,0.856455731467938,0.428163043929407,0.771910963494004,867.060765231707,5622.20405036223,0.0,530.937266445432,7.33375900525937,7.33375900525937,9.57294105061026,9.68956885603345,7.2,7.32543189712248,9.76328227095762,7.2 
 06/04  11:55:00,30.55,24.573412272582,22.0003529621639,22.0003507964854,22.0003507189963,22.000367889207,22.0003698726309,9.76303395149315,7.32537824781443,0.764829900453362,0.631214500092826,0.856412437013139,0.428364658650954,0.77211747823731,866.756950757019,5627.26173704584,0.0,531.382228153764,7.33365546384167,7.33365546384167,9.5705607265146,9.68717864186447,7.2,7.32537824781443,9.76303395149315,7.2 
 06/04  11:56:00,30.56,24.5781630486676,22.0003526278589,22.000350617252,22.0003504554029,22.0003675669883,22.0003694810298,9.76275876351792,7.32532409173352,0.765014596295959,0.629064207626039,0.856363009738219,0.428560010817683,0.772321164632678,866.449341665961,5632.2864452727,0.0,531.829700155375,7.33355245172043,7.33355245172043,9.56816660710371,9.68477366740699,7.2,7.32532409173352,9.76275876351792,7.2 
 06/04  11:57:00,30.57,24.5828911508067,22.0003523102188,22.000350467294,22.0003502066316,22.0003672610398,22.0003691019593,9.7624568351356,7.32526942505513,0.765190108418546,0.626952663930051,0.856307806814602,0.428749310488006,0.772521980900814,866.14398477853,5637.2786891995,0.0,532.279719396797,7.33344995655303,7.33344995655303,9.56577570520367,9.68235773983454,7.2,7.32526942505513,9.7624568351356,7.2 
 06/04  11:58:00,30.58,24.5875957400028,22.0003520026997,22.0003502951548,22.0003499657971,22.0003669643544,22.000368731454,9.76212829217065,7.32521424495273,0.765356749945151,0.624800937874418,0.856247024950402,0.42893269075508,0.772719650901417,865.824794847886,5642.23872025475,0.0,532.73230000335,7.33334796608018,7.33334796608018,9.56334247145769,9.67992695302469,7.2,7.32521424495273,9.76212829217065,7.2 
 06/04  11:59:00,30.59,24.5922779293492,22.0003517113586,22.000350161705,22.0003497393191,22.0003666833968,22.0003683732892,9.76177324738821,7.3251585439152,0.765515364143982,0.622709649825222,0.856181416092328,0.42911056014462,0.772914566359947,865.512998387079,5647.16730758186,0.0,533.187504759983,7.33324646809956,7.33324646809956,9.56092527899948,9.67748334449699,7.2,7.3251585439152,9.76177324738821,7.2 
 06/04  12:00:00,30.6,24.5969360443356,22.00035142931,22.0003500076113,22.0003495199682,22.0003664108017,22.0003680231323,9.76139181111497,7.32510232531884,0.765665932519672,0.620581788386353,0.856110762850215,0.42928284452363,0.773106149802649,865.188511919351,5652.06384529344,0.0,533.645275052504,7.33314545051092,7.33314545051092,9.55846843337421,9.67502471722233,7.2,7.32510232531884,9.76139181111497,7.2 
 06/04  12:01:00,30.5716666666667,24.6085153721067,22.0002653713378,22.0002471406929,22.0002618697561,22.0002760436063,22.0002814976517,9.76068291984431,7.32500107436224,0.697794443547675,0.57929408357324,0.784320751832458,0.392711814950774,0.654340119880614,790.118028977026,5648.36062858385,0.0,533.622403676897,7.33304466893776,7.33304466893776,9.32119226603842,9.62424774092547,7.2,7.32500107436224,9.76068291984431,7.2 
 06/04  12:02:00,30.5433333333333,24.6225621644108,22.0002604017234,22.0002410057565,22.0002568179676,22.0002705419293,22.0002778967413,9.75919134685704,7.3248843223106,0.69519510024395,0.575499837639687,0.781334052652182,0.391400779417182,0.651824054956306,787.609360046703,5641.66382154162,0.0,533.496227107128,7.33294379886039,7.33294379886039,9.31564835725355,9.54790351173606,7.2,7.3248843223106,9.75919134685704,7.2 
 06/04  12:03:00,30.515,24.6351755886096,22.0002569567382,22.0002376668874,22.0002533934438,22.0002666961023,22.0002756292949,9.75685934939001,7.32475867648618,0.694262489409297,0.572807608745382,0.780141860572337,0.39099103930925,0.651139310696597,786.532753780114,5633.29646066827,0.0,533.395716732988,7.33284269690804,7.33284269690804,9.31329715126742,9.48614914935543,7.2,7.32475867648618,9.75685934939001,7.2 
 06/04  12:04:00,30.4866666666667,24.6454980995835,22.0002535972017,22.0002346749352,22.0002500927947,22.0002629681474,22.000273335254,9.75395039337649,7.32462870140893,0.69326472140192,0.570137591379287,0.778925116934769,0.390575021668432,0.650371007140482,785.426997769949,5623.66429033781,0.0,533.301742111188,7.33274128081544,7.33274128081544,9.31060637419306,9.4503988510378,7.2,7.32462870140893,9.75395039337649,7.2 
 06/04  12:05:00,30.4583333333333,24.6540813202508,22.0002508684124,22.0002325603009,22.0002474327442,22.0002599244982,22.0002713849098,9.75074883245685,7.32449673595311,0.692411560423802,0.567551902400839,0.777787795365383,0.390212633384061,0.649771320325841,784.428525888908,5613.38523847626,0.0,533.209823698506,7.33263951450994,7.33263951450994,9.30796336030839,9.43318161916569,7.2,7.32449673595311,9.75074883245685,7.2 
 06/04  12:06:00,30.43,24.6616376183743,22.0002488077623,22.0002313782886,22.0002455054521,22.0002576439499,22.0002697955145,9.74743050092779,7.32436383995677,0.691555470390506,0.565011871549546,0.776739470849509,0.389872740970065,0.649241579084459,783.4759108609,5602.86080323711,0.0,533.118980824379,7.33253738402145,7.33253738402145,9.305246150475,9.42511767383979,7.2,7.32436383995677,9.74743050092779,7.2 
 06/04  12:07:00,30.4016666666667,24.6686176325297,22.0002472798018,22.0002308648632,22.0002441168896,22.0002559418004,22.0002684791349,9.74407602075453,7.32423046572101,0.690770834929269,0.562506575305714,0.775710864691124,0.389546451877807,0.648756917847976,782.562068224997,5592.27639660216,0.0,533.028910017374,7.33243488507714,7.33243488507714,9.30251626011783,9.42063572421493,7.2,7.32423046572101,9.74407602075453,7.2 
 06/04  12:08:00,30.3733333333333,24.6752430875881,22.0002460884338,22.0002307661907,22.0002430842416,22.0002546333145,22.0002673517906,9.74071536616039,7.32409678161794,0.689959370729901,0.560030692739922,0.774675813809024,0.389229175679469,0.648304704030288,781.657467109521,5581.70234812551,0.0,532.939638395475,7.33233201733997,7.33233201733997,9.29973434213465,9.41732345800838,7.2,7.32409678161794,9.74071536616039,7.2 
 06/04  12:09:00,30.345,24.6816158262257,22.0002451248193,22.0002308748828,22.0002422809505,22.000253564864,22.0002663430148,9.73735795013473,7.32396285221268,0.689203218462124,0.557581295269225,0.773698802332133,0.388918278045272,0.647877561442316,780.788528971325,5571.15984979562,0.0,532.851104619798,7.33222878192595,7.33222878192595,9.29700727309175,9.41434525724155,7.2,7.32396285221268,9.73735795013473,7.2 
 06/04  12:10:00,30.3166666666667,24.6877942630937,22.000244302294,22.0002311058817,22.0002416304992,22.0002526720759,22.0002654251335,9.73400633056594,7.3238286989948,0.688412340634831,0.555156796579109,0.772725051419546,0.388612240128944,0.647470831863494,779.924899334963,5560.65482923243,0.0,532.763316232693,7.33212518047453,7.33212518047453,9.29425304173262,9.41145234050398,7.2,7.3238286989948,9.73400633056594,7.2 
 06/04  12:11:00,30.2883333333333,24.6938252295701,22.0002436028763,22.0002313931282,22.000241076703,22.000251902361,22.0002645742059,9.73066109387154,7.32369432937268,0.687671859919503,0.552756163820652,0.771735159774622,0.388310083386647,0.647081584776332,779.079013564037,5550.1884804896,0.0,532.676269189406,7.33202121478152,7.33202121478152,9.29151784142421,9.40858123484526,7.2,7.32369432937268,9.73066109387154,7.2 
 06/04  12:12:00,30.26,24.6997379947916,22.0002429738264,22.0002317068866,22.000240615738,22.0002512293242,22.0002637786901,9.72732234654857,7.3235597485862,0.686893616680688,0.550378785146991,0.770796982668122,0.388011204149006,0.646707731298619,778.24532402687,5539.76066180774,0.0,532.589939764243,7.33191688669922,7.33191688669922,9.28878975914847,9.40571928358618,7.2,7.3235597485862,9.72732234654857,7.2 
 06/04  12:13:00,30.2316666666667,24.7055573485013,22.0002424238285,22.0002320231511,22.0002402109541,22.0002506300456,22.0002630282025,9.72398964370557,7.32341845546108,0.686163719318289,0.548024294950243,0.769858150794667,0.387715244288286,0.646347993068686,777.430639749661,5530.01153946297,0.0,532.562592051886,7.33181215188554,7.33181215188554,9.28587992876566,9.40281992871264,7.2,7.32341845546108,9.72398964370557,7.2 
 06/04  12:14:00,30.2033333333333,24.7113004814615,22.0002419150994,22.0002323353293,22.0002398477049,22.0002500945587,22.0002623185175,9.72066296974304,7.3232845171192,0.685394590776298,0.545692298258751,0.768900492136529,0.387421852305214,0.646001069585315,776.613580992066,5519.1652557545,0.0,532.432932890955,7.33170702399828,7.33170702399828,9.28331657754873,9.39994570481825,7.2,7.3232845171192,9.72066296974304,7.2 
 06/04  12:15:00,30.175,24.7169771300309,22.0002414542865,22.0002326175622,22.0002395234267,22.0002495980934,22.0002616376868,9.71734293954513,7.32315159462068,0.6846727627684,0.54338274905654,0.767992591388795,0.387130963448416,0.645666402051277,775.824095625706,5508.7373781916,0.0,532.338460726631,7.3316015664825,7.3316015664825,9.28069153765351,9.39712434555302,7.2,7.32315159462068,9.71734293954513,7.2 
 06/04  12:16:00,30.1466666666667,24.7225925977343,22.0002410186825,22.0002328845131,22.0002392302075,22.0002491470768,22.0002609893884,9.71402936408914,7.32301134650929,0.683910919815112,0.541095291696229,0.76708244621603,0.386842301760976,0.64534295888611,775.034643560247,5499.0734508467,0.0,532.311036381113,7.33149573417174,7.33149573417174,9.27780278440117,9.39428448337735,7.2,7.32301134650929,9.71402936408914,7.2 
 06/04  12:17:00,30.1183333333333,24.7281554927237,22.0002406184266,22.0002331155505,22.0002389426861,22.000248720802,22.0002603631236,9.71072231883943,7.32287766170222,0.683195247522587,0.538829627502675,0.766152258843374,0.386555659301138,0.645030050293507,774.258687082937,5488.3380757333,0.0,532.182921723342,7.331389530684,7.331389530684,9.27530802323649,9.39147131914976,7.2,7.32287766170222,9.71072231883943,7.2 
 06/04  12:18:00,30.09,24.7336650119894,22.0002402263382,22.0002333183062,22.0002386839344,22.0002483208891,22.0002597600061,9.70742234606239,7.32274449412326,0.682439205665579,0.536585869631839,0.765270619457955,0.386271127413909,0.644727344795453,773.491850942016,5478.02506739646,0.0,532.090517642169,7.33128301101004,7.33128301101004,9.2726953086598,9.38870007886089,7.2,7.32274449412326,9.70742234606239,7.2 
 06/04  12:19:00,30.0616666666667,24.739124534101,22.0002398645747,22.0002334886117,22.0002384322234,22.0002479398104,22.000259176003,9.70412916917642,7.32260395139037,0.681728688354834,0.534363522998295,0.764385681633538,0.38598838688716,0.644434041908772,772.740991775348,5468.45669735707,0.0,532.063764227069,7.33117612641091,7.33117612641091,9.26987808147083,9.3859073182131,7.2,7.32260395139037,9.70412916917642,7.2 
 06/04  12:20:00,30.0333333333333,24.7445362068691,22.0002395071314,22.0002336351797,22.0002381852697,22.000247580514,22.000258612541,9.70084279054588,7.32246966871124,0.680976990374758,0.532162436034091,0.763479999409107,0.385707365920826,0.644149597506176,771.985665378127,5457.85231864586,0.0,531.938918635042,7.33106887809671,7.33106887809671,9.26738854411776,9.3831338957738,7.2,7.32246966871124,9.70084279054588,7.2 
 06/04  12:21:00,30.005,24.7499041093048,22.0002383551783,22.0002335243372,22.0002384864501,22.000247745992,22.0002577467732,9.69756803971524,7.32233583892634,0.679557044960796,0.531335035246275,0.766418842061444,0.387266353443573,0.643882959872218,772.327554795347,5447.66872092671,0.0,531.848929004475,7.33096131855311,7.33096131855311,9.26825880846169,9.381100821925,7.2,7.32233583892634,9.69756803971524,7.2 
 06/04  12:22:00,29.9766666666667,24.7551427162598,22.0002379148727,22.000233604359,22.0002383604063,22.0002475194036,22.0002571579027,9.69431255339078,7.32228661718959,0.678794227856098,0.52947301163416,0.766256706131768,0.387345471400169,0.643612485533634,771.822210754781,5438.23516346301,0.0,531.822878764377,7.33085397067726,7.33085397067726,9.26614004153437,9.37963096968443,7.2,7.32228661718959,9.69431255339078,7.2 
 06/04  12:23:00,29.9483333333333,24.7602785631649,22.0002375737231,22.0002337102891,22.0002381766313,22.0002472427841,22.0002566251284,9.6910791922515,7.32220729996667,0.678009654180773,0.527523909047807,0.765787078410989,0.387272447133005,0.643354131583133,771.22112318728,5427.83616700315,0.0,531.701429160355,7.33074717174864,7.33074717174864,9.26408376029235,9.37808406149831,7.2,7.32220729996667,9.6910791922515,7.2 
 06/04  12:24:00,29.92,24.7653437356736,22.0002372804414,22.0002338046891,22.0002379736166,22.0002469527529,22.0002561155682,9.68786549179798,7.32209953683321,0.677272414456382,0.525570646296555,0.765228955147702,0.387154387902491,0.643101584813786,770.607501314972,5417.86434500867,0.0,531.613985069301,7.33064055777747,7.33064055777747,9.26185097936268,9.37623291032463,7.2,7.32209953683321,9.68786549179798,7.2 
 06/04  12:25:00,29.8916666666667,24.770368300694,22.0002369945363,22.0002338866667,22.0002377691282,22.0002466660924,22.0002556260743,9.68466702016468,7.32196869859059,0.676497177432195,0.523626041437366,0.764630700016875,0.387014080697197,0.642856185801862,769.979685523114,5408.60906384756,0.0,531.588672579734,7.33053379733489,7.33053379733489,9.25933347148274,9.37405833112028,7.2,7.32196869859059,9.68466702016468,7.2 
 06/04  12:26:00,29.8633333333333,24.7753511970476,22.0002367234881,22.0002339346409,22.0002375523728,22.0002463712523,22.0002551461336,9.68148069852586,7.32183667188292,0.675769741420147,0.521695422368457,0.764012663601534,0.386861461437884,0.642618813351821,769.360709340164,5398.40141998335,0.0,531.470771010539,7.33042674520317,7.33042674520317,9.25716985648137,9.37172655897226,7.2,7.32183667188292,9.68148069852586,7.2 
 06/04  12:27:00,29.835,24.780300075398,22.000236452679,22.0002339721528,22.0002373352347,22.0002460876823,22.0002546834152,9.67830473499079,7.32169612199162,0.675002897098736,0.51978023483636,0.763358081342646,0.386700481500804,0.642388722338951,768.73132435392,5389.20300339762,0.0,531.44357010272,7.33031934485669,7.33031934485669,9.25463198800143,9.36928701074317,7.2,7.32169612199162,9.67830473499079,7.2 
 06/04  12:28:00,29.8066666666667,24.7852022787909,22.0002361894097,22.0002339736966,22.0002371165868,22.0002457939124,22.0002542257705,9.67513830701409,7.3215611549458,0.674281716640733,0.517881579104353,0.762736809544271,0.386533504242384,0.642165800657586,768.121268143505,5379.03425742741,0.0,531.32228928193,7.33021158310768,7.33021158310768,9.25248732785856,9.36684165933362,7.2,7.3215611549458,9.67513830701409,7.2 
 06/04  12:29:00,29.7783333333333,24.7900622471021,22.0002359252437,22.0002339690059,22.0002369036996,22.0002455127052,22.0002537844551,9.67198107982057,7.32141982416803,0.673520928583152,0.516000408158472,0.762100415726349,0.386362205630457,0.641950562666499,767.505724684879,5369.90510162616,0.0,531.295182443509,7.33010345943017,7.33010345943017,9.2499714176301,9.36436792012709,7.2,7.32141982416803,9.67198107982057,7.2 
 06/04  12:30:00,29.75,24.7948720090459,22.000235673009,22.0002339397072,22.0002366823172,22.0002452276799,22.0002533499936,9.66883290169944,7.32128449588545,0.672804614425674,0.514136100902018,0.76145634154074,0.386186802646136,0.64174171949479,766.901898783491,5359.82187609183,0.0,531.175263486845,7.32999497630358,7.32999497630358,9.24781807341273,9.36191718013997,7.2,7.32128449588545,9.66883290169944,7.2 
 06/04  12:31:00,29.7216666666667,24.799637866618,22.0002354236463,22.0002339041038,22.0002364672894,22.0002449529555,22.0002529293458,9.6656936784488,7.32114294838586,0.672068716966115,0.512288859660346,0.760809668259973,0.386008601385709,0.641539794362245,766.298727030189,5350.76367551945,0.0,531.148602522051,7.32988613663434,7.32988613663434,9.24531759381647,9.3594472629451,7.2,7.32114294838586,9.6656936784488,7.2 
 06/04  12:32:00,29.6933333333333,24.8043518223682,22.0002351865269,22.0002338466306,22.0002362452204,22.0002446742842,22.0002525144716,9.66256334101599,7.32100723290672,0.671380383593063,0.51045824001391,0.760160257934432,0.385827177584573,0.64134358308673,765.708630413721,5340.77319453805,0.0,531.030863938603,7.32977694258089,7.32977694258089,9.24317715763509,9.35700435750069,7.2,7.32100723290672,9.66256334101599,7.2 
 06/04  12:33:00,29.665,24.8090202829226,22.0002349470702,22.0002337883298,22.0002360321396,22.0002444077814,22.0002521134849,9.65944183173072,7.3208653928146,0.670653718388102,0.508644590184229,0.75950938204023,0.385643083435547,0.641153388949302,765.115601676651,5331.78540860632,0.0,531.00469889509,7.32966739651257,7.32966739651257,9.24068451853854,9.35454383767928,7.2,7.3208653928146,9.65944183173072,7.2 
 06/04  12:34:00,29.6366666666667,24.8136348847557,22.0002347190195,22.0002337121973,22.0002358136786,22.0002441385029,22.0002517182752,9.65632908093751,7.32072923796447,0.66997173662809,0.506847832561011,0.758857556702231,0.385456574596819,0.64096889573171,764.535496274969,5321.88751793961,0.0,530.889236376,7.32955750018862,7.32955750018862,9.23854478062017,9.35210845293872,7.2,7.32072923796447,9.65632908093751,7.2 
 06/04  12:35:00,29.6083333333333,24.818200055213,22.0002344845011,22.0002336502376,22.0002356010309,22.0002438777328,22.0002513340847,9.6532250324341,7.32058708049817,0.669249317810134,0.505105383224362,0.75820399996431,0.385267268400913,0.640788977388666,763.957232052932,5312.96936326312,0.0,530.863586363495,7.32944725577302,7.32944725577302,9.23607557325634,9.34965729378003,7.2,7.32058708049817,9.6532250324341,7.2 
 06/04  12:36:00,29.58,24.8227115271852,22.0002342669523,22.0002335490975,22.0002353898026,22.0002436208169,22.0002509585072,9.6501296048427,7.32045047541774,0.668570970314649,0.503308775128485,0.757550408148764,0.385076053584812,0.640614476131723,763.381337508661,5303.16311976737,0.0,530.750422923834,7.32933666489672,7.32933666489672,9.23391698001871,9.34722729249974,7.2,7.32045047541774,9.6501296048427,7.2 
 06/04  12:37:00,29.5516666666667,24.8271705425275,22.0002340188063,22.0002335024975,22.0002351591589,22.0002434233594,22.0002505797365,9.64704285628002,7.32030799720502,0.667851055919838,0.501724864581105,0.75689495891446,0.385008239323302,0.640443522030981,762.850146955424,5294.31381042871,0.0,530.725286358606,7.32922572965732,7.32922572965732,9.23157945976955,9.34480360579964,7.2,7.32030799720502,9.64704285628002,7.2 
 06/04  12:38:00,29.5233333333333,24.8315665014693,22.0002337738951,22.0002334496185,22.0002349157227,22.0002432535521,22.0002502014771,9.64396517970502,7.3201709389268,0.667174765646337,0.500194213619214,0.756240047340521,0.38500278331609,0.640277689716641,762.347040901705,5284.59992572863,0.0,530.61445266884,7.32911445160794,7.32911445160794,9.22962957509345,9.34245549524899,7.2,7.3201709389268,9.64396517970502,7.2 
 06/04  12:39:00,29.495,24.8359062347451,22.0002335242939,22.0002334010852,22.0002346811465,22.0002431066011,22.0002498341083,9.64089714142864,7.32002814012284,0.666457153882904,0.498688675900337,0.755584387123622,0.38502208743059,0.640115608858756,761.845345857724,5275.82215605552,0.0,530.589819704041,7.3290028328045,7.3290028328045,9.22736256412068,9.34014231778259,7.2,7.32002814012284,9.64089714142864,7.2 
 06/04  12:40:00,29.4666666666667,24.8401816151379,22.0002332862798,22.0002333397701,22.000234443303,22.0002429631807,22.0002494709609,9.63783921171834,7.31989063686581,0.66578224419466,0.497206249889219,0.754929074763,0.385060015369992,0.639957758787634,761.359847997661,5266.20394191757,0.0,530.481255859192,7.32889087480264,7.32889087480264,9.22543924895736,9.33789062604226,7.2,7.31989063686581,9.63783921171834,7.2 
 06/04  12:41:00,29.4383333333333,24.8444000402872,22.0002330450871,22.0002332830648,22.0002342163201,22.0002428350944,22.0002491189736,9.63479167784736,7.31974752187195,0.665065456096077,0.495744787528793,0.754273031635476,0.385113291895222,0.639803035218228,760.873392273667,5257.50147031129,0.0,530.457136961928,7.32877857964115,7.32877857964114,9.22319848534842,9.33564501879144,7.2,7.31974752187195,9.63479167784736,7.2 
 06/04  12:42:00,29.41,24.8485533020343,22.0002328154729,22.0002332141129,22.000233986364,22.0002427066863,22.0002487708503,9.63175466862797,7.31960957327499,0.664390879811204,0.494303861814568,0.753617466403958,0.385180921184168,0.639652105311225,760.401824149032,5247.9813436621,0.0,530.350877573119,7.32866594881551,7.32866594881551,9.22129062860529,9.3334361409493,7.2,7.31960957327499,9.63175466862797,7.2 
 06/04  12:43:00,29.3816666666667,24.852649049967,22.0002325824418,22.0002331503073,22.0002337672296,22.0002425912806,22.0002484334907,9.62872822509258,7.31946614175592,0.663674175222052,0.492881768858581,0.752961389512943,0.385261268195777,0.639504005360167,759.928470505237,5239.35508595691,0.0,530.327274561242,7.32855298432005,7.32855298432005,9.2190696534913,9.33121912846847,7.2,7.31946614175592,9.62872822509258,7.2 
 06/04  12:44:00,29.3533333333333,24.8566790692479,22.0002323608358,22.0002330750598,22.0002335451659,22.0002424740125,22.0002480996529,9.62571233485519,7.31932774997862,0.662999318490583,0.491478371582788,0.752305934426868,0.385354032322574,0.639359389352011,759.469235491452,5229.93279129251,0.0,530.223310124927,7.32843968761172,7.32843968761172,9.21717254868645,9.32903057020271,7.2,7.31932774997862,9.62571233485519,7.2 
 06/04  12:45:00,29.325,24.8606511906969,22.0002321353979,22.0002330052707,22.0002333336316,22.0002423682198,22.0002477761097,9.62270696420838,7.31918400455687,0.662282165235901,0.490092278391017,0.751650166210975,0.385457984859663,0.639217383960706,759.007684859235,5221.38221019949,0.0,530.200216208912,7.3283260606607,7.3283260606607,9.21496757613458,9.32683010279185,7.2,7.31918400455687,9.62270696420838,7.2 
 06/04  12:46:00,29.2966666666667,24.864557112815,22.0002319213136,22.000232924861,22.0002331192447,22.0002422595828,22.0002474558047,9.61971205926877,7.31904517386296,0.661606560425121,0.488723501904626,0.750995135258737,0.385573002299512,0.639078607639668,758.559670665305,5212.05670827877,0.0,530.098533259026,7.32821210489974,7.32821210489974,9.21307807470378,9.32465504375167,7.2,7.31904517386296,9.61971205926877,7.2 
 06/04  12:47:00,29.2683333333333,24.8684047663909,22.0002317032942,22.0002328505551,22.0002329153842,22.000242161534,22.0002471455115,9.61672755990911,7.31890111731659,0.660888540514309,0.487370842578255,0.750339955634533,0.385698019280553,0.638942259419228,758.108931328548,5203.5809393934,0.0,530.075949563225,7.32809782227565,7.32809782227565,9.21088625525342,9.32246665262262,7.2,7.31890111731659,9.61672755990911,7.2 
 06/04  12:48:00,29.24,24.8721857577197,22.0002314964018,22.0002327661724,22.0002327085394,22.0002420597105,22.0002468380942,9.61375339278103,7.31876185164496,0.660211807150401,0.486034378637,0.749685590110574,0.385832967293798,0.638808908131474,757.671230620542,5194.3509658074,0.0,529.976536600471,7.32798321419548,7.32798321419548,9.20900182443345,9.32030169669269,7.2,7.31876185164496,9.61375339278103,7.2 
 06/04  12:49:00,29.2116666666667,24.8759081112962,22.0002312855003,22.0002326885037,22.0002325122134,22.0002419678092,22.0002465404359,9.61078948185906,7.3186174873505,0.659492570673181,0.484713048861278,0.749031202379246,0.385976881354782,0.638677817477197,757.230456795611,5185.94889014155,0.0,529.954456483276,7.32786828258786,7.32786828258786,9.20682076522681,9.31812251760117,7.2,7.3186174873505,9.61078948185906,7.2 
 06/04  12:50:00,29.1833333333333,24.8795633697836,22.0002310857553,22.0002326015571,22.0002323130134,22.0002418716452,22.0002462454473,9.60783573954858,7.31847778476612,0.658814386849005,0.483406964684743,0.748377672151693,0.386129713931116,0.638549504591227,756.802276429978,5176.81364087152,0.0,529.857360303376,7.32775302879209,7.32775302879209,9.20493899098429,9.31596506600434,7.2,7.31847778476612,9.60783573954858,7.2 
 06/04  12:51:00,29.155,24.8831596450717,22.0002308823682,22.0002325224271,22.0002321247717,22.0002417853688,22.0002459602344,9.60489190825488,7.3183308046506,0.658093657555303,0.482115195099198,0.747724239451842,0.386290591535424,0.638423315513877,756.370734048936,5168.70304725802,0.0,529.857297893212,7.32763743805485,7.32763743805485,9.20269045144365,9.31377504508362,7.2,7.3183308046506,9.60489190825488,7.2 
 06/04  12:52:00,29.1266666666667,24.8866884638386,22.0002306890075,22.000232433233,22.0002319324966,22.0002416931591,22.0002456768181,9.60195786815526,7.31819105322685,0.657413702431456,0.480837804176822,0.747071604562355,0.386459421645819,0.638299629520126,755.951328903644,5159.49016549326,0.0,529.745837213589,7.32752151617387,7.32752151617387,9.2008682190596,9.31161156536908,7.2,7.31819105322685,9.60195786815526,7.2 
 06/04  12:53:00,29.0983333333333,24.8901071376031,22.0002297131718,22.0002324378061,22.0002322989784,22.0002416735421,22.0002449408898,9.59903988344883,7.31804661182764,0.656759259742676,0.48200027204807,0.75112856002585,0.388238422016182,0.638171995213178,756.954771710966,5151.23262912701,0.0,529.723565284071,7.32740528515662,7.32740528515662,9.20362165657208,9.3104433469158,7.2,7.31804661182764,9.59903988344883,7.2 
 06/04  12:54:00,29.07,24.893350700884,22.0002294337451,22.000232411273,22.0002322355273,22.0002416004093,22.0002446054954,9.59614833278882,7.31790668983015,0.656154980443348,0.48122029991234,0.751327577028232,0.388679698223412,0.638063551119619,756.813288038421,5142.30264236464,0.0,529.6281268023,7.3272887463119,7.3272887463119,9.20259878401535,9.30999956885861,7.2,7.31790668983015,9.59614833278882,7.2 
 06/04  12:55:00,29.0416666666667,24.8964676384114,22.0002292515753,22.0002323862223,22.000232115707,22.0002415298817,22.0002443292398,9.59328636801085,7.31775956325997,0.655479738956304,0.480240992884253,0.751134532054944,0.388985623774307,0.637949938471432,756.539961478086,5134.41653904954,0.0,529.62806615401,7.32717188423827,7.32717188423827,9.20083311076346,9.30940657955772,7.2,7.31775956325997,9.59328636801085,7.2 
