Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  12:56:00,29.0133333333333,24.8995074641646,22.0002290877109,22.0002323595827,22.0002319807327,22.0002414597667,22.0002440741283,9.59044986921,7.31761915866809,0.654750891799942,0.479211705734529,0.750824617370729,0.389252784592078,0.637835227774598,756.223392960851,5125.51851282733,0.0,529.521276030639,7.32705470155392,7.32705470155391,9.19928874414987,9.30835183953539,7.2,7.31761915866809,9.59044986921,7.2 
 06/04  12:57:00,28.985,24.902501330571,22.0002289466788,22.0002323220832,22.0002318342177,22.0002413820249,22.0002438282073,9.58763291642065,7.317471933418,0.654060389790466,0.47816319044121,0.750456839153193,0.389501451482168,0.637722493061506,755.898981868753,5117.75283244265,0.0,529.521216348261,7.32693720137774,7.32693720137774,9.19733223900423,9.3068523764077,7.2,7.317471933418,9.58763291642065,7.2 
 06/04  12:58:00,28.9566666666667,24.9054506017425,22.0002287951635,22.0002322764849,22.0002316825692,22.0002412990549,22.0002435896429,9.5848310956927,7.31733155323605,0.653325250116373,0.477108640865909,0.750056376044754,0.389740623628807,0.637613441389749,755.55951807178,5108.95161102121,0.0,529.413999700671,7.32681938819761,7.32681938819761,9.19569545104137,9.30512212026378,7.2,7.31733155323605,9.5848310956927,7.2 
 06/04  12:59:00,28.9283333333333,24.9083560618379,22.0002286564129,22.0002322206614,22.0002315249683,22.00024120859,22.0002433554299,9.58204185603863,7.31718434576314,0.652629136321881,0.476053047239388,0.749633019193353,0.389973530797752,0.637507549680884,755.223181748358,5101.2672651596,0.0,529.413940617433,7.3267012657541,7.3267012657541,9.19368496128772,9.30324041407188,7.2,7.31718434576314,9.58204185603863,7.2 
 06/04  13:00:00,28.9,24.911209523678,22.0002285060093,22.0002321607675,22.0002313668156,22.0002411158492,22.0002431276417,9.57926384704211,7.31704372062906,0.651889730845357,0.475000164348176,0.749193693380928,0.390202758967923,0.637405879307505,754.877249802512,5092.56271939669,0.0,529.308742065168,7.32658283649167,7.32658283649167,9.19200467935953,9.30131751905093,7.2,7.31704372062906,9.57926384704211,7.2 
 06/04  13:01:00,28.9183333333333,24.8988216851985,22.0002187997103,22.0002095045477,22.000217449487,22.0002260151496,22.0002662668279,9.57674557189902,7.520078018536,0.716882022898229,0.511787871267012,0.817932595766638,0.425929955714256,0.752881037568409,817.819833699081,2912.64120668001,0.0,529.524602405364,7.32772197871248,7.32772197871248,9.38817651413384,9.33968873470858,8.2,7.520078018536,9.57674557189902,8.2 
 06/04  13:02:00,28.9366666666667,24.8815675081821,22.0002247269119,22.0002171090331,22.0002236704657,22.0002328977386,22.0002702718499,9.5748725721454,7.83038860366075,0.71903423952288,0.51254672139217,0.820594125272907,0.427770586574925,0.755589591314951,820.016861919448,2911.12490601177,0.0,529.863989831419,7.3320219282152,7.3320219282152,9.39381760086325,9.40084490401911,8.2,7.83038860366075,9.5748725721454,8.2 
 06/04  13:03:00,28.955,24.8678458509465,22.0002335956454,22.0002296936867,22.0002333680072,22.0002437033679,22.0002744728176,9.57371631241868,8.0792399628112,0.719432918190107,0.512132566407919,0.821293907227264,0.428544994915382,0.756245153904319,820.490409330827,2912.15332821263,0.0,530.435159471396,7.3397304511782,7.3397304511782,9.3992089978493,9.45208897403765,8.2,8.0792399628112,9.57371631241868,8.2 
 06/04  13:04:00,28.9733333333333,24.8593769089741,22.000242243326,22.0002419725952,22.0002428307462,22.0002543089101,22.0002785000998,9.57308556875081,8.21848024688724,0.719655014031803,0.511604279301217,0.82178679312295,0.429231295878987,0.756791865860175,820.81535350715,2915.46968080237,0.0,531.260206415261,7.34975566707251,7.34975566707251,9.4059983650972,9.48366948102186,8.2,8.21848024688724,9.57308556875081,8.2 
 06/04  13:05:00,28.9916666666667,24.8547745893076,22.0002491273119,22.0002517167504,22.0002503394495,22.0002627960097,22.0002816006525,9.57276685897529,8.2794437399428,0.719824022693562,0.511051898605585,0.822216012645741,0.429891770359791,0.757253575196186,821.085006602141,2920.2896624577,0.0,532.264449069942,7.36091442083326,7.36091442083326,9.41373924632633,9.50133270398515,8.2,8.2794437399428,9.57276685897529,8.2 
 06/04  13:06:00,29.01,24.8523565700422,22.000254147441,22.0002587937556,22.0002557818689,22.0002690229799,22.0002837365899,9.57263015154192,8.3016262001866,0.719934399086859,0.510466493839849,0.822571591822321,0.430517196159123,0.757643357526578,821.295462698049,2925.94643148413,0.0,533.36456443999,7.37247252799566,7.37247252799566,9.42179746562777,9.51242976649011,8.2,8.3016262001866,9.57263015154192,8.2 
 06/04  13:07:00,29.0283333333333,24.8511340537319,22.0002577327061,22.0002638362504,22.000259637902,22.0002735066664,22.0002851087121,9.57261816205389,8.3085451867018,0.7199120065691,0.509794615836531,0.822768449363575,0.431061466566274,0.757885852639954,821.374441477795,2932.06548559479,0.0,534.507610915793,7.38409180147784,7.38409180147784,9.42965093061859,9.52113333067583,8.2,8.3085451867018,9.57261816205389,8.2 
 06/04  13:08:00,29.0466666666667,24.8505138822928,22.0002605952463,22.0002677675599,22.0002626745017,22.0002770715537,22.0002862224885,9.57271122091115,8.31038186991892,0.720137681702241,0.509305863227393,0.823242276925385,0.431752190607965,0.758382635805241,821.693106598724,2938.48484611825,0.0,535.668566818293,7.39564547440755,7.39564547440755,9.43815766979781,9.52923903031071,8.2,8.31038186991892,9.57271122091115,8.2 
 06/04  13:09:00,29.065,24.8502766973456,22.0002628493719,22.0002708401105,22.000265042121,22.000279889479,22.000287007398,9.5729041365798,8.31073294728023,0.720237753708012,0.508735457224555,0.82356644170572,0.432365417502466,0.758742672315126,821.887988482169,2945.14831433681,0.0,536.837916143877,7.40709324031299,7.40709324031299,9.44618940591659,9.53724871916798,8.2,8.31073294728023,9.5729041365798,8.2 
 06/04  13:10:00,29.0833333333333,24.8503108767599,22.0002647408092,22.0002733799722,22.0002670076106,22.0002822485841,22.0002876280915,9.57319519748089,8.31069321551949,0.720321281272894,0.508160913111594,0.823866201231996,0.432966400952618,0.759080284755573,822.065364254034,2952.03800609597,0.0,538.012434850453,7.4184242605382,7.4184242605382,9.45418990538832,9.54521178794678,8.2,8.31069321551949,9.57319519748089,8.2 
 06/04  13:11:00,29.1016666666667,24.8505407441173,22.0002663776758,22.0002755416733,22.0002686912014,22.0002842802388,22.0002881425015,9.57358281339623,8.31055918712367,0.720392738157523,0.507585348161098,0.824147072285033,0.433557654956467,0.759401635281268,822.229966382319,2959.14780623099,0.0,539.191200310358,7.42963644302715,7.42963644302715,9.46206763575123,9.55309685091645,8.2,8.31055918712367,9.57358281339623,8.2 
 06/04  13:12:00,29.12,24.8508929365572,22.0002678248277,22.0002774191969,22.0002701652258,22.0002860638966,22.0002885841607,9.57406504593957,8.31040386839013,0.720453327926469,0.507009742418987,0.824410929727141,0.434139808808009,0.759708217879234,822.383120482812,2966.47455658399,0.0,540.374019114832,7.44073001911128,7.44073001911128,9.46981830594587,9.56087856997851,8.2,8.31040386839013,9.57406504593957,8.2 
 06/04  13:13:00,29.1383333333333,24.8513199130917,22.0002691278184,22.0002790789047,22.0002714804944,22.0002876557289,22.0002889764296,9.57463971727067,8.3102438662811,0.720504123540651,0.506434909276973,0.824659411914719,0.434713360750897,0.760001606763951,822.526037103799,2974.01498760261,0.0,541.560775269763,7.45170578024851,7.45170578024851,9.47743798388978,9.5685425533359,8.2,8.3102438662811,9.57463971727067,8.2 
 06/04  13:14:00,29.1566666666667,24.8517796541357,22.000270321416,22.0002805716488,22.0002726758142,22.0002890989401,22.0002893367865,9.57530451974946,8.31008271777323,0.7205457314225,0.50586136676559,0.824893634733869,0.435278544966273,0.760282628794208,822.659424590719,2981.76590052268,0.0,542.751424197117,7.46256463902516,7.46256463902516,9.48492426969222,9.57608066733428,8.2,8.31008271777323,9.57530451974946,8.2 
 06/04  13:15:00,29.175,24.8522526634632,22.000271432489,22.0002819367031,22.0002737811255,22.0002904271141,22.0002896788696,9.57605708043596,8.30992113625602,0.7205796944895,0.505290249730573,0.825115735335299,0.435836129734341,0.760553249988894,822.784921470325,2989.72418079302,0.0,543.945970455729,7.47330752943678,7.47330752943678,9.49227774721198,9.58348861551571,8.2,8.30992113625602,9.57605708043596,8.2 
 06/04  13:16:00,29.1933333333333,24.8526793808533,22.0002718198282,22.0002837078144,22.0002755158667,22.0002912995402,22.0002898405681,9.57689760806349,8.3097592605665,0.719575010981607,0.506318174900072,0.828458202415407,0.436327647624353,0.760824569725541,823.634221322255,2997.89183859093,0.0,545.144415787929,7.48393538574222,7.48393538574222,9.5014262856768,9.5911735927406,8.2,8.3097592605665,9.57689760806349,8.2 
 06/04  13:17:00,29.2116666666667,24.8530304631364,22.0002727316337,22.0002850213453,22.0002766222553,22.0002924041008,22.0002901618969,9.57782786547297,8.30959712450962,0.719409551734227,0.506029729138522,0.829107188970639,0.436811034558329,0.761079198418054,823.841036509202,3006.27370338355,0.0,546.346697310472,7.49444913750126,7.49444913750126,9.50874313826826,9.59897467120601,8.2,8.30959712450962,9.57782786547297,8.2 
 06/04  13:18:00,29.23,24.8533507163853,22.000273679925,22.0002861884125,22.0002776066748,22.0002934973782,22.0002905042355,9.57884647991842,8.30943473585232,0.71931401995973,0.505621466265797,0.829579564746802,0.437303868626224,0.76134368997495,824.007647653699,3014.86880707068,0.0,547.552843695739,7.50484970904937,7.50484970904937,9.51584412614314,9.60656369203503,8.2,8.30943473585232,9.57884647991842,8.2 
 06/04  13:19:00,29.2483333333333,24.8536393107738,22.0002746262771,22.0002872949306,22.0002785342129,22.0002945447804,22.0002908501061,9.57994922586819,8.30927210390211,0.719241080967665,0.505197205461517,0.829971237199854,0.437766143498376,0.761577245086706,824.145537348208,3023.66993729411,0.0,548.76279213798,7.51513801939081,7.51513801939081,9.52275527053335,9.61382078140867,8.2,8.30927210390211,9.57994922586819,8.2 
 06/04  13:20:00,29.2666666666667,24.8538961566149,22.0002755530085,22.000288345224,22.0002794249185,22.0002955561554,22.0002912063926,9.58113139886714,8.30910922219785,0.719172664792472,0.504753962349384,0.830329248608302,0.438225130193632,0.761811399262025,824.273143856151,3032.66979358997,0.0,549.976669317065,7.52531498304645,7.52531498304645,9.52952541939408,9.62078655728034,8.2,8.30910922219785,9.58113139886714,8.2 
 06/04  13:21:00,29.285,24.8541294656685,22.0002764597362,22.0002893534483,22.0002802881951,22.0002965326319,22.0002915714084,9.58238903804675,8.30894610401095,0.71910448991714,0.504301887318262,0.830659956972998,0.438675156329665,0.762038920828653,824.389881053852,3041.86097318991,0.0,551.194303049618,7.53538150907998,7.53538150907998,9.53615452707072,9.62753162884802,8.2,8.30894610401095,9.58238903804675,8.2 
 06/04  13:22:00,29.3033333333333,24.8543331332512,22.000277347899,22.0002903273576,22.0002811292201,22.0002974772335,22.0002919454229,9.58371896645467,8.3087827550015,0.719034710805655,0.503845231797133,0.830968685617604,0.439115235425845,0.762259825761497,824.497070697639,3051.23865425347,0.0,552.415729648548,7.54533850040322,7.54533850040322,9.54264801909004,9.63410352739345,8.2,8.3087827550015,9.58371896645467,8.2 
 06/04  13:23:00,29.3216666666667,24.8545083196436,22.0002782193319,22.0002912721247,22.0002819514329,22.000298393276,22.0002923285108,9.58511848403858,8.30861917586416,0.718961837077519,0.503385831650466,0.831258318357099,0.439544924473899,0.762473527792345,824.595101956328,3060.79888795627,0.0,553.64097698082,7.55518685556933,7.55518685556933,9.54900724744603,9.64052572631097,8.2,8.30861917586416,9.58511848403858,8.2 
 06/04  13:24:00,29.34,24.8546472169599,22.0002790754137,22.0002921912174,22.0002827570762,22.0002992832592,22.0002927208024,9.58658512718405,8.30845536696943,0.718885665921777,0.502925108935412,0.831531402400222,0.439964300056951,0.762680935818525,824.684974401475,3070.53803783748,0.0,554.870048806907,7.56492746843631,7.56492746843631,9.55523605146779,9.64680882573879,8.2,8.30845536696943,9.58658512718405,8.2 
 06/04  13:25:00,29.3583333333333,24.854752258598,22.0002799173842,22.0002930876449,22.0002835480971,22.0003001494567,22.0002931220191,9.58811654794216,8.30829133989458,0.718805544100712,0.502463656170684,0.831789070504876,0.440373074072236,0.762881506215146,824.766701499884,3080.45207498991,0.0,556.10283497925,7.5745612270519,7.5745612270519,9.56133508861337,9.65295780841154,8.2,8.30829133989458,9.58811654794216,8.2 
 06/04  13:26:00,29.3766666666667,24.8548176453857,22.0002807461285,22.0002939636437,22.0002843259154,22.0003009935793,22.0002935320652,9.58971046447305,8.30812709469587,0.718721636075388,0.502002237122485,0.83203284715051,0.440771330917124,0.763076079349351,824.841009777853,3090.53802860984,0.0,557.339413622168,7.58408901435672,7.58408901435672,9.56730733537007,9.65897568452824,8.2,8.30812709469587,9.58971046447305,8.2 
 06/04  13:27:00,29.395,24.8548471401281,22.000281562347,22.0002948211212,22.0002850916828,22.0003018170939,22.0002939504107,9.59136464182789,8.3079626363916,0.718633479283116,0.501541085425078,0.832263286845514,0.441158774505184,0.763264085355055,824.907757526434,3100.79231015752,0.0,558.579731964126,7.59351170866521,7.59351170866521,9.57315305439679,9.66486450671162,8.2,8.3079626363916,9.59136464182789,8.2 
 06/04  13:28:00,29.4133333333333,24.8548359011524,22.0002823666223,22.0002956615649,22.0002858462843,22.0003026211851,22.0002943768304,9.59307688474404,8.30779797380728,0.718541357565993,0.501080748678934,0.832481553435946,0.441535469438257,0.76344632752862,824.967568842025,3111.21135353099,0.0,559.823734231498,7.60283018261496,7.60283018261496,9.57887555525277,9.67062623195317,8.2,8.30779797380728,9.59307688474404,8.2 
 06/04  13:29:00,29.4316666666667,24.8547881177126,22.0002831594492,22.000296486319,22.0002865904769,22.0003034069313,22.0002948107265,9.59484503470963,8.30763310392486,0.718444893307883,0.500621331599775,0.832687980836241,0.441901106412075,0.763622235663115,825.020247991163,3121.79237255845,0.0,561.071509048634,7.61204530434232,7.61204530434232,9.58447455166938,9.67626245296365,8.2,8.30763310392486,9.59484503470963,8.2 
 06/04  13:30:00,29.45,24.8547477704227,22.000283859908,22.0002972119369,22.0002872428002,22.0003040885723,22.0002951662538,9.59666650526982,8.30746803019422,0.718218858713763,0.500075860327431,0.83273799866101,0.442178432998264,0.763659262090059,824.94184413284,3132.53090099951,0.0,562.323000930665,7.62115793745323,7.62115793745323,9.58963630799933,9.68170444304717,8.2,8.30746803019422,9.59666650526982,8.2 
 06/04  13:31:00,29.4683333333333,24.8546586316945,22.0002846619171,22.0002979913705,22.0002879737544,22.0003049237104,22.0002955853024,9.5985392132317,8.30730275430467,0.718356318771777,0.499725183009795,0.833145741536152,0.442758397064856,0.763845575772692,825.158018152927,3143.42381446235,0.0,563.578220442597,7.63016894042728,7.63016894042728,9.59545158992582,9.68709442811792,8.2,8.30730275430467,9.5985392132317,8.2 
 06/04  13:32:00,29.4866666666667,24.8544664129907,22.0002854819069,22.0002987801148,22.0002887153914,22.0003058081889,22.0002960219262,9.60046297848481,8.30713727774875,0.718578544527342,0.499429900015684,0.833624192890796,0.443437684971871,0.764056415228201,825.445276632018,3154.47188174362,0.0,564.837165731591,7.63907916706636,7.63907916706636,9.60133619371011,9.69257740992673,8.2,8.30713727774875,9.60046297848481,8.2 
 06/04  13:33:00,29.505,24.8541714619811,22.0002863042834,22.0002995691202,22.0002894587665,22.0003066515225,22.0002964689763,9.60243858306131,8.30697160476487,0.71883064567561,0.499154360140863,0.83412294715958,0.444074203300046,0.76426827135295,825.739763124701,3165.67774810817,0.0,566.099804708189,7.64788946619175,7.64788946619175,9.60712638131533,9.69815467182782,8.2,8.30697160476487,9.60243858306131,8.2 
 06/04  13:34:00,29.5233333333333,24.8537800839368,22.0002871112167,22.000300339943,22.0002901867128,22.0003075156881,22.0002969150049,9.60446638360909,8.30680574156717,0.71909613023938,0.498888592255286,0.834626027256895,0.444784550989211,0.764472055041129,826.05293783404,3177.04316580275,0.0,567.366100799711,7.65660068144222,7.65660068144222,9.61285299512325,9.70376166858573,8.2,8.30680574156717,9.60446638360909,8.2 
 06/04  13:35:00,29.5416666666667,24.8533146256008,22.0002879137634,22.0003011067823,22.0002909118045,22.0003083354604,22.0002973684281,9.60654587319171,8.30663969160147,0.719375046855043,0.498633366885165,0.835134812610368,0.445447865082189,0.764671542329887,826.362497216353,3188.56827777831,0.0,568.636056172954,7.66521365157556,7.66521365157556,9.61846118120248,9.70933303086788,8.2,8.30663969160147,9.60654587319171,8.2 
 06/04  13:36:00,29.56,24.8527784613737,22.0002886997384,22.0003018556722,22.0002916211996,22.0003091769418,22.0002978204861,9.60867589881135,8.30647345825191,0.7196617025829,0.498385166893362,0.835643539194276,0.446183641530373,0.764862747817903,826.687682415178,3200.25175108701,0.0,569.909654024612,7.67372921062867,7.67372921062867,9.62400289716827,9.71483629293862,8.2,8.30647345825191,9.60867589881135,8.2 
 06/04  13:37:00,29.5783333333333,24.8522598861483,22.0002893533039,22.0003024685854,22.0002921992743,22.0003098380648,22.0002981461479,9.61085424390315,8.30630703911374,0.719764293071683,0.498011482535279,0.835929944189254,0.446749682266527,0.764843519831387,826.813403570275,3212.09029417739,0.0,571.186940279063,7.68214818821803,7.68214818821803,9.62894276422575,9.7201433257049,8.2,8.30630703911374,9.61085424390315,8.2 
 06/04  13:38:00,29.5966666666667,24.8517186418622,22.000290085104,22.0003031623089,22.0002928572245,22.0003106227274,22.0002985690393,9.61307809434717,8.30614042692537,0.720018037946718,0.497744692358867,0.836383825906188,0.447478292079797,0.764970506737321,827.098790474798,3224.0793788239,0.0,572.467977440673,7.69047141004117,7.69047141004117,9.63419123827396,9.72528994401711,8.2,8.30614042692537,9.61307809434717,8.2 
 06/04  13:39:00,29.615,24.8511293242328,22.0002908183369,22.0003038603775,22.0002935191142,22.0003113701962,22.0002990028794,9.61534538311308,8.30597363882986,0.720282564279041,0.497487579718199,0.836842436026042,0.448157669422109,0.765096418398797,827.379841700061,3236.2144945954,0.0,573.752540181139,7.69869969603864,7.69869969603864,9.63932996434702,9.73034930958992,8.2,8.30597363882986,9.61534538311308,8.2 
 06/04  13:40:00,29.6333333333333,24.8504744601566,22.0002915382908,22.0003045450362,22.0002941689493,22.0003121450079,22.0002994371443,9.61765475506234,8.30580666983984,0.720554792071221,0.497238237136673,0.837302596897673,0.448911851982413,0.765217943811002,827.678400723611,3248.49469071146,0.0,575.040795286236,7.70683386122203,7.70683386122203,9.64441314840737,9.7353527084356,8.2,8.30580666983984,9.61765475506234,8.2 
 06/04  13:41:00,29.6516666666667,24.8497614052748,22.0002922517431,22.0003052244885,22.0002948140841,22.0003128969189,22.0002998760465,9.62000503330348,8.30563951610197,0.720834794876361,0.496996779455501,0.837764647913619,0.449650856274142,0.76533605793356,827.977117396176,3260.91849224549,0.0,576.33274219918,7.71487471714157,7.71487471714157,9.64939636735478,9.74029420123827,8.2,8.30563951610197,9.62000503330348,8.2 
 06/04  13:42:00,29.67,24.8489920316774,22.0002929568605,22.0003058966513,22.0002954525373,22.0003136375211,22.000300317929,9.62239491631615,8.30547217872408,0.721121705736465,0.49676270783968,0.838227858325577,0.450398082414747,0.76545035309791,828.280051992809,3273.48395428804,0.0,577.62834713379,7.72282307048502,7.72282307048502,9.65429166226577,9.74516013278348,8.2,8.30547217872408,9.62239491631615,8.2 
 06/04  13:43:00,29.6883333333333,24.8481723626494,22.0002936611271,22.0003065579149,22.0002960810257,22.0003143662095,22.000300760718,9.62482299112302,8.3053046709236,0.721441763842226,0.49653591509125,0.838692177189089,0.451156635736389,0.765561198573169,828.594082482603,3286.18833009207,0.0,578.927477049681,7.73067972232877,7.73067972232877,9.65911721388096,9.74994641281868,8.2,8.3053046709236,9.62482299112302,8.2 
 06/04  13:44:00,29.7066666666667,24.8473034479669,22.000294344124,22.0003072173992,22.0002967076926,22.0003150924594,22.000301208845,9.62728778312274,8.30513698246403,0.721724339492249,0.496316510945306,0.839157906560924,0.451927128035622,0.765669096149005,828.902876594123,3299.03044631198,0.0,580.230323957005,7.73844546964489,7.73844546964489,9.66383377516904,9.75464665051937,8.2,8.30513698246403,9.62728778312274,8.2 
 06/04  13:45:00,29.725,24.8463905778754,22.0002950222705,22.0003078686074,22.0002973266498,22.0003158101402,22.0003016586724,9.62978777462626,8.30496911874878,0.722025634680831,0.496104324646408,0.839624893206261,0.452709639015919,0.765774267314218,829.219717694995,3312.0072582875,0.0,581.536753648229,7.74612110523504,7.74612110523504,9.66847540484969,9.75925942304159,8.2,8.30496911874878,9.62978777462626,8.2 
 06/04  13:46:00,29.7433333333333,24.8454276854142,22.0002957019135,22.0003085093273,22.0002979358951,22.0003165171701,22.000302108857,9.63232149178988,8.30480107877229,0.722363713593085,0.495899269585306,0.8400931102667,0.453504292594987,0.76587686072069,829.548943642311,3325.11676314512,0.0,582.846814757941,7.75370741684102,7.75370741684102,9.67305348608345,9.76379114474233,8.2,8.30480107877229,9.63232149178988,8.2 
 06/04  13:47:00,29.7616666666667,24.8444220340337,22.0002963613053,22.000309148666,22.0002985435869,22.000317222511,22.0003025637952,9.6348875125022,8.30463285837156,0.72266509929005,0.495701284325258,0.840562589692294,0.454311236888494,0.765977204550432,829.87327896875,3338.35696231929,0.0,584.160541234771,7.76120518820531,7.76120518820531,9.67753295884876,9.76824157393253,8.2,8.30463285837156,9.6348875125022,8.2 
 06/04  13:48:00,29.78,24.8433709688099,22.0002970166776,22.0003097803068,22.000299143991,22.0003179200313,22.0003030198719,9.63748441170961,8.30446445765894,0.722985107818815,0.495510159070983,0.841033099281691,0.455130487986016,0.766075228906992,830.205727382371,3351.7254729159,0.0,585.477902930694,7.76861519855742,7.76861519855742,9.68193353306367,9.77260914427852,8.2,8.30446445765894,9.63748441170961,8.2 
 06/04  13:49:00,29.7983333333333,24.8422761173856,22.0002976743093,22.0003104019073,22.0002997350033,22.0003186074816,22.0003034757713,9.6401107959589,8.30429588296058,0.723342029693838,0.495325863949214,0.841504725192893,0.455962232125936,0.766171272959006,830.550789018616,3365.21973409504,0.0,586.798830442708,7.77593822205334,7.77593822205334,9.68627319884416,9.77689866900175,8.2,8.30429588296058,9.6401107959589,8.2 
 06/04  13:50:00,29.8166666666667,24.8411375942245,22.0002983120757,22.0003110228138,22.000300325029,22.0003192941176,22.0003039359698,9.64276529602715,8.30412712516016,0.723661293817052,0.495148295099107,0.841977415467864,0.456806591730784,0.766265394061469,830.890780852544,3378.83832373819,0.0,588.123459827307,7.78317502877824,7.78317502877824,9.69050995080948,9.78110751577246,8.2,8.30412712516016,9.64276529602715,8.2 
 06/04  13:51:00,29.835,24.8399599991485,22.0002989465104,22.0003116365333,22.0003009081792,22.0003199736028,22.0003043968577,9.64544652992847,8.30395818799313,0.723999187654204,0.494977301545208,0.842451052142528,0.45766364979557,0.766357718953958,831.239073938247,3392.57843094965,0.0,589.451682897341,7.79032638448353,7.79032638448353,9.69467719443793,9.78523510225461,8.2,8.30395818799313,9.64544652992847,8.2 
 06/04  13:52:00,29.8533333333333,24.8387380016163,22.000299583899,22.0003122405656,22.0003014822082,22.0003206435127,22.0003048569973,9.64815316439961,8.30378906734833,0.72437417399282,0.494812815759008,0.84292564534061,0.45853356907947,0.766448341030012,831.600135953264,3406.43828940923,0.0,590.783569123315,7.79739305021699,7.79739305021699,9.69878624183627,9.78928772317353,8.2,8.30378906734833,9.64815316439961,8.2 
 06/04  13:53:00,29.8716666666667,24.8374785936833,22.0003002017071,22.0003128443872,22.0003020556771,22.0003213132868,22.0003053210289,9.65088390162745,8.30361975540834,0.724710777166176,0.494654774818445,0.843401225569567,0.459416519364524,0.766537486219512,831.956091717015,3420.41609644104,0.0,592.119171917868,7.80437578321999,7.80437578321999,9.70279456948025,9.79326290157298,8.2,8.30361975540834,9.65088390162745,8.2 
 06/04  13:54:00,29.89,24.8361777644227,22.000300824651,22.0003134381718,22.0003026196663,22.0003219732237,22.0003057836006,9.65363745472026,8.30345026100916,0.72509227846987,0.494503008345203,0.843877629164006,0.460312572246216,0.766625079873762,832.326732363236,3434.50891377684,0.0,593.458339553721,7.81127533570135,7.81127533570135,9.70675123327575,9.79716342874067,8.2,8.30345026100916,9.65363745472026,8.2 
 06/04  13:55:00,29.9083333333333,24.8348419717675,22.0003014297837,22.0003140314388,22.000303182827,22.0003226328409,22.0003062495049,9.65641251743093,8.30328058290741,0.725439756098216,0.494357495638077,0.84435495672971,0.461221939581753,0.766711385688597,832.69336909811,3448.71493547969,0.0,594.801140176956,7.81809245501099,7.81809245501099,9.71059278262805,9.80098250563979,8.2,8.30328058290741,9.65641251743093,8.2 
 06/04  13:56:00,29.9266666666667,24.8334670516949,22.0003020407535,22.0003146147731,22.0003037366039,22.0003232827971,22.0003067136286,9.65920779054965,8.30311072035832,0.725832830119542,0.494218095892898,0.844833095050356,0.46214472189804,0.766796366067843,833.074995225908,3463.03188776466,0.0,596.147559853766,7.82482788439535,7.82482788439535,9.71440205632709,9.80472658320572,8.2,8.30311072035832,9.65920779054965,8.2 
 06/04  13:57:00,29.945,24.8320591480649,22.0003026341294,22.0003151978127,22.0003042897676,22.0003239327584,22.0003071808178,9.66202203854673,8.30294066229524,0.726191554770153,0.49408475750023,0.845312090362349,0.463081103004492,0.766880214179673,833.45259646165,3477.45829969235,0.0,597.497708870014,7.83148236314663,7.83148236314663,9.71811672200961,9.80839705190605,8.2,8.30294066229524,9.66202203854673,8.2 
 06/04  13:58:00,29.9633333333333,24.8306005812739,22.0003038600216,22.0003150379758,22.000304024634,22.0003258359783,22.0003076531947,9.66485394794652,8.30277040537502,0.728113378891417,0.492736831843027,0.8434208340632,0.465886218712318,0.766959832443604,833.812952177957,3491.99165403731,0.0,598.851546301193,7.83805662641367,7.83805662641367,9.72170802307644,9.81198013891923,8.2,8.30277040537502,9.66485394794652,8.2 
 06/04  13:59:00,29.9816666666667,24.8291188544039,22.0003045462994,22.0003154681866,22.0003044184425,22.0003267239564,22.0003081242141,9.66770213156079,8.30259995262103,0.728735523611253,0.492372213260211,0.843452687163982,0.467221501106531,0.767043663246639,834.18957796929,3506.6291381957,0.0,600.209015150501,7.84455140438251,7.84455140438251,9.72525323189456,9.81547772977714,8.2,8.30259995262103,9.66770213156079,8.2 
 06/04  14:00:00,30.,24.8276159329975,22.000305138793,22.0003160037701,22.0003049244355,22.00032742107,22.0003085902095,9.67056534726,8.30242929797601,0.729245985196188,0.492128147042106,0.843704736010402,0.468430545868128,0.767124433653546,834.586440811796,3521.3690037269,0.0,601.570195759967,7.85096742294641,7.85096742294641,9.72876412676459,9.81890718452191,8.2,8.30242929797601,9.67056534726,8.2 
 06/04  14:01:00,29.99,24.8319867064463,22.0003034997372,22.0003122601416,22.000301899648,22.00032363588,22.0003139935932,9.67351415032129,8.30233286126735,0.745164069459686,0.501352490300424,0.860275726412552,0.478428597948512,0.793111677156009,852.78053537302,3527.84626003143,0.0,601.570266736815,7.85729881430298,7.85729881430298,9.77557509566419,9.83292711399479,8.2,8.30233286126735,9.67351415032129,8.2 
 06/04  14:02:00,29.98,24.8376847731467,22.0003059455236,22.0003152079009,22.0003044422436,22.0003266042611,22.0003158516238,9.6766540793799,8.30227782231585,0.746348919300006,0.501601306329612,0.86133724926455,0.479977323039103,0.794204250491444,853.995929080541,3534.76393975164,0.0,601.570342314029,7.86354034186515,7.86354034186515,9.78447095527957,9.85204634671882,8.2,8.30227782231585,9.6766540793799,8.2 
 06/04  14:03:00,29.97,24.8416260532729,22.0003099331942,22.0003202724788,22.0003087707462,22.0003317619119,22.0003183741523,9.68000060087546,8.3022407957427,0.7471212420241,0.501622318252827,0.861977828530934,0.481329296528289,0.794895912180141,854.817354214169,3542.1579792297,0.0,601.570422863886,7.86969368228394,7.86969368228394,9.79272710413531,9.86867183818869,8.2,8.3022407957427,9.68000060087546,8.2 
 06/04  14:04:00,29.96,24.8433997713238,22.000313810327,22.0003252083628,22.0003129814118,22.000336808575,22.0003208247452,9.68350386334831,8.30221014721873,0.747777168389956,0.501586037541358,0.862504440650003,0.482630580926465,0.795485075615624,855.534485574508,3549.91419902997,0.0,601.570507186479,7.87576024330019,7.87576024330019,9.80047894250425,9.8810996714257,8.2,8.30221014721873,9.68350386334831,8.2 
 06/04  14:05:00,29.95,24.843690062002,22.0003168364384,22.0003290496487,22.0003162453209,22.000340743046,22.0003227916471,9.68711194244049,8.30218133956393,0.7483723078238,0.501524299603265,0.862975036044218,0.483910015993053,0.795994499025683,856.193365817733,3557.91352331657,0.0,601.570594032004,7.881741299619,7.881741299619,9.80778134402029,9.89063140148315,8.2,8.30218133956393,9.68711194244049,8.2 
 06/04  14:06:00,29.94,24.843179695478,22.0003189764968,22.0003317503053,22.0003185235021,22.0003435081418,22.000324260015,9.69082377051365,8.3021528969806,0.748930249836724,0.501449129758266,0.863411878279933,0.485179678398142,0.796453575445538,856.817777732881,3566.15374838615,0.0,601.570683374767,7.88763806594924,7.88763806594924,9.83299251737974,9.90310288484934,8.2,8.3021528969806,9.69082377051365,8.2 
 06/04  14:07:00,29.93,24.8422683955874,22.0003204526831,22.0003336003457,22.0003200659097,22.0003453967912,22.0003253488885,9.69466852286629,8.30212440415467,0.749446898296086,0.50135562703952,0.863807275538034,0.486435530716774,0.796860705210497,857.402365334326,3574.70229495785,0.0,601.570775917011,7.89345172671809,7.89345172671809,9.84213298944275,9.91700592154094,8.2,8.30212440415467,9.69466852286629,8.2 
 06/04  14:08:00,29.92,24.8411219396995,22.0003215284599,22.0003349335981,22.0003211643048,22.0003467513104,22.000326215586,9.69864517148672,8.30209575835783,0.749963063379077,0.501269812460525,0.864206471911401,0.48770350753069,0.797261108008702,857.99103897472,3583.55714409636,0.0,601.570871633997,7.89918344611248,7.89918344611248,9.85123923855391,9.9296031025945,8.2,8.30209575835783,9.69864517148672,8.2 
 06/04  14:09:00,29.91,24.8398920257251,22.000418600808,22.0004505048243,22.0004268698784,22.0004670537192,22.0003869933504,9.70272909158418,8.30208014539932,0.750263004066773,0.501046593532365,0.864359527512921,0.488842787431333,0.797426882922031,858.348377007668,3591.7953584128,0.0,601.420466232224,7.90483376370756,7.90483376370756,9.85987475532448,9.94033338440997,8.2,8.30208014539932,9.70272909158418,8.2 
 06/04  14:10:00,29.9,24.8384405809314,22.0004255296114,22.0004585191044,22.0004342802179,22.0004756823413,22.0003917449114,9.70689909327668,8.30205852667296,0.751095338148217,0.501182789547702,0.86512821573,0.490338166690676,0.798175506844464,859.2950948794,3601.09876292615,0.0,601.420566578126,7.9104038866053,7.9104038866053,9.86978129816213,9.9501220700975,8.2,8.30205852667296,9.70689909327668,8.2 
 06/04  14:11:00,29.89,24.836905848246,22.0004265981508,22.0004584103307,22.0004348321555,22.0004755475278,22.0003940080746,9.71114437185806,8.302046396053,0.751448507714987,0.501011733605751,0.865348452397477,0.491541984116762,0.798368111108138,859.715256265226,3609.66630363365,0.0,601.263189547392,7.91589495532598,7.91589495532598,9.87862159238376,9.95949077876971,8.2,8.302046396053,9.71114437185806,8.2 
 06/04  14:12:00,29.88,24.8353132664057,22.0004269065861,22.0004572121015,22.0004344778954,22.0004741998466,22.0003960528709,9.71545843050919,8.30202851752149,0.751973597955554,0.500957148760366,0.865765746242286,0.49286561949347,0.798758273619162,860.329880360682,3619.13382108142,0.0,601.233797918586,7.92130798952108,7.92130798952108,9.88721260189637,9.96851884785145,8.2,8.30202851752149,9.71545843050919,8.2 
 06/04  14:13:00,29.87,24.8336800043276,22.0004271098371,22.0004559833155,22.0004340448362,22.0004728159143,22.000397989425,9.71983602065756,8.30201872188184,0.752465674498975,0.500886159144081,0.866145601527632,0.494181019361118,0.799105502010411,860.911353774037,3627.95501390911,0.0,601.068084061202,7.92664408939068,7.92664408939068,9.89575308806138,9.97728503082551,8.2,8.30201872188184,9.71983602065756,8.2 
 06/04  14:14:00,29.86,24.8320177946306,22.0004274653089,22.0004550789058,22.0004338330169,22.0004717856034,22.0003999276917,9.72427183345978,8.3020020527801,0.752950341071717,0.500814500185715,0.866516415931929,0.495503700517956,0.799441051392484,861.487929679529,3637.68124973682,0.0,601.03456448014,7.9319043450888,7.9319043450888,9.90348609690158,9.98568622016457,8.2,8.3020020527801,9.72427183345978,8.2 
 06/04  14:15:00,29.85,24.8303325042105,22.0004278736047,22.0004543650309,22.0004337282352,22.0004709685945,22.0004018160063,9.72876041800114,8.30199481796994,0.753441590067153,0.500751212466145,0.866893958841386,0.496843028351997,0.799779873440626,862.074910175901,3646.60446703104,0.0,600.843155160518,7.93708975508224,7.93708975508224,9.91145357599009,9.99380862395518,8.2,8.30199481796994,9.72876041800114,8.2 
 06/04  14:16:00,29.84,24.828633874259,22.000428372249,22.0004538645707,22.0004337637996,22.0004703868435,22.0004036873828,9.73329692683009,8.30198940647954,0.753916377957018,0.500680684904516,0.867251327406597,0.498183918559764,0.800097351683277,862.646758178852,3655.88624598677,0.0,600.694483665291,7.94220098559212,7.94220098559212,9.91899496849315,10.0016865535403,8.2,8.30198940647954,9.73329692683009,8.2 
 06/04  14:17:00,29.83,24.8269290375956,22.0004288741223,22.000453456216,22.0004338378154,22.0004699100063,22.0004055014037,9.73787742458854,8.30198383251572,0.75438790290003,0.500611421918799,0.86760337953294,0.499535143512453,0.800407448223012,863.21784382732,3665.30333173828,0.0,600.551882931593,7.94723933150122,7.94723933150122,9.92631571494999,10.0093204986658,8.2,8.30198383251572,9.73787742458854,8.2 
 06/04  14:18:00,29.82,24.8252213530617,22.0004293611952,22.0004531077913,22.0004339266074,22.000469502824,22.000407252518,9.74249800659879,8.30197823954191,0.754856192748893,0.50054320414822,0.867949872956939,0.500896820233577,0.800710241912941,863.788110059918,3674.78552079267,0.0,600.404967664393,7.9522058537845,7.9522058537845,9.93348117414509,10.016730762193,8.2,8.30197823954191,9.74249800659879,8.2 
 06/04  14:19:00,29.81,24.8235126650331,22.000429828904,22.0004528070005,22.0004340226539,22.0004691518962,22.0004089402781,9.74715518571186,8.30197317940499,0.755321764223349,0.500476098236181,0.868291066352573,0.502269327433883,0.801006239855521,864.357980381055,3684.30727744716,0.0,600.25083724312,7.95710154853175,7.95710154853175,9.94052291911056,10.0239556972615,8.2,8.30197317940499,9.74715518571186,8.2 
 06/04  14:20:00,29.8,24.8218007515757,22.0004302320939,22.0004524939196,22.000434074196,22.0004687924925,22.0004105413175,9.75184608858793,8.3019690510554,0.755794839499434,0.500416739813222,0.868638615636246,0.503659638434784,0.8013064424795,864.938820604057,3693.85655096076,0.0,600.088653032998,7.96192739083315,7.96192739083315,9.94748825956628,10.0310395451419,8.2,8.3019690510554,9.75184608858793,8.2 
 06/04  14:21:00,29.79,24.8200890455241,22.0004306535855,22.0004522637146,22.0004341708081,22.000468527146,22.0004121025307,9.75656835561379,8.30196604430236,0.756256739583447,0.50035245904685,0.868970669914519,0.505055298903603,0.801590962632474,865.509740475016,3703.42690002544,0.0,599.918327757081,7.96668434441304,7.96668434441304,9.95433495952786,10.0380061979956,8.2,8.30196604430236,9.75656835561379,8.2 
 06/04  14:22:00,29.78,24.818381070946,22.0004310570411,22.0004520681994,22.0004342708445,22.0004683040955,22.0004136050538,9.76131992632456,8.3019642274086,0.756716859142249,0.500289326985255,0.869297897357088,0.50646266285314,0.801869849712136,866.081129172765,3713.01342176631,0.0,599.739917936071,7.97137336309702,7.97137336309702,9.96109972521368,10.0448697821582,8.2,8.3019642274086,9.76131992632456,8.2 
 06/04  14:23:00,29.77,24.8166778030746,22.0004314403174,22.0004519000435,22.0004343701726,22.0004681150499,22.0004150495944,9.76609895613971,8.3019636018476,0.757175054735732,0.500227102726034,0.869620004312934,0.507881733575471,0.80214305938534,866.652814670798,3722.61283516216,0.0,599.553666897437,7.97599539084048,7.97599539084048,9.96779014249818,10.051642697864,8.2,8.3019636018476,9.76609895613971,8.2 
 06/04  14:24:00,29.76,24.8149807289338,22.000431803121,22.000451754693,22.0004344668621,22.000467954809,22.0004164375976,9.77090379039042,8.30196416126002,0.757631648267301,0.500165783944467,0.869937115476844,0.509312738698134,0.802410929641877,867.225051333748,3732.22101530549,0.0,599.359604178399,7.98055136112091,7.98055136112091,9.97441294549952,10.0583358153293,8.2,8.30196416126002,9.77090379039042,8.2 
 06/04  14:25:00,29.75,24.8132896545621,22.0004321459567,22.0004516290359,22.0004345600636,22.0004678197643,22.0004177708583,9.775732934628,8.30196588237506,0.75808676805226,0.500105313364206,0.870249252612774,0.510755839149404,0.802673662841271,867.797955963358,3741.83546225177,0.0,599.157966547699,7.98504219676642,7.98504219676642,9.98097318084877,10.0649576802044,8.2,8.30196588237506,9.775732934628,8.2 
 06/04  14:26:00,29.74,24.8116061482093,22.00043246921,22.0004515201912,22.0004346489453,22.000467706566,22.0004190510383,9.7805850228332,8.30196875186747,0.758540509120701,0.500045641833667,0.870556452313472,0.512211191047787,0.802931501197032,868.371652341532,3751.45271110225,0.0,598.948781708242,7.98946880994181,7.98946880994181,9.98747576677488,10.0715149432139,8.2,8.30196875186747,9.7805850228332,8.2 
 06/04  14:27:00,29.73,24.8099299022365,22.0004327739824,22.0004514263441,22.0004347334957,22.0004676130256,22.0004202801361,9.78545879145037,8.30197274184297,0.75899303222143,0.499986709909953,0.870858727204689,0.513678929978312,0.803184616831242,868.946250739719,3761.07101371017,0.0,598.732319738049,7.99383210227394,7.99383210227394,9.99392355944602,10.0780126728464,8.2,8.30197274184297,9.78545879145037,8.2 
 06/04  14:28:00,29.72,24.8082626687874,22.0004330608716,22.000451345394,22.0004348132988,22.0004675366392,22.0004214598621,9.79035305928414,8.30197782711385,0.75944444100031,0.499928490475906,0.871156147316497,0.515159213393678,0.803433268950755,869.5218964191,3770.68803251616,0.0,598.508720886231,7.99813296521027,7.99813296521027,10.0003193740442,10.0844547833059,8.2,8.30197782711385,9.79035305928414,8.2 
 06/04  14:29:00,29.71,24.8066039238946,22.0004333308942,22.0004512759038,22.0004348884196,22.0004674756314,22.0004225920717,9.79526671323815,8.30198398991109,0.75989483721279,0.499870898875141,0.871448676005989,0.516652131340762,0.803677565076595,870.098640341311,3780.30124187833,0.0,598.278068194353,8.00237227944376,8.00237227944376,10.0066662533042,10.0908445719829,8.2,8.30198398991109,9.79526671323815,8.2 
 06/04  14:30:00,29.7,24.8049554862925,22.0004335850496,22.0004512166665,22.000434959023,22.0004674284787,22.0004236786475,9.80019869964273,8.30199120792906,0.760344306323984,0.499813900592232,0.87173636564455,0.518157815378631,0.803917735074792,870.676604564901,3789.90886702707,0.0,598.040543447521,8.00655091513708,8.00655091513708,10.0129660105036,10.0971848217758,8.2,8.30199120792906,9.80019869964273,8.2 
 06/04  14:31:00,29.69,24.8033351605996,22.0004336111258,22.0004509419738,22.0004348016111,22.0004669885204,22.0004246629927,9.80514705366877,8.30199945650594,0.760571870283253,0.499621669371565,0.871759812780012,0.519342509269534,0.804151504840273,871.029100262159,3799.50698798149,0.0,597.796320104534,8.01066973223805,8.01066973223805,10.0186509331115,10.1033399496802,8.2,8.30199945650594,9.80514705366877,8.2 
 06/04  14:32:00,29.68,24.8017521970829,22.000433572003,22.0004506234844,22.0004345880969,22.0004664664657,22.000425590277,9.81010834834894,8.30200871528813,0.760746785260531,0.499400210149742,0.87172118387142,0.520462810361954,0.804380642067304,871.330701601907,3809.08793457736,0.0,597.545510102345,8.01472958029306,8.01472958029306,10.0241660095627,10.1092312337703,8.2,8.30200871528813,9.81010834834894,8.2 
 06/04  14:33:00,29.67,24.800207403464,22.0004335072687,22.0004503019206,22.0004343594615,22.0004659348764,22.0004264721523,9.81507886090906,8.30201895990944,0.760895099693187,0.499163643552638,0.871649099993679,0.521551130217027,0.804605927571203,871.605758035748,3818.64383201,0.0,597.288300881685,8.01873129854859,8.01873129854859,10.0295748015507,10.1148871395045,8.2,8.30201895990944,9.81507886090906,8.2 
 06/04  14:34:00,29.66,24.79870051971,22.0004334286839,22.0004499880677,22.0004341273165,22.0004654143696,22.0004273126704,9.8200555679976,8.3020301693738,0.761023913033506,0.498915688045476,0.87155130192024,0.522616398545683,0.804827480760091,871.860840382222,3828.16801538511,0.0,597.024812828978,8.02267571602861,8.02267571602861,10.0348959655623,10.1203713533863,8.2,8.3020301693738,9.8200555679976,8.2 
 06/04  14:35:00,29.65,24.7972283852398,22.0004333411128,22.0004496853636,22.0004338960133,22.0004649118083,22.0004281143714,9.82503628184764,8.30204231888682,0.761136466826612,0.498658179994635,0.871431454252088,0.523662885471964,0.805045389173473,872.09905074705,3837.65618302814,0.0,596.755233530172,8.02656365158427,8.02656365158427,10.0401384640367,10.125733553477,8.2,8.30204231888682,9.82503628184764,8.2 
 06/04  14:36:00,29.64,24.7957904287871,22.0004332464689,22.0004493941367,22.0004336668161,22.000464428486,22.0004288789322,9.83001939113805,8.30205539820291,0.761234446696903,0.498392112881432,0.871291512811529,0.524692901303815,0.805259626493044,872.322013841585,3847.1041699019,0.0,596.479558837825,8.0303959136294,8.0303959136294,10.0453083018628,10.1310021200817,8.2,8.30205539820291,9.83001939113805,8.2 
 06/04  14:37:00,29.63,24.7943839794088,22.0004331457715,22.0004491139282,22.0004334401435,22.0004639641047,22.000429607804,9.83500360713751,8.30206937365735,0.761318882595824,0.498118155456812,0.871132792509055,0.525707939075246,0.805470127278638,872.530763516237,3856.51084638887,0.0,596.19814593283,8.03417330069168,8.03417330069168,10.0504086816718,10.1361913851191,8.2,8.30206937365735,9.83500360713751,8.2 
 06/04  14:38:00,29.62,24.7930094052665,22.000433040042,22.0004488443623,22.0004332164036,22.000463518256,22.0004303024662,9.83998781269772,8.30208423574246,0.761390588204504,0.49783675458457,0.870956203440117,0.526709018713999,0.805676801546337,872.726019374198,3865.87274496409,0.0,595.910917185872,8.03789660124567,8.03789660124567,10.0554426018838,10.1413087473994,8.2,8.30208423574246,9.83998781269772,8.2 
 06/04  14:39:00,29.61,24.7916645642713,22.000432929981,22.000448584882,22.0004329957622,22.0004630902529,22.0004309642121,9.8449709895796,8.30209995700088,0.761450114469401,0.49754825019399,0.870762455098385,0.527696917070677,0.805879484922094,872.908286498343,3875.1890090691,0.0,595.618169201842,8.0415665936313,8.0415665936313,10.0604121881741,10.1463584807584,8.2,8.30209995700088,9.8449709895796,8.2 
 06/04  14:40:00,29.6,24.7903503391179,22.000432816174,22.000448334905,22.0004327783049,22.0004626793182,22.0004315943198,9.8499521857786,8.30211652104441,0.761497975989147,0.497252960794105,0.870552218427421,0.528672305011857,0.806078142448992,873.07806003297,3884.45732092155,0.0,595.319942379376,8.04518404644809,8.04518404644809,10.0653191298192,10.15134342129,8.2,8.30211652104441,9.8499521857786,8.2 
 06/04  14:41:00,29.59,24.7890647791826,22.0004326993367,22.0004480940494,22.0004325642431,22.0004622848608,22.0004321940691,9.85493049996625,8.30213390307449,0.761534653600209,0.49695112276059,0.870326010772354,0.529635712610016,0.806272618684619,873.235707967641,3893.67662073958,0.0,595.016453937376,8.04874971839223,8.04874971839223,10.0701654496764,10.156265788099,8.2,8.30213390307449,9.85493049996625,8.2 
 06/04  14:42:00,29.58,24.7878090262092,22.000432579794,22.0004478617015,22.0004323535236,22.0004619059933,22.0004327645898,9.85990507335829,8.30215208792198,0.761560373804369,0.496642939023038,0.870084291049177,0.530587590886521,0.806462826417615,873.381511430665,3902.84487408402,0.0,594.707751581698,8.05226435836517,8.05226435836517,10.0749520748785,10.1611273495078,8.2,8.30215208792198,9.85990507335829,8.2 
 06/04  14:43:00,29.57,24.7865811949433,22.0004324581341,22.0004476375443,22.0004321463246,22.0004615421293,22.0004333071349,9.86487508494441,8.30217105631409,0.761575550817205,0.496328651368668,0.869827576792119,0.531528401619891,0.806648726457357,873.515841607054,3911.96087081686,0.0,594.393996063542,8.05572870542201,8.05572870542201,10.0796811368625,10.1659297595084,8.2,8.30217105631409,9.86487508494441,8.2 
 06/04  14:44:00,29.56,24.785382513554,22.0004323345648,22.0004474208751,22.0004319424214,22.0004611922391,22.0004338226884,9.869839748264,8.30219078155021,0.761580524113683,0.49600842094399,0.869556245175389,0.532458491204895,0.806830257281314,873.638967054808,3921.02382843492,0.0,594.075399301062,8.05914348924797,8.05914348924797,10.0843526912763,10.1706743039095,8.2,8.30219078155021,9.869839748264,8.2 
 06/04  14:45:00,29.55,24.7842111186413,22.0004322095976,22.0004472115023,22.0004317420241,22.0004608558645,22.0004343124353,9.87479830751213,8.30221124337383,0.761575478196937,0.495682400500693,0.869270649679542,0.533378175701759,0.807007315486948,873.751090293378,3930.0322824525,0.0,593.752054547572,8.06250943001983,8.06250943001983,10.0889686230426,10.1753621883517,8.2,8.30221124337383,9.87479830751213,8.2 
 06/04  14:46:00,29.54,24.7830682606702,22.0004320835801,22.0004470090129,22.0004315451062,22.0004605322849,22.0004347774543,9.87975003584999,8.30223243282651,0.761560801859392,0.495350781457267,0.868971213132936,0.534287790371196,0.807179960478409,873.852543995329,3938.98431791791,0.0,593.423974370929,8.06582723804731,8.06582723804731,10.0935300118708,10.1799946389167,8.2,8.30223243282651,9.87975003584999,8.2 
 06/04  14:47:00,29.53,24.7819520473884,22.0004319568532,22.0004468131116,22.0004313517132,22.000460220923,22.0004352187738,9.88469423518172,8.30225433053093,0.761536677490929,0.495013680937495,0.868658219751515,0.535187574911503,0.807348095399162,873.943492221197,3947.87930729812,0.0,593.091357058509,8.06909761417393,8.06909761417393,10.0980379090351,10.1845728275297,8.2,8.30225433053093,9.88469423518172,8.2 
 06/04  14:48:00,29.52,24.7808637072684,22.0004318293727,22.0004466231153,22.0004311615051,22.0004599207489,22.0004356372294,9.88963023437093,8.30227691388414,0.761503335119987,0.494671255865095,0.868332025553399,0.536077794066236,0.807511780665569,874.024187868984,3956.71644224279,0.0,592.754361007885,8.072321250167,8.072321250167,10.1024926985022,10.189097697927,8.2,8.30227691388414,9.88963023437093,8.2 
 06/04  14:49:00,29.51,24.7798013292756,22.0004317016668,22.0004464390175,22.0004309747403,22.0004596315211,22.0004360339198,9.89455738671633,8.30230015710048,0.761460993256134,0.494323610785291,0.867992886829824,0.536958644228609,0.807670950644347,874.09479580798,3965.49512975676,0.0,592.413166270314,8.07549882868816,8.07549882868816,10.1068955939486,10.193570125537,8.2,8.30230015710048,9.89455738671633,8.2 
 06/04  14:50:00,29.5,24.7787660987382,22.000431573778,22.0004462603341,22.0004307912103,22.0004593524552,22.0004364096789,9.89947506821239,8.3023240523076,0.761409825799683,0.4939708606657,0.867641080498906,0.537830318510514,0.807825643236569,874.155504875692,3974.21339585726,0.0,592.067733759278,8.07863102294759,8.07863102294759,10.1112473044328,10.1979909736606,8.2,8.3023240523076,9.89947506821239,8.2 
