Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  14:51:00,29.49,24.7777560840515,22.0004314459311,22.0004460868262,22.0004306109123,22.0004590830475,22.0004367654249,9.90438267732457,8.30234857916997,0.761350039095826,0.49361313934486,0.86727690924053,0.538693022014805,0.807975882478655,874.206522807883,3982.8710302497,0.0,591.718282160885,8.08171849694284,8.08171849694284,10.1155488391297,10.2023611100408,8.2,8.30234857916997,9.90438267732457,8.2 
 06/04  14:52:00,29.48,24.7767723748089,22.0004313182373,22.0004459181322,22.0004304337081,22.0004588226687,22.0004371019683,9.90927963467465,8.30237371917945,0.761281833469875,0.493250534899198,0.866900597909293,0.539546898319943,0.808121698616944,874.248015208544,3991.46713449761,0.0,591.364916048961,8.08476190585153,8.08476190585153,10.1198006571973,10.206681316773,8.2,8.30237371917945,9.90927963467465,8.2 
 06/04  14:53:00,29.47,24.7758130331377,22.0004311908119,22.000445754026,22.000430259568,22.0004585708483,22.0004374201518,9.9141653815253,8.30239945302135,0.761205295809541,0.492883168082007,0.866512421833684,0.540392120532715,0.808263128391319,874.280146118231,4000.00105515239,0.0,591.007767776481,8.08776189589253,8.08776189589253,10.1240036709564,10.2109523416642,8.2,8.30239945302135,9.9141653815253,8.2 
 06/04  14:54:00,29.46,24.7748790560331,22.0004310638582,22.0004455942936,22.0004300884535,22.000458327152,22.0004377207676,9.91903937847314,8.3024257666191,0.761120625269557,0.49251108917198,0.866112535060265,0.541228775073112,0.808400168250832,874.303034427086,4008.4717663193,0.0,590.646905443038,8.09071910435471,8.09071910435471,10.1281582371639,10.2151748446534,8.2,8.3024257666191,9.91903937847314,8.2 
 06/04  14:55:00,29.45,24.7739685191392,22.0004309585108,22.0004454629927,22.0004299429576,22.0004581195158,22.0004380177464,9.92390112145102,8.30245264038652,0.7610279763434,0.492134436995973,0.865701240810472,0.542057041235857,0.808532912157858,874.316891544074,4016.87897516527,0.0,590.282492698768,8.09363415976491,8.09363415976491,10.1322755015686,10.2193519167617,8.2,8.30245264038652,9.92390112145102,8.2 
 06/04  14:56:00,29.44,24.7730823301247,22.0004308178932,22.0004452941497,22.0004297616806,22.0004578706517,22.0004382762075,9.92875011804392,8.30248006100564,0.760927356911104,0.491753186502767,0.865278557600035,0.542876909958223,0.808661260412965,874.321688767231,4025.22168956662,0.0,589.914583162295,8.09650768194834,8.09650768194834,10.1363278743178,10.2234808817762,8.2,8.30248006100564,9.92875011804392,8.2 
 06/04  14:57:00,29.43,24.7722185523504,22.0004306902045,22.0004451429079,22.0004295962628,22.0004576445246,22.0004385272669,9.93358616447223,8.30252084671351,0.760819134879597,0.491367610974786,0.864845018088874,0.543688700475486,0.808785527912339,874.317873867168,4032.52236725601,0.0,589.398937681989,8.09934002690865,8.09934002690865,10.1408391123092,10.227690713711,8.2,8.30252084671351,9.93358616447223,8.2 
 06/04  14:58:00,29.42,24.7713779139288,22.0004305825308,22.0004450174566,22.0004294543109,22.0004574512368,22.0004387754489,9.93840973962779,8.30254733444835,0.760703226987814,0.490977624484182,0.86440053415687,0.544492324454771,0.808905556861801,874.305321577042,4041.44235901391,0.0,589.128514578914,8.10213203899171,8.10213203899171,10.1444557607169,10.2318032859589,8.2,8.30254733444835,9.93840973962779,8.2 
 06/04  14:59:00,29.41,24.7705586490253,22.0004304424953,22.0004448571398,22.0004292793377,22.0004572191654,22.00043898872,9.94322000096488,8.30257170096776,0.760579664786872,0.49058324740068,0.863945191605021,0.545287813900576,0.809021271817815,874.284053663007,4049.79172976013,0.0,588.779961158687,8.10488459988741,8.10488459988741,10.1482689522192,10.2357657776301,8.2,8.30257170096776,9.94322000096488,8.2 
 06/04  15:00:00,29.4,24.7697612961015,22.0004303168858,22.0004447153869,22.000429121398,22.0004570107085,22.000439197275,9.94801540420402,8.30261064622888,0.760448893808785,0.490184749645295,0.863479517936694,0.546075471796476,0.809133067325953,874.25455644889,4056.94634183299,0.0,588.263216235687,8.10759781305684,8.10759781305684,10.1526166704603,10.2397700798533,8.2,8.30261064622888,9.94801540420402,8.2 
 06/04  15:01:00,29.4,24.7767923285542,22.0004098491711,22.0004240144279,22.0004086913147,22.000435516312,22.0004146060056,9.95268960069195,8.30249410744933,0.740755399713948,0.478964393567984,0.842344332100725,0.536713437471627,0.77383289472864,850.289862525928,4077.99780225239,0.0,589.765181836814,8.11027546881369,8.11027546881369,10.087119159971,10.2271817291721,8.2,8.30249410744933,9.95268960069195,8.2 
 06/04  15:02:00,29.4,24.7857863605127,22.0004100758879,22.0004243027255,22.0004089271703,22.0004358485824,22.000414857076,9.95708266051585,8.30228685185166,0.740467732679338,0.478467741326916,0.841711788928839,0.537407356424334,0.773613981344413,850.059134338548,4098.6307702933,0.0,591.289532982698,8.11292085280251,8.11292085280251,10.0844760467028,10.2065817934795,8.2,8.30228685185166,9.95708266051585,8.2 
 06/04  15:03:00,29.4,24.7926222675985,22.0004117933167,22.0004262919408,22.0004107423626,22.0004382248159,22.000416259339,9.96117085803323,8.30203793684603,0.74036967527261,0.478076342386039,0.841275923392489,0.538197373665464,0.773712921133487,850.045329621443,4118.7472985912,0.0,592.830845165778,8.11553338505795,8.11553338505795,10.0823806674876,10.1901466081614,8.2,8.30203793684603,9.96117085803323,8.2 
 06/04  15:04:00,29.4,24.7966832614896,22.0004135112963,22.0004282748292,22.0004125546573,22.0004405944015,22.0004176534782,9.96503196829271,8.30177265588726,0.740249109318177,0.477673802011628,0.840816257614011,0.538973072041819,0.773738406857924,849.996157776081,4138.52338683243,0.0,594.389260803072,8.11811298865489,8.11811298865489,10.0799118252785,10.1803852838662,8.2,8.30177265588726,9.96503196829271,8.2 
 06/04  15:05:00,29.4,24.7988054525919,22.0004149881538,22.0004299556382,22.0004140984364,22.00044257382,22.0004189217764,9.96874326665202,8.30150114540298,0.740133097314825,0.47727396165226,0.840359433772365,0.539747589761525,0.773774905257921,849.951921062938,4158.13758985845,0.0,595.965087464807,8.12065983117147,8.12065983117147,10.0771229571822,10.1748042261966,8.2,8.30150114540298,9.96874326665202,8.2 
 06/04  15:06:00,29.4,24.7998694532156,22.0004162096123,22.0004313211041,22.0004153605294,22.0004441471118,22.0004200454044,9.97234699980707,8.30122677182541,0.740011125487626,0.476871115190172,0.839894691805381,0.540515611250809,0.773805412603215,849.900820800661,4177.68875155472,0.0,597.558632657197,8.1231741718512,8.1231741718512,10.0740769830651,10.1709299869711,8.2,8.30122677182541,9.97234699980707,8.2 
 06/04  15:07:00,29.4,24.8003887103457,22.0004172442613,22.000432455825,22.000416416918,22.0004454221614,22.00042106225,9.97585917131014,8.30095049432384,0.739882766549907,0.476465067964141,0.839421734265464,0.541276910858445,0.773830905730552,849.842847242088,4197.21522164051,0.0,599.170200047723,8.12565629735856,8.12565629735856,10.070863768486,10.1675065069846,8.2,8.30095049432384,9.97585917131014,8.2 
 06/04  15:08:00,29.4,24.8005969337099,22.0004181527017,22.000433434497,22.0004173344993,22.0004464955413,22.0004220061319,9.97928381382986,8.30067254861087,0.739748737179459,0.476056159521922,0.838941241925734,0.542031788160346,0.773852967010467,849.778880787052,4216.72750290926,0.0,600.800086983665,8.1281064997975,8.1281064997975,10.0675303703367,10.1640896108388,8.2,8.30067254861087,9.97928381382986,8.2 
 06/04  15:09:00,29.4,24.8005986838431,22.0004189702574,22.0004343012552,22.000418152504,22.0004474252182,22.0004228961469,9.98262105958317,8.30039295583187,0.739609395909177,0.475644591593162,0.838453626986981,0.542780413441998,0.773872378051819,849.709388281858,4236.22893877029,0.0,602.448872943613,8.13052507066464,8.13052507066464,10.0640937312854,10.1605699458793,8.2,8.30039295583187,9.98262105958317,8.2 
 06/04  15:10:00,29.4,24.8004535349785,22.0004197147849,22.0004350789042,22.0004188909569,22.0004482416616,22.0004237413902,9.98587019334469,8.300111718259,0.739464894830245,0.475230459766306,0.837959091601264,0.543522870384699,0.773889434565721,849.634571189699,4255.71768574614,0.0,604.116687524741,8.13291229883849,8.13291229883849,10.0605605276445,10.1569366219348,8.2,8.300111718259,9.98587019334469,8.2 
 06/04  15:11:00,29.4,24.800206139361,22.0004203964367,22.0004357806494,22.0004195613219,22.0004489627012,22.0004245467113,9.98903047417129,8.29982882007064,0.739315310216463,0.474813786838426,0.837457702561985,0.544259167540234,0.773904261678401,849.554506118882,4275.19384152816,0.0,605.80395164356,8.1352684699915,8.1352684699915,10.0569331759915,10.1531968122281,8.2,8.29982882007064,9.98903047417129,8.2 
 06/04  15:12:00,29.4,24.7998899290109,22.0004210221344,22.0004364156701,22.0004201715044,22.0004496007901,22.0004253153242,9.9921012597095,8.29954422243447,0.739160674791892,0.474394631312977,0.836949585100587,0.544989356697581,0.773917009016542,849.469295151498,4294.65899861782,0.0,607.511268899906,8.13759386721267,8.13759386721267,10.0532144870474,10.1493571111437,8.2,8.29954422243447,9.9921012597095,8.2 
 06/04  15:13:00,29.4,24.799529276579,22.0004215983485,22.000436992379,22.0004207288074,22.0004501672185,22.0004260503338,9.9950819858697,8.29925791269909,0.739001069013114,0.473973043999034,0.836434850397883,0.545713480926261,0.773927815874945,849.379043135454,4314.11181764146,0.0,609.238807509373,8.13988877050416,8.13988877050416,10.049407312074,10.1454219967828,8.2,8.29925791269909,9.9950819858697,8.2 
 06/04  15:14:00,29.4,24.7991398812744,22.0004221296598,22.0004375168998,22.0004212384758,22.0004506703459,22.0004267538047,9.99797214196971,8.29896987729153,0.738836474706244,0.4735490451458,0.835913553601034,0.546431550726913,0.77393673973196,849.283783248943,4333.55250744982,0.0,610.986942378104,8.14215345651741,8.14215345651741,10.0455138925397,10.1413947005744,8.2,8.29896987729153,9.99797214196971,8.2 
 06/04  15:15:00,29.4,24.7987499522968,22.0004228256756,22.0004382344112,22.0004219283313,22.0004514204334,22.0004275364073,10.0007710185871,8.29868007349044,0.738620551143799,0.473092904045859,0.835333222323948,0.547109161119758,0.773895249599051,849.134005147293,4352.98327147261,0.0,612.756415714862,8.1443881993265,8.1443881993265,10.0414026587509,10.1372443323816,8.2,8.29868007349044,10.0007710185871,8.2 
 06/04  15:16:00,29.4,24.7983526206321,22.0004232831527,22.000438674356,22.0004223603663,22.0004518236616,22.0004281850406,10.0034778615913,8.29838849193559,0.738446330744378,0.472664284020153,0.834799207306139,0.547815258555096,0.773900680403148,849.029077894478,4372.4021148757,0.0,614.547410705709,8.14659326996275,8.14659326996275,10.0373428469294,10.1329953502167,8.2,8.29838849193559,10.0034778615913,8.2 
 06/04  15:17:00,29.4,24.7979435914984,22.000423693726,22.0004390595553,22.0004227423057,22.000452157638,22.0004288024167,10.0060922721292,8.29809510420301,0.738266451967433,0.472232832972984,0.834257933813643,0.548514777403689,0.77390362905287,848.918477726637,4391.81059597014,0.0,616.360430082056,8.14876893631008,8.14876893631008,10.0331963930211,10.1286728843412,8.2,8.29809510420301,10.0060922721292,8.2 
 06/04  15:18:00,29.4,24.7975238618368,22.0004240717157,22.0004394085916,22.0004230904278,22.0004524494781,22.0004293942624,10.0086140495696,8.29779987291064,0.738082246286,0.471799371886149,0.833710886285956,0.549208677238526,0.773905285526866,848.803560687077,4411.21094421287,0.0,618.196046278962,8.15091546367486,8.15091546367486,10.0289664754444,10.1242796743028,8.2,8.29779987291064,10.0086140495696,8.2 
 06/04  15:19:00,29.4,24.7970973888277,22.0004244207542,22.0004397265193,22.0004234090212,22.0004527067923,22.0004299617987,10.0110429642264,8.29750278670186,0.737893178826243,0.471363643833344,0.833157621757864,0.549896660877629,0.773905221768524,848.683870233414,4430.60276237841,0.0,620.054481107365,8.15303311420375,8.15303311420375,10.0246531572629,10.1198095072009,8.2,8.29750278670186,10.0110429642264,8.2 
 06/04  15:20:00,29.4,24.7966668485135,22.0004247434658,22.0004400166221,22.0004237009579,22.0004529340289,22.0004305061989,10.0133787020085,8.29720382326351,0.737699406096683,0.47092569075091,0.832598233329532,0.550578774723649,0.773903465582197,848.55949727199,4449.98772098122,0.0,621.93627791134,8.1551221469314,8.1551221469314,10.0202571538969,10.1152574525529,8.2,8.29720382326351,10.0133787020085,8.2 
 06/04  15:21:00,29.4,24.7962344522544,22.0004250417706,22.0004402812529,22.0004239683289,22.0004531341584,22.0004310284629,10.0156208951508,8.29690294526178,0.737501025772981,0.470485570910341,0.832032842752264,0.551255085718634,0.773900086502315,848.430543017786,4469.36806001817,0.0,623.842081647006,8.15718281828572,8.15718281828572,10.015778882562,10.1106214049883,8.2,8.29690294526178,10.0156208951508,8.2 
 06/04  15:22:00,29.4,24.7958006139921,22.0004253170577,22.0004405221537,22.000424212682,22.0004533093352,22.0004315293008,10.0177691563169,8.29660013242025,0.737297959386101,0.470043271050369,0.831461443929253,0.551925579278216,0.77389501433191,848.296967740542,4488.74383134973,0.0,625.772247405583,8.15921538174531,8.15921538174531,10.0112198876405,10.1059011799178,8.2,8.29660013242025,10.0177691563169,8.2 
 06/04  15:23:00,29.4,24.7953661710191,22.0004255708827,22.0004407411813,22.0004244356912,22.0004534618175,22.0004320095921,10.0198230976522,8.29629535740019,0.737090329158431,0.469598869829518,0.830884194759864,0.552590348213211,0.773888347145075,848.158904241694,4508.11665972497,0.0,627.727353773825,8.16122008777491,8.16122008777491,10.0065806841629,10.1010973210489,8.2,8.29629535740019,10.0198230976522,8.2 
 06/04  15:24:00,29.4,24.7949306863798,22.0004258045431,22.0004409399051,22.00042463877,22.0004535935301,22.0004324700322,10.021782336424,8.29598858461189,0.736878123884765,0.4691523778931,0.830301131375134,0.553249407850955,0.773880048688768,848.016359433173,4527.48854460872,0.0,629.708034718738,8.16319718413213,8.16319718413214,10.0018614511664,10.0962103777886,8.2,8.29598858461189,10.021782336424,8.2 
 06/04  15:25:00,29.4,24.7944947074741,22.0004260194578,22.0004411199927,22.0004248234361,22.0004537065117,22.0004329114099,10.0236464946172,8.29567979565959,0.736661354561563,0.468703800383499,0.829712281830542,0.553902765987832,0.773870095864494,847.869344733763,4546.8596178685,0.0,631.714672939941,8.16514691558414,8.16514691558414,9.99706307245894,10.0912409110987,8.2,8.29567979565959,10.0236464946172,8.2 
 06/04  15:26:00,29.4,24.7940575002418,22.0004262167299,22.0004412826961,22.0004249908321,22.0004538022487,22.0004333343565,10.0254151993609,8.29536896770458,0.736440164478661,0.468253203286412,0.82911778017446,0.554550504517549,0.773858541294226,847.717976407142,4566.23134766207,0.0,633.747839756188,8.16706952388134,8.16706952388134,9.99218634867879,10.0861895657645,8.2,8.29536896770458,10.0254151993609,8.2 
 06/04  15:27:00,29.4,24.7936239054214,22.0004264483622,22.0004414881888,22.0004251971336,22.0004539589296,22.0004337664375,10.0270880198584,8.29505605499365,0.736202937053977,0.467793217139559,0.828504594379598,0.555183876327122,0.773833186923222,847.549913451729,4585.60689174348,0.0,635.808363636323,8.16896524820216,8.16896524820216,9.98719902061863,10.0810483536538,8.2,8.29505605499365,10.0270880198584,8.2 
 06/04  15:28:00,29.4,24.7931897807837,22.0004266150154,22.0004416213723,22.000425334916,22.0004540266382,22.000434155337,10.0286645111465,8.29474103882325,0.735972832927492,0.467338553031402,0.827898793409271,0.555820336343661,0.773818246826597,847.389783000644,4604.98582846538,0.0,637.896597061615,8.17083432480488,8.17083432480488,9.98216643290277,10.0758237777685,8.2,8.29474103882325,10.0286645111465,8.2 
 06/04  15:29:00,29.4,24.7927533599149,22.0004267637539,22.0004417364354,22.0004254549246,22.0004540745841,22.0004345264286,10.0301443188218,8.29442389033714,0.7357381327805,0.466881813367424,0.827287294099637,0.55645111625423,0.773801523691277,847.225191822317,4624.37041349076,0.0,640.013233926402,8.17267698692026,8.17267698692026,9.97705555294303,10.070522024867,8.2,8.29442389033714,10.0301443188218,8.2 
 06/04  15:30:00,29.4,24.7923132615661,22.0004268985989,22.0004418382741,22.0004255615533,22.0004541099348,22.0004348815122,10.0315271329999,8.29410455946443,0.735499245224605,0.466423194737064,0.8266704662466,0.557076459163356,0.773783255942381,847.056484634855,4643.76442171629,0.0,642.159165450552,8.17449346525936,8.17449346525936,9.97186655432149,10.0651434210626,8.2,8.29410455946443,10.0315271329999,8.2 
 06/04  15:31:00,29.4,24.7918942877794,22.0004268023942,22.0004417194883,22.0004254498687,22.0004536450587,22.0004351606366,10.0328115386352,8.29378303555673,0.735039694970632,0.465853893705077,0.825840526959812,0.557243794056996,0.773762404152635,846.665247418267,4663.16410530565,0.0,644.334659564034,8.17628398749009,8.17628398749009,9.96605799111422,10.0595414552698,8.2,8.29378303555673,10.0328115386352,8.2 
 06/04  15:32:00,29.4,24.791506326571,22.0004266478009,22.0004415493925,22.0004252863964,22.0004530697875,22.0004354133617,10.0339944728868,8.2934592949912,0.734521242555822,0.465257849963205,0.824957489605332,0.557301464327448,0.773737840878685,846.218382394316,4682.56472340494,0.0,646.540447906535,8.17804877818909,8.17804877818909,9.96005559675595,10.0536432000817,8.2,8.2934592949912,10.0339944728868,8.2 
 06/04  15:33:00,29.4,24.7911516744556,22.000426470313,22.0004413607332,22.0004251034262,22.0004524668017,22.0004356477683,10.0350726144633,8.29313329297021,0.733971949871122,0.464647255300728,0.824045757540867,0.557292938078301,0.773711412615973,845.740643800116,4701.96194362496,0.0,648.777433632372,8.17978805942986,8.17978805942986,9.9539200510216,10.0474857505979,8.2,8.29313329297021,10.0350726144633,8.2 
 06/04  15:34:00,29.4,24.7908257364079,22.0004262810954,22.0004411635519,22.0004249109196,22.0004518617009,22.000435866453,10.0360434217625,8.2928049527956,0.733399438865988,0.464025224450122,0.823111712570974,0.557230524675634,0.773683164863171,845.238706633185,4721.35548576044,0.0,651.046815898187,8.181502050918,8.181502050918,9.94766751329285,10.0411336271584,8.2,8.2928049527956,10.0360434217625,8.2 
 06/04  15:35:00,29.4,24.7905257027863,22.0004260845855,22.0004409617191,22.0004247127606,22.0004512635117,22.0004360706863,10.0369052052952,8.29247433069215,0.732807159156766,0.463393319729162,0.822158394637979,0.557120244035981,0.773653130418419,844.7157955572,4740.73298062914,0.0,653.347887061641,8.18319096858328,8.18319096858328,9.94131034716468,10.0346340204911,8.2,8.29247433069215,10.0369052052952,8.2 
 06/04  15:36:00,29.4,24.7902471929969,22.0004258824496,22.0004407566129,22.0004245103875,22.0004506748588,22.0004362610348,10.0376568232023,8.29214134229605,0.732196713033146,0.462752384877569,0.821187384555049,0.556965457399563,0.773621094425515,844.17357299473,4760.10403426831,0.0,655.682721858344,8.18485502565727,8.18485502565727,9.93484941140236,10.0280116584898,8.2,8.29214134229605,10.0376568232023,8.2 
 06/04  15:37:00,29.4,24.7899889341264,22.0004256757774,22.0004405491257,22.0004243047497,22.0004500966782,22.0004364381152,10.0382987208837,8.29180595099761,0.73156922766283,0.462103055895524,0.820199847792166,0.556768452486443,0.773586997498609,843.613258824882,4779.46998043118,0.0,658.051727398404,8.18649443333958,8.18649443333958,9.9289104699431,10.0214488363448,8.2,8.29180595099761,10.0382987208837,8.2 
 06/04  15:38:00,29.4,24.7897481133742,22.0004254657906,22.0004403403319,22.0004240969412,22.0004495299588,22.0004366025479,10.0388317863003,8.29146811513424,0.730925325190338,0.461445618227107,0.819196310876214,0.556530678085878,0.773550387072199,843.035456131687,4798.83712020319,0.0,660.45582575118,8.18810939955877,8.18810939955877,9.92225322322875,10.0148236009379,8.2,8.29146811513424,10.0388317863003,8.2 
 06/04  15:39:00,29.4,24.7895244290659,22.000425252136,22.0004401296277,22.0004238864827,22.000448973334,22.0004367543152,10.0392550847983,8.2911278448639,0.730265824962707,0.460780609187701,0.818177746540671,0.5562536457728,0.773511415229362,842.44113313786,4818.20139556888,0.0,662.895213252375,8.18970012907017,8.18970012907017,9.9155012892265,10.0080230701389,8.2,8.2911278448639,10.0392550847983,8.2 
 06/04  15:40:00,29.4,24.789315685914,22.0004250356778,22.0004399177573,22.0004236741448,22.000448427225,22.0004368939291,10.0395668026535,8.29078504401019,0.729591092718822,0.460108193719573,0.817144461636954,0.555938270441606,0.773469661691962,841.830650956652,4837.56965865315,0.0,665.37188097699,8.19126682427258,8.19126682427258,9.9086533291598,10.0010465822495,8.2,8.29078504401019,10.0395668026535,8.2 
 06/04  15:41:00,29.4,24.7891220654075,22.0004248171232,22.0004397053372,22.0004234605765,22.0004478918149,22.0004370219607,10.039765403765,8.29043969444267,0.728901591506474,0.459428649952298,0.816096965995492,0.555585496988106,0.773425008778928,841.2045457319,4856.93593145633,0.0,667.886025097591,8.19280968490652,8.19280968490652,9.90171221575245,9.99393051406907,8.2,8.29043969444267,10.039765403765,8.2 
 06/04  15:42:00,29.4,24.7889417279776,22.0004245967882,22.0004394926047,22.0004232460646,22.0004473667776,22.0004371387637,10.0398498388084,8.29009178232984,0.728197632683411,0.458742207930217,0.815035679948102,0.555196137389604,0.77337727237127,840.563241819655,4876.2997667291,0.0,670.438426994586,8.19432890721796,8.19432890721796,9.89467944702327,9.98670136705827,8.2,8.29009178232984,10.0398498388084,8.2 
 06/04  15:43:00,29.4,24.7887751090315,22.0004243750842,22.0004392797885,22.0004230308847,22.0004468517672,22.0004372447124,10.0398193535681,8.28974125296354,0.727479663777942,0.458049054466478,0.813960949335321,0.554770886865371,0.77332628858665,839.907152176647,4895.66554656906,0.0,673.030423450682,8.19582468496131,8.19582468496131,9.88755473841007,9.97937109204615,8.2,8.28974125296354,10.0398193535681,8.2 
 06/04  15:44:00,29.4,24.7886205785785,22.0004241520876,22.0004390671063,22.0004228152981,22.0004463464142,22.0004373401881,10.0396733210818,8.28938813271627,0.726747578949909,0.457349387982355,0.812873136816313,0.554310406697679,0.77327191239554,839.236558436542,4915.02750481004,0.0,675.661970624257,8.19729720874951,8.19729720874951,9.88034146436804,9.97194483219066,8.2,8.28938813271627,10.0396733210818,8.2 
 06/04  15:45:00,29.4,24.7884787564121,22.0004239389838,22.0004388674762,22.0004226115298,22.0004458666538,22.0004374326642,10.0402250167395,8.30550193638173,0.726000904884581,0.456643376068037,0.811772552847656,0.553815274522755,0.773214030091804,838.55162624082,3508.62149735865,0.0,481.467828706847,8.19863097413418,8.19863097413418,10.5575284419438,10.1007096809271,8.2,8.30550193638173,10.0402250167395,8.2 
 06/04  15:46:00,29.4,24.7883481414447,22.0004237188659,22.0004386619955,22.0004224018296,22.0004453876076,22.0004375119514,10.0426675165511,8.3159201460761,0.725239586611542,0.4559312263195,0.810659575967865,0.553286081948959,0.773152589658335,837.852665350147,3513.08271022866,0.0,481.467969868127,8.19989098773589,8.19989098773589,10.5557581531098,10.3041586177305,8.2,8.3159201460761,10.0426675165511,8.2 
 06/04  15:47:00,29.4,24.7882294130151,22.0004234694477,22.0004384254449,22.0004221625071,22.0004448760259,22.0004375644346,10.047209598247,8.32132876655102,0.724463841676672,0.455213087430577,0.809534481082852,0.552723314483684,0.773087505442375,837.139986788878,3521.49574060166,0.0,481.484480163922,8.20122576270652,8.20122576270652,10.5539237513413,10.479186130665,8.2,8.32132876655102,10.047209598247,8.2 
 06/04  15:48:00,29.4,24.7881211736861,22.0004232477892,22.0004382218353,22.0004219538933,22.000444413701,22.0004376259037,10.0532773578859,8.32365340784563,0.723673658926154,0.454488977063411,0.80839730770837,0.552127270924742,0.773018460421353,836.413672678544,3533.67243222855,0.0,481.638679221805,8.20258920699163,8.20258920699163,10.5514206637612,10.5846123182127,8.2,8.32365340784563,10.0532773578859,8.2 
 06/04  15:49:00,29.4,24.7880279530308,22.0004230727628,22.0004380732128,22.0004217965286,22.0004440318747,22.0004377042183,10.060146743044,8.32451328982915,0.722859395660845,0.453752870773155,0.807237353370495,0.551490872888406,0.772934955027425,835.663892076756,3546.24416374412,0.0,481.639076371208,8.20395542370701,8.20395542370701,10.5495908830587,10.6338463007533,8.2,8.32451328982915,10.060146743044,8.2 
 06/04  15:50:00,29.4,24.7879474586162,22.0004228507752,22.0004378729459,22.0004215903705,22.0004435882405,22.0004377471124,10.0673191313038,8.32478815609755,0.722035938780125,0.453014124024224,0.806071263852348,0.550825728396453,0.772852545746074,834.906104395241,3559.49524744277,0.0,481.655732892628,8.20531267393688,8.20531267393688,10.5476325730006,10.652278111505,8.2,8.32478815609755,10.0673191313038,8.2 
 06/04  15:51:00,29.4,24.7878776546567,22.0004226359858,22.000437681366,22.0004213924795,22.0004431587802,22.0004377890426,10.0745435227116,8.32484446732025,0.721202173686353,0.452272007948173,0.804897752870867,0.550131155292965,0.772769808345731,834.139186647921,3573.84417410491,0.0,481.811307791783,8.20665675875685,8.20665675875685,10.5449751061266,10.6572376392467,8.2,8.32484446732025,10.0745435227116,8.2 
 06/04  15:52:00,29.4,24.787808605098,22.0004223374013,22.0004373954447,22.0004211058638,22.00044260709,22.0004377786741,10.0817157491434,8.32484614072877,0.720374084611839,0.451536545197932,0.803734675186448,0.549419550446827,0.772703631320014,833.37958730719,3587.00437835992,0.0,481.811722599468,8.20798626506942,8.20798626506942,10.5430812445191,10.6572560434201,8.2,8.32484614072877,10.0817157491434,8.2 
 06/04  15:53:00,29.4,24.7877476981049,22.0004220833901,22.0004371621251,22.0004208682978,22.0004421097745,22.0004377823526,10.0887773324825,8.32483664868111,0.719515505712325,0.450785089175366,0.802541730893207,0.548634310645462,0.772615160856934,832.584452383637,3599.97094789702,0.0,481.812131008778,8.20930077163335,8.20930077163335,10.5192072138013,10.6519202857954,8.2,8.32483664868111,10.0887773324825,8.2 
 06/04  15:54:00,29.4,24.787602362083,22.0003310511542,22.0003353427073,22.0003247643295,22.0003108214811,22.000380562544,10.0956848572161,8.32480676296283,0.718886650948967,0.450180635240417,0.801609147339457,0.548051718246482,0.772783343479806,832.035242147504,3613.87426365439,0.0,481.979827062282,8.2106004934604,8.2106004934604,10.5181022511663,10.6437834561039,8.2,8.32480676296283,10.0956848572161,8.2 
 06/04  15:55:00,29.4,24.7875605816023,22.0003329436391,22.0003376567689,22.0003268450269,22.0003138247868,22.0003816122432,10.1024289080626,8.32478447792671,0.717669989367324,0.449213181243435,0.800024788422793,0.54699041074496,0.772309923608238,830.880984608458,3626.28030526804,0.0,481.980217243708,8.21188552096184,8.21188552096184,10.5160298546949,10.6364652713865,8.2,8.32478447792671,10.1024289080626,8.2 
 06/04  15:56:00,29.4,24.7875279292655,22.0003393087453,22.0003455731932,22.0003338976368,22.0003260450114,22.0003844849333,10.1090279555342,8.3247686930909,0.716913510293688,0.448531973831144,0.798956884928593,0.546212738918627,0.772381254132401,830.197288166807,3638.42783015882,0.0,481.980599036481,8.21315587403214,8.21315587403214,10.5153249730015,10.6314951228194,8.2,8.3247686930909,10.1090279555342,8.2 
 06/04  15:57:00,29.4,24.787504358389,22.0003455265945,22.0003533597376,22.0003408116988,22.0003382497136,22.0003871323097,10.1155081184022,8.32473785542654,0.7159628780842,0.44773486592793,0.797677417982699,0.545322026068514,0.772234423422517,829.324850267383,3651.54870673836,0.0,482.142599343214,8.2144118783947,8.2144118783947,10.5132763464431,10.6283389871179,8.2,8.32473785542654,10.1155081184022,8.2 
 06/04  15:58:00,29.4,24.7874910476735,22.0003506989055,22.0003598642598,22.0003465774885,22.0003483922394,22.0003892687364,10.121886520704,8.3247155444087,0.715030195025895,0.446951587201648,0.796421847446847,0.544380548410217,0.772119423625185,828.464450872646,3663.31023549258,0.0,482.142968495295,8.21565365508051,8.21565365508051,10.5120207871002,10.6261804099415,8.2,8.3247155444087,10.121886520704,8.2 
 06/04  15:59:00,29.4,24.7874852777719,22.0003548145215,22.000365061688,22.0003511784751,22.0003564456086,22.000390910631,10.1281715568716,8.32469980137182,0.714087275427745,0.446165120418314,0.795159057908143,0.543455096581474,0.772001977295056,827.604196408534,3674.90703978068,0.0,482.143332244333,8.2168812393918,8.2168812393918,10.5107483219269,10.6245059973831,8.2,8.32469980137182,10.1281715568716,8.2 
 06/04  16:00:00,29.4,24.7874859249617,22.0003581685803,22.0003693049716,22.0003549351652,22.0003628948333,22.0003922142682,10.1343683915683,8.32466960749291,0.713133145887901,0.445374783403086,0.793887904367196,0.542457597817513,0.771880926607448,826.725907243616,3687.50512273198,0.0,482.299717076341,8.21809494134246,8.21809494134246,10.5086637149012,10.6229025714644,8.2,8.32466960749291,10.1343683915683,8.2 
 06/04  16:01:00,29.3816666666667,24.8029345246636,22.0003943857382,22.0004144522223,22.0003956360475,22.0004318694416,22.0003904983965,10.1403542241327,8.32459869961501,0.673768353119115,0.423464787058436,0.752119907560701,0.521817501170174,0.702040920069847,786.046706110392,3698.00574364987,0.0,482.300063621983,8.21929460264848,8.21929460264848,10.381726272914,10.5992860670428,8.2,8.32459869961501,10.1403542241327,8.2 
 06/04  16:02:00,29.3633333333333,24.8226668848524,22.0003969362846,22.0004176938916,22.0003985204613,22.0004367352395,22.0003913477073,10.145924465914,8.32451690706409,0.671970770839782,0.422206375992454,0.749957463791831,0.52027288276945,0.70106753403675,784.585373547121,3706.82710306365,0.0,482.177977200061,8.22047974635922,8.22047974635922,10.3808428636594,10.5612057381682,8.2,8.32451690706409,10.145924465914,8.2 
 06/04  16:03:00,29.345,24.8384812682924,22.0003980266409,22.0004187350783,22.0003995915713,22.0004368928147,22.0003927774753,10.1510299400591,8.32442948338653,0.670627244301939,0.421211558730385,0.748280750568943,0.519009018027833,0.70080109394989,783.555343859969,3714.92486800299,0.0,482.074447374665,8.22165032090401,8.22165032090401,10.3806764308999,10.5280695645795,8.2,8.32442948338653,10.1510299400591,8.2 
 06/04  16:04:00,29.3266666666667,24.8488919980045,22.0003989392402,22.0004194831219,22.0004004325947,22.0004363789384,22.0003942835842,10.1557759799592,8.32433935951035,0.669375408158188,0.420278005193179,0.746712031391908,0.517804824611302,0.700572772689898,782.596348764243,3722.39925516499,0.0,481.976747872346,8.22280647923135,8.22280647923135,10.380203690126,10.5077053975774,8.2,8.32433935951035,10.1557759799592,8.2 
 06/04  16:05:00,29.3083333333333,24.8553986342835,22.0003999242808,22.0004202771479,22.0004013519403,22.000436037152,22.000395846578,10.1602961826764,8.32424794575494,0.668104377942787,0.4192954131306,0.745125372889986,0.516566057103877,0.700344725664598,781.619741757749,3729.46483689685,0.0,481.880542942685,8.22394837569353,8.22394837569353,10.3789856377731,10.4975694117754,8.2,8.32424794575494,10.1602961826764,8.2 
 06/04  16:06:00,29.29,24.8596959283299,22.0004010221581,22.0004212841952,22.000402370505,22.0004360194531,22.0003974431287,10.1646808926506,8.32415594857184,0.666817748320997,0.418371446616732,0.743466561042102,0.515296838840749,0.700107782807201,780.631904467985,3736.27754432873,0.0,481.784359626202,8.22507616761924,8.22507616761924,10.3772352594376,10.4928070563563,8.2,8.32415594857184,10.1646808926506,8.2 
 06/04  16:07:00,29.2716666666667,24.8628058271166,22.0004021894039,22.000422374496,22.0004035227649,22.0004362378906,22.0003990527781,10.1689735096898,8.32406373733253,0.665517102781153,0.417425240741556,0.741893673992371,0.513997879749486,0.699864031807744,779.651239980989,3742.91382842987,0.0,481.687700634161,8.22619001418222,8.22619001418222,10.3752206897542,10.4901142771645,8.2,8.32406373733253,10.1689735096898,8.2 
 06/04  16:08:00,29.2533333333333,24.8652485791128,22.0004028866453,22.0004246368816,22.0004057607738,22.0004340127916,22.0004014047464,10.1731845272011,8.32397149926329,0.661386529976199,0.416294051293527,0.739966083529958,0.507440543108688,0.69964280854302,777.137915604398,3749.39181427654,0.0,481.590401481611,8.22729007506441,8.22729007506441,10.3677064205555,10.4870328461644,8.2,8.32397149926329,10.1731845272011,8.2 
 06/04  16:09:00,29.235,24.8673174587501,22.0004040335111,22.0004259640798,22.0004071129994,22.000433985627,22.0004031096361,10.1773084580715,8.32387932203865,0.659662386630599,0.415309777319811,0.738291089690457,0.50518691922131,0.699366285928925,775.895385652317,3755.70094545643,0.0,481.492410904419,8.22837650940701,8.22837650940701,10.3645543220629,10.4831966336818,8.2,8.32387932203865,10.1773084580715,8.2 
 06/04  16:10:00,29.2166666666667,24.8691247393751,22.0004052337541,22.0004271523306,22.0004083392954,22.0004343962842,22.0004047527376,10.1813414837645,8.32378724278262,0.658118593998449,0.414333597903174,0.73663581112159,0.503303743781371,0.699112416632504,774.764901209144,3761.83405004309,0.0,481.393716686412,8.22944947515419,8.22944947515419,10.3616609779621,10.4792552646196,8.2,8.32378724278262,10.1813414837645,8.2 
 06/04  16:11:00,29.1983333333333,24.8707100172438,22.000406455663,22.0004282787512,22.0004095122814,22.0004349707555,22.0004063849405,10.185285733504,8.32369527522446,0.65659984735995,0.413308265502547,0.734904662340754,0.501478609405435,0.69886070496273,773.632372962612,3767.79505796253,0.0,481.29432021531,8.23050912871162,8.23050912871162,10.358695067344,10.4756099476255,8.2,8.32369527522446,10.185285733504,8.2 
 06/04  16:12:00,29.18,24.8720988728055,22.0004076574983,22.0004294335979,22.0004107007513,22.0004355916091,22.0004079883358,10.1891456701375,8.32360342314193,0.655093399776696,0.412342558666142,0.733259864280358,0.499677574618983,0.698605689051833,772.53549253196,3773.59225236064,0.0,481.194227494961,8.23155562479623,8.23155562479623,10.3558007695404,10.4722799641923,8.2,8.32360342314193,10.1891456701375,8.2 
 06/04  16:13:00,29.1616666666667,24.8733391853728,22.0004088626329,22.0004305752356,22.000411876212,22.0004362672868,22.0004095828827,10.1929251038386,8.32351168635178,0.65359383153649,0.411357253098482,0.731583837141336,0.497884117399637,0.698349028523824,771.436616535436,3779.23272582332,0.0,481.093445972691,8.23258911638314,8.23258911638314,10.3528465261557,10.4691394299459,8.2,8.32351168635178,10.1929251038386,8.2 
 06/04  16:14:00,29.1433333333333,24.8744795666378,22.0004100782212,22.0004316830928,22.0004130239499,22.0004369979507,22.0004111745381,10.1966263799129,8.32342006318239,0.652096668464632,0.410323758604089,0.729833929356581,0.496088369844482,0.698089991900511,770.320999391027,3784.72087129164,0.0,480.991983467436,8.23360975469617,8.23360975469617,10.3497868738164,10.4660613395353,8.2,8.32342006318239,10.1966263799129,8.2 
 06/04  16:15:00,29.125,24.8755139150295,22.0004112637228,22.0004328240996,22.0004141912804,22.0004377190636,22.0004127412057,10.2002507488071,8.32332855143288,0.650585527740327,0.409341750721655,0.728155554176144,0.494269985823151,0.697823544915233,769.22317146376,3790.05906362003,0.0,480.889847841021,8.23461768921621,8.23461768921621,10.3467519243765,10.4629824545528,8.2,8.32332855143288,10.2002507488071,8.2 
 06/04  16:16:00,29.1066666666667,24.876509278841,22.0004124451712,22.0004339465171,22.0004153416994,22.0004384643329,22.0004142924991,10.2037990117953,8.3232371487113,0.649095948623846,0.408353808676804,0.726471075614331,0.492465519843533,0.697561009936901,768.135100072067,3795.24885344948,0.0,480.787047074528,8.23561306769641,8.23561306769641,10.3437109699666,10.4598884765737,8.2,8.3232371487113,10.2037990117953,8.2 
 06/04  16:17:00,29.0883333333333,24.8774545856957,22.0004136316785,22.0004350304549,22.0004164599088,22.0004392416365,22.0004158443766,10.2072717478677,8.32314585261482,0.647583594355098,0.407304321897392,0.724688186750257,0.490625509564189,0.69729037192884,767.012786138733,3800.29138178644,0.0,480.683588660474,8.23659603617956,8.23659603617956,10.3405125726578,10.4567557365567,8.2,8.32314585261482,10.2072717478677,8.2 
 06/04  16:18:00,29.07,24.8783725632955,22.0004147440752,22.0004361024975,22.0004175554323,22.0004399515823,22.0004173246524,10.2106692976556,8.32305466072507,0.646038412196925,0.406296734506807,0.722960505397739,0.488751306606627,0.696977798330479,765.891648522304,3805.18735607289,0.0,480.579480342848,8.23756673901643,8.23756673901643,10.3372857270774,10.4535665673543,8.2,8.32305466072507,10.2106692976556,8.2 
 06/04  16:19:00,29.0516666666667,24.8792703074597,22.0004158899117,22.0004371961402,22.0004186723789,22.0004407134753,22.0004188346493,10.2139919885119,8.32296357063358,0.644529851124304,0.405293639382104,0.721244566799126,0.486892397307644,0.696704454768935,764.795197358309,3809.93746310677,0.0,480.47472974737,8.23852531888437,8.23852531888437,10.3341171352157,10.4503368638912,8.2,8.32296357063358,10.2139919885119,8.2 
 06/04  16:20:00,29.0333333333333,24.880153293083,22.0004170415978,22.0004382508289,22.0004197576872,22.0004415009031,22.0004203423865,10.2172402763673,8.32287257994694,0.64301954536879,0.404242978969769,0.719455999155029,0.485018728809131,0.696430380399772,763.680549142492,3814.54263114909,0.0,480.36934441854,8.23947191680563,8.23947191680563,10.3308494261053,10.4470742998371,8.2,8.32287257994694,10.2172402763673,8.2 
 06/04  16:21:00,29.015,24.8810160102212,22.0004181576582,22.0004393355715,22.0004208603662,22.0004422533427,22.0004218208334,10.2204147316612,8.32278168629507,0.641504729968004,0.403252784077004,0.717755303878179,0.48312775625397,0.696152912333263,762.59114625663,3819.00400375207,0.0,480.263331828938,8.24040667216551,8.24040667216551,10.3276456651966,10.4437925144905,8.2,8.32278168629507,10.2204147316612,8.2 
 06/04  16:22:00,28.9966666666667,24.881856595473,22.0004192657099,22.0004403982358,22.0004219428604,22.0004430075966,22.0004232882284,10.2235160174623,8.32269088732971,0.639986068921987,0.40224206286938,0.716021930469677,0.481219564802452,0.695872999953088,761.493699559353,3823.32289910924,0.0,480.156699381635,8.24132972273049,8.24132972273049,10.324379983806,10.4404955544688,8.2,8.32269088732971,10.2235160174623,8.2 
 06/04  16:23:00,28.9783333333333,24.8826877428932,22.0004203790198,22.0004414203087,22.0004229926028,22.0004437806166,22.0004247538251,10.2265447167034,8.32260018072252,0.638465357911645,0.40118393080019,0.714216292657539,0.479295086521876,0.695592916171575,760.378337691742,3827.50049088923,0.0,480.049454401815,8.2422412046661,8.2422412046661,10.3210166884361,10.437166455211,8.2,8.32260018072252,10.2265447167034,8.2 
 06/04  16:24:00,28.96,24.883499703253,22.0004214575118,22.0004424742164,22.0004240615047,22.0004445145967,22.0004261915416,10.2295013296916,8.32250956417006,0.636940745906062,0.400187045476406,0.712499990503648,0.477352672975289,0.695310830416605,759.288692723867,3831.53780362281,0.0,479.9416041373,8.24314125255467,8.24314125255467,10.3177208201321,10.4338085744489,8.2,8.32250956417006,10.2295013296916,8.2 
 06/04  16:25:00,28.9416666666667,24.8842894560411,22.0004225427442,22.000443521009,22.0004251248366,22.0004452614192,22.0004276336976,10.2323864384796,8.32241903536864,0.635425214401441,0.399177980141359,0.710765960887834,0.475401695067443,0.695041122370538,758.201629188038,3835.43601723529,0.0,479.833155924764,8.24402999941296,8.24402999941296,10.3144024643546,10.4304341322583,8.2,8.32241903536864,10.2323864384796,8.2 
 06/04  16:26:00,28.9233333333333,24.8850723723522,22.0004236065769,22.0004444984245,22.0004261280569,22.0004459955378,22.0004290469455,10.2352005647694,8.32232859207277,0.633882162264008,0.398105712736727,0.708931620196294,0.473414511980861,0.694743897804161,757.076829718066,3839.1962001685,0.0,479.724116610409,8.24490757670939,8.24490757670939,10.3109099081384,10.4270213694383,8.2,8.32232859207277,10.2352005647694,8.2 
 06/04  16:27:00,28.905,24.8858436100074,22.0004246443794,22.000445517647,22.000427160058,22.0004466962275,22.000430441586,10.2379441036707,8.32223823204648,0.632343236306546,0.397099948881612,0.707196039346232,0.471414586122961,0.694453817426576,755.984021430495,3842.81919298908,0.0,479.61449328993,8.24577411438128,8.24577411438128,10.3075110420163,10.4235704487885,8.2,8.32223823204648,10.2379441036707,8.2 
 06/04  16:28:00,28.8866666666667,24.8865977427174,22.0004256769167,22.0004465167488,22.000428174163,22.0004473944062,22.0004318283225,10.2406174978994,8.32214795306572,0.630801300748144,0.396074538088438,0.705429501356826,0.469396361018292,0.694163221098137,754.88446471067,3846.30592684368,0.0,479.50429294595,8.24662974085216,8.24662974085216,10.3040541323918,10.4200904779577,8.2,8.32214795306572,10.2406174978994,8.2 
 06/04  16:29:00,28.8683333333333,24.8873451809369,22.0004267153624,22.0004474740429,22.0004291548793,22.0004481055624,22.0004332140832,10.2432211840156,8.32205775292702,0.629255885031264,0.395001112539555,0.703589761447959,0.467359290246634,0.69387170317004,753.766738665532,3849.65732437951,0.0,479.393522475254,8.24747458304846,8.24747458304846,10.3004966018791,10.4165721667505,8.2,8.32205775292702,10.2432211840156,8.2 
 06/04  16:30:00,28.85,24.8880750499221,22.0004277180398,22.000448463837,22.0004301553699,22.0004487708327,22.0004345712286,10.245755580376,8.32196762944584,0.627705101697063,0.393988368401295,0.701838459516969,0.465301805830005,0.693577118477701,752.673292959375,3852.8742775261,0.0,479.282188698667,8.24830876641621,8.24830876641621,10.2970035322842,10.4130223968503,8.2,8.32196762944584,10.245755580376,8.2 
 06/04  16:31:00,28.8316666666667,24.8887799863019,22.000428696453,22.0004493368113,22.000431075288,22.0004497887437,22.0004357748742,10.2482220452242,8.32187758045938,0.626453769970312,0.393092086878868,0.700342116252384,0.463939792771666,0.693279344386673,751.803125738727,3855.95941309328,0.0,479.170298420049,8.24913241493764,8.24913241493764,10.2943455575174,10.4096028552658,8.2,8.32187758045938,10.2482220452242,8.2 
 06/04  16:32:00,28.8133333333333,24.8894164016276,22.0004296849494,22.0004502182567,22.0004319963466,22.0004508879736,22.0004369746634,10.2506235515425,8.32178760382185,0.625249500924084,0.392224859378992,0.698885081045917,0.462678212402553,0.693002587420015,750.974327160679,3858.91833395295,0.0,479.057858466619,8.24994565114753,8.24994565114753,10.291808937311,10.4064434479487,8.2,8.32178760382185,10.2506235515425,8.2 
 06/04  16:33:00,28.795,24.8899766558664,22.0004306434058,22.0004510718919,22.0004328861499,22.0004519846151,22.0004381359036,10.2529636822737,8.32169769741109,0.624043812071674,0.391356550096439,0.697421257070139,0.461456986556478,0.692704789880366,750.149034799577,3861.75776434137,0.0,478.944875632002,8.2507485961494,8.2507485961494,10.2892549128716,10.4035298731989,8.2,8.32169769741109,10.2529636822737,8.2 
 06/04  16:34:00,28.7766666666667,24.8904674488819,22.0004315956025,22.0004519237186,22.0004337569412,22.0004530916904,22.0004392832942,10.255245414828,8.3216078591051,0.622850661538593,0.390496005626264,0.695945326832329,0.460278990994412,0.692404540516865,749.333890026638,3864.48331086552,0.0,478.831356760291,8.25154136963169,8.25154136963169,10.2867114382785,10.4007758140826,8.2,8.3216078591051,10.255245414828,8.2 
 06/04  16:35:00,28.7583333333333,24.8908973531702,22.0004325317451,22.0004527629104,22.0004346371575,22.0004541894911,22.0004404119241,10.2574708164813,8.32151808683472,0.621668050905958,0.389642106122201,0.694518875804829,0.459137982245578,0.692102409228587,748.537853473206,3867.09889824514,0.0,478.717308166867,8.25232408988347,8.25232408988347,10.2842145988791,10.3981110071264,8.2,8.32151808683472,10.2574708164813,8.2 
 06/04  16:36:00,28.74,24.8912701998521,22.0004334596478,22.0004535980861,22.0004355056563,22.0004552857174,22.0004415279988,10.2596413187192,8.32142837853878,0.620494934276543,0.388794352517844,0.69309117950536,0.458030076321623,0.691799104841635,747.751528577393,3869.60728188084,0.0,478.602736386479,8.25309687381026,8.25309687381026,10.2817283407233,10.3954962353846,8.2,8.32142837853878,10.2596413187192,8.2 
 06/04  16:37:00,28.7216666666667,24.8915927908113,22.000434377843,22.0004544274765,22.0004363641914,22.0004563766282,22.000442631118,10.2617580059981,8.32133873216902,0.619330032749801,0.387952029915747,0.691668246449998,0.456952000615768,0.691494722063449,746.975052100589,3872.0105776067,0.0,478.487647822622,8.25385983694972,8.25385983694972,10.2792547345664,10.3929115681581,8.2,8.32133873216902,10.2617580059981,8.2 
 06/04  16:38:00,28.7033333333333,24.8918674641131,22.0004352895332,22.0004552544873,22.0004372033501,22.0004574651871,22.0004437239991,10.2638217688525,8.32124914569187,0.618172629563085,0.387114768123536,0.690228501888591,0.455901432711809,0.69118962222968,746.204290378627,3874.31054426904,0.0,478.37204878648,8.25461309348701,8.25461309348701,10.2767784719936,10.3903444714975,8.2,8.32124914569187,10.2638217688525,8.2 
 06/04  16:39:00,28.685,24.8920958426453,22.0004361836457,22.000456066602,22.0004380506214,22.0004585349073,22.0004447997631,10.2658334054233,8.32115961709308,0.617021651419652,0.386281960849042,0.688834428938052,0.454876109706984,0.69088369740687,745.448975457393,3876.50877087496,0.0,478.255945513276,8.25535675626999,8.25535675626999,10.2743393179353,10.3877927726866,8.2,8.32115961709308,10.2658334054233,8.2 
 06/04  16:40:00,28.6666666666667,24.8922763888659,22.000437068495,22.000456872905,22.0004388847929,22.0004595961691,22.0004458645409,10.2677936917276,8.32107014437884,0.615877087842582,0.385453651534981,0.687436294873099,0.453874781213873,0.690577772746109,744.700697647287,3878.60680592917,0.0,478.139344170118,8.25609093682434,8.25609093682434,10.2719036196655,10.3852563408418,8.2,8.32107014437884,10.2677936917276,8.2 
 06/04  16:41:00,28.6483333333333,24.8924132510268,22.0004379429493,22.0004576720393,22.0004397080327,22.0004606469242,22.0004469178353,10.2697033819794,8.32098072557065,0.614738218554964,0.384629432084874,0.686040656928422,0.452895831476507,0.690271896097326,743.960081318388,3880.60615798187,0.0,478.022250857714,8.25681574536852,8.25681574536852,10.2694746704208,10.3827330211586,8.2,8.32098072557065,10.2697033819794,8.2 
 06/04  16:42:00,28.63,24.8925070160208,22.0004388105591,22.0004584678116,22.0004405110651,22.0004616915112,22.0004479623457,10.2715631801565,8.32089135870958,0.613604716667879,0.383809134963561,0.684626291171595,0.451938071930999,0.689966362112542,743.223373206841,3882.50824334546,0.0,477.904671609568,8.25753129082854,8.25753129082854,10.2670380368363,10.3802175428058,8.2,8.32089135870958,10.2715631801565,8.2 
 06/04  16:43:00,28.6116666666667,24.8925584266272,22.0004396602668,22.0004592477367,22.0004413220211,22.0004627142048,22.0004489909315,10.2733737573249,8.32080204185275,0.612475782970228,0.382992285415881,0.68325594014308,0.451000053999662,0.689660965089815,742.500406470944,3884.31441795778,0.0,477.786612393569,8.25823768085266,8.25823768085266,10.2646341587917,10.377710732629,8.2,8.32080204185275,10.2733737573249,8.2 
 06/04  16:44:00,28.5933333333333,24.8925650300754,22.0004405006148,22.0004600211547,22.0004421194019,22.0004637262748,22.0004500097231,10.2751357885893,8.32071277305834,0.611351618893183,0.382179037778527,0.681880029984311,0.450081172047372,0.689356454291677,741.783052324702,3886.0260464295,0.0,477.668079265196,8.25893502182583,8.25893502182583,10.2622298403383,10.3752138846871,8.2,8.32071277305834,10.2751357885893,8.2 
 06/04  16:45:00,28.575,24.8925305040692,22.0004413306978,22.0004607869537,22.000442905656,22.000464726437,22.0004510181862,10.2768499409719,8.32062355043595,0.610231685308712,0.381369059090177,0.680505261541915,0.4491803178581,0.689052774007755,741.072059874247,3887.64447529093,0.0,477.549077815515,8.25962341888402,8.25962341888402,10.2598287662794,10.3727256674271,8.2,8.32062355043595,10.2768499409719,8.2 
