Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  18:43:00,26.27,24.6567239035417,22.0003122933082,21.2881011020494,22.0003104396852,21.5898728064248,22.0003083960557,9.84708602890308,7.32050785856082,0.32455505321934,0.3,0.351983988505717,0.3,0.376950536108272,613.361959727455,4583.01614748389,0.0,439.909984183987,7.64691736163697,7.64691736163697,8.8864821220175,9.00857209402729,7.2,7.32050785856082,9.84708602890308,7.2 
 06/04  18:44:00,26.26,24.6522337204981,22.0003104737154,21.2797268378939,22.0003085410631,21.5802502712496,22.0003073152007,9.83900329813231,7.32048686565714,0.323375518262872,0.3,0.350556317477635,0.3,0.376065637597087,613.105185036233,4566.77860999595,0.0,439.756666078272,7.64356366878492,7.64356366878492,8.88041892088837,9.00244426166211,7.2,7.32048686565714,9.83900329813231,7.2 
 06/04  18:45:00,26.25,24.6477258497353,22.0003086883458,21.2713916355307,22.000306678303,21.5708110671512,22.0003062423915,9.83094362265201,7.32046551798803,0.322208342642772,0.3,0.349140537750115,0.3,0.375193138081049,612.851645311195,4550.62060577118,0.0,439.604574470951,7.64024536029189,7.64024536029189,8.87441354935459,8.99635333409962,7.2,7.32046551798803,9.83094362265201,7.2 
 06/04  18:46:00,26.24,24.6431985699751,22.0003069339112,21.2631020739138,22.0003048486804,21.5615522690042,22.0003051768223,9.82290716959726,7.32044382062781,0.32105251172754,0.3,0.347736401429691,0.3,0.374332774743868,612.601208046253,4534.54188682667,0.0,439.453690300508,7.63696203658108,7.63696203658108,8.86846423597742,8.99031118437398,7.2,7.32044382062781,9.82290716959726,7.2 
 06/04  18:47:00,26.23,24.6385697016473,22.0003051979814,21.254851383424,22.0003030494187,21.5522875799066,22.000304111598,9.81489415193142,7.32042177855223,0.319881212495078,0.3,0.3463256269789,0.3,0.373464293664091,612.349044110434,4518.54229534722,0.0,439.303995098915,7.63371330302288,7.63371330302288,8.86252096298636,8.98431516791053,7.2,7.32042177855223,9.81489415193142,7.2 
 06/04  18:48:00,26.22,24.6338728646916,22.0003034883563,21.2466437814664,22.0003012809625,21.5429035645943,22.0003030587605,9.80690476347315,7.32039939664792,0.318729665210516,0.3,0.344938971779437,0.3,0.372623355068555,612.102628976528,4502.62164636225,0.0,439.155470700307,7.6304987698626,7.6304987698626,8.85665965874009,8.9783645724013,7.2,7.32039939664792,9.80690476347315,7.2 
 06/04  18:49:00,26.21,24.6291435350923,22.0003018056704,21.2384852534107,22.0002995419568,21.5333800437314,22.0003020129533,9.7989392113576,7.32037667971497,0.317589707950668,0.3,0.343565429453069,0.3,0.371795303325139,611.859447305074,4486.77978481989,0.0,439.008099263749,7.62731805215045,7.62731805215045,8.85085134407895,8.97246303692464,7.2,7.32037667971497,9.7989392113576,7.2 
 06/04  18:50:00,26.2,24.6243917956418,22.0003001482973,21.2303790289876,22.000297830455,21.5237417459146,22.0003009732318,9.79099773470931,7.32035363245798,0.316459525182613,0.3,0.342202843817074,0.3,0.370978566605028,611.619077180846,4471.01661904979,0.0,438.861863380548,7.62417076967231,7.62417076967231,8.84509477504558,8.9666135305651,7.2,7.32035363245798,9.79099773470931,7.2 
 06/04  18:51:00,26.19,24.6196170320093,22.0002985151616,21.2223258622147,22.0002961457326,21.5140214022855,22.0002999396909,9.78308058861786,7.32033025952416,0.315338190187698,0.3,0.340850745142876,0.3,0.370172874555547,611.381381117673,4455.33208825514,0.0,438.716745671674,7.62105654688276,7.62105654688276,8.83938911644762,8.96081664122016,7.2,7.32033025952416,9.78308058861786,7.2 
 06/04  18:52:00,26.18,24.6148141657354,22.0002969068191,21.2143252550307,22.000294486495,21.5042452752118,22.0002989118624,9.77518802537684,7.32030656547267,0.314227165782478,0.3,0.339508686833468,0.3,0.369377741778437,611.146383781561,4439.7261350292,0.0,438.572729311959,7.61797501283887,7.61797501283887,8.83373452558603,8.9550717111222,7.2,7.32030656547267,9.77518802537684,7.2 
 06/04  18:53:00,26.17,24.6099818546086,22.0002953230674,21.2063763366666,22.0002928516914,21.4944315913503,22.0002978895284,9.76732028725343,7.3202825547805,0.313127012076511,0.3,0.338176402088394,0.3,0.368592936167528,610.914075119713,4424.19868974934,0.0,438.429797741608,7.61492580113411,7.61492580113411,8.82813048796053,8.94937790965877,7.2,7.3202825547805,9.76732028725343,7.2 
 06/04  18:54:00,26.16,24.6051183065833,22.0002937627765,21.1984782596673,22.0002912419782,21.4845928786441,22.0002968735226,9.75778619420472,7.30631455695341,0.312035581819495,0.3,0.336853668796629,0.3,0.367818176809999,610.684246612423,5788.51273316737,0.0,570.112741382232,7.61136550872976,7.61136550872976,8.54209404251665,8.86613120373262,7.2,7.30631455695341,9.75778619420472,7.2 
 06/04  18:55:00,26.15,24.6002247770575,22.0002922225859,21.1906301381178,22.000289655276,21.474737969524,22.0002958628348,9.74597862128412,7.29829081231827,0.310951087186193,0.3,0.335540112380008,0.3,0.36705309911342,610.456700840385,5747.79957332252,0.0,569.024878522566,7.60725968104736,7.60725968104736,8.53752383626329,8.76218082654472,7.2,7.29829081231827,9.74597862128412,7.2 
 06/04  18:56:00,26.14,24.5953007530603,22.0002907016995,21.1828310201071,22.0002880910512,21.4648731983438,22.0002948574186,9.73315527862204,7.2947019889546,0.309872861057688,0.3,0.334235401104088,0.3,0.366297291933487,610.231323126913,5704.1921768299,0.0,567.875996185974,7.60313935229829,7.60313935229829,8.53305110802885,8.68578017312303,7.2,7.2947019889546,9.73315527862204,7.2 
 06/04  18:57:00,26.13,24.5903478640201,22.0002892006578,21.1750800018011,22.0002865498748,21.4550031094433,22.0002938580865,9.71974735872813,7.29342908515803,0.308800676099931,0.3,0.332939432593195,0.3,0.365550677564648,610.008072387158,5659.52859203615,0.0,566.738434924357,7.59904962675798,7.59904962675798,8.52860267661773,8.64426434143093,7.2,7.29342908515803,9.71974735872813,7.2 
 06/04  18:58:00,26.12,24.5853656092048,22.0002877190782,21.1673762133113,22.0002850313101,21.445130740779,22.0002928648472,9.70614043583438,7.29310622651354,0.307734222247914,0.3,0.331651949857477,0.3,0.364812918193963,609.786871916105,5614.76305557879,0.0,565.614585686138,7.5950114759747,7.5950114759747,8.52419512277369,8.62478053097023,7.2,7.29310622651354,9.70614043583438,7.2 
 06/04  18:59:00,26.11,24.5803555262812,22.0002862567534,21.1597188237611,22.0002835350595,21.4352578231345,22.0002918778802,9.69254871712517,7.29310820569336,0.306673320501747,0.3,0.330372793899571,0.3,0.36408386148267,609.567675646083,5570.45996164833,0.0,564.509827774142,7.59103232959329,7.59103232959329,8.51982671641056,8.6153102781914,7.2,7.29310820569336,9.69254871712517,7.2 
 06/04  19:00:00,26.1,24.5753170503357,22.0002848132856,21.1521070118568,22.0002820606281,21.4253849037504,22.0002908971287,9.67906164337277,7.29320554619566,0.30561772414301,0.3,0.329101723589348,0.3,0.363363173814398,609.350413933489,5526.81547924633,0.0,563.423326398143,7.58711384446427,7.58711384446427,8.51549999623673,8.60952375667955,7.2,7.29320554619566,9.67906164337277,7.2 
 06/04  19:01:00,26.0716666666667,24.5248464796272,21.9640677439798,21.1053395058265,21.9732368430766,21.3769109914773,21.9770189424666,9.66563589583247,7.29333161714568,0.3,0.3,0.3,0.3,0.3,602.434259280519,5475.26184392737,0.0,561.621576034682,7.58325820080884,7.58325820080884,8.45503943982574,8.59246184812332,7.2,7.29333161714568,9.66563589583247,7.2 
 06/04  19:02:00,26.0433333333333,24.457176891922,21.9069238845802,21.0388467725167,21.9297975834723,21.3089324248558,21.9394314289607,9.65217728889408,7.29346301231621,0.3,0.3,0.3,0.3,0.3,602.434259280519,5424.37133649315,0.0,559.857913717049,7.5794668099912,7.5794668099912,8.45511108861919,8.5711893433789,7.2,7.29346301231621,9.65217728889408,7.2 
 06/04  19:03:00,26.015,24.3942557338731,21.8466308945974,20.9737331808013,21.8831332251652,21.2423303190464,21.8982739466803,9.63869034744772,7.29359234645088,0.3,0.3,0.3,0.3,0.3,602.434259280519,5374.1345226042,0.0,558.131354930825,7.57573827770676,7.57573827770676,8.45108590033074,8.55481527540333,7.2,7.29359234645088,9.63869034744772,7.2 
 06/04  19:04:00,25.9866666666667,24.3418151224507,21.7913416423669,20.9185192460786,21.8395143841875,21.1855333158085,21.8587557527646,9.62524696949762,7.29371736056825,0.3,0.3,0.3,0.3,0.3,602.434259280519,5324.68856563257,0.0,556.440052521132,7.57207119215898,7.57207119215898,8.44710798430829,8.54461337774627,7.2,7.29371736056825,9.62524696949762,7.2 
 06/04  19:05:00,25.9583333333333,24.2981869085217,21.7424894906351,20.8733908729909,21.8002183412277,21.1386979922857,21.8221373062483,9.61191088634038,7.29383740348276,0.3,0.3,0.3,0.3,0.3,602.434259280519,5276.15973882447,0.0,554.783240126201,7.5684641669405,7.5684641669405,8.44345078536225,8.53829303588105,7.2,7.29383740348276,9.61191088634038,7.2 
 06/04  19:06:00,25.93,24.2606601075181,21.6990765777351,20.8358959105113,21.7646480699687,21.0993637950949,21.7881755830466,9.59871655799224,7.29395239881218,0.3,0.3,0.3,0.3,0.3,602.434259280519,5228.59681139004,0.0,553.159329949957,7.56491585318794,7.56491585318794,8.44008051696162,8.53382575158001,7.2,7.29395239881218,9.59871655799224,7.2 
 06/04  19:07:00,25.9016666666667,24.2273401124797,21.6598633164386,20.803725259805,21.7319663060771,21.0652170311707,21.7563878669215,9.58567797862373,7.29406239313475,0.3,0.3,0.3,0.3,0.3,602.434259280519,5182.00940454126,0.0,551.567561493646,7.56142494271406,7.56142494271406,8.43691527795328,8.53017358914295,7.2,7.29406239313475,9.58567797862373,7.2 
 06/04  19:08:00,25.8733333333333,24.1971679709163,21.6239742267814,20.7753570118239,21.7015735827549,21.0347321414168,21.726429817564,9.57279946810952,7.29416748982806,0.3,0.3,0.3,0.3,0.3,602.434259280519,5136.38115190777,0.0,550.00675639356,7.55799016647191,7.55799016647191,8.43389567627727,8.52691032319324,7.2,7.29416748982806,9.57279946810952,7.2 
 06/04  19:09:00,25.845,24.1695375861455,21.590853829126,20.7498689110666,21.6730933963171,21.0069833589606,21.6980955327257,9.56008148181871,7.29426780357721,0.3,0.3,0.3,0.3,0.3,602.434259280519,5091.68879829174,0.0,548.47587131435,7.55461029455642,7.55461029455642,8.4309878854154,8.5238678398239,7.2,7.29426780357721,9.56008148181871,7.2 
 06/04  19:10:00,25.8166666666667,24.1439982872364,21.5611257765053,20.7266580680628,21.646267140432,20.9813634866213,21.6712466931335,9.5475229541235,7.29436344621031,0.3,0.3,0.3,0.3,0.3,602.434259280519,5047.90706829131,0.0,546.973943927616,7.55128413428355,7.55128413428355,8.42817255356344,8.52097269831594,7.2,7.29436344621031,9.5475229541235,7.2 
 06/04  19:11:00,25.7883333333333,24.1201918490892,21.5345926446376,20.7052767808936,21.6208871347497,20.9574188156115,21.6457676098389,9.53512216220438,7.29445452078186,0.3,0.3,0.3,0.3,0.3,602.434259280519,5005.01070109754,0.0,545.500101327283,7.54801052837606,7.54801052837606,8.42543540560181,8.51818707266975,7.2,7.29445452078186,9.53512216220438,7.2 
 06/04  19:12:00,25.76,24.0978198834191,21.5107093066419,20.6853671170437,21.5977647851678,20.9347830590895,21.621549574503,9.5228770621168,7.29454112383203,0.3,0.3,0.3,0.3,0.3,602.434259280519,4962.97466124481,0.0,544.05350534721,7.54478835334768,7.54478835334768,8.4227651006526,8.51548827454961,7.2,7.29454112383203,9.5228770621168,7.2 
 06/04  19:13:00,25.7316666666667,24.0766546417017,21.4889377549426,20.6666398757521,21.5766838743571,20.9131559161079,21.5984892472016,9.51078544039598,7.29462336786818,0.3,0.3,0.3,0.3,0.3,602.434259280519,4921.77217497514,0.0,542.633108840164,7.54161651898041,7.54161651898041,8.42015256234235,8.51286099677941,7.2,7.29462336786818,9.51078544039598,7.2 
 06/04  19:14:00,25.7033333333333,24.0565078705547,21.4688501332631,20.6488648445375,21.5571856513047,20.8922931218686,21.5764902321015,9.49884498782105,7.29470134643091,0.3,0.3,0.3,0.3,0.3,602.434259280519,4881.38024258517,0.0,541.238224537395,7.53849396679508,7.53849396679508,8.41759034380881,8.5102939595301,7.2,7.29470134643091,9.49884498782105,7.2 
 06/04  19:15:00,25.675,24.0372201502794,21.4501037132272,20.631823772594,21.5388689067979,20.8719568361981,21.5554516636361,9.48705347980085,7.2947751482479,0.3,0.3,0.3,0.3,0.3,602.434259280519,4841.77587465316,0.0,539.868089643879,7.53541966807937,7.53541966807937,8.41517890126392,8.5078006795012,7.2,7.2947751482479,9.48705347980085,7.2 
 06/04  19:16:00,25.6466666666667,24.0186491451553,21.4324852046398,20.6154328977505,21.5215057522461,20.8520475031733,21.5353103057747,9.47540859974983,7.29484485744705,0.3,0.3,0.3,0.3,0.3,602.434259280519,4802.93684216895,0.0,538.521988962264,7.53239262298221,7.53239262298221,8.41260067892625,8.50534220259601,7.2,7.29484485744705,9.47540859974983,7.2 
 06/04  19:17:00,25.6183333333333,23.9997132602682,21.4150710014504,20.5983888437388,21.5036333285755,20.8284457693977,21.5159771546816,9.46390788433127,7.29491056314798,0.3,0.3,0.3,0.3,0.3,602.434259280519,4764.84045444761,0.0,537.199136553085,7.52941185968197,7.52941185968197,8.41024340749549,8.50292295464842,7.2,7.29491056314798,9.46390788433127,7.2 
 06/04  19:18:00,25.59,23.9809569849854,21.3980454992295,20.5811795802103,21.4857063321474,20.8030709653897,21.4974030571561,9.45254880554828,7.29497234699947,0.3,0.3,0.3,0.3,0.3,602.434259280519,4727.4656524997,0.0,535.898886380759,7.52647643331347,7.52647643331346,8.4077118482422,8.50051684338128,7.2,7.29497234699947,9.45254880554828,7.2 
 06/04  19:19:00,25.5616666666667,23.9627386935407,21.3816848698736,20.5643775016876,21.4683147279416,20.7780965556731,21.4795159228997,9.4413288088149,7.29503029447367,0.3,0.3,0.3,0.3,0.3,602.434259280519,4690.7909756315,0.0,534.620502917058,7.52358542497967,7.52358542497967,8.40537099691325,8.49813427927865,7.2,7.29503029447367,9.4413288088149,7.2 
 06/04  19:20:00,25.5333333333333,23.9450999772432,21.3660465953194,20.548222792564,21.4516977783091,20.7545259312054,21.4622712238897,9.43024536810521,7.29508447136098,0.3,0.3,0.3,0.3,0.3,602.434259280519,4654.79792179082,0.0,533.363523559441,7.52073794037719,7.52073794037719,8.40288428221337,8.49575837926261,7.2,7.29508447136098,9.43024536810521,7.2 
 06/04  19:21:00,25.505,23.927966548552,21.3510833155998,20.532696949633,21.4358277918484,20.7323911525078,21.4456080542888,9.41929603462689,7.29513495785795,0.3,0.3,0.3,0.3,0.3,602.434259280519,4619.46589368085,0.0,532.127186873174,7.51793310909551,7.51793310909551,8.40059274987123,8.49340746909764,7.2,7.29513495785795,9.41929603462689,7.2 
 06/04  19:22:00,25.4766666666667,23.9112533756594,21.3366585386586,20.5176682028175,21.4205786443718,20.7114350068986,21.4294782536242,9.40847861333675,7.29518182178681,0.3,0.3,0.3,0.3,0.3,602.434259280519,4584.77765887863,0.0,530.911003151436,7.5151700839909,7.5151700839909,8.39828267575703,8.49109347438046,7.2,7.29518182178681,9.40847861333675,7.2 
 06/04  19:23:00,25.4483333333333,23.8949014293819,21.3227439002329,20.5031249323237,21.4058840305784,20.6914551709364,21.4138575107109,9.39779083791002,7.29522513707619,0.3,0.3,0.3,0.3,0.3,602.434259280519,4550.71480628818,0.0,529.714324075687,7.51244804016344,7.51244804016344,8.39585451870393,8.48878337142067,7.2,7.29522513707619,9.39779083791002,7.2 
 06/04  19:24:00,25.42,23.8788639527833,21.3092163591662,20.4889335506805,21.3916299623403,20.6722266000354,21.3986977675637,9.38723038508505,7.29526496422868,0.3,0.3,0.3,0.3,0.3,602.434259280519,4517.26105850525,0.0,528.536716933106,7.5097661741186,7.5097661741186,8.39362861310746,8.48649124099195,7.2,7.29526496422868,9.38723038508505,7.2 
 06/04  19:25:00,25.3916666666667,23.8631055148734,21.2960457625251,20.4750592680801,21.3777604266128,20.6536100188294,21.3839601960456,9.37679517363328,7.29530137713073,0.3,0.3,0.3,0.3,0.3,602.434259280519,4484.3988563246,0.0,527.377503780531,7.50712370321751,7.50712370321751,8.39138449830239,8.48423246490811,7.2,7.29530137713073,9.37679517363328,7.2 
 06/04  19:26:00,25.3633333333333,23.8475894074973,21.2831603320999,20.4614439866106,21.3642185681275,20.6355243484475,21.3696150707877,9.36648323602263,7.29533442665106,0.3,0.3,0.3,0.3,0.3,602.434259280519,4452.11448017341,0.0,526.236385602899,7.50451986468716,7.50451986468716,8.38914215182182,8.48200137748381,7.2,7.29533442665106,9.36648323602263,7.2 
 06/04  19:27:00,25.335,23.8322872240635,21.2705622708268,20.4480967204421,21.3509834862198,20.617911971274,21.3556369473232,9.35629255233548,7.29536417255174,0.3,0.3,0.3,0.3,0.3,602.434259280519,4420.39208854838,0.0,525.112795328266,7.50195391469705,7.50195391469705,8.38691027649771,8.47978689197162,7.2,7.29536417255174,9.35629255233548,7.2 
 06/04  19:28:00,25.3066666666667,23.8171710075985,21.2582175189729,20.4350134827008,21.3380359470664,20.6007942865636,21.3420159715502,9.34622090286967,7.29539067701074,0.3,0.3,0.3,0.3,0.3,602.434259280519,4389.2162472132,0.0,524.00622527006,7.49942512840171,7.49942512840171,8.38457070883798,8.47755882705912,7.2,7.29539067701074,9.34622090286967,7.2 
 06/04  19:29:00,25.2783333333333,23.8022225963271,21.2461088554771,20.4221573769353,21.3253380046301,20.5840386569741,21.3290681486448,9.33626608103495,7.29541399792389,0.3,0.3,0.3,0.3,0.3,602.434259280519,4358.57242637417,0.0,522.916236412295,7.49693279908207,7.49693279908207,8.38243363381385,8.47534047194273,7.2,7.29541399792389,9.33626608103495,7.2 
 06/04  19:30:00,25.25,23.7874252691613,21.2341731140721,20.4094644264612,21.3128437174091,20.5675829514555,21.3168498381346,9.32642620256186,7.2954341841758,0.3,0.3,0.3,0.3,0.3,602.434259280519,4328.44766344738,0.0,521.842465439122,7.49447623721896,7.49447623721896,8.38027582100916,8.47315275873421,7.2,7.2954341841758,9.32642620256186,7.2 
 06/04  19:31:00,25.2216666666667,23.7727710278736,21.2224267883466,20.3969528539689,21.300548181063,20.5514349651807,21.3052883011556,9.31669953155515,7.29545128876645,0.3,0.3,0.3,0.3,0.3,602.434259280519,4298.8286927661,0.0,520.784446480824,7.4920547700544,7.4920547700544,8.37811636348756,8.47099149656922,7.2,7.29545128876645,9.31669953155515,7.2 
 06/04  19:32:00,25.1933333333333,23.7582483687407,21.210829452605,20.3845936461815,21.288427851584,20.5355479313342,21.2942846108782,9.30708428075302,7.29546536614614,0.3,0.3,0.3,0.3,0.3,602.434259280519,4269.70261454947,0.0,519.741739902526,7.48966774134108,7.48966774134108,8.37596383301423,8.46884512800637,7.2,7.29546536614614,9.30708428075302,7.2 
 06/04  19:33:00,25.165,23.7438506485895,21.1994280426253,20.3724536811284,21.2765076894051,20.5199784619275,21.2837676458758,9.29757844698489,7.29547645717618,0.3,0.3,0.3,0.3,0.3,602.434259280519,4241.05771694037,0.0,518.71407494493,7.48731451037358,7.48731451037358,8.37369712044085,8.46668249401459,7.2,7.29547645717618,9.29757844698489,7.2 
 06/04  19:34:00,25.1366666666667,23.7295677584965,21.1881565597131,20.3604526025749,21.2647405666095,20.5046309684908,21.2736582400374,9.28818002383863,7.29548461450979,0.3,0.3,0.3,0.3,0.3,602.434259280519,4212.88062953004,0.0,517.700951846448,7.48499445169542,7.48499445169542,8.37163456293976,8.46452637470781,7.2,7.29548461450979,9.28818002383863,7.2 
 06/04  19:35:00,25.1083333333333,23.7153934441249,21.1770265048621,20.3485912434812,21.2531184846006,20.4894983794127,21.2638992821219,9.27888731787737,7.29548987449104,0.3,0.3,0.3,0.3,0.3,602.434259280519,4185.16116856225,0.0,516.702156845885,7.48270695453883,7.48270695453883,8.36954754982183,8.46239818737861,7.2,7.29548987449104,9.27888731787737,7.2 
 06/04  19:36:00,25.08,23.7013158750385,21.1660015582301,20.33684098081,21.2416227727866,20.4745451379587,21.254450303617,9.26969878318159,7.29549229268827,0.3,0.3,0.3,0.3,0.3,602.434259280519,4157.88689526784,0.0,515.717136488238,7.48045142256697,7.48045142256697,8.36745631679737,8.46029426422268,7.2,7.29549229268827,9.26969878318159,7.2 
 06/04  19:37:00,25.0516666666667,23.6873283324527,21.155136220493,20.3252771567105,21.2302867323506,20.4598463396207,21.2452929193185,9.26061267018997,7.29549190264568,0.3,0.3,0.3,0.3,0.3,602.434259280519,4131.04842315706,0.0,514.745741351999,7.47822727333668,7.47822727333668,8.3652414170163,8.45817824611788,7.2,7.29549190264568,9.26061267018997,7.2 
 06/04  19:38:00,25.0233333333333,23.6734223770123,21.1443711680805,20.3138265489259,21.2190702056587,20.44532026872,21.2363847678027,9.25162715604653,7.29548874335578,0.3,0.3,0.3,0.3,0.3,602.434259280519,4104.63455836566,0.0,513.787592783198,7.47603393746062,7.47603393746062,8.36323214521961,8.45606772650198,7.2,7.29548874335578,9.25162715604653,7.2 
 06/04  19:39:00,24.995,23.6595944413911,21.1337225291227,20.3024946132038,21.2079704650513,20.4309685062923,21.227694451086,9.24274068493517,7.29548286466543,0.3,0.3,0.3,0.3,0.3,602.434259280519,4078.6343105841,0.0,512.842245904015,7.47387085899397,7.47387085899397,8.36119500211032,8.45398259095672,7.2,7.29548286466543,9.24274068493517,7.2 
 06/04  19:40:00,24.9666666666667,23.6458360106748,21.1231821185178,20.291298994462,21.1969959754121,20.4168075474787,21.2192147616767,9.23395168585759,7.29547429370437,0.3,0.3,0.3,0.3,0.3,602.434259280519,4053.03950765672,0.0,511.909594038379,7.47173749444228,7.47173749444228,8.3590232935072,8.45189458631462,7.2,7.29547429370437,9.23395168585759,7.2 
 06/04  19:41:00,24.9383333333333,23.632144897137,21.1127562426761,20.2802259713518,21.186135020967,20.4028192686389,21.2109154396241,9.22525852904698,7.29546306537311,0.3,0.3,0.3,0.3,0.3,602.434259280519,4027.83998484335,0.0,510.989272849845,7.46963331219075,7.46963331219075,8.35705084712525,8.44981629924319,7.2,7.29546306537311,9.22525852904698,7.2 
 06/04  19:42:00,24.91,23.6185145293087,21.1024032825617,20.269232565513,21.1753644344623,20.3889561775465,21.2027758614177,9.21665978522679,7.29544922094218,0.3,0.3,0.3,0.3,0.3,602.434259280519,4003.02616707573,0.0,510.080920781864,7.46755779281062,7.46755779281062,8.35504740674838,8.44776251769384,7.2,7.29544922094218,9.21665978522679,7.2 
 06/04  19:43:00,24.8816666666667,23.6049423709365,21.0921799707981,20.2583950910094,21.164720539821,20.3752970109319,21.1947981901695,9.20815396178035,7.29543279300966,0.3,0.3,0.3,0.3,0.3,602.434259280519,3978.58962691197,0.0,509.184319857725,7.46551042843569,7.46551042843569,8.35290192541252,8.44570240735654,7.2,7.29543279300966,9.20815396178035,7.2 
 06/04  19:44:00,24.8533333333333,23.5914235313312,21.0820316368102,20.2476455523067,21.1541678901052,20.3617680181889,21.1869587387673,9.19973949575616,7.29541381464608,0.3,0.3,0.3,0.3,0.3,602.434259280519,3954.52138694912,0.0,508.299180204512,7.4634907222801,7.4634907222801,8.3509634387062,8.44364941054106,7.2,7.29541381464608,9.19973949575616,7.2 
 06/04  19:45:00,24.825,23.5779573461659,21.0719782955597,20.2369943233033,21.1437081626701,20.3483779148821,21.1792425032982,9.19141503427711,7.29539231693684,0.3,0.3,0.3,0.3,0.3,602.434259280519,3930.81328524255,0.0,507.425246066309,7.46149818842966,7.46149818842966,8.34899101078912,8.44161980584323,7.2,7.29539231693684,9.19141503427711,7.2 
 06/04  19:46:00,24.7966666666667,23.5645383014556,21.0620173104307,20.2264664809656,21.1333552534959,20.3351528580787,21.1716571543862,9.18317916475787,7.29536832479482,0.3,0.3,0.3,0.3,0.3,602.434259280519,3907.45762416189,0.0,506.562320604129,7.45953235134397,7.45953235134397,8.34686897716356,8.43958232071644,7.2,7.29536832479482,9.18317916475787,7.2 
 06/04  19:47:00,24.7683333333333,23.5511669415661,21.0521546508546,20.2160461212324,21.1230977247439,20.3220737129579,21.1641826916689,9.17503040351361,7.2953418702742,0.3,0.3,0.3,0.3,0.3,602.434259280519,3884.44577184597,0.0,505.710084924722,7.45759274573029,7.45759274573029,8.34496206444434,8.43755095503127,7.2,7.2953418702742,9.17503040351361,7.2 
 06/04  19:48:00,24.74,23.5378393705016,21.0423736271198,20.2057325225716,21.1129361486307,20.3091393506006,21.1568210027135,9.16696733975875,7.29531298289935,0.3,0.3,0.3,0.3,0.3,602.434259280519,3861.77002657314,0.0,504.86830682261,7.45567891638629,7.45567891638629,8.34289054806504,8.43551868953581,7.2,7.29531298289935,9.16696733975875,7.2 
 06/04  19:49:00,24.7116666666667,23.5245564642233,21.0326807319838,20.1955109470682,21.1028597020174,20.2963321445688,21.1495539634938,9.15898865714651,7.29528168366199,0.3,0.3,0.3,0.3,0.3,602.434259280519,3839.42354647642,0.0,504.036828963704,7.45379041758495,7.45379041758495,8.34100490561395,8.43350360594001,7.2,7.29528168366199,9.15898865714651,7.2 
 06/04  19:50:00,24.6833333333333,23.5113148277875,21.0230859363368,20.1853885771826,21.0928730975694,20.2836596747686,21.1423871256411,9.15109308517087,7.29524799769533,0.3,0.3,0.3,0.3,0.3,602.434259280519,3817.39889531956,0.0,503.21538788902,7.45192681288198,7.45192681288198,8.33894915203454,8.43149076133464,7.2,7.29524799769533,9.15109308517087,7.2 
 06/04  19:51:00,24.655,23.4981139813567,21.0135471772613,20.1753541531015,21.0829674702917,20.2711082090593,21.1353046868909,9.14327937119786,7.29521195265471,0.3,0.3,0.3,0.3,0.3,602.434259280519,3795.68885942163,0.0,502.403729752955,7.4500876751102,7.4500876751102,8.33708286084444,8.42949344120653,7.2,7.29521195265471,9.14327937119786,7.2 
 06/04  19:52:00,24.6266666666667,23.4849510727347,21.0040964602504,20.1654171585524,21.073148899102,20.2586879596788,21.1283140153452,9.13554627286921,7.29517357080436,0.3,0.3,0.3,0.3,0.3,602.434259280519,3774.28692795154,0.0,501.601678557809,7.44827258598006,7.44827258598006,8.33504140782389,8.42749567013578,7.2,7.29517357080436,9.13554627286921,7.2 
 06/04  19:53:00,24.5983333333333,23.4718270530231,20.9947273731677,20.1555654195968,21.0634082301849,20.246384334671,21.1214000705346,9.12789256340871,7.295132871518,0.3,0.3,0.3,0.3,0.3,602.434259280519,3753.18665708868,0.0,500.809050027027,7.44648113569733,7.44648113569733,8.33319352425256,8.42551171805879,7.2,7.295132871518,9.12789256340871,7.2 
 06/04  19:54:00,24.57,23.4587383738076,20.9854217110759,20.145808980303,21.0537519662207,20.234208278553,21.1145712218048,9.12031703491874,7.29508987997998,0.3,0.3,0.3,0.3,0.3,602.434259280519,3732.38113995453,0.0,500.025577775535,7.4447129229421,7.4447129229421,8.33116575936723,8.42352619690443,7.2,7.29508987997998,9.12031703491874,7.2 
 06/04  19:55:00,24.5416666666667,23.4456864785178,20.9761898035366,20.1361346009098,21.0441705200621,20.2221441528525,21.1078128489604,9.11281850201483,7.29504461568311,0.3,0.3,0.3,0.3,0.3,602.434259280519,3711.8644109635,0.0,499.251105316173,7.44296755462098,7.44296755462098,8.32933572418665,8.42155404759588,7.2,7.29504461568311,9.11281850201483,7.2 
 06/04  19:56:00,24.5133333333333,23.4326691555336,20.9670475676662,20.1265531093888,21.0346708775099,20.2102038508008,21.1011341360005,9.10539580004546,7.29499709539756,0.3,0.3,0.3,0.3,0.3,602.434259280519,3691.63052693605,0.0,498.485461751964,7.44124464546106,7.44124464546106,8.32732104288755,8.41957986110503,7.2,7.29499709539756,9.10539580004546,7.2 
 06/04  19:57:00,24.485,23.419686795982,20.9579538634957,20.1170504775984,21.0252431271205,20.1983709639295,21.0945207668995,9.09804778646236,7.2949473340821,0.3,0.3,0.3,0.3,0.3,602.434259280519,3671.67370679728,0.0,497.728480966395,7.4395438178225,7.4395438178225,8.32550801776217,8.41761881261861,7.2,7.2949473340821,9.09804778646236,7.2 
 06/04  19:58:00,24.4566666666667,23.4067382777687,20.9489422345903,20.1076383600135,21.0159167981432,20.1866583596598,21.0879825869507,9.09077333903599,7.29489534677355,0.3,0.3,0.3,0.3,0.3,602.434259280519,3651.9882142315,0.0,496.97998604333,7.43786470152508,7.43786470152508,8.32350590663079,8.41565533751332,7.2,7.29489534677355,9.09077333903599,7.2 
 06/04  19:59:00,24.4283333333333,23.3938238591493,20.9400047970548,20.0983020050503,21.0066316687515,20.1750489121063,21.0815054678081,9.08357135809688,7.29484115858436,0.3,0.3,0.3,0.3,0.3,602.434259280519,3632.56764575837,0.0,496.2396879478,7.4362069339415,7.4362069339415,8.32170945132002,8.41370485236789,7.2,7.29484115858436,9.08357135809688,7.2 
 06/04  20:00:00,24.4,23.3809416359109,20.9311248476651,20.0890538704613,20.9974380475109,20.1635564213908,21.0750997974798,9.07644076349724,7.29478477539046,0.3,0.3,0.3,0.3,0.3,602.434259280519,3613.40777135224,0.0,495.507588024444,7.43457015947519,7.43457015947519,8.31971960291176,8.41175165322625,7.2,7.29478477539046,9.07644076349724,7.2 
 06/04  20:01:00,24.355,23.4721026218901,21.0090874083523,20.2325024654797,21.0703468481797,20.3188107014353,21.1081988880697,9.07290000781328,7.32135673946932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.43661496384257,9.07290000781328,7.32135673946932,9.07290000781328,9.07290000781328 
 06/04  20:02:00,24.31,23.6041004645267,21.1351031362392,20.453250831026,21.189223345048,20.5578357934124,21.1683566848499,9.07290000781328,7.36041792166658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.47297256673809,9.07290000781328,7.36041792166658,9.07290000781328,9.07290000781328 
 06/04  20:03:00,24.265,23.725329577555,21.2620154020484,20.6700642213126,21.3093895785276,20.7922192529698,21.2330496031475,9.07290000781328,7.40513325610044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.51464769736502,9.07290000781328,7.40513325610044,9.07290000781328,9.07290000781328 
 06/04  20:04:00,24.22,23.8217189270912,21.3729254049337,20.8500358429813,21.4150939169375,20.9863580850921,21.2943412474136,9.07290000781328,7.45237597658098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.55870308250049,9.07290000781328,7.45237597658098,9.07290000781328,9.07290000781328 
 06/04  20:05:00,24.175,23.900980297938,21.4669474205334,20.9915863786633,21.5051096359132,21.1386515997678,21.3500292597756,9.07290000781328,7.50068005829619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.6037578177266,9.07290000781328,7.50068005829619,9.07290000781328,9.07290000781328 
 06/04  20:06:00,24.13,23.9677001468255,21.5474468935617,21.103179822621,21.5823239408867,21.2583481420949,21.400327184867,9.07290000781328,7.54935776921001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.6491623588825,9.07290000781328,7.54935776921001,9.07290000781328,9.07290000781328 
 06/04  20:07:00,24.085,24.0242722044956,21.6174678264119,21.1962629865422,21.6495068791012,21.3574664518046,21.4459992349813,9.07290000781328,7.59808613761223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.6946108569823,9.07290000781328,7.59808613761223,9.07290000781328,9.07290000781328 
 06/04  20:08:00,24.04,24.0721657584245,21.6789457775301,21.2770315849013,21.708481398503,21.4429532728021,21.487689579874,9.07290000781328,7.64671316768442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.73995900201633,9.07290000781328,7.64671316768442,9.07290000781328,9.07290000781328 
 06/04  20:09:00,23.995,24.1125414624898,21.7330846883508,21.348107908767,21.7604068688178,21.5178724803146,21.5258437668156,9.07290000781328,7.69516703171657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.78513843236948,9.07290000781328,7.69516703171657,9.07290000781328,9.07290000781328 
 06/04  20:10:00,23.95,24.146423282464,21.7807557863586,21.4107023900217,21.8061264917233,21.583633486133,21.5607839951962,9.07290000781328,7.74341351685529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.83011651749252,9.07290000781328,7.74341351685529,9.07290000781328,9.07290000781328 
 06/04  20:11:00,23.905,24.1747650146194,21.8227081617286,21.4657273237109,21.8463607873225,21.6412420775733,21.5927831906696,9.07290000781328,7.79143608313666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.87487745948439,9.07290000781328,7.79143608313666,9.07290000781328,9.07290000781328 
 06/04  20:12:00,23.86,24.1983977795358,21.8596189303468,21.5140790992841,21.8817577971303,21.691660367546,21.6220902848123,9.07290000781328,7.83922651658963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.91941341130077,9.07290000781328,7.83922651658963,9.07290000781328,9.07290000781328 
 06/04  20:13:00,23.815,24.2180239955521,21.8920959447815,21.5566239799735,21.9128983843582,21.7358167621668,21.6489362199425,9.07290000781328,7.88678054689574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,8.96372030122023,9.07290000781328,7.88678054689574,9.07290000781328,9.07290000781328 
 06/04  20:14:00,23.77,24.2342301486585,21.9206661905524,21.5941461042461,21.9402961687545,21.7745552816271,21.6735343146336,9.07290000781328,7.93409579135591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.00779586856841,9.07290000781328,7.93409579135591,9.07290000781328,9.07290000781328 
 06/04  20:15:00,23.725,24.247512460182,21.9458121384342,21.6273261840288,21.964401382995,21.8086111524877,21.6960803077902,9.07290000781328,7.98117078900657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.05163873848792,9.07290000781328,7.98117078900657,9.07290000781328,9.07290000781328 
 06/04  20:16:00,23.68,24.2582879626562,21.9679375455937,21.6567458476221,21.9855987085322,21.8386135398865,21.7167530688315,9.07290000781328,8.02800454568825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.09524798502711,9.07290000781328,8.02800454568825,9.07290000781328,9.07290000781328 
 06/04  20:17:00,23.635,24.2669138081336,21.987384578548,21.6829014843753,22.0042424307846,21.8650995198401,21.7357158173364,9.07290000781328,8.07459631868427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.13862292380423,9.07290000781328,8.07459631868427,9.07290000781328,9.07290000781328 
 06/04  20:18:00,23.59,24.2736911173251,22.0044874501499,21.7062182070287,22.0206277033986,21.8885289223059,21.7531174136933,9.07290000781328,8.12094551376854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.18176301267971,9.07290000781328,8.12094551376854,9.07290000781328,9.07290000781328 
 06/04  20:19:00,23.545,24.2788796342936,22.0195413915015,21.727061248426,22.0350269052356,21.909296688873,21.7690936176771,9.07290000781328,8.16705163507265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.22466780331315,9.07290000781328,8.16705163507265,9.07290000781328,9.07290000781328 
 06/04  20:20:00,23.5,24.2826973668106,22.0327443327906,21.7457449172757,22.0476627327576,21.9277426350283,21.7837682013636,9.07290000781328,8.21291425984106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.26733691675815,9.07290000781328,8.21291425984106,9.07290000781328,9.07290000781328 
 06/04  20:21:00,23.455,24.2853330801754,22.0443422305756,21.7625398814945,22.0587456874518,21.9441593737631,21.7972539766673,9.07290000781328,8.25853302497669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.3097700304714,9.07290000781328,8.25853302497669,9.07290000781328,9.07290000781328 
 06/04  20:22:00,23.41,24.2869450528641,22.0544887959718,21.7776793081795,22.068417984872,21.9587989739248,21.809653725305,9.07290000781328,8.30390761922921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.35196687079537,9.07290000781328,8.30390761922921,9.07290000781328,9.07290000781328 
 06/04  20:23:00,23.365,24.2876712439186,22.063381633187,21.7913641399821,22.0768732181895,21.9718786710493,21.8210610660712,9.07290000781328,8.34903777813573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.39392720811443,9.07290000781328,8.34903777813573,9.07290000781328,9.07290000781328 
 06/04  20:24:00,23.32,24.2876274376057,22.0711277991531,21.8037676435766,22.0842493875541,21.9835857869685,21.8315612441104,9.07290000781328,8.39392328035046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.43565085336004,9.07290000781328,8.39392328035046,9.07290000781328,9.07290000781328 
 06/04  20:25:00,23.275,24.286914477998,22.077875605401,21.8150393260479,22.0906443596969,21.9940819652712,21.8412318674192,9.07290000781328,8.43856394471605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.47713765523496,9.07290000781328,8.43856394471605,9.07290000781328,9.07290000781328 
 06/04  20:26:00,23.23,24.285616743265,22.0837231180315,21.8253082852179,22.0961780868938,22.0034730293436,21.8501435645285,9.07290000781328,8.48295962776576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.5183874978536,9.07290000781328,8.48295962776576,9.07290000781328,9.07290000781328 
 06/04  20:27:00,23.185,24.283808653951,22.0887775216095,21.8346860974368,22.1009329220982,22.0119179271515,21.8583606121955,9.07290000781328,8.52711022150396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.55940029864927,9.07290000781328,8.52711022150396,9.07290000781328,9.07290000781328 
 06/04  20:28:00,23.14,24.2815520890133,22.0930968908132,21.8432352591947,22.1050046423728,22.0195346543668,21.8659414919763,9.07290000781328,8.57101565138718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.60017600647285,9.07290000781328,8.57101565138718,9.07290000781328,9.07290000781328 
 06/04  20:29:00,23.095,24.2789019573619,22.0967821586239,21.8510778786801,22.1084514787243,22.0263744562179,21.8729394124051,9.07290000781328,8.61467587446358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.64071459984175,9.07290000781328,8.61467587446358,9.07290000781328,9.07290000781328 
 06/04  20:30:00,23.05,24.2759039375495,22.0998748723677,21.8583001623689,22.1113490125955,22.0325465218333,21.8794027751164,9.07290000781328,8.65809087764619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.68101608531526,9.07290000781328,8.65809087764619,9.07290000781328,9.07290000781328 
 06/04  20:31:00,23.005,24.2725989046815,22.1024576141059,21.8649257329028,22.1137385361923,22.0381279961597,21.8853756158983,9.07290000781328,8.70126067610335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.72108049598051,9.07290000781328,8.70126067610335,9.07290000781328,9.07290000781328 
 06/04  20:32:00,22.96,24.2690203041627,22.1045551523982,21.8710400263137,22.1156816381222,22.0431363881356,21.8908979898776,9.07290000781328,8.74418531175472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.76090789003785,9.07290000781328,8.74418531175472,9.07290000781328,9.07290000781328 
 06/04  20:33:00,22.915,24.2651986333631,22.1062367382942,21.8766997422805,22.1171980619902,22.0476547546997,21.8960063375,9.07290000781328,8.78686485186335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.80049834947665,9.07290000781328,8.78686485186335,9.07290000781328,9.07290000781328 
 06/04  20:34:00,22.87,24.2611587110421,22.1075155430264,21.8819046861409,22.118360496761,22.0517038936923,21.9007338088987,9.07290000781328,8.82929938771589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.839851978834,9.07290000781328,8.82929938771589,9.07290000781328,9.07290000781328 
 06/04  20:35:00,22.825,24.2569234500955,22.1084513518895,21.8867225078671,22.1191679629407,22.0553547017632,21.905110568744,9.07290000781328,8.87148903338405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.8789689040299,9.07290000781328,8.87148903338405,9.07290000781328,9.07290000781328 
 06/04  20:36:00,22.78,24.2525112968042,22.1090486194327,21.8911945733551,22.1196723239559,22.0586128743928,21.9091640629142,9.07290000781328,8.91343392456121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.91784927127306,9.07290000781328,8.91343392456121,9.07290000781328,9.07290000781328 
 06/04  20:37:00,22.735,24.2479395183598,22.1093599066129,21.8953064499997,22.1198780723657,22.0615376969755,21.9129192735654,9.07290000781328,8.95513421746854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.95649324603215,9.07290000781328,8.95513421746854,9.07290000781328,9.07290000781328 
 06/04  20:38:00,22.69,24.2432217919046,22.1093829020894,21.8991146645599,22.1198334383842,22.0641256456369,21.9163989372457,9.07290000781328,8.99659008782562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,9.99490101206766,9.07290000781328,8.99659008782562,9.07290000781328,9.07290000781328 
 06/04  20:39:00,22.645,24.2383714143864,22.1091646282573,21.9026163308831,22.119535432778,22.0664294542509,21.9196237588722,9.07290000781328,9.03780172988095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.0330727705201,9.07290000781328,9.03780172988095,9.07290000781328,9.07290000781328 
 06/04  20:40:00,22.6,24.2333986102395,22.1086975333138,21.9058625218795,22.1190259790993,22.0684395832898,21.922612591671,9.07290000781328,9.07876935549817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.0710087390507,9.07290000781328,9.07876935549817,9.07290000781328,9.07290000781328 
 06/04  20:41:00,22.555,24.2283136254237,22.108024415324,21.9088410860077,22.1182968691407,22.0702041346812,21.9253826136558,9.07290000781328,9.11949319329409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.1087091510306,9.07290000781328,9.11949319329409,9.07290000781328,9.07290000781328 
 06/04  20:42:00,22.51,24.2231240708688,22.1071336566882,21.9115964083975,22.1173863220455,22.0717089550342,21.9279494750669,9.07290000781328,9.15998914342165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.1461887008934,9.07290000781328,9.15998914342165,9.07290000781328,9.07290000781328 
 06/04  20:43:00,22.465,24.2178379416362,22.1060648354949,21.914111485401,22.116282685595,22.0729986562477,21.9303274457174,9.07290000781328,9.20025109962743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.1834417910206,9.07290000781328,9.20025109962743,9.07290000781328,9.07290000781328 
 06/04  20:44:00,22.42,24.2124609197093,22.1048031674814,21.916427840428,22.1150215397702,22.0740555207967,21.9325295354642,9.07290000781328,9.24027626324739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.2204658601841,9.07290000781328,9.24027626324739,9.07290000781328,9.07290000781328 
 06/04  20:45:00,22.375,24.2069993365185,22.1033857781642,21.9185257158589,22.1135885376472,22.0749215752016,21.9345676170105,9.07290000781328,9.28006339496028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.257259782684,9.07290000781328,9.28006339496028,9.07290000781328,9.07290000781328 
 06/04  20:46:00,22.33,24.2014574333896,22.1017954053285,21.9204447448456,22.112017219081,22.0755763545441,21.9364525238509,9.07290000781328,9.3196119957423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.2938231163077,9.07290000781328,9.3196119957423,9.07290000781328,9.07290000781328 
 06/04  20:47:00,22.285,24.1958403001625,22.1000673086158,21.9221629833998,22.110291095473,22.0760599820133,21.9381941527567,9.07290000781328,9.35892192291271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.3301557488203,9.07290000781328,9.35892192291271,9.07290000781328,9.07290000781328 
 06/04  20:48:00,22.24,24.1901510933852,22.098182276122,21.9237186118424,22.1084421524495,22.0763498543474,21.9398015430755,9.07290000781328,9.39799320991652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.366257731582,9.07290000781328,9.39799320991652,9.07290000781328,9.07290000781328 
 06/04  20:49:00,22.195,24.1843937525301,22.0961477029317,21.9250879327315,22.106452206521,22.0764846955,21.9412829624636,9.07290000781328,9.43682598152016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.402129201035,9.07290000781328,9.43682598152016,9.07290000781328,9.07290000781328 
 06/04  20:50:00,22.15,24.1785708991858,22.094004055636,21.9263080566324,22.1043520678709,22.0764402154127,21.9426459685014,9.07290000781328,9.47542041370082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.4377703414647,9.07290000781328,9.47542041370082,9.07290000781328,9.07290000781328 
 06/04  20:51:00,22.105,24.1726860037418,22.0917278127545,21.9273538965157,22.1021222057204,22.0762541153373,21.9438974877898,9.07290000781328,9.51377671448166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.473181367156,9.07290000781328,9.51377671448166,9.07290000781328,9.07290000781328 
 06/04  20:52:00,22.06,24.1667405722544,22.0893210775512,21.9282617963529,22.0997925505738,22.0759007631501,21.9450438594369,9.07290000781328,9.55189511459292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.5083625136732,9.07290000781328,9.55189511459292,9.07290000781328,9.07290000781328 
 06/04  20:53:00,22.015,24.1607377335501,22.0868211465254,21.9290055452832,22.0973424834518,22.0754171096688,21.9460908970093,9.07290000781328,9.58977586275179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.5433140334402,9.07290000781328,9.58977586275179,9.07290000781328,9.07290000781328 
 06/04  20:54:00,21.97,24.1546787390523,22.084202354345,21.9296209395426,22.0948012767817,22.0747764354275,21.9470439333174,9.07290000781328,9.62741922312189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.5780361933554,9.07290000781328,9.62741922312189,9.07290000781328,9.07290000781328 
 06/04  20:55:00,21.925,24.1485658348329,22.081465575892,21.9300808538803,22.0921474335187,22.0740151544034,21.9479078677336,9.07290000781328,9.66482547380954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.6125292733781,9.07290000781328,9.66482547380954,9.07290000781328,9.07290000781328 
 06/04  20:56:00,21.88,24.1424001224893,22.0786474457004,21.930420695648,22.0894097340761,22.0731056486589,21.9486871964927,9.07290000781328,9.70199490586078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.6467935655832,9.07290000781328,9.70199490586078,9.07290000781328,9.07290000781328 
 06/04  20:57:00,21.835,24.1361838109661,22.0757212381251,21.9306125796583,22.0865659617982,22.0720839508181,21.9493860642484,9.07290000781328,9.73892782250727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.6808293734523,9.07290000781328,9.73892782250727,9.07290000781328,9.07290000781328 
 06/04  20:58:00,21.79,24.1299172531372,22.0726869778379,21.9306916533878,22.0836445427501,22.0709216984324,21.9500082813082,9.07290000781328,9.77562453854229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.7146370112857,9.07290000781328,9.77562453854229,9.07290000781328,9.07290000781328 
 06/04  20:59:00,21.745,24.1236024087985,22.0695542018097,21.9306293840454,22.0806226581421,22.0696546538037,21.9505573622804,9.07290000781328,9.81208537977062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.7482168036851,9.07290000781328,9.81208537977062,9.07290000781328,9.07290000781328 
 06/04  21:00:00,21.7,24.1172399270792,22.0663573614217,21.9304607470898,22.0775284768771,22.0682538190564,21.9510365468902,9.07290000781328,9.84831068250504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.7815690850796,9.07290000781328,9.84831068250504,9.07290000781328,9.07290000781328 
