Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  21:01:00,21.6533333333333,24.1097000192194,22.0609807190692,21.9280872337853,22.0722474344317,22.064652503168,21.9494222426161,9.07290000781328,9.884286029737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.8146804396097,9.07290000781328,9.884286029737,9.07290000781328,9.07290000781328 
 06/04  21:02:00,21.6066666666667,24.1014735246002,22.0488365890112,21.9189764605737,22.0601834226677,22.0543273713786,21.9410472215096,9.07290000781328,9.92000507360122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.8475449595207,9.07290000781328,9.92000507360122,9.07290000781328,9.07290000781328 
 06/04  21:03:00,21.56,24.093080467075,22.033331061537,21.9065919507615,22.0447368894574,22.0407406220057,21.9290968440107,9.07290000781328,9.95546524064134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.880160258622,9.07290000781328,9.95546524064134,9.07290000781328,9.07290000781328 
 06/04  21:04:00,21.5133333333333,24.0847489706229,22.0174965609935,21.8939821624208,22.028940431691,22.0269375996591,21.9164924080633,9.07290000781328,9.99066572160758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.9125256012814,9.07290000781328,9.99066572160758,9.07290000781328,9.07290000781328 
 06/04  21:05:00,21.4666666666667,24.0765167040847,22.0025756642323,21.8823681312412,22.0140401255151,22.0141374901431,21.9044917373842,9.07290000781328,10.0256065305246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.9446410242769,9.07290000781328,10.0256065305246,9.07290000781328,9.07290000781328 
 06/04  21:06:00,21.42,24.0683567617693,21.9887301391587,21.8718760137426,22.0002018298802,22.002465822518,21.8933292064006,9.07290000781328,10.0602880642325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,10.9765069246174,9.07290000781328,10.0602880642325,9.07290000781328,9.07290000781328 
 06/04  21:07:00,21.3733333333333,24.0602420871172,21.9757737946086,21.8622871689065,21.9872427430177,21.9917038991861,21.8828944430071,9.07290000781328,10.094710896177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.0081238660532,9.07290000781328,10.094710896177,9.07290000781328,9.07290000781328 
 06/04  21:08:00,21.3266666666667,24.0521552408108,21.96350925309,21.8533805822903,21.9749679886525,21.9816307980203,21.873049136445,9.07290000781328,10.1288756798385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.039492488223,9.07290000781328,10.1288756798385,9.07290000781328,9.07290000781328 
 06/04  21:09:00,21.28,24.0440884031128,21.9518040313128,21.8450078963545,21.9632469272299,21.9720982499299,21.8637032125222,9.07290000781328,10.1627831034788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.0706134639686,9.07290000781328,10.1627831034788,9.07290000781328,9.07290000781328 
 06/04  21:10:00,21.2333333333333,24.0360349490215,21.9405744556736,21.8370746686068,21.9519973178322,21.9630118757802,21.8548042520518,9.07290000781328,10.1964338689039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.1014874792561,9.07290000781328,10.1964338689039,9.07290000781328,9.07290000781328 
 06/04  21:11:00,21.1866666666667,24.0279908109087,21.929760243573,21.829512967891,21.9411600470003,21.954303796228,21.8463164193767,9.07290000781328,10.2298286814651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.1321152237023,9.07290000781328,10.2298286814651,9.07290000781328,9.07290000781328 
 06/04  21:12:00,21.14,24.0199502279323,21.9193107442037,21.8222665835766,21.930685438775,21.945917852257,21.8382088916742,9.07290000781328,10.2629682453181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.1624973860776,9.07290000781328,10.2629682453181,9.07290000781328,9.07290000781328 
 06/04  21:13:00,21.0933333333333,24.0119096418182,21.9091805281652,21.8152861374175,21.9205288759826,21.9378047208463,21.8304523604506,9.07290000781328,10.2958532611381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.1926346521411,9.07290000781328,10.2958532611381,9.07290000781328,9.07290000781328 
 06/04  21:14:00,21.0466666666667,24.0038640138731,21.8993287618847,21.8085281858172,21.9106501961076,21.9299210166663,21.8230188666578,9.07290000781328,10.3284844249818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.2225277035664,9.07290000781328,10.3284844249818,9.07290000781328,9.07290000781328 
 06/04  21:15:00,21.,23.995810725147,21.8897192888255,21.8019550697846,21.9010137915594,21.9222291404145,21.8158822815171,9.07290000781328,10.3608624276818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.2521772173762,9.07290000781328,10.3608624276818,9.07290000781328,9.07290000781328 
 06/04  21:16:00,20.9533333333333,23.98774566636,21.8803204511538,21.7955345188396,21.8915884503669,21.9146968812307,21.8090185349258,9.07290000781328,10.3929879544851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.2815838656123,9.07290000781328,10.3929879544851,9.07290000781328,9.07290000781328 
 06/04  21:17:00,20.9066666666667,23.9796670840704,21.871104674317,21.7892390354087,21.8823469573709,21.9072968001621,21.8024055987464,9.07290000781328,10.424861684802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.3107483151117,9.07290000781328,10.424861684802,9.07290000781328,9.07290000781328 
 06/04  21:18:00,20.86,23.9715716203373,21.8620479575913,21.7830452185965,21.8732655996973,21.9000055532622,21.796023328565,9.07290000781328,10.4564842920006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.3396712273275,9.07290000781328,10.4564842920006,9.07290000781328,9.07290000781328 
 06/04  21:19:00,20.8133333333333,23.9634581885477,21.8531294089141,21.7769331617158,21.8643237134564,21.892803288739,21.7898533025254,9.07290000781328,10.4878460248062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.3683437630845,9.07290000781328,10.4878460248062,9.07290000781328,9.07290000781328 
 06/04  21:20:00,20.7666666666667,23.955324014367,21.8443308282594,21.7708859294184,21.8555032776128,21.8856731237299,21.7838786547027,9.07290000781328,10.5189549202577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.3967732864051,9.07290000781328,10.5189549202577,9.07290000781328,9.07290000781328 
 06/04  21:21:00,20.72,23.9471685295007,21.8356363658447,21.7648891297453,21.8467885803176,21.87860071616,21.7780839472798,9.07290000781328,10.5498151057033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.4249636100902,9.07290000781328,10.5498151057033,9.07290000781328,9.07290000781328 
 06/04  21:22:00,20.6733333333333,23.9389894195521,21.8270322149336,21.7589305416538,21.8381659191313,21.871573892049,21.7724550383286,9.07290000781328,10.5804288752874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.4529168773518,9.07290000781328,10.5804288752874,9.07290000781328,9.07290000781328 
 06/04  21:23:00,20.6266666666667,23.9307865203096,21.8185063585152,21.7529998080818,21.8296233533013,21.8645823384881,21.7669789804109,9.07290000781328,10.6107976620436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.4806344450829,9.07290000781328,10.6107976620436,9.07290000781328,9.07290000781328 
 06/04  21:24:00,20.58,23.9225578795192,21.8100483348251,21.7470881622549,21.8211504745907,21.8576173298146,21.7616439090718,9.07290000781328,10.6409224929371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.508117298448,9.07290000781328,10.6409224929371,9.07290000781328,9.07290000781328 
 06/04  21:25:00,20.5333333333333,23.914303645899,21.8016490457404,21.7411882035351,21.8127382194972,21.8506715034445,21.7564389590004,9.07290000781328,10.67080420183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.5353662454492,9.07290000781328,10.67080420183,9.07290000781328,9.07290000781328 
 06/04  21:26:00,20.4866666666667,23.9060221518868,21.7933005762009,21.7352936946792,21.8043786924797,21.8437386570572,21.7513541687574,9.07290000781328,10.7004435291049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.562382008197,9.07290000781328,10.7004435291049,9.07290000781328,9.07290000781328 
 06/04  21:27:00,20.44,23.8977137871733,21.784996049727,21.7293993985877,21.7960650240363,21.8368135853743,21.7463804119027,9.07290000781328,10.729841168217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.5891652656828,9.07290000781328,10.729841168217,9.07290000781328,9.07290000781328 
 06/04  21:28:00,20.3933333333333,23.8893771083543,21.7767294893112,21.72350092807,21.787791234332,21.8298919298902,21.7415093158448,9.07290000781328,10.7589977873929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.6157166737774,9.07290000781328,10.7589977873929,9.07290000781328,9.07290000781328 
 06/04  21:29:00,20.3466666666667,23.8810126897109,21.7684957090166,21.7175946274864,21.7795521264643,21.8229700605753,21.7367332058037,9.07290000781328,10.7879140396847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.6420368745334,9.07290000781328,10.7879140396847,9.07290000781328,9.07290000781328 
 06/04  21:30:00,20.3,23.8726192649235,21.7602902065383,21.7116774611302,21.7713431810046,21.8160449642504,21.7320450356658,9.07290000781328,10.8165905675666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.6681265004581,9.07290000781328,10.8165905675666,9.07290000781328,9.07290000781328 
 06/04  21:31:00,20.2533333333333,23.8641975487678,21.7521090822368,21.7057469277758,21.7631604760708,21.8091141592154,21.7274383427221,9.07290000781328,10.8450280049663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.6939861764194,9.07290000781328,10.8450280049663,9.07290000781328,9.07290000781328 
 06/04  21:32:00,20.2066666666667,23.8557464154553,21.7439489558163,21.6998009774014,21.7550006054524,21.8021756119848,21.7229071886157,9.07290000781328,10.8732269780877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.7196165204331,9.07290000781328,10.8732269780877,9.07290000781328,9.07290000781328 
 06/04  21:33:00,20.16,23.847266685784,21.7358069061967,21.6938379498443,21.746860619084,21.7952276760364,21.718446123069,9.07290000781328,10.9011881056577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.7450181439163,9.07290000781328,10.9011881056577,9.07290000781328,9.07290000781328 
 06/04  21:34:00,20.1133333333333,23.8387573461162,21.72768040657,21.6878565123434,21.7387379591745,21.7882690293803,21.7140501332958,9.07290000781328,10.9289119988939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.770191651682,9.07290000781328,10.9289119988939,9.07290000781328,9.07290000781328 
 06/04  21:35:00,20.0666666666667,23.8302192963166,21.7195672801007,21.6818556158593,21.7306304162043,21.7812986309816,21.709714615207,9.07290000781328,10.956399261329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.7951376418031,9.07290000781328,10.956399261329,9.07290000781328,9.07290000781328 
 06/04  21:36:00,20.02,23.8216046323975,21.7114553841274,21.6758250479835,21.7225260002531,21.7743056256033,21.7054278755487,9.07290000781328,10.983650488557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.8198567054036,9.07290000781328,10.983650488557,9.07290000781328,9.07290000781328 
 06/04  21:37:00,19.9733333333333,23.8129793409889,21.7033554679796,21.669775530078,21.7144351852906,21.7673015440703,21.7011952232076,9.07290000781328,11.0106866153332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.8443678134901,9.07290000781328,11.0106866153332,9.07290000781328,9.07290000781328 
 06/04  21:38:00,19.9266666666667,23.8043024276017,21.6952588857927,21.6637000272444,21.7063494256804,21.7602788765295,21.6970073438626,9.07290000781328,11.0374973587042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.8686617407792,9.07290000781328,11.0374973587042,9.07290000781328,9.07290000781328 
 06/04  21:39:00,19.88,23.7956268672967,21.6871748560521,21.6576077853494,21.6982777093284,21.7532475268502,21.692868690243,9.07290000781328,11.0640782043436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.8927344553551,9.07290000781328,11.0640782043436,9.07290000781328,9.07290000781328 
 06/04  21:40:00,19.8333333333333,23.7869018251605,21.6790930132939,21.651490039967,21.6902098185919,21.7461981317055,21.6887691291156,9.07290000781328,11.0904273341618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.9165843594311,9.07290000781328,11.0904273341618,9.07290000781328,9.07290000781328 
 06/04  21:41:00,19.7866666666667,23.7781769537282,21.6710219452079,21.645355392497,21.6821541282079,21.7391398750646,21.6847130170182,9.07290000781328,11.1165441873448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.9402109935629,9.07290000781328,11.1165441873448,9.07290000781328,9.07290000781328 
 06/04  21:42:00,19.74,23.7694009066331,21.6629512849449,21.6391949762953,21.6741004258467,21.7320632824571,21.6806905099936,9.07290000781328,11.1424287862507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.9636144279862,9.07290000781328,11.1424287862507,9.07290000781328,9.07290000781328 
 06/04  21:43:00,19.6933333333333,23.7606241060764,21.6548899168265,21.6330176342229,21.6660573795706,21.7249777664072,21.6767064099563,9.07290000781328,11.1680814204447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,11.9867949765698,9.07290000781328,11.1680814204447,9.07290000781328,9.07290000781328 
 06/04  21:44:00,19.6466666666667,23.75179550841,21.6468277192328,21.6268146403661,21.6580150235665,21.7178740033816,21.6727512693542,9.07290000781328,11.1935024984188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.0097530622329,9.07290000781328,11.1935024984188,9.07290000781328,9.07290000781328 
 06/04  21:45:00,19.6,23.7429660138456,21.6387738301222,21.620595044237,21.6499822770986,21.7107616006687,21.6688302748408,9.07290000781328,11.2186924778089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.0324891534588,9.07290000781328,11.2186924778089,9.07290000781328,9.07290000781328 
 06/04  21:46:00,19.5533333333333,23.7340845177641,21.6307182752531,21.6143501751235,21.6419493246519,21.7036312972707,21.6649342858182,9.07290000781328,11.2436518323409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.0550037341691,9.07290000781328,11.2436518323409,9.07290000781328,9.07290000781328 
 06/04  21:47:00,19.5066666666667,23.7252022003959,21.622670368626,21.6080892212415,21.6339252602006,21.6964928256357,21.6610688017372,9.07290000781328,11.2683810359434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.0772972892331,9.07290000781328,11.2683810359434,9.07290000781328,9.07290000781328 
 06/04  21:48:00,19.46,23.7162678287505,21.6146202331113,21.6018035268554,21.625900368605,21.6893369465475,21.6572249329142,9.07290000781328,11.2928805548625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.099370297288,9.07290000781328,11.2928805548625,9.07290000781328,9.07290000781328 
 06/04  21:49:00,19.4133333333333,23.7073328402218,21.6065773222235,21.5955023898644,21.6178838822042,21.6821734888865,21.6534084464367,9.07290000781328,11.3171508434818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.1212232269572,9.07290000781328,11.3171508434818,9.07290000781328,9.07290000781328 
 06/04  21:50:00,19.3666666666667,23.6983458658444,21.598531827318,21.5891771493093,21.6098661575635,21.6749932152436,21.6496106624023,9.07290000781328,11.341192341831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.1428565346234,9.07290000781328,11.341192341831,9.07290000781328,9.07290000781328 
 06/04  21:51:00,19.32,23.6893585844286,21.590493314777,21.5828371924929,21.6018565388186,21.6678060310453,21.6458375782753,9.07290000781328,11.3650054738333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.1642706628895,9.07290000781328,11.3650054738333,9.07290000781328,9.07290000781328 
 06/04  21:52:00,19.2733333333333,23.6803194798075,21.5824520217603,21.5764738379297,21.5938454314956,21.660602685516,21.6420806887179,9.07290000781328,11.3885906458405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.1854660393118,9.07290000781328,11.3885906458405,9.07290000781328,9.07290000781328 
 06/04  21:53:00,19.2266666666667,23.6712804547902,21.5744176059663,21.570096546237,21.5858422700373,21.6533931448591,21.6383461896104,9.07290000781328,11.4119482452368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.2064430752058,9.07290000781328,11.4119482452368,9.07290000781328,9.07290000781328 
 06/04  21:54:00,19.18,23.6621898370321,21.5663803327834,21.5636966042631,21.5778374912646,21.6461681338851,21.6346257203805,9.07290000781328,11.4350786390015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.2272021644241,9.07290000781328,11.4350786390015,9.07290000781328,9.07290000781328 
 06/04  21:55:00,19.1333333333333,23.6530997392149,21.5583499344659,21.5572835338089,21.5698406032027,21.6389376677614,21.6309256483807,9.07290000781328,11.4579821721685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.2477436820497,9.07290000781328,11.4579821721685,9.07290000781328,9.07290000781328 
 06/04  21:56:00,19.0866666666667,23.6439583274634,21.5503166914523,21.5508485824495,21.5618420606768,21.6316924393705,21.6272377328411,9.07290000781328,11.4806591661442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.2680679829713,9.07290000781328,11.4806591661442,9.07290000781328,9.07290000781328 
 06/04  21:57:00,19.04,23.6348179130267,21.542290397627,21.5444013241198,21.5538514323856,21.624442504118,21.6235684899343,9.07290000781328,11.5031099168517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.2881754003115,9.07290000781328,11.5031099168517,9.07290000781328,9.07290000781328 
 06/04  21:58:00,18.9933333333333,23.6256264976772,21.5342613386824,21.5379329621248,21.5458591812387,21.6171785180501,21.6199097777787,9.07290000781328,11.5253346926724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.3080662436832,9.07290000781328,11.5253346926724,9.07290000781328,9.07290000781328 
 06/04  21:59:00,18.9466666666667,23.6164365818539,21.5262393601294,21.5314531157455,21.5378749266135,21.609910570348,21.616268242288,9.07290000781328,11.5473337321545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.3277407972495,9.07290000781328,11.5473337321545,9.07290000781328,9.07290000781328 
 06/04  22:00:00,18.9,23.6071960019384,21.5182147456914,21.5249529409201,21.5298891321533,21.602629277205,21.6126358229303,9.07290000781328,11.5691072414536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.3471993175546,9.07290000781328,11.5691072414536,9.07290000781328,9.07290000781328 
 06/04  22:01:00,18.8716666666667,23.5979587565013,21.5102685873183,21.5184982302544,21.5219750282752,21.5954009980225,21.6090192158093,9.07290000781328,11.5906985957098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.3664835404379,9.07290000781328,11.5906985957098,9.07290000781328,9.07290000781328 
 06/04  22:02:00,18.8433333333333,23.5886748845027,21.5024032348399,21.5120962019219,21.5141323476118,21.5882322639215,21.6054104136793,9.07290000781328,11.6121283159118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.3856132627062,9.07290000781328,11.6121283159118,9.07290000781328,9.07290000781328 
 06/04  22:03:00,18.815,23.579396427579,21.4946318859991,21.5057171619439,21.5063480741461,21.5810934057169,21.6018162879214,9.07290000781328,11.6334062137244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.4045979727439,9.07290000781328,11.6334062137244,9.07290000781328,9.07290000781328 
 06/04  22:04:00,18.7866666666667,23.5700714705536,21.4869222841741,21.4993732899229,21.4986195242617,21.573996374861,21.5982289164683,9.07290000781328,11.654537082361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.4234423152303,9.07290000781328,11.654537082361,9.07290000781328,9.07290000781328 
 06/04  22:05:00,18.7583333333333,23.5607524021841,21.4792827380312,21.4930752036886,21.4909637005547,21.5669523119668,21.5946552678722,9.07290000781328,11.675523363222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.4421486587603,9.07290000781328,11.675523363222,9.07290000781328,9.07290000781328 
 06/04  22:06:00,18.73,23.5513865901549,21.4716864059841,21.4867732564494,21.4833289147505,21.5599107432991,21.5910874780063,9.07290000781328,11.6963663954258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.460718302244,9.07290000781328,11.6963663954258,9.07290000781328,9.07290000781328 
 06/04  22:07:00,18.7016666666667,23.542026557507,21.4641470961023,21.480500800692,21.4757505028243,21.5529057672244,21.5875325893784,9.07290000781328,11.7170670013085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.4791520417322,9.07290000781328,11.7170670013085,9.07290000781328,9.07290000781328 
 06/04  22:08:00,18.6733333333333,23.5326206693006,21.4566412226673,21.4742533903608,21.4682131144549,21.5459324940883,21.5839827815676,9.07290000781328,11.7376257607728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.4974504367353,9.07290000781328,11.7376257607728,9.07290000781328,9.07290000781328 
 06/04  22:09:00,18.645,23.5232209124175,21.4491842638181,21.4680020547109,21.4607030034115,21.5389620602667,21.5804451860819,9.07290000781328,11.758043139838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.5156139353506,9.07290000781328,11.758043139838,9.07290000781328,9.07290000781328 
 06/04  22:10:00,18.6166666666667,23.513775037374,21.4417535754663,21.4617632195622,21.4532214380216,21.5320106834204,21.5769120167622,9.07290000781328,11.7783195508722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.5336429330499,9.07290000781328,11.7783195508722,9.07290000781328,9.07290000781328 
 06/04  22:11:00,18.5883333333333,23.5043358767976,21.4343653909166,21.4555518168303,21.4457897053179,21.5250937665094,21.5733904776055,9.07290000781328,11.7984553808137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.5515378002985,9.07290000781328,11.7984553808137,9.07290000781328,9.07290000781328 
 06/04  22:12:00,18.56,23.4948505292948,21.4269977539327,21.4493213113248,21.4383594237126,21.5181639655206,21.5698728245348,9.07290000781328,11.8184510043915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.5692988955293,9.07290000781328,11.8184510043915,9.07290000781328,9.07290000781328 
 06/04  22:13:00,18.5316666666667,23.4853719123696,21.4196675445606,21.4431075283133,21.4309684082766,21.5112577901809,21.5663663172552,9.07290000781328,11.8383067903184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.5869265712369,9.07290000781328,11.8383067903184,9.07290000781328,9.07290000781328 
 06/04  22:14:00,18.5033333333333,23.4758480782978,21.4123533760811,21.4369078670869,21.4236032868722,21.5043722040308,21.562863235762,9.07290000781328,11.8580231041901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.6044211768382,9.07290000781328,11.8580231041901,9.07290000781328,9.07290000781328 
 06/04  22:15:00,18.475,23.4663313945605,21.4050726663376,21.4306950248545,21.4162520801455,21.4974799899966,21.5593709053933,9.07290000781328,11.8776003098423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.6217830600148,9.07290000781328,11.8776003098423,9.07290000781328,9.07290000781328 
 06/04  22:16:00,18.4466666666667,23.4567692994461,21.3978044624607,21.4244867439378,21.4089175118109,21.4905986819816,21.5558816183327,9.07290000781328,11.8970387699833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.639012567342,9.07290000781328,11.8970387699833,9.07290000781328,9.07290000781328 
 06/04  22:17:00,18.4183333333333,23.447215005967,21.390566591376,21.4182992693923,21.4016222637711,21.4837449581637,21.5524027486706,9.07290000781328,11.9163388464895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.6561100445817,9.07290000781328,11.9163388464895,9.07290000781328,9.07290000781328 
 06/04  22:18:00,18.39,23.4376153070398,21.3833384430502,21.4120870029619,21.3943191196597,21.4768724444253,21.5489266098927,9.07290000781328,11.9355009005412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.6730758368187,9.07290000781328,11.9355009005412,9.07290000781328,9.07290000781328 
 06/04  22:19:00,18.3616666666667,23.4280234958097,21.3761381565021,21.4058867569858,21.3870469599522,21.4700185899086,21.545460610049,9.07290000781328,11.9545252926845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.6899102885229,9.07290000781328,11.9545252926845,9.07290000781328,9.07290000781328 
 06/04  22:20:00,18.3333333333333,23.4183873227464,21.3689453748473,21.3996966479279,21.3797933100847,21.4631810902649,21.5419970684183,9.07290000781328,11.9734123828583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7066137435766,9.07290000781328,11.9734123828583,9.07290000781328,9.07290000781328 
 06/04  22:21:00,18.305,23.4087595245489,21.3617784986827,21.3934900843471,21.372547049677,21.456333425002,21.5385434394558,9.07290000781328,11.9921625304054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7231865452855,9.07290000781328,11.9921625304054,9.07290000781328,9.07290000781328 
 06/04  22:22:00,18.2766666666667,23.3990872422868,21.3546173602672,21.3872853129712,21.3653115613331,21.4494936366171,21.5350920390933,9.07290000781328,12.010776094075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7396290363825,9.07290000781328,12.010776094075,9.07290000781328,9.07290000781328 
 06/04  22:23:00,18.2483333333333,23.3894240483345,21.3474805596064,21.3810991701758,21.3581102137309,21.4426789626295,21.531650353902,9.07290000781328,12.0292534320234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7559415590275,9.07290000781328,12.0292534320234,9.07290000781328,9.07290000781328 
 06/04  22:24:00,18.22,23.379716445662,21.3403480860629,21.374886371821,21.3508963106554,21.4358433785183,21.5282107082085,9.07290000781328,12.0475949018112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7721244548058,9.07290000781328,12.0475949018112,9.07290000781328,9.07290000781328 
 06/04  22:25:00,18.1916666666667,23.3700180748815,21.3332386911477,21.3686841785424,21.3437092514698,21.4290247398794,21.5247806083749,9.07290000781328,12.0658008604016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.7881780647258,9.07290000781328,12.0658008604016,9.07290000781328,9.07290000781328 
 06/04  22:26:00,18.1633333333333,23.3602764029688,21.3261324746564,21.3624909681331,21.3365369700953,21.4222210212981,21.5213523740472,9.07290000781328,12.0838716641567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8041027292164,9.07290000781328,12.0838716641567,9.07290000781328,9.07290000781328 
 06/04  22:27:00,18.135,23.3505445024142,21.3190483254351,21.356280454976,21.3293687726616,21.4154059974279,21.5179335460077,9.07290000781328,12.1018076688349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8198987881241,9.07290000781328,12.1018076688349,9.07290000781328,9.07290000781328 
 06/04  22:28:00,18.1066666666667,23.3407692375493,21.3119664222913,21.350071055035,21.3222083283539,21.4085978868817,21.5145164322626,9.07290000781328,12.1196092295882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8355665807105,9.07290000781328,12.1196092295882,9.07290000781328,9.07290000781328 
 06/04  22:29:00,18.0783333333333,23.3310045027194,21.3049057570031,21.3438798937761,21.315079362992,21.4018141887286,21.5111085956425,9.07290000781328,12.1372767009586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8511064456493,9.07290000781328,12.1372767009586,9.07290000781328,9.07290000781328 
 06/04  22:30:00,18.05,23.321196533232,21.2978465803504,21.33766175154,21.3079354047852,21.3950089794388,21.5077023461133,9.07290000781328,12.1548104368757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8665187210234,9.07290000781328,12.1548104368757,9.07290000781328,9.07290000781328 
 06/04  22:31:00,18.0216666666667,23.3113992766457,21.2908079604925,21.331454109504,21.3008161181872,21.3882202978799,21.5043052578945,9.07290000781328,12.1722107906537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8818037443231,9.07290000781328,12.1722107906537,9.07290000781328,9.07290000781328 
 06/04  22:32:00,17.9933333333333,23.301559940232,21.2837701927809,21.3252554222003,21.2937096204513,21.3814462144526,21.5009096314254,9.07290000781328,12.1894781149885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.8969618524424,9.07290000781328,12.1894781149885,9.07290000781328,9.07290000781328 
 06/04  22:33:00,17.965,23.2916839720672,21.2767425561702,21.3190296361211,21.2865955709154,21.3746503570921,21.4975155879644,9.07290000781328,12.2066127619552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9119933816775,9.07290000781328,12.2066127619552,9.07290000781328,9.07290000781328 
 06/04  22:34:00,17.9366666666667,23.2818320540426,21.2697277158949,21.3128172842277,21.279499830998,21.3678739097136,21.4941325349109,9.07290000781328,12.2236150830052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9268986677235,9.07290000781328,12.2236150830052,9.07290000781328,9.07290000781328 
 06/04  22:35:00,17.9083333333333,23.2719439824807,21.2627245738908,21.3066159759719,21.2724265378997,21.36111407681,21.4907520196963,9.07290000781328,12.2404854289639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9416780456729,9.07290000781328,12.2404854289639,9.07290000781328,9.07290000781328 
 06/04  22:36:00,17.88,23.2620180397781,21.2557216990091,21.3003883995507,21.2653372856842,21.3543331897331,21.4873733089242,9.07290000781328,12.2572241500279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9563318500121,9.07290000781328,12.2572241500279,9.07290000781328,9.07290000781328 
 06/04  22:37:00,17.8516666666667,23.2521171335997,21.2487407165007,21.2941745374751,21.2582742446041,21.3475718371682,21.4840054845033,9.07290000781328,12.2738315957628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9708604146204,9.07290000781328,12.2738315957628,9.07290000781328,9.07290000781328 
 06/04  22:38:00,17.8233333333333,23.242184316985,21.241761115576,21.2879719177463,21.2512247337228,21.3408271451336,21.4806400857671,9.07290000781328,12.2903081151006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9852640727666,9.07290000781328,12.2903081151006,9.07290000781328,9.07290000781328 
 06/04  22:39:00,17.795,23.2322205540114,21.2347911424131,21.2817433008273,21.2441673616227,21.3340615260245,21.4772764618267,9.07290000781328,12.3066540563373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,12.9995431571079,9.07290000781328,12.3066540563373,9.07290000781328,9.07290000781328 
 06/04  22:40:00,17.7666666666667,23.2222840936183,21.2278329571646,21.2755286961551,21.2371274623624,21.3273155786151,21.4739236819594,9.07290000781328,12.3228697671309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0136979996868,9.07290000781328,12.3228697671309,9.07290000781328,9.07290000781328 
 06/04  22:41:00,17.7383333333333,23.212313381149,21.2208853500473,21.2693255098695,21.2301090598592,21.3205863188946,21.4705731541772,9.07290000781328,12.3389555944989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0277289319299,9.07290000781328,12.3389555944989,9.07290000781328,9.07290000781328 
 06/04  22:42:00,17.71,23.2023063699972,21.213936932627,21.2630963998403,21.2230737784002,21.3138360661255,21.4672241411958,9.07290000781328,12.3549118848163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0416362846452,9.07290000781328,12.3549118848163,9.07290000781328,9.07290000781328 
 06/04  22:43:00,17.6816666666667,23.1923261320212,21.2070094648933,21.2568814606434,21.2160638985522,21.3071054868897,21.4638857793284,9.07290000781328,12.3707389838135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0554203880207,9.07290000781328,12.3707389838135,9.07290000781328,9.07290000781328 
 06/04  22:44:00,17.6533333333333,23.1823154103257,21.2000824722998,21.2506782153256,21.209066787092,21.3003917248925,21.4605495848501,9.07290000781328,12.386437236574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0690815716221,9.07290000781328,12.386437236574,9.07290000781328,9.07290000781328 
 06/04  22:45:00,17.625,23.172275068592,21.193164273092,21.2444493993429,21.2020611071426,21.2936571860087,21.4572149077555,9.07290000781328,12.4020069875327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0826201643912,9.07290000781328,12.4020069875327,9.07290000781328,9.07290000781328 
 06/04  22:46:00,17.5966666666667,23.162263600324,21.1862570857984,21.2382350948388,21.1950722375071,21.2869425075837,21.4538908553073,9.07290000781328,12.4174485804738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.0960364946439,9.07290000781328,12.4174485804738,9.07290000781328,9.07290000781328 
 06/04  22:47:00,17.5683333333333,23.1522190970896,21.1793597371327,21.2320326781344,21.1881042440973,21.2802446972577,21.4505688035186,9.07290000781328,12.4327623585291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1093308900689,9.07290000781328,12.4327623585291,9.07290000781328,9.07290000781328 
 06/04  22:48:00,17.54,23.1421395281062,21.1724608582728,21.2258047710133,21.181118762743,21.2735260561657,21.4472480148429,9.07290000781328,12.4479486641757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1225036777252,9.07290000781328,12.4479486641757,9.07290000781328,9.07290000781328 
 06/04  22:49:00,17.5116666666667,23.1320881732951,21.1655822865212,21.2195915296021,21.1741581312866,21.2668272794075,21.4439376618469,9.07290000781328,12.4630078392347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1355551840413,9.07290000781328,12.4630078392347,9.07290000781328,9.07290000781328 
 06/04  22:50:00,17.4833333333333,23.122007578186,21.1587035424892,21.2133904470595,21.167209726714,21.2601455018882,21.440629233096,9.07290000781328,12.4779402248692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1484857348131,9.07290000781328,12.4779402248692,9.07290000781328,9.07290000781328 
 06/04  22:51:00,17.455,23.1118985596618,21.1518329877603,21.2071642190841,21.1602522402221,21.2534431073981,21.4373220781666,9.07290000781328,12.4927461615827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1612956552024,9.07290000781328,12.4927461615827,9.07290000781328,9.07290000781328 
 06/04  22:52:00,17.4266666666667,23.1017714703088,21.1449628366499,21.2009432197639,21.1533012938077,21.2467506874059,21.4340177639027,9.07290000781328,12.5074259892174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1739852697357,9.07290000781328,12.5074259892174,9.07290000781328,9.07290000781328 
 06/04  22:53:00,17.3983333333333,23.0916338364945,21.1381045958663,21.1947371376168,21.1463732959075,21.2400779737462,21.4307174527486,9.07290000781328,12.5219800469527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1865549023021,9.07290000781328,12.5219800469527,9.07290000781328,9.07290000781328 
 06/04  22:54:00,17.37,23.0814872003977,21.1312491311277,21.188510805756,21.1394320861765,21.2333895589354,21.4274215978786,9.07290000781328,12.5364086733036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.1990048761527,9.07290000781328,12.5364086733036,9.07290000781328,9.07290000781328 
 06/04  22:55:00,17.3416666666667,23.0713811628253,21.1244162779528,21.1823023443795,21.13251801567,21.2267240063298,21.4241378407089,9.07290000781328,12.5507122061191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2113355138985,9.07290000781328,12.5507122061191,9.07290000781328,9.07290000781328 
 06/04  22:56:00,17.3133333333333,23.0612486662677,21.1175836416403,21.176107310128,21.1256166117405,21.2200764768109,21.420856365543,9.07290000781328,12.5648909825809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2235471375095,9.07290000781328,12.5648909825809,9.07290000781328,9.07290000781328 
 06/04  22:57:00,17.285,23.0510871883184,21.1107587467434,21.1698874955451,21.1187057433064,21.2134084420545,21.4175759745427,9.07290000781328,12.5789453392018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2356400683132,9.07290000781328,12.5789453392018,9.07290000781328,9.07290000781328 
 06/04  22:58:00,17.2566666666667,23.0409069707914,21.1039336010432,21.163673080358,21.1118008273464,21.2067502806235,21.4142981219401,9.07290000781328,12.5928756118248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2476146269936,9.07290000781328,12.5928756118248,9.07290000781328,9.07290000781328 
 06/04  22:59:00,17.2283333333333,23.0307161048889,21.0971197714605,21.1574738062139,21.104918339886,21.2001117756596,21.411023994845,9.07290000781328,12.606682135621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2594711335896,9.07290000781328,12.606682135621,9.07290000781328,9.07290000781328 
 06/04  23:00:00,17.2,23.0205166716809,21.0903081773244,21.1512545366686,21.0980221673428,21.1934575649366,21.4077540827767,9.07290000781328,12.6203652450892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2712099074941,9.07290000781328,12.6203652450892,9.07290000781328,9.07290000781328 
 06/04  23:01:00,17.2,23.0103600829978,21.0835860331759,21.145104449171,21.0912151737189,21.1868772644488,21.4044960926221,9.07290000781328,12.6339684133113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2828744761169,9.07290000781328,12.6339684133113,9.07290000781328,9.07290000781328 
 06/04  23:02:00,17.2,23.0001833540544,21.0770018550406,21.1390653245797,21.0845482515937,21.1804122930833,21.4012402269063,9.07290000781328,12.6475120727047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.2944853428813,9.07290000781328,12.6475120727047,9.07290000781328,9.07290000781328 
 06/04  23:03:00,17.2,22.9900334016764,21.0705832946639,21.1331568334516,21.078043607673,21.1740824584728,21.3979929267736,9.07290000781328,12.6610058618088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3060521958967,9.07290000781328,12.6610058618088,9.07290000781328,9.07290000781328 
 06/04  23:04:00,17.2,22.9798550897181,21.0643153193126,21.1273597952121,21.0716818321279,21.1678682026885,21.3947458967119,9.07290000781328,12.6744543624174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3175796427622,9.07290000781328,12.6744543624174,9.07290000781328,9.07290000781328 
 06/04  23:05:00,17.2,22.9697007490987,21.0581926324872,21.1216687563982,21.0654559023746,21.1617642750467,21.391506813827,9.07290000781328,12.6878597872061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3290699043958,9.07290000781328,12.6878597872061,9.07290000781328,9.07290000781328 
 06/04  23:06:00,17.2,22.959517766347,21.0521915565276,21.116061677627,21.0593425387768,21.1557483224436,21.3882679131645,9.07290000781328,12.7012232387881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3405240804209,9.07290000781328,12.7012232387881,9.07290000781328,9.07290000781328 
 06/04  23:07:00,17.2,22.9493588744789,21.0463086561806,21.1105375666361,21.0533391872227,21.1498195773868,21.3850370097311,9.07290000781328,12.7145452995381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3519427435659,9.07290000781328,12.7145452995381,9.07290000781328,9.07290000781328 
 06/04  23:08:00,17.2,22.939171533149,21.0405245405227,21.1050792259675,21.0474275851375,21.1439605418801,21.3818063443496,9.07290000781328,12.727826307906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3633262188759,9.07290000781328,12.727826307906,9.07290000781328,9.07290000781328 
 06/04  23:09:00,17.2,22.929008278899,21.0348393606979,21.0996890507341,21.0416086509405,21.1381738314282,21.3785837321692,9.07290000781328,12.7410664878612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3746747148713,9.07290000781328,12.7410664878612,9.07290000781328,9.07290000781328 
 06/04  23:10:00,17.2,22.9188166666077,21.0292364221485,21.0943521630336,21.0358665004606,21.1324442724072,21.375361429656,9.07290000781328,12.7542660095342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3859883851576,9.07290000781328,12.7542660095342,9.07290000781328,9.07290000781328 
 06/04  23:11:00,17.2,22.9086491712504,21.02371784969,21.0890726281357,21.0302037560081,21.1267761455687,21.3721472794072,9.07290000781328,12.7674250176261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.3972673573681,9.07290000781328,12.7674250176261,9.07290000781328,9.07290000781328 
 06/04  23:12:00,17.2,22.8984534923957,21.0182686522649,21.0838370012066,21.0246060379814,21.1211557160684,21.3689335680859,9.07290000781328,12.7805436447179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4085117467588,9.07290000781328,12.7805436447179,9.07290000781328,9.07290000781328 
 06/04  23:13:00,17.2,22.8882820533473,21.0128923741763,21.0786505537858,21.0190772450487,21.1155884667596,21.3657281649843,9.07290000781328,12.7936220175067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4197216625959,9.07290000781328,12.7936220175067,9.07290000781328,9.07290000781328 
 06/04  23:14:00,17.2,22.8780826782023,21.0075753555685,21.0735009488149,21.0136042087763,21.1100617763432,21.3625233820461,9.07290000781328,12.8066602597273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4308972111565,9.07290000781328,12.8066602597273,9.07290000781328,9.07290000781328 
 06/04  23:15:00,17.2,22.8679077283639,21.0023222540041,21.0683943790132,21.008191841515,21.1045820447079,21.3593271072275,9.07290000781328,12.8196584935215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4420384971383,9.07290000781328,12.8196584935215,9.07290000781328,9.07290000781328 
 06/04  23:16:00,17.2,22.857705142575,20.9971204576169,21.0633193492387,21.002827931442,21.0991374980407,21.356131671725,9.07290000781328,12.8326168400807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4531456243232,9.07290000781328,12.8326168400807,9.07290000781328,9.07290000781328 
 06/04  23:17:00,17.2,22.8475272190986,20.991975482112,21.0582827358774,20.9975181724882,21.0937352157687,21.352944974988,9.07290000781328,12.8455354199465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4642186958886,9.07290000781328,12.8455354199465,9.07290000781328,9.07290000781328 
 06/04  23:18:00,17.2,22.8373220111535,20.9868755335755,21.0532736775551,20.9922511005959,21.0883640632798,21.3497593624438,9.07290000781328,12.8584143531532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4752578145544,9.07290000781328,12.8584143531532,9.07290000781328,9.07290000781328 
 06/04  23:19:00,17.2,22.8271417543461,20.9818267862473,21.0482995563846,20.987033010538,21.0830316216656,21.3465827387241,9.07290000781328,12.8712537592943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.4862630826527,9.07290000781328,12.8712537592943,9.07290000781328,9.07290000781328 
 06/04  23:20:00,17.2,22.816934619309,20.976818087797,21.0433499917308,20.9818530266419,21.0777272423777,21.3434074592604,9.07290000781328,12.8840537575546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.497234602161,9.07290000781328,12.8840537575546,9.07290000781328,9.07290000781328 
 06/04  23:21:00,17.2,22.8067527780213,20.9718561185112,21.0384327402054,20.9767179065253,21.072458877018,21.3402414283388,9.07290000781328,12.8968144667254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5081724747178,9.07290000781328,12.8968144667254,9.07290000781328,9.07290000781328 
 06/04  23:22:00,17.2,22.7965445226768,20.966930232554,21.0335377886124,20.9716172405639,21.0672162496993,21.3370770080325,9.07290000781328,12.909536005213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5190768016313,9.07290000781328,12.909536005213,9.07290000781328,9.07290000781328 
 06/04  23:23:00,17.2,22.7863619587433,20.9620474987565,21.028673169874,20.9665581424826,21.0620075844206,21.3339220975854,9.07290000781328,12.9222184910419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5299476838827,9.07290000781328,12.9222184910419,9.07290000781328,9.07290000781328 
 06/04  23:24:00,17.2,22.7761535046834,20.9571976734622,21.0238291534552,20.9615305738903,21.0568228930772,21.3307690632423,9.07290000781328,12.9348620418583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5407852221294,9.07290000781328,12.9348620418583,9.07290000781328,9.07290000781328 
 06/04  23:25:00,17.2,22.7659711946953,20.9523881228694,21.0190139744651,20.9565419214598,21.0516705980152,21.3276257953054,9.07290000781328,12.9474667749312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5515895167064,9.07290000781328,12.9474667749312,9.07290000781328,9.07290000781328 
 06/04  23:26:00,17.2,22.7558126566898,20.9476183016129,21.0142277328257,20.9515917338976,21.0465507726078,21.3244926815349,9.07290000781328,12.9600328071539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5623606676272,9.07290000781328,12.9600328071539,9.07290000781328,9.07290000781328 
 06/04  23:27:00,17.2,22.7456126295232,20.9428751029464,21.0094575429378,20.9466671122088,21.0414502085895,21.3213596248401,9.07290000781328,12.972560255045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5730987745852,9.07290000781328,12.972560255045,9.07290000781328,9.07290000781328 
 06/04  23:28:00,17.2,22.7354272727381,20.9381667928632,21.0047124567425,20.9417763073648,21.0363781569388,21.3182351074129,9.07290000781328,12.9850492347499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5838039369545,9.07290000781328,12.9850492347499,9.07290000781328,9.07290000781328 
 06/04  23:29:00,17.2,22.7252600869654,20.9334942856387,20.9999939833986,20.9369202885834,21.0313361293628,21.3151203991329,9.07290000781328,12.9974998620414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.5944762537907,9.07290000781328,12.9974998620414,9.07290000781328,9.07290000781328 
 06/04  23:30:00,17.2,22.7150524747988,20.92884552464,20.9952902038942,20.9320871740868,21.0263119093799,21.3120059304016,9.07290000781328,13.0099122523207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6051158238318,9.07290000781328,13.0099122523207,9.07290000781328,9.07290000781328 
 06/04  23:31:00,17.2,22.7048658024426,20.924229297692,20.9906106116138,20.9272857150355,21.0213151884068,21.308900403524,9.07290000781328,13.022286520619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6157227454993,9.07290000781328,13.022286520619,9.07290000781328,9.07290000781328 
 06/04  23:32:00,17.2,22.6947047678308,20.9196468432555,20.9859569463199,20.9225171867074,21.0163477088211,21.3058051677126,9.07290000781328,13.0346227815974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6262971168984,9.07290000781328,13.0346227815974,9.07290000781328,9.07290000781328 
 06/04  23:33:00,17.2,22.6845558721523,20.9150956350727,20.9813269766972,20.9177791381661,21.0114071608861,21.3027186562674,9.07290000781328,13.0469211495491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6368390358196,9.07290000781328,13.0469211495491,9.07290000781328,9.07290000781328 
 06/04  23:34:00,17.2,22.6744098273698,20.910573287577,20.9767185925443,20.9130692523497,21.006491362475,21.2996395346002,9.07290000781328,13.0591817383993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6473485997391,9.07290000781328,13.0591817383993,9.07290000781328,9.07290000781328 
 06/04  23:35:00,17.2,22.6642635955612,20.9060784398987,20.9721307422363,20.908386220271,21.0015992131521,21.2965672629502,9.07290000781328,13.0714046617069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6578259058196,9.07290000781328,13.0714046617069,9.07290000781328,9.07290000781328 
 06/04  23:36:00,17.2,22.6541175368751,20.9016104215039,20.9675630810792,20.9037294119901,20.9967303339704,21.2935017828088,9.07290000781328,13.083590032665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6682710509112,9.07290000781328,13.083590032665,9.07290000781328,9.07290000781328 
 06/04  23:37:00,17.2,22.6439727240966,20.8971688382834,20.9630155335961,20.8990984686603,20.9918846205114,21.2904431983736,9.07290000781328,13.0957379641022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6786841315522,9.07290000781328,13.0957379641022,9.07290000781328,9.07290000781328 
 06/04  23:38:00,17.2,22.6338303459285,20.8927533639514,20.9584880733605,20.8944930968121,20.9870620182388,21.2873916310973,9.07290000781328,13.1078485684832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6890652439701,9.07290000781328,13.1078485684832,9.07290000781328,9.07290000781328 
 06/04  23:39:00,17.2,22.6236911163316,20.8883636778775,20.9539806593145,20.8899130070842,20.9822624576445,21.2843471814755,9.07290000781328,13.1199219579101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.6994144840821,9.07290000781328,13.1199219579101,9.07290000781328,9.07290000781328 
 06/04  23:40:00,17.2,22.6135558649749,20.8839994647188,20.9494932373161,20.8853579138638,20.9774858558827,21.28130993409,9.07290000781328,13.1319582441231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.709731947496,9.07290000781328,13.1319582441231,9.07290000781328,9.07290000781328 
 06/04  23:41:00,17.2,22.6034250555185,20.8796604211361,20.945025749451,20.8808275420292,20.9727321263483,21.2782799639604,9.07290000781328,13.1439575385013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.720017729511,9.07290000781328,13.1439575385013,9.07290000781328,9.07290000781328 
 06/04  23:42:00,17.2,22.593299459907,20.8753462615957,20.9405781413922,20.8763216327213,20.9680011861916,21.2752573430781,9.07290000781328,13.155919952064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7302719251187,9.07290000781328,13.155919952064,9.07290000781328,9.07290000781328 
 06/04  23:43:00,17.2,22.583179470802,20.8710567164224,20.9361503619248,20.8718399415685,20.9632929558881,21.2722421393128,9.07290000781328,13.1678455954715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7404946290034,9.07290000781328,13.1678455954715,9.07290000781328,9.07290000781328 
 06/04  23:44:00,17.2,22.5730658617329,20.8667915317565,20.9317423636225,20.8673822386801,20.9586073599184,21.269234418632,9.07290000781328,13.1797345790255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7506859355433,9.07290000781328,13.1797345790255,9.07290000781328,9.07290000781328 
 06/04  23:45:00,17.2,22.5629589635492,20.8625504655737,20.9273541000125,20.8629483048543,20.9539443239253,21.2662342423138,9.07290000781328,13.1915870126711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7608459388112,9.07290000781328,13.1915870126711,9.07290000781328,9.07290000781328 
 06/04  23:46:00,17.2,22.552859548284,20.8583332880631,20.9229855264678,20.8585379319602,20.949303775606,21.2632416694456,9.07290000781328,13.2034030059964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7709747325752,9.07290000781328,13.2034030059964,9.07290000781328,9.07290000781328 
 06/04  23:47:00,17.2,22.542767885999,20.8541397781982,20.9186365978491,20.8541509196802,20.9446856423538,21.2602567542114,9.07290000781328,13.2151826682344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7810724102994,9.07290000781328,13.2151826682344,9.07290000781328,9.07290000781328 
 06/04  23:48:00,17.2,22.5326847504391,20.8499697248848,20.9143072700074,20.8497870766299,20.9400898527666,21.2572795488771,9.07290000781328,13.2269261082636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.7911390651448,9.07290000781328,13.2269261082636,9.07290000781328,9.07290000781328 
 06/04  23:49:00,17.2,22.5226103565847,20.8458229237482,20.909997497557,20.845446217309,20.93551633442,21.2543101009327,9.07290000781328,13.2386334346085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8011747899699,9.07290000781328,13.2386334346085,9.07290000781328,9.07290000781328 
 06/04  23:50:00,17.2,22.512545484084,20.8416991787108,20.9057072356462,20.8411281636277,20.9309650156436,21.2513484563556,9.07290000781328,13.250304755441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8111796773317,9.07290000781328,13.250304755441,9.07290000781328,9.07290000781328 
 06/04  23:51:00,17.2,22.5024902975447,20.8375982988109,20.90143643769,20.8368327418874,20.9264358232528,21.2483946565145,9.07290000781328,13.2619401785811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8211538194861,9.07290000781328,13.2619401785811,9.07290000781328,9.07290000781328 
 06/04  23:52:00,17.2,22.4924455851211,20.8335201001158,20.8971850573375,20.8325597846232,20.9219286845205,21.2454487416699,9.07290000781328,13.2735398114975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.831097308389,9.07290000781328,13.2735398114975,9.07290000781328,9.07290000781328 
 06/04  23:53:00,17.2,22.4824114644182,20.8294644025328,20.8929530461462,20.8283091275762,20.9174435248498,21.2425107476398,9.07290000781328,13.2851037613091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8410102356968,9.07290000781328,13.2851037613091,9.07290000781328,9.07290000781328 
 06/04  23:54:00,17.2,22.4723887335205,20.8254310320166,20.8887403557273,20.8240806118143,20.9129802699224,21.2395807095265,9.07290000781328,13.2966321347851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8508926927671,9.07290000781328,13.2966321347851,9.07290000781328,9.07290000781328 
 06/04  23:55:00,17.2,22.4623774655579,20.8214198173472,20.8845469353533,20.8198740806728,20.9085388433042,21.2366586581499,9.07290000781328,13.3081250383462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8607447706596,9.07290000781328,13.3081250383462,9.07290000781328,9.07290000781328 
 06/04  23:56:00,17.2,22.4523784691682,20.8174305925954,20.8803727342602,20.8156893821189,20.9041191687506,21.2337446239881,9.07290000781328,13.3195825780658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8705665601368,9.07290000781328,13.3195825780658,9.07290000781328,9.07290000781328 
 06/04  23:57:00,17.2,22.4423917749622,20.8134631938477,20.8762176991824,20.8115263656415,20.8997211677376,21.230838633385,9.07290000781328,13.3310048596701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8803581516645,9.07290000781328,13.3310048596701,9.07290000781328,9.07290000781328 
 06/04  23:58:00,17.2,22.432418202176,20.8095174618989,20.872081776794,20.8073848848314,20.8953447619072,21.2279407126937,9.07290000781328,13.3423919885394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8901196354129,9.07290000781328,13.3423919885394,9.07290000781328,9.07290000781328 
 06/04  23:59:00,17.2,22.4224577404653,20.8055932389105,20.8679649111662,20.8032647942069,20.8909898705197,21.2250508842658,9.07290000781328,13.3537440697091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.8998511012568,9.07290000781328,13.3537440697091,9.07290000781328,9.07290000781328 
 06/04  24:00:00,17.2,22.4125112193062,20.8016903713056,20.8638670463344,20.7991659519851,20.8866564130248,21.2221691707872,9.07290000781328,13.36506120787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.4337585422049,7.4337585422049,7.4337585422049,13.9095526387768,9.07290000781328,13.36506120787,9.07290000781328,9.07290000781328 
