Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  00:01:00,17.2,22.4025893165163,20.7977993293136,20.8597793943453,20.7950709262743,20.8823360658695,21.2193015735049,9.39928532660396,13.3763006906426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,13.9702489988285,9.39928532660396,13.3763006906426,9.39928532660396,9.39928532660396 
 06/04  00:02:00,17.2,22.3926703332931,20.7938955501866,20.8556667481168,20.7909478709306,20.8779925931314,21.2164362987977,9.39928532660396,13.3875583830611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,13.9797483270362,9.39928532660396,13.3875583830611,9.39928532660396,9.39928532660396 
 06/04  00:03:00,17.2,22.3827645167333,20.7899795831245,20.8515322804544,20.7867945020867,20.8736296417636,21.2135793050797,9.39928532660396,13.3987867808643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,13.9892229587627,9.39928532660396,13.3987867808643,9.39928532660396,9.39928532660396 
 06/04  00:04:00,17.2,22.3728723794158,20.7860520149583,20.8473770012558,20.7826116588982,20.8692481986307,21.2107305904212,9.39928532660396,13.4099862241585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,13.9986731826918,9.39928532660396,13.4099862241585,9.39928532660396,9.39928532660396 
 06/04  00:05:00,17.2,22.3629937349318,20.7821157270025,20.8432049234096,20.7784037988314,20.864852255401,21.2078901471155,9.39928532660396,13.421156870948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0080991333058,9.39928532660396,13.421156870948,9.39928532660396,9.39928532660396 
 06/04  00:06:00,17.2,22.3531294474211,20.77817387663,20.8390204142192,20.7741758597439,20.860446158559,21.2050579696896,9.39928532660396,13.4322987950389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0175008735616,9.39928532660396,13.4322987950389,9.39928532660396,9.39928532660396 
 06/04  00:07:00,17.2,22.3432794364483,20.7742292042785,20.8348272530148,20.7699321634838,20.8560336664848,21.2022340490749,9.39928532660396,13.4434120318527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0268784336978,9.39928532660396,13.4434120318527,9.39928532660396,9.39928532660396 
 06/04  00:08:00,17.2,22.3334446090578,20.7702839815617,20.8306285453629,20.7656763159618,20.8516178636125,21.1994183756127,9.39928532660396,13.4544965998475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0362318294353,9.39928532660396,13.4544965998475,9.39928532660396,9.39928532660396 
 06/04  00:09:00,17.2,22.3236248481196,20.7663401178684,20.8264268684243,20.7614113665866,20.8472013058679,21.1966109331006,9.39928532660396,13.4655525105154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0455610704981,9.39928532660396,13.4655525105154,9.39928532660396,9.39928532660396 
 06/04  00:10:00,17.2,22.3138210591661,20.7623992610356,20.8222244127749,20.7571399597279,20.8427861625757,21.1938117033167,9.39928532660396,13.4765797730322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0548661645889,9.39928532660396,13.4765797730322,9.39928532660396,9.39928532660396 
 06/04  00:11:00,17.2,22.3040330842415,20.7584628497515,20.8180230646436,20.7528644176926,20.8383742987448,21.1910206610573,9.39928532660396,13.4875783964035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0641471192301,9.39928532660396,13.4875783964035,9.39928532660396,9.39928532660396 
 06/04  00:12:00,17.2,22.2942618283872,20.7545321478865,20.81382445835,20.7485867916378,20.833967327539,21.1882377794728,9.39928532660396,13.4985483904397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0734039426033,9.39928532660396,13.4985483904397,9.39928532660396,9.39928532660396 
 06/04  00:13:00,17.2,22.2845070948351,20.7506082613671,20.8096300072904,20.7443088897749,20.8295666412775,21.1854630253047,9.39928532660396,13.5094897661833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.0826366439194,9.39928532660396,13.5094897661833,9.39928532660396,9.39928532660396 
 06/04  00:14:00,17.2,22.2747697864913,20.7466921595464,20.8054409353152,20.7400323079493,20.8251734428307,21.1826963645214,9.39928532660396,13.5204025360815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.091845233569,9.39928532660396,13.5204025360815,9.39928532660396,9.39928532660396 
 06/04  00:15:00,17.2,22.2650496679061,20.7427846876819,20.8012582991064,20.7357584509832,20.8207887680056,21.1799377575035,9.39928532660396,13.5312867140401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1010297231699,9.39928532660396,13.5312867140401,9.39928532660396,9.39928532660396 
 06/04  00:16:00,17.2,22.2553476382925,20.7388865857056,20.7970830139764,20.7314885592062,20.8164135113591,21.1771871648342,9.39928532660396,13.5421423154224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1101901255685,9.39928532660396,13.5421423154224,9.39928532660396,9.39928532660396 
 06/04  00:17:00,17.2,22.2456634244445,20.7349984976094,20.7929158705816,20.7272237251393,20.8120484429163,21.1744445423578,9.39928532660396,13.5529693570242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1193264548187,9.39928532660396,13.5529693570242,9.39928532660396,9.39928532660396 
 06/04  00:18:00,17.2,22.2359979212077,20.7311209870172,20.7887575551329,20.722964915109,20.8076942283922,21.1717098470605,9.39928532660396,13.5637678570378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1284387261521,9.39928532660396,13.5637678570378,9.39928532660396,9.39928532660396 
 06/04  00:19:00,17.2,22.2263508191586,20.7272545433578,20.7846086608404,20.7187129810667,20.8033514406389,21.168983031971,9.39928532660396,13.5745378350118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1375269559445,9.39928532660396,13.5745378350118,9.39928532660396,9.39928532660396 
 06/04  00:20:00,17.2,22.2167230085509,20.7233995947085,20.7804697036157,20.7144686779858,20.7990205753575,21.166264052096,9.39928532660396,13.5852793118101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1465911616811,9.39928532660396,13.5852793118101,9.39928532660396,9.39928532660396 
 06/04  00:21:00,17.2,22.2071141455501,20.7195565114798,20.7763411295904,20.710232671908,20.7947020586166,21.1635528591539,9.39928532660396,13.5959923095712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1556313619223,9.39928532660396,13.5959923095712,9.39928532660396,9.39928532660396 
 06/04  00:22:00,17.2,22.1975251158114,20.7157256172333,20.7722233275677,20.7060055541948,20.7903962593128,21.1608494075479,9.39928532660396,13.6066768516677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1646475762697,9.39928532660396,13.6066768516677,9.39928532660396,9.39928532660396 
 06/04  00:23:00,17.2,22.1879555430088,20.7119071904949,20.7681166336941,20.7017878467398,20.7861034938419,21.1581536489375,9.39928532660396,13.6173329626677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1736398253335,9.39928532660396,13.6173329626677,9.39928532660396,9.39928532660396 
 06/04  00:24:00,17.2,22.1784063083021,20.7081014740544,20.764021341551,20.6975800138551,20.7818240361975,21.1554655382407,9.39928532660396,13.6279606682973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1826081307006,9.39928532660396,13.6279606682973,9.39928532660396,9.39928532660396 
 06/04  00:25:00,17.2,22.1688770048168,20.7043086753464,20.7599377047324,20.6933824653197,20.777558120548,21.1527850280536,9.39928532660396,13.6385599954036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.1915525149041,9.39928532660396,13.6385599954036,9.39928532660396,9.39928532660396 
 06/04  00:26:00,17.2,22.1593685093673,20.700528974601,20.755865945207,20.6891955664692,20.7733059496048,21.1501120746799,9.39928532660396,13.64913097192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2004730013931,9.39928532660396,13.64913097192,9.39928532660396,9.39928532660396 
 06/04  00:27:00,17.2,22.1498803864378,20.6967625241235,20.7518062543479,20.6850196395845,20.7690676956504,21.1474466324119,9.39928532660396,13.6596736268319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2093696145047,9.39928532660396,13.6596736268319,9.39928532660396,9.39928532660396 
 06/04  00:28:00,17.2,22.1404135086564,20.6930094555746,20.7477588000256,20.6808549726159,20.7648435076377,21.1447886595863,9.39928532660396,13.6701879901439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2182423794356,9.39928532660396,13.6701879901439,9.39928532660396,9.39928532660396 
 06/04  00:29:00,17.2,22.1309674137041,20.6892698784019,20.7437237264918,20.6767018192973,20.7606335110705,21.1421381127416,9.39928532660396,13.6806740928478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2270913222154,9.39928532660396,13.6806740928478,9.39928532660396,9.39928532660396 
 06/04  00:30:00,17.2,22.1215429701707,20.6855438864613,20.7397011605412,20.672560406832,20.7564378141717,21.1394949527013,9.39928532660396,13.6911319668917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.235916469681,9.39928532660396,13.6911319668917,9.39928532660396,9.39928532660396 
 06/04  00:31:00,17.2,22.1121396903866,20.6818315557937,20.7356912105446,20.6685565775503,20.7522565069122,21.1368591386216,9.39928532660396,13.7015616451507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2447178494508,9.39928532660396,13.7015616451507,9.39928532660396,9.39928532660396 
 06/04  00:32:00,17.2,22.1027584667163,20.6781329507481,20.7316939719271,20.664699402387,20.7480896664948,21.1342306341038,9.39928532660396,13.7119631613976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2534954899013,9.39928532660396,13.7119631613976,9.39928532660396,9.39928532660396 
 06/04  00:33:00,17.2,22.0933988473252,20.6744481215081,20.7277095258229,20.6609605544618,20.7439373560052,21.1316094014056,9.39928532660396,13.7223365502754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2622494201426,9.39928532660396,13.7223365502754,9.39928532660396,9.39928532660396 
 06/04  00:34:00,17.2,22.0840617743517,20.6707771100048,20.7237379442214,20.6573123625137,20.7397996295622,21.1289954077522,9.39928532660396,13.7326818472698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2709796699964,9.39928532660396,13.7326818472698,9.39928532660396,9.39928532660396 
 06/04  00:35:00,17.2,22.0747467870526,20.6671199467266,20.7197792878758,20.6537363588842,20.7356765302228,21.1263886191842,9.39928532660396,13.7429990886838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2796862699737,9.39928532660396,13.7429990886838,9.39928532660396,9.39928532660396 
 06/04  00:36:00,17.2,22.0654547978969,20.6634766559847,20.7158336108299,20.6502210198408,20.731568094512,21.1237890066747,9.39928532660396,13.7532883116115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2883692512533,9.39928532660396,13.7532883116115,9.39928532660396,9.39928532660396 
 06/04  00:37:00,17.2,22.0561852779597,20.6599794558637,20.711900957976,20.6467583939073,20.7274743499773,21.1211965399336,9.39928532660396,13.7635495539146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.2970286456614,9.39928532660396,13.7635495539146,9.39928532660396,9.39928532660396 
 06/04  00:38:00,17.2,22.0469391315094,20.6566237650136,20.7079813695546,20.6433421999733,20.7233953196916,21.1186111938222,9.39928532660396,13.7737828541977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3056644856515,9.39928532660396,13.7737828541977,9.39928532660396,9.39928532660396 
 06/04  00:39:00,17.2,22.0377158601306,20.6533729272031,20.7040748790526,20.6399671245179,20.7193310201462,21.1160329427085,9.39928532660396,13.7839882517861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.314276804285,9.39928532660396,13.7839882517861,9.39928532660396,9.39928532660396 
 06/04  00:40:00,17.2,22.0285164034148,20.65019800898,20.7001815177549,20.6366286383536,20.7152814658066,21.1134617671599,9.39928532660396,13.7941657867029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3228656352121,9.39928532660396,13.7941657867029,9.39928532660396,9.39928532660396 
 06/04  00:41:00,17.2,22.0193402314393,20.6470825464683,20.6963013118178,20.6333229254197,20.7112466661803,21.1108976476067,9.39928532660396,13.8043154996477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3314310126542,9.39928532660396,13.8043154996477,9.39928532660396,9.39928532660396 
 06/04  00:42:00,17.2,22.0101882345233,20.6440175260784,20.6924342861934,20.6300468053728,20.707226629744,21.1083405706287,9.39928532660396,13.8144374319757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3399729713858,9.39928532660396,13.8144374319757,9.39928532660396,9.39928532660396 
 06/04  00:43:00,17.2,22.0010598153802,20.6409970158468,20.6885804615468,20.6267976354631,20.7032213608567,21.1057905225863,9.39928532660396,13.8245316256773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3484915467173,9.39928532660396,13.8245316256773,9.39928532660396,9.39928532660396 
 06/04  00:44:00,17.2,21.9919558258673,20.6380161963462,20.6847398582993,20.6235732185146,20.6992308638045,21.1032474961598,9.39928532660396,13.8345981233581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3569867744786,9.39928532660396,13.8345981233581,9.39928532660396,9.39928532660396 
 06/04  00:45:00,17.2,21.9828756317059,20.6350708370813,20.6809124935639,20.6203717199073,20.6952551397317,21.1007114840507,9.39928532660396,13.8446369682204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3654586910031,9.39928532660396,13.8446369682204,9.39928532660396,9.39928532660396 
 06/04  00:46:00,17.2,21.9738200695737,20.6321572636423,20.6770983850183,20.6171916038273,20.6912941905161,21.0981824854441,9.39928532660396,13.854648204044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3739073331116,9.39928532660396,13.854648204044,9.39928532660396,9.39928532660396 
 06/04  00:47:00,17.2,21.9647884831195,20.6292723650257,20.6732975475735,20.614031578344,20.6873480154323,21.0956604994819,9.39928532660396,13.8646318751688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3823327380976,9.39928532660396,13.8646318751688,9.39928532660396,9.39928532660396 
 06/04  00:48:00,17.2,21.9557817006784,20.6264135510452,20.6695099969913,20.6108905546749,20.6834166147716,21.0931455315431,9.39928532660396,13.8745880264769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3907349437122,9.39928532660396,13.8745880264769,9.39928532660396,9.39928532660396 
 06/04  00:49:00,17.2,21.9467990489252,20.6235786719975,20.6657357463454,20.6077676101574,20.6794999862978,21.0906375865261,9.39928532660396,13.8845167033759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.3991139881502,9.39928532660396,13.8845167033759,9.39928532660396,9.39928532660396 
 06/04  00:50:00,17.2,21.9378413507329,20.6207659404527,20.6619748094996,20.604661961523,20.6755981287279,21.0881366750361,9.39928532660396,13.8944179517821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4074699100358,9.39928532660396,13.8944179517821,9.39928532660396,9.39928532660396 
 06/04  00:51:00,17.2,21.9289079193202,20.6179738608814,20.6582271974793,20.6015729391421,20.6717110380976,21.085642806578,9.39928532660396,13.9042918181049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4158027484093,9.39928532660396,13.9042918181049,9.39928532660396,9.39928532660396 
 06/04  00:52:00,17.2,21.9199995740995,20.6152011777065,20.6544929219012,20.5984999695111,20.6678387111942,21.0831559957282,9.39928532660396,13.9141383492313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4241125427141,9.39928532660396,13.9141383492313,9.39928532660396,9.39928532660396 
 06/04  00:53:00,17.2,21.91111561732,20.612446830395,20.6507719913244,20.5954425571027,20.6639811419015,21.0806762553047,9.39928532660396,13.9239575925102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4323993327839,9.39928532660396,13.9239575925102,9.39928532660396,9.39928532660396 
 06/04  00:54:00,17.2,21.9022568659876,20.6097099212859,20.6470644146795,20.5924002731072,20.6601383246314,21.0782036025659,9.39928532660396,13.9337495957385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4406631588302,9.39928532660396,13.9337495957385,9.39928532660396,9.39928532660396 
 06/04  00:55:00,17.2,21.8934226139136,20.6069896853988,20.6434739034469,20.5893727424464,20.6563102506833,21.0757380523941,9.39928532660396,13.9435144071464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4489040614305,9.39928532660396,13.9435144071464,9.39928532660396,9.39928532660396 
 06/04  00:56:00,17.2,21.884613686361,20.6042854695438,20.6400138260323,20.586359636756,20.6526213495918,21.073279623554,9.39928532660396,13.9532520753838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4571220815166,9.39928532660396,13.9532520753838,9.39928532660396,9.39928532660396 
 06/04  00:57:00,17.2,21.8758294031537,20.6015967112458,20.6366624018658,20.5833606649683,20.6490740893826,21.0708283319847,9.39928532660396,13.9629626495066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.465317260363,9.39928532660396,13.9629626495066,9.39928532660396,9.39928532660396 
 06/04  00:58:00,17.2,21.8670706374869,20.5989229254436,20.6333951431011,20.5803755693343,20.6456362354771,21.0683841973058,9.39928532660396,13.9726461789638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4734896395763,9.39928532660396,13.9726461789638,9.39928532660396,9.39928532660396 
 06/04  00:59:00,17.2,21.8583367300185,20.596263689526,20.6301943710932,20.5774041183576,20.6422792571115,21.0659472361287,9.39928532660396,13.9823027135848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4816392610841,9.39928532660396,13.9823027135848,9.39928532660396,9.39928532660396 
 06/04  01:00:00,17.2,21.849628545243,20.5936186348225,20.6270485786234,20.5744461045116,20.6389853792594,21.0635174683729,9.39928532660396,13.9919323035669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4897661671248,9.39928532660396,13.9919323035669,9.39928532660396,9.39928532660396 
 06/04  01:01:00,17.2183333333333,21.840946375266,20.5910425495201,20.6239998677269,20.5715628979495,20.6357941876314,21.0610948254934,9.39928532660396,14.0015639256666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.4978992607774,9.39928532660396,14.0015639256666,9.39928532660396,9.39928532660396 
 06/04  01:02:00,17.2366666666667,21.8322933953775,20.588581806532,20.621085533165,20.5688068574862,20.6327421042503,21.0586792925802,9.39928532660396,14.0112110978348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5060520618181,9.39928532660396,14.0112110978348,9.39928532660396,9.39928532660396 
 06/04  01:03:00,17.255,21.823670758929,20.5862517474025,20.618315243322,20.5661957566105,20.629838338244,21.0562709049238,9.39928532660396,14.0208801024494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5142308677597,9.39928532660396,14.0208801024494,9.39928532660396,9.39928532660396 
 06/04  01:04:00,17.2733333333333,21.8150802617853,20.5840457788781,20.6156786323038,20.5637226900133,20.6270720811546,21.053869721803,9.39928532660396,14.0305738353287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5224385854397,9.39928532660396,14.0305738353287,9.39928532660396,9.39928532660396 
 06/04  01:05:00,17.2916666666667,21.8065212771171,20.5819491652032,20.6131581698698,20.5613714378409,20.6244253495986,21.0514757999113,9.39928532660396,14.040293607312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5306765299329,9.39928532660396,14.040293607312,9.39928532660396,9.39928532660396 
 06/04  01:06:00,17.31,21.7979945157018,20.5799470756324,20.6107368656801,20.5591255174339,20.6218807388529,21.0490891986207,9.39928532660396,14.0500399875098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5389452691277,9.39928532660396,14.0500399875098,9.39928532660396,9.39928532660396 
 06/04  01:07:00,17.3283333333333,21.7894989009228,20.5780272001578,20.6084007720269,20.5569711779877,20.6194239533229,21.0467099772292,9.39928532660396,14.0598131979931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5472450202461,9.39928532660396,14.0598131979931,9.39928532660396,9.39928532660396 
 06/04  01:08:00,17.3466666666667,21.7810350306796,20.5761797747445,20.6061389304501,20.5548974753517,20.6170437535534,21.0443382064321,9.39928532660396,14.0696132985307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5555758360059,9.39928532660396,14.0696132985307,9.39928532660396,9.39928532660396 
 06/04  01:09:00,17.365,21.7726018314265,20.5743969485359,20.6039426541439,20.5528955883762,20.6147312271529,21.0419739638166,9.39928532660396,14.0794402730554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5639376920207,9.39928532660396,14.0794402730554,9.39928532660396,9.39928532660396 
 06/04  01:10:00,17.3833333333333,21.7641999295877,20.5726722493201,20.6018049085524,20.5509582304931,20.612479156914,21.0396173418395,9.39928532660396,14.0892940701343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5723305278326,9.39928532660396,14.0892940701343,9.39928532660396,9.39928532660396 
 06/04  01:11:00,17.4016666666667,21.7558282788836,20.5710002505507,20.5997199081037,20.5490792816903,20.6102816077754,21.0372684405415,9.39928532660396,14.0991746219111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5807542661768,9.39928532660396,14.0991746219111,9.39928532660396,9.39928532660396 
 06/04  01:12:00,17.42,21.7474875342932,20.5693763749944,20.5976828639397,20.5472535705882,20.6081336675325,21.0349273737672,9.39928532660396,14.1090818529712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.589208822025,9.39928532660396,14.1090818529712,9.39928532660396,9.39928532660396 
 06/04  01:13:00,17.4383333333333,21.7391766781943,20.5677967540718,20.595689802724,20.5454767190918,20.6060312604862,21.0325942608658,9.39928532660396,14.1190156844905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.5976941068319,9.39928532660396,14.1190156844905,9.39928532660396,9.39928532660396 
 06/04  01:14:00,17.4566666666667,21.7308963992398,20.5662581175755,20.5937374247499,20.5437450198556,20.6039710015651,21.0302692323703,9.39928532660396,14.1289760361775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6062100305278,9.39928532660396,14.1289760361775,9.39928532660396,9.39928532660396 
 06/04  01:15:00,17.475,21.7226457130813,20.5647576945667,20.591822982619,20.5420553267328,20.6019500717952,21.0279524214323,9.39928532660396,14.1389628271815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6147565024549,9.39928532660396,14.1389628271815,9.39928532660396,9.39928532660396 
 06/04  01:16:00,17.4933333333333,21.7144253459289,20.5632931327566,20.5899441826699,20.5404049647214,20.5999661171248,21.0256439694402,9.39928532660396,14.1489759765173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6233334318062,9.39928532660396,14.1489759765173,9.39928532660396,9.39928532660396 
 06/04  01:17:00,17.5116666666667,21.7062343479104,20.5618624266836,20.5880991012571,20.5387916503023,20.5980171625835,21.0233440174955,9.39928532660396,14.159015403264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6319407278314,9.39928532660396,14.159015403264,9.39928532660396,9.39928532660396 
 06/04  01:18:00,17.53,21.6980734838624,20.5604638623205,20.5862861192721,20.5372134291179,20.5961015450946,21.0210527121926,9.39928532660396,14.1690810266574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.640578299934,9.39928532660396,14.1690810266574,9.39928532660396,9.39928532660396 
 06/04  01:19:00,17.5483333333333,21.6899418370798,20.5590959671974,20.5845038663644,20.5356686205298,20.5942178563141,21.018770197265,9.39928532660396,14.179172766133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6492460577161,9.39928532660396,14.179172766133,9.39928532660396,9.39928532660396 
 06/04  01:20:00,17.5666666666667,21.6818402107437,20.5577574733316,20.5827511783162,20.5341557755772,20.5923648988965,21.0164966196237,9.39928532660396,14.1892905413461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.657943911,9.39928532660396,14.1892905413461,9.39928532660396,9.39928532660396 
 06/04  01:21:00,17.585,21.6737677186598,20.5564472823066,20.5810270596242,20.5326736381412,20.5905416481779,21.0142321212091,9.39928532660396,14.1994342721802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6666717698374,9.39928532660396,14.1994342721802,9.39928532660396,9.39928532660396 
 06/04  01:22:00,17.6033333333333,21.665725201455,20.5551644404599,20.5793306556611,20.5312211165426,20.5887472236178,21.0119768453187,9.39928532660396,14.2096038787514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6754295445146,9.39928532660396,14.2096038787514,9.39928532660396,9.39928532660396 
 06/04  01:23:00,17.6216666666667,21.6577118000273,20.5539081139718,20.5776612271418,20.5297972558754,20.5869808626782,21.0097309286503,9.39928532660396,14.2197992814096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6842171455539,9.39928532660396,14.2197992814096,9.39928532660396,9.39928532660396 
 06/04  01:24:00,17.64,21.6497283912468,20.5526775723606,20.5760181319595,20.5284012188882,20.5852419021902,21.0074945079178,9.39928532660396,14.2300204007388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.6930344837148,9.39928532660396,14.2300204007388,9.39928532660396,9.39928532660396 
 06/04  01:25:00,17.6583333333333,21.6417741392844,20.5514721703845,20.5744008074643,20.5270322659557,20.5835297602472,21.0052677120496,9.39928532660396,14.2402671575573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7018814699939,9.39928532660396,14.2402671575573,9.39928532660396,9.39928532660396 
 06/04  01:26:00,17.6766666666667,21.6338499558883,20.5502913372468,20.5728087587131,20.5256897423633,20.581843924149,21.0030506690749,9.39928532660396,14.250539472917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7107580156253,9.39928532660396,14.250539472917,9.39928532660396,9.39928532660396 
 06/04  01:27:00,17.695,21.6259550245211,20.5491345631674,20.5712415459227,20.5243730635375,20.5801839376002,21.0008434984334,9.39928532660396,14.2608372681029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7196640320799,9.39928532660396,14.2608372681029,9.39928532660396,9.39928532660396 
 06/04  01:28:00,17.7133333333333,21.6180902903297,20.5480013925375,20.5696987770021,20.5230817067733,20.5785493930421,20.9986463181088,9.39928532660396,14.2711604646327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7285994310659,9.39928532660396,14.2711604646327,9.39928532660396,9.39928532660396 
 06/04  01:29:00,17.7316666666667,21.6102549520769,20.5468914137027,20.5681800984496,20.5218152000972,20.5769399223811,20.9964592370058,9.39928532660396,14.281508984256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7375641245277,9.39928532660396,14.281508984256,9.39928532660396,9.39928532660396 
 06/04  01:30:00,17.75,21.6024499867194,20.5458042548673,20.5666851907643,20.5205731170949,20.5753551922685,20.9942823623051,9.39928532660396,14.2918827489542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7465580246464,9.39928532660396,14.2918827489542,9.39928532660396,9.39928532660396 
 06/04  01:31:00,17.7683333333333,21.5946746044196,20.5447395760949,20.5652137616468,20.5193550682931,20.5737948971889,20.9921157918687,9.39928532660396,14.302281680939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7555810438392,9.39928532660396,14.302281680939,9.39928532660396,9.39928532660396 
 06/04  01:32:00,17.7866666666667,21.5869298122396,20.5436970671399,20.5637655433628,20.5181606981647,20.5722587567364,20.9899596217917,9.39928532660396,14.3127057026528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7646330947591,9.39928532660396,14.3127057026528,9.39928532660396,9.39928532660396 
 06/04  01:33:00,17.805,21.5792148279998,20.5426764409856,20.5623402874939,20.5169896782631,20.5707465102892,20.9878139388009,9.39928532660396,14.3231547367674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7737140902946,9.39928532660396,14.3231547367674,9.39928532660396,9.39928532660396 
 06/04  01:34:00,17.8233333333333,21.5715306870513,20.5416774330366,20.5609377636343,20.5158417057678,20.56925791565,20.9856788279835,9.39928532660396,14.3336287061838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7828239435694,9.39928532660396,14.3336287061838,9.39928532660396,9.39928532660396 
 06/04  01:35:00,17.8416666666667,21.563876611339,20.5406997957258,20.5595577551902,20.5147164978424,20.5677927447919,20.9835543651488,9.39928532660396,14.3441275340312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.7919625679424,9.39928532660396,14.3441275340312,9.39928532660396,9.39928532660396 
 06/04  01:36:00,17.86,21.5562536625885,20.5397432986763,20.5582000589957,20.5136137912766,20.5663507834373,20.9814406247153,9.39928532660396,14.3546511436668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8011298770068,9.39928532660396,14.3546511436668,9.39928532660396,9.39928532660396 
 06/04  01:37:00,17.8783333333333,21.5486610635821,20.5388077240526,20.5568644818247,20.5125333377018,20.5649318275331,20.9793376720141,9.39928532660396,14.3651994586751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8103257845904,9.39928532660396,14.3651994586751,9.39928532660396,9.39928532660396 
 06/04  01:38:00,17.8966666666667,21.5410999004313,20.5378928674189,20.5555508406457,20.5114749040198,20.5635356834802,20.977245571317,9.39928532660396,14.3757724028671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8195502047548,9.39928532660396,14.3757724028671,9.39928532660396,9.39928532660396 
 06/04  01:39:00,17.915,21.5335693937431,20.536998533611,20.5542589596209,20.5104382682199,20.5621621651067,20.9751643780647,9.39928532660396,14.3863699002799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8288030517953,9.39928532660396,14.3863699002799,9.39928532660396,9.39928532660396 
 06/04  01:40:00,17.9333333333333,21.5260706519821,20.5361245380975,20.5529886708087,20.5094232203772,20.5608110943538,20.9730941470226,9.39928532660396,14.3969918751759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8380842402408,9.39928532660396,14.3969918751759,9.39928532660396,9.39928532660396 
 06/04  01:41:00,17.9516666666667,21.51860289086,20.5352707032169,20.551739811498,20.5084295588934,20.5594822985909,20.9710349244213,9.39928532660396,14.4076382520425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8473936848528,9.39928532660396,14.4076382520425,9.39928532660396,9.39928532660396 
 06/04  01:42:00,17.97,21.5111672391508,20.5344368599067,20.550512225227,20.5074570919095,20.5581756116231,20.9689867562284,9.39928532660396,14.4183089555914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8567313006258,9.39928532660396,14.4183089555914,9.39928532660396,9.39928532660396 
 06/04  01:43:00,17.9883333333333,21.503762905254,20.5336228441957,20.5493057593494,20.5065056338463,20.5568908712431,20.9669496801927,9.39928532660396,14.4290039107577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8660970027865,9.39928532660396,14.4290039107577,9.39928532660396,9.39928532660396 
 06/04  01:44:00,18.0066666666667,21.4963910362289,20.5328284992048,20.5481202662785,20.5055750071219,20.5556279204682,20.9649237342223,9.39928532660396,14.4397230426999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8754907067936,9.39928532660396,14.4397230426999,9.39928532660396,9.39928532660396 
 06/04  01:45:00,18.025,21.4890508310507,20.5320536718187,20.5469556012152,20.5046650389044,20.5543866052561,20.962908948328,9.39928532660396,14.4504662767986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8849123283374,9.39928532660396,14.4504662767986,9.39928532660396,9.39928532660396 
 06/04  01:46:00,18.0433333333333,21.4817434530871,20.531298214889,20.5458116235537,20.5037755630545,20.553166775907,20.9609053530984,9.39928532660396,14.4612335386565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.8943617833394,9.39928532660396,14.4612335386565,9.39928532660396,9.39928532660396 
 06/04  01:47:00,18.0616666666667,21.474468090077,20.5305619840313,20.544688194723,20.5029064170299,20.5519682848946,20.9589129715407,9.39928532660396,14.4720247540976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9038389879522,9.39928532660396,14.4720247540976,9.39928532660396,9.39928532660396 
 06/04  01:48:00,18.08,21.4672259197888,20.5298448399809,20.5435851797093,20.5020574439965,20.5507909883867,20.9569318276454,9.39928532660396,14.4828398491664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9133438585588,9.39928532660396,14.4828398491664,9.39928532660396,9.39928532660396 
 06/04  01:49:00,18.0983333333333,21.4600161172034,20.5291466454788,20.5425024449784,20.5012284898395,20.5496347441587,20.9549619381244,9.39928532660396,14.4936787501277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9228763117723,9.39928532660396,14.4936787501277,9.39928532660396,9.39928532660396 
 06/04  01:50:00,18.1166666666667,21.4528398726679,20.5284672677419,20.5414398600827,20.5004194054026,20.5484994131993,20.9530033210585,9.39928532660396,14.5045413834657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9324362644359,9.39928532660396,14.5045413834657,9.39928532660396,9.39928532660396 
 06/04  01:51:00,18.135,21.4456963471581,20.527806575412,20.5403972956415,20.499630043576,20.5473848576842,20.9510559875346,9.39928532660396,14.5154276758834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9420236336219,9.39928532660396,14.5154276758834,9.39928532660396,9.39928532660396 
 06/04  01:52:00,18.1533333333333,21.4385867418755,20.527164441114,20.5393746250091,20.4988602616319,20.5462909426427,20.9491199503705,9.39928532660396,14.5263375543025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9516383366318,9.39928532660396,14.5263375543025,9.39928532660396,9.39928532660396 
 06/04  01:53:00,18.1716666666667,21.4315102028006,20.5265407384493,20.5383717222984,20.4981099183683,20.5452175339759,20.9471952156536,9.39928532660396,14.5372709458621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9612802909956,9.39928532660396,14.5372709458621,9.39928532660396,9.39928532660396 
 06/04  01:54:00,18.19,21.4244679403698,20.5259353446217,20.5373884640927,20.4973788765177,20.5441645001674,20.9452817915376,9.39928532660396,14.5482277779186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9709494144719,9.39928532660396,14.5482277779186,9.39928532660396,9.39928532660396 
 06/04  01:55:00,18.2083333333333,21.4174590848139,20.5253481374622,20.5364247275021,20.4966669999321,20.5431317103344,20.9433796796873,9.39928532660396,14.559207978045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9806456250468,9.39928532660396,14.559207978045,9.39928532660396,9.39928532660396 
 06/04  01:56:00,18.2266666666667,21.4104848542937,20.5247789981072,20.5354803919054,20.4959741560477,20.54211903597,20.9414888841414,9.39928532660396,14.5702114740302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,14.9903688409342,9.39928532660396,14.5702114740302,9.39928532660396,9.39928532660396 
 06/04  01:57:00,18.245,21.4035443627502,20.5242278080465,20.5345553370332,20.4953002130999,20.5411263490208,20.9396094026682,9.39928532660396,14.5812381938785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0001189805748,9.39928532660396,14.5812381938785,9.39928532660396,9.39928532660396 
 06/04  01:58:00,18.2633333333333,21.3966388346664,20.5236944518415,20.5336494447305,20.4946450426313,20.5401535236497,20.9377412356907,9.39928532660396,14.5922880658092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0098959626362,9.39928532660396,14.5922880658092,9.39928532660396,9.39928532660396 
 06/04  01:59:00,18.2816666666667,21.389767367347,20.5231788141907,20.5327625970605,20.4940085167298,20.5392004343353,20.9358843775568,9.39928532660396,14.6033610182557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0196997060122,9.39928532660396,14.6033610182557,9.39928532660396,9.39928532660396 
 06/04  02:00:00,18.3,21.3829311903012,20.5226807826782,20.5318946780814,20.493390510569,20.5382669576493,20.9340388255231,9.39928532660396,14.6144569798651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0295301298225,9.39928532660396,14.6144569798651,9.39928532660396,9.39928532660396 
 06/04  02:01:00,18.3183333333333,21.3761294811317,20.5222001476108,20.5310444876282,20.4927898951256,20.5373518885146,20.9322046030913,9.39928532660396,14.6255752860332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0393866285872,9.39928532660396,14.6255752860332,9.39928532660396,9.39928532660396 
 06/04  02:02:00,18.3366666666667,21.3693634953096,20.5217366896218,20.5302109459811,20.4922056460416,20.5364541416171,20.9303817223159,9.39928532660396,14.6367195916286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0492724175618,9.39928532660396,14.6367195916286,9.39928532660396,9.39928532660396 
 06/04  02:03:00,18.355,21.3626322684902,20.5212902306277,20.5293935873948,20.4916372905069,20.5355732443175,20.9285701743105,9.39928532660396,14.6478835585108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0591818740054,9.39928532660396,14.6478835585108,9.39928532660396,9.39928532660396 
 06/04  02:04:00,18.3733333333333,21.355936997858,20.5208606353984,20.528592406407,20.4910847736374,20.5347091835281,20.9267699468101,9.39928532660396,14.6590681989685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0691158691444,9.39928532660396,14.6590681989685,9.39928532660396,9.39928532660396 
 06/04  02:05:00,18.3916666666667,21.3492767013597,20.5204477898639,20.5278075777871,20.490548209414,20.5338621262481,20.9249810207226,9.39928532660396,14.6702739521023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0790747714592,9.39928532660396,14.6702739521023,9.39928532660396,9.39928532660396 
 06/04  02:06:00,18.41,21.3426525957128,20.5200515893925,20.5270392866833,20.4900277303661,20.5330322500054,20.9232033810961,9.39928532660396,14.6815050205211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0890622899495,9.39928532660396,14.6815050205211,9.39928532660396,9.39928532660396 
 06/04  02:07:00,18.4283333333333,21.3360636984405,20.5196719293612,20.5262876671063,20.4895234302638,20.5322196814101,20.9214370082211,9.39928532660396,14.6927552610187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.0990729617976,9.39928532660396,14.6927552610187,9.39928532660396,9.39928532660396 
 06/04  02:08:00,18.4466666666667,21.3295112369253,20.5193087063499,20.5255528008436,20.489035362232,20.5314244950533,20.9196818864792,9.39928532660396,14.7040258084622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1091077699925,9.39928532660396,14.7040258084622,9.39928532660396,9.39928532660396 
 06/04  02:09:00,18.465,21.3229942181072,20.5189618154501,20.524834728536,20.488563545853,20.5306467245463,20.9179379950433,9.39928532660396,14.7153171597272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.119167135958,9.39928532660396,14.7153171597272,9.39928532660396,9.39928532660396 
 06/04  02:10:00,18.4833333333333,21.3165138726469,20.5186311535305,20.524133463211,20.4881079790408,20.529886376031,20.9162053169615,9.39928532660396,14.7266335753604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1292548297055,9.39928532660396,14.7266335753604,9.39928532660396,9.39928532660396 
 06/04  02:11:00,18.5016666666667,21.3100691942489,20.518316616639,20.5234489959703,20.4876686412442,20.5291434338492,20.9144838300175,9.39928532660396,14.7379688786108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1393653460735,9.39928532660396,14.7379688786108,9.39928532660396,9.39928532660396 
 06/04  02:12:00,18.52,21.3036614146922,20.5180181029333,20.5227813023098,20.4872454995944,20.5284178668543,20.9127735159511,9.39928532660396,14.7493242196407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1494996844423,9.39928532660396,14.7493242196407,9.39928532660396,9.39928532660396 
 06/04  02:13:00,18.5383333333333,21.2972895141165,20.5177355098557,20.5221303434413,20.4868385086536,20.527709629723,20.9110743513116,9.39928532660396,14.7607001028931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1596582744086,9.39928532660396,14.7607001028931,9.39928532660396,9.39928532660396 
 06/04  02:14:00,18.5566666666667,21.2909547240457,20.5174687369701,20.5214960705201,20.4864476149759,20.5270186671785,20.9093863167139,9.39928532660396,14.7720967307533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.169841278247,9.39928532660396,14.7720967307533,9.39928532660396,9.39928532660396 
 06/04  02:15:00,18.575,21.2846560109845,20.517217683125,20.5208784249363,20.486072756117,20.5263449142744,20.907709387656,9.39928532660396,14.7835141643621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1800487328765,9.39928532660396,14.7835141643621,9.39928532660396,9.39928532660396 
 06/04  02:16:00,18.5933333333333,21.2783946050151,20.5169822492873,20.520277341808,20.4857138646805,20.5256882998843,20.9060435437999,9.39928532660396,14.7949565060358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.1902842812699,9.39928532660396,14.7949565060358,9.39928532660396,9.39928532660396 
 06/04  02:17:00,18.6116666666667,21.2721694591311,20.5167623357131,20.5196927496499,20.4853708668746,20.5250487463648,20.9043887597586,9.39928532660396,14.8064174153415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2005422537441,9.39928532660396,14.8064174153415,9.39928532660396,9.39928532660396 
 06/04  02:18:00,18.63,21.2659818009925,20.5165578447728,20.5191245732829,20.4850436861212,20.5244261724628,20.9027450143966,9.39928532660396,14.8178980116488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.21082362605,9.39928532660396,14.8178980116488,9.39928532660396,9.39928532660396 
 06/04  02:19:00,18.6483333333333,21.2598305703842,20.5163686781264,20.5185727330272,20.4847322412437,20.5238204925043,20.9011122815917,9.39928532660396,14.8293987855974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2211288174017,9.39928532660396,14.8293987855974,9.39928532660396,9.39928532660396 
 06/04  02:20:00,18.6666666666667,21.2537169917256,20.516194739538,20.5180371471984,20.484436449752,20.5232316188888,20.8994905395493,9.39928532660396,14.8409240704642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2314616852949,9.39928532660396,14.8409240704642,9.39928532660396,9.39928532660396 
 06/04  02:21:00,18.685,21.2476399920201,20.5160359320584,20.5175177309925,20.4841562257798,20.5226594609706,20.8978797615422,9.39928532660396,14.8524675750474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2418165918723,9.39928532660396,14.8524675750474,9.39928532660396,9.39928532660396 
 06/04  02:22:00,18.7033333333333,21.2416007917474,20.5158921608286,20.5170143987096,20.4838914831481,20.522103927282,20.8962799252347,9.39928532660396,14.8640304718205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2521945630085,9.39928532660396,14.8640304718205,9.39928532660396,9.39928532660396 
 06/04  02:23:00,18.7216666666667,21.2355983056459,20.5157633302732,20.5165270624462,20.4836421331392,20.5215649242211,20.8946910034051,9.39928532660396,14.8756174353631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2625997669816,9.39928532660396,14.8756174353631,9.39928532660396,9.39928532660396 
