Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  02:24:00,18.74,21.2296337496513,20.5156493468925,20.5160556341365,20.483408087406,20.5210423580944,20.8931129732747,9.39928532660396,14.8872222905234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2730266607098,9.39928532660396,14.8872222905234,9.39928532660396,9.39928532660396 
 06/04  02:25:00,18.7583333333333,21.2237060268163,20.5155501164671,20.5156000241229,20.4831892556394,20.5205361336828,20.8915458072182,9.39928532660396,14.8988462863877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2834763406601,9.39928532660396,14.8988462863877,9.39928532660396,9.39928532660396 
 06/04  02:26:00,18.7766666666667,21.2178163480102,20.5154655468387,20.5151601430727,20.4829855483675,20.5200461561591,20.8899894820948,9.39928532660396,14.9104899749895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.2939492835177,9.39928532660396,14.9104899749895,9.39928532660396,9.39928532660396 
 06/04  02:27:00,18.795,21.2119636052257,20.515395545127,20.5147359004744,20.4827968745552,20.5195723295806,20.88844396995,9.39928532660396,14.9221577699393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.304449434144,9.39928532660396,14.9221577699393,9.39928532660396,9.39928532660396 
 06/04  02:28:00,18.8133333333333,21.2061490038138,20.5153400204978,20.5143272064649,20.4826231443233,20.5191145587176,20.8869092473452,9.39928532660396,14.9338433163347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.314971077149,9.39928532660396,14.9338433163347,9.39928532660396,9.39928532660396 
 06/04  02:29:00,18.8316666666667,21.2003714253667,20.5152988813928,20.5139339702828,20.4824642665054,20.5186727475025,20.8853852860567,9.39928532660396,14.9455478085963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3255152625812,9.39928532660396,14.9455478085963,9.39928532660396,9.39928532660396 
 06/04  02:30:00,18.85,21.194632069329,20.5152720382847,20.5135561020316,20.4823201513082,20.5182468007946,20.8838720623996,9.39928532660396,14.9572717735664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.336082445793,9.39928532660396,14.9572717735664,9.39928532660396,9.39928532660396 
 06/04  02:31:00,18.8683333333333,21.1889298075743,20.5152594009207,20.5131935111087,20.4821907078435,20.5178366228056,20.882369547928,9.39928532660396,14.9690154257959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3466728031156,9.39928532660396,14.9690154257959,9.39928532660396,9.39928532660396 
 06/04  02:32:00,18.8866666666667,21.1832658333099,20.5152608810636,20.5128461079208,20.482075846743,20.5174421188164,20.8808777187511,9.39928532660396,14.9807788337978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3572863800274,9.39928532660396,14.9807788337978,9.39928532660396,9.39928532660396 
 06/04  02:33:00,18.905,21.1776390093868,20.5152763897492,20.512513802302,20.4819754776786,20.5170631935917,20.8793965462385,9.39928532660396,14.9925619978435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3679231607003,9.39928532660396,14.9925619978435,9.39928532660396,9.39928532660396 
 06/04  02:34:00,18.9233333333333,21.1720505224957,20.5153058400133,20.5121965051922,20.4818895119402,20.5166997530597,20.8779260063246,9.39928532660396,15.0043648863675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3785831006423,9.39928532660396,15.0043648863675,9.39928532660396,9.39928532660396 
 06/04  02:35:00,18.9416666666667,21.1664992271663,20.5153491441637,20.5118941270529,20.481817859953,20.5163517027252,20.876466070223,9.39928532660396,15.0161874530019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3892661420195,9.39928532660396,15.0161874530019,9.39928532660396,9.39928532660396 
 06/04  02:36:00,18.96,21.1609879525268,20.5154062164921,20.5116065795144,20.4817604338247,20.5160189493178,20.8750237764957,9.39928532660396,15.0280296445473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.3999722208464,9.39928532660396,15.0280296445473,9.39928532660396,9.39928532660396 
 06/04  02:37:00,18.9783333333333,21.1555160679795,20.5154769887977,20.5113337917123,20.4817171626393,20.5157014171256,20.8735874516254,9.39928532660396,15.0398914047025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4107012703612,9.39928532660396,15.0398914047025,9.39928532660396,9.39928532660396 
 06/04  02:38:00,18.9966666666667,21.1500842886165,20.5155613862198,20.5110756855217,20.4816879688545,20.5153990232304,20.8721490208477,9.39928532660396,15.0517726758097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4214532226099,9.39928532660396,15.0517726758097,9.39928532660396,9.39928532660396 
 06/04  02:39:00,19.015,21.144690903703,20.5156593225635,20.5108321717838,20.4816727638623,20.5151116737319,20.8707064402211,9.39928532660396,15.0636733996707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4322280091888,9.39928532660396,15.0636733996707,9.39928532660396,9.39928532660396 
 06/04  02:40:00,19.0333333333333,21.1393367526865,20.5157707115554,20.5106031604525,20.4816714588196,20.5148392738954,20.869260777491,9.39928532660396,15.0755935179282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4430255615934,9.39928532660396,15.0755935179282,9.39928532660396,9.39928532660396 
 06/04  02:41:00,19.0516666666667,21.1340204686576,20.5158954677733,20.5103885626746,20.4816839657056,20.5145817302296,20.8678137794287,9.39928532660396,15.0875329722448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4538458113813,9.39928532660396,15.0875329722448,9.39928532660396,9.39928532660396 
 06/04  02:42:00,19.07,21.1287431041258,20.5160335093004,20.5101882923382,20.4817101997974,20.5143389520357,20.8663670200579,9.39928532660396,15.0994917043855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4646886902486,9.39928532660396,15.0994917043855,9.39928532660396,9.39928532660396 
 06/04  02:43:00,19.0883333333333,21.1235033871996,20.5161847544459,20.5100022639111,20.4817500766217,20.5141108492439,20.8649217015944,9.39928532660396,15.111469656257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4755541300655,9.39928532660396,15.111469656257,9.39928532660396,9.39928532660396 
 06/04  02:44:00,19.1066666666667,21.1183024021641,20.5163491237752,20.5098303934013,20.4818035138101,20.5138973333745,20.863478823471,9.39928532660396,15.1234667699246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4864420628923,9.39928532660396,15.1234667699246,9.39928532660396,9.39928532660396 
 06/04  02:45:00,19.125,21.1131388965046,20.5165265372263,20.5096725966295,20.4818704284259,20.5136983158083,20.8620392073017,9.39928532660396,15.1354829876213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.4973524209873,9.39928532660396,15.1354829876213,9.39928532660396,9.39928532660396 
 06/04  02:46:00,19.1433333333333,21.1080139666698,20.5167169164947,20.5095287905614,20.481950739158,20.5135137091197,20.8606036138265,9.39928532660396,15.1475182517505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.508285136809,9.39928532660396,15.1475182517505,9.39928532660396,9.39928532660396 
 06/04  02:47:00,19.1616666666667,21.1029263764904,20.5169201823487,20.5093988917701,20.4820443638396,20.513343425537,20.8591726915716,9.39928532660396,15.1595725048876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5192401430184,9.39928532660396,15.1595725048876,9.39928532660396,9.39928532660396 
 06/04  02:48:00,19.18,21.0978772324401,20.5171362570936,20.509282817832,20.4821512217187,20.5131873783394,20.8577470535657,9.39928532660396,15.1716456897804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5302173724782,9.39928532660396,15.1716456897804,9.39928532660396,9.39928532660396 
 06/04  02:49:00,19.1983333333333,21.0928653109092,20.5173650619633,20.5091804858432,20.4822712310513,20.5130454803711,20.8563272139021,9.39928532660396,15.1837377493491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.541216758253,9.39928532660396,15.1837377493491,9.39928532660396,9.39928532660396 
 06/04  02:50:00,19.2166666666667,21.0878917234327,20.5176065196257,20.5090918138403,20.482404311413,20.5129176454632,20.8549136629116,9.39928532660396,15.1958486266855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5522382336091,9.39928532660396,15.1958486266855,9.39928532660396,9.39928532660396 
 06/04  02:51:00,19.235,21.0829552545557,20.5178605516398,20.5090167193651,20.4825503813563,20.5128037869962,20.8535068043732,9.39928532660396,15.2079782650533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5632817320134,9.39928532660396,15.2079782650533,9.39928532660396,9.39928532660396 
 06/04  02:52:00,19.2533333333333,21.0780570167542,20.5181270809864,20.508955120901,20.4827093607474,20.5127038193375,20.8521070301934,9.39928532660396,15.220126607887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5743471871334,9.39928532660396,15.220126607887,9.39928532660396,9.39928532660396 
 06/04  02:53:00,19.2716666666667,21.0731957997154,20.5184060295736,20.5089069364735,20.4828811684702,20.5126176564398,20.8507146567909,9.39928532660396,15.2322935987916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5854345328362,9.39928532660396,15.2322935987916,9.39928532660396,9.39928532660396 
 06/04  02:54:00,19.29,21.068372714017,20.5186973207722,20.5088720850875,20.4830657247686,20.5125452132793,20.8493299983263,9.39928532660396,15.2444791815423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.5965437031883,9.39928532660396,15.2444791815423,9.39928532660396,9.39928532660396 
 06/04  02:55:00,19.3083333333333,21.0635865525646,20.5190008769525,20.5088504853515,20.4832629489808,20.5124864044783,20.8479533021248,9.39928532660396,15.2566833000836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6076746324546,9.39928532660396,15.2566833000836,9.39928532660396,9.39928532660396 
 06/04  02:56:00,19.3266666666667,21.0588384220678,20.5193166220105,20.5088420569045,20.4834727618729,20.5124411457325,20.8465848206722,9.39928532660396,15.2689058985291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6188272550981,9.39928532660396,15.2689058985291,9.39928532660396,9.39928532660396 
 06/04  02:57:00,19.345,21.0541271174507,20.5196444789256,20.5088467190564,20.4836950833923,20.5124093524499,20.8452247463899,9.39928532660396,15.2811469211611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6300015057791,9.39928532660396,15.2811469211611,9.39928532660396,9.39928532660396 
 06/04  02:58:00,19.3633333333333,21.0494537401918,20.5199843722695,20.5088643921991,20.4839298349848,20.5123909411628,20.8438732826445,9.39928532660396,15.2934063124296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6411973193547,9.39928532660396,15.2934063124296,9.39928532660396,9.39928532660396 
 06/04  02:59:00,19.3816666666667,21.0448170865403,20.5203362257784,20.5088949964585,20.4841769373624,20.5123858281774,20.842530578094,9.39928532660396,15.3056840169521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6524146308783,9.39928532660396,15.3056840169521,9.39928532660396,9.39928532660396 
 06/04  03:00:00,19.4,21.040218251816,20.52069996484,20.5089384530873,20.4844363127982,20.5123939309681,20.8411967968682,9.39928532660396,15.3179799795134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6636533755988,9.39928532660396,15.3179799795134,9.39928532660396,9.39928532660396 
 06/04  03:01:00,19.4,21.0356552490169,20.5210377455942,20.5089684369655,20.484675794384,20.5123889201083,20.8398720414234,9.39928532660396,15.3302647350775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6748841881296,9.39928532660396,15.3302647350775,9.39928532660396,9.39928532660396 
 06/04  03:02:00,19.4,21.0311276866706,20.5213170406537,20.5089618235749,20.484867584887,20.5123476672507,20.8385564176985,9.39928532660396,15.3425289415927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.6860973378436,9.39928532660396,15.3425289415927,9.39928532660396,9.39928532660396 
 06/04  03:03:00,19.4,21.0266332455604,20.5215265587443,20.5089105142923,20.4850018624045,20.5122620703232,20.837249971347,9.39928532660396,15.354759500974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.697280302388,9.39928532660396,15.354759500974,9.39928532660396,9.39928532660396 
 06/04  03:04:00,19.4,21.0221724590804,20.5216702976618,20.5088174996019,20.4850818271856,20.5121351164655,20.8359527709464,9.39928532660396,15.3669547428689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7084312685657,9.39928532660396,15.3669547428689,9.39928532660396,9.39928532660396 
 06/04  03:05:00,19.4,21.017744093438,20.5217580868902,20.5086900529156,20.4851157040094,20.5119740757107,20.8346648501964,9.39928532660396,15.3791139446605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.719549439014,9.39928532660396,15.3791139446605,9.39928532660396,9.39928532660396 
 06/04  03:06:00,19.4,21.0133493094025,20.5217999671603,20.5085355746167,20.4851119591618,20.511786345013,20.8333862699677,9.39928532660396,15.3912411604793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7306384433324,9.39928532660396,15.3912411604793,9.39928532660396,9.39928532660396 
 06/04  03:07:00,19.4,21.0089871216848,20.5218043012648,20.5083601652519,20.4850776733681,20.5115780214652,20.8321170492975,9.39928532660396,15.4033296661386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7416921260053,9.39928532660396,15.4033296661386,9.39928532660396,9.39928532660396 
 06/04  03:08:00,19.4,21.0046587348656,20.5217777139785,20.5081685749639,20.4850184725662,20.5113538517605,20.8308572274311,9.39928532660396,15.4153807201295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7527116132684,9.39928532660396,15.4153807201295,9.39928532660396,9.39928532660396 
 06/04  03:09:00,19.4,21.00036314987,20.5217255075107,20.5079645256029,20.4849388697168,20.5111175543183,20.8296067982428,9.39928532660396,15.4273949696571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7636974868071,9.39928532660396,15.4273949696571,9.39928532660396,9.39928532660396 
 06/04  03:10:00,19.4,20.9961015373879,20.5216520311505,20.507751003022,20.4848425734381,20.5108721115894,20.8283657747682,9.39928532660396,15.4393770570971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7746539754701,9.39928532660396,15.4393770570971,9.39928532660396,9.39928532660396 
 06/04  03:11:00,19.4,20.9918728746548,20.5215609083782,20.507530441451,20.4847326780168,20.5106199544312,20.8271341256214,9.39928532660396,15.4513206370729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7855752993108,9.39928532660396,15.4513206370729,9.39928532660396,9.39928532660396 
 06/04  03:12:00,19.4,20.9876783001967,20.521455177451,20.5073048379803,20.4846117813829,20.5103630765947,20.8259118401453,9.39928532660396,15.4632270924312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.7964627126684,9.39928532660396,15.4632270924312,9.39928532660396,9.39928532660396 
 06/04  03:13:00,19.4,20.9835167680827,20.5213373852304,20.5070758293802,20.4844820635091,20.5101031115432,20.824698865641,9.39928532660396,15.4750971278682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8073168567199,9.39928532660396,15.4750971278682,9.39928532660396,9.39928532660396 
 06/04  03:14:00,19.4,20.9793893815144,20.5212096671452,20.5068447551623,20.4843453536162,20.5098413955157,20.8234951723889,9.39928532660396,15.4869311305713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8181380846824,9.39928532660396,15.4869311305713,9.39928532660396,9.39928532660396 
 06/04  03:15:00,19.4,20.9752950690446,20.5210738117095,20.5066127083836,20.4842031841793,20.5095790183305,20.8223006913034,9.39928532660396,15.4987293389786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8289266144546,9.39928532660396,15.4987293389786,9.39928532660396,9.39928532660396 
 06/04  03:16:00,19.4,20.9712699088911,20.5209360718686,20.5063854370372,20.4840614597323,20.5093217942431,20.8211309802788,9.39928532660396,15.5104961262669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8396864331759,9.39928532660396,15.5104961262669,9.39928532660396,9.39928532660396 
 06/04  03:17:00,19.4,20.9672640477291,20.5207916898877,20.5061574940888,20.4839154217127,20.5090641855707,20.8199646740208,9.39928532660396,15.5222251740325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8504117867299,9.39928532660396,15.5222251740325,9.39928532660396,9.39928532660396 
 06/04  03:18:00,19.4,20.9633086438075,20.5206451278776,20.5059329145003,20.4837692704326,20.5088102757764,20.8188151751684,9.39928532660396,15.533917799598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8611038704162,9.39928532660396,15.533917799598,9.39928532660396,9.39928532660396 
 06/04  03:19:00,19.4,20.9593638598822,20.520492363525,20.5057071808958,20.4836190036029,20.5085554724295,20.8176652083397,9.39928532660396,15.5455746759639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8717632967599,9.39928532660396,15.5455746759639,9.39928532660396,9.39928532660396 
 06/04  03:20:00,19.4,20.9554674017431,20.5203385814581,20.5054851946425,20.4834695471662,20.5083047384137,20.8165308632433,9.39928532660396,15.5572003284813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8823941915232,9.39928532660396,15.5572003284813,9.39928532660396,9.39928532660396 
 06/04  03:21:00,19.4,20.9515827989439,20.5201800956039,20.5052628977198,20.4833172589668,20.5080539489234,20.8153962762124,9.39928532660396,15.5687886104052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.8929909571351,9.39928532660396,15.5687886104052,9.39928532660396,9.39928532660396 
 06/04  03:22:00,19.4,20.9477474366026,20.5200219204038,20.5050450827956,20.4831669160446,20.5078079586488,20.8142774405572,9.39928532660396,15.58034086806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.903554815634,9.39928532660396,15.58034086806,9.39928532660396,9.39928532660396 
 06/04  03:23:00,19.4,20.9439250590324,20.519860224242,20.504827616767,20.4830147601059,20.5075625688365,20.8131586365012,9.39928532660396,15.5918619038903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.914090144281,9.39928532660396,15.5918619038903,9.39928532660396,9.39928532660396 
 06/04  03:24:00,19.4,20.9401520396575,20.5196997419549,20.5046150507708,20.4828653058859,20.5073223908894,20.8120554844912,9.39928532660396,15.6033457753702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9245915314499,9.39928532660396,15.6033457753702,9.39928532660396,9.39928532660396 
 06/04  03:25:00,19.4,20.9363925184738,20.5195365493981,20.5044032163692,20.482714723778,20.5070831917075,20.81095246938,9.39928532660396,15.6147938862931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9350602517659,9.39928532660396,15.6147938862931,9.39928532660396,9.39928532660396 
 06/04  03:26:00,19.4,20.9326821246975,20.5193751807869,20.5041964936938,20.4825673381164,20.5068494103154,20.8098649329694,9.39928532660396,15.6262069489399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9454969539114,9.39928532660396,15.6262069489399,9.39928532660396,9.39928532660396 
 06/04  03:27:00,19.4,20.9290212099077,20.5192167285768,20.5039958152975,20.482424173181,20.5066219824623,20.8087934821772,9.39928532660396,15.6375894189622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9559057004069,9.39928532660396,15.6375894189622,9.39928532660396,9.39928532660396 
 06/04  03:28:00,19.4,20.9254013676502,20.5190599374302,20.503799728319,20.482283986042,20.5063994336677,20.8077332647966,9.39928532660396,15.648935289886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9662810214472,9.39928532660396,15.648935289886,9.39928532660396,9.39928532660396 
 06/04  03:29:00,19.4,20.9218147354689,20.5189036698594,20.5036069196449,20.4821456448144,20.5061804324416,20.8066809586939,9.39928532660396,15.6602458853387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9766241185947,9.39928532660396,15.6602458853387,9.39928532660396,9.39928532660396 
 06/04  03:30:00,19.4,20.9182586206882,20.5187474572459,20.503416786616,20.4820086624363,20.5059643666947,20.8056352655517,9.39928532660396,15.6715218794229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.9869356056338,9.39928532660396,15.6715218794229,9.39928532660396,9.39928532660396 
 06/04  03:31:00,19.4,20.9147312065824,20.5185913201638,20.5032292429872,20.4818730256549,20.5057511464109,20.8045960586291,9.39928532660396,15.6827636421355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,15.997215820311,9.39928532660396,15.6827636421355,9.39928532660396,9.39928532660396 
 06/04  03:32:00,19.4,20.9112330379253,20.5184354117478,20.5030443476767,20.4817388511598,20.5055408287692,20.803563424055,9.39928532660396,15.6939714010052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0074649706585,9.39928532660396,15.6939714010052,9.39928532660396,9.39928532660396 
 06/04  03:33:00,19.4,20.9077633138841,20.5182799201197,20.5028621985875,20.4816062918536,20.5053335101558,20.8025375273718,9.39928532660396,15.7051453167297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0176832036749,9.39928532660396,15.7051453167297,9.39928532660396,9.39928532660396 
 06/04  03:34:00,19.4,20.9043227093854,20.5181249663627,20.5026828298773,20.4814754375324,20.5051292229466,20.8015183793114,9.39928532660396,15.71628551857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0278706375624,9.39928532660396,15.71628551857,9.39928532660396,9.39928532660396 
 06/04  03:35:00,19.4,20.9009103393221,20.5179706672661,20.502506274238,20.4813463755617,20.5049279978186,20.8005060433898,9.39928532660396,15.7273921209136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0380273768592,9.39928532660396,15.7273921209136,9.39928532660396,9.39928532660396 
 06/04  03:36:00,19.4,20.8975268150483,20.5178170870806,20.5023325162509,20.4812191435555,20.5047298172206,20.7995004764264,9.39928532660396,15.7384652310258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0481535195416,9.39928532660396,15.7384652310258,9.39928532660396,9.39928532660396 
 06/04  03:37:00,19.4,20.8941712377202,20.5176643047163,20.5021615587656,20.4810937945467,20.504534681823,20.7985017228691,9.39928532660396,15.7495049526766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0582491603592,9.39928532660396,15.7495049526766,9.39928532660396,9.39928532660396 
 06/04  03:38:00,19.4,20.8908442016936,20.5175123580177,20.5019933680178,20.4809703426016,20.5043425556615,20.7975097336605,9.39928532660396,15.7605113878393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0683143923997,9.39928532660396,15.7605113878393,9.39928532660396,9.39928532660396 
 06/04  03:39:00,19.4,20.88754480699,20.5173613044443,20.5018279330755,20.480848821781,20.50415342559,20.7965245477249,9.39928532660396,15.7714846374851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0783493078246,9.39928532660396,15.7714846374851,9.39928532660396,9.39928532660396 
 06/04  03:40:00,19.4,20.8842736142439,20.5172111636322,20.5016652091253,20.4807292301511,20.5039672445689,20.7955461103891,9.39928532660396,15.782424801956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0883539982148,9.39928532660396,15.782424801956,9.39928532660396,9.39928532660396 
 06/04  03:41:00,19.4,20.8810297110711,20.5170619765639,20.5015051754528,20.4806115873061,20.5037839896493,20.7945744526038,9.39928532660396,15.7933319811392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.0983285547327,9.39928532660396,15.7933319811392,9.39928532660396,9.39928532660396 
 06/04  03:42:00,19.4,20.877813614366,20.5169137490826,20.5013477797179,20.4804958793269,20.503603606252,20.7936095133463,9.39928532660396,15.8042062745497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1082730681996,9.39928532660396,15.8042062745497,9.39928532660396,9.39928532660396 
 06/04  03:43:00,19.4,20.8746243988852,20.5167665098426,20.5011929947703,20.4803821151342,20.5034260649882,20.7926513158799,9.39928532660396,15.8150477813691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1181876291317,9.39928532660396,15.8150477813691,9.39928532660396,9.39928532660396 
 06/04  03:44:00,19.4,20.871462538116,20.516620254815,20.5010407639206,20.48027027243,20.5032513069338,20.791699793933,9.39928532660396,15.8258566004645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1280723277581,9.39928532660396,15.8258566004645,9.39928532660396,9.39928532660396 
 06/04  03:45:00,19.4,20.8683270983644,20.5164750037542,20.5008910563095,20.4801603526209,20.5030792990019,20.7907549641308,9.39928532660396,15.8366328303973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1379272540289,9.39928532660396,15.8366328303973,9.39928532660396,9.39928532660396 
 06/04  03:46:00,19.4,20.865218513365,20.5163307457564,20.5007438132284,20.4800523277961,20.502909980266,20.7898167560772,9.39928532660396,15.8473765694287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1477524976204,9.39928532660396,15.8473765694287,9.39928532660396,9.39928532660396 
 06/04  03:47:00,19.4,20.8621358462231,20.5161874942091,20.5005990020119,20.4799461941837,20.5027433158544,20.7888851807026,9.39928532660396,15.8580879155218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.157548147937,9.39928532660396,15.8580879155218,9.39928532660396,9.39928532660396 
 06/04  03:48:00,19.4,20.8590794954262,20.5160452335168,20.5004565635228,20.4798419202726,20.5025792444369,20.7879601644272,9.39928532660396,15.8687669663437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1673142941132,9.39928532660396,15.8687669663437,9.39928532660396,9.39928532660396 
 06/04  03:49:00,19.4,20.8560485259149,20.5159039725525,20.5003164645889,20.4797394988171,20.5024177306629,20.7870417133111,9.39928532660396,15.8794138192667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1770510250147,9.39928532660396,15.8794138192667,9.39928532660396,9.39928532660396 
 06/04  03:50:00,19.4,20.853043305463,20.5157636926229,20.5001786467236,20.4796388961704,20.502258713883,20.7861297513898,9.39928532660396,15.8900285713692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.1867584292393,9.39928532660396,15.8900285713692,9.39928532660396,9.39928532660396 
 06/04  03:51:00,19.4,20.8500629052927,20.5156243994454,20.500043077128,20.4795401028572,20.5021021591521,20.7852242805727,9.39928532660396,15.900611319437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.196436595118,9.39928532660396,15.900611319437,9.39928532660396,9.39928532660396 
 06/04  03:52:00,19.4,20.8471076666431,20.5154860723932,20.499909698686,20.4794430841571,20.5019480072248,20.7843252231805,9.39928532660396,15.9111621599639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2060856107157,9.39928532660396,15.9111621599639,9.39928532660396,9.39928532660396 
 06/04  03:53:00,19.4,20.8441766707417,20.515348715023,20.4997784795563,20.4793478292696,20.5017962241482,20.7834325775886,9.39928532660396,15.9216811891529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2157055638319,9.39928532660396,15.9216811891529,9.39928532660396,9.39928532660396 
 06/04  03:54:00,19.4,20.8412702359731,20.5152123056204,20.4996493644583,20.4792543031649,20.5016467525485,20.7825462649584,9.39928532660396,15.9321685029168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2252965420018,9.39928532660396,15.9321685029168,9.39928532660396,9.39928532660396 
 06/04  03:55:00,19.4,20.8383874565773,20.515076846308,20.4995223228821,20.4791624943694,20.5014995598402,20.7816662806556,9.39928532660396,15.9426241968794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2348586324969,9.39928532660396,15.9426241968794,9.39928532660396,9.39928532660396 
 06/04  03:56:00,19.4,20.8355286312514,20.5149423148955,20.4993973016683,20.4790723680875,20.5013545908073,20.7807925451388,9.39928532660396,15.9530483663758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2443919223257,9.39928532660396,15.9530483663758,9.39928532660396,9.39928532660396 
 06/04  03:57:00,19.4,20.8326928696091,20.5148087126003,20.4992742718646,20.4789839126389,20.5012118144595,20.7799250512077,9.39928532660396,15.9634411064542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2538964982349,9.39928532660396,15.9634411064542,9.39928532660396,9.39928532660396 
 06/04  03:58:00,19.4,20.8298804533528,20.5146760171949,20.4991531825917,20.478897093844,20.5010711778981,20.7790637189933,9.39928532660396,15.9738025118758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2633724467097,9.39928532660396,15.9738025118758,9.39928532660396,9.39928532660396 
 06/04  03:59:00,19.4,20.827090509277,20.5145442293742,20.4990340065781,20.4788119001449,20.5009326518511,20.7782085391063,9.39928532660396,15.9841326771163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2728198539749,9.39928532660396,15.9841326771163,9.39928532660396,9.39928532660396 
 06/04  04:00:00,19.4,20.8243233043684,20.5144133271851,20.4989166952955,20.4787282982396,20.5007961858084,20.7773594316563,9.39928532660396,15.9944316963664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2822388059955,9.39928532660396,15.9944316963664,9.39928532660396,9.39928532660396 
 06/04  04:01:00,19.3916666666667,20.8215779839439,20.5142638907761,20.4987859176619,20.4786275204428,20.5006464466228,20.7765163853859,9.39928532660396,16.0046862953572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.2916160699183,9.39928532660396,16.0046862953572,9.39928532660396,9.39928532660396 
 06/04  04:02:00,19.3833333333333,20.8188541242176,20.514078987401,20.4986279965284,20.4784930920858,20.500469755189,20.7756793206311,9.39928532660396,16.0148939933206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3009488379029,9.39928532660396,16.0148939933206,9.39928532660396,9.39928532660396 
 06/04  04:03:00,19.375,20.8161500755488,20.5138525918244,20.498438009891,20.4783190332082,20.5002611876378,20.7748482124806,9.39928532660396,16.0250464264555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3102292311524,9.39928532660396,16.0250464264555,9.39928532660396,9.39928532660396 
 06/04  04:04:00,19.3666666666667,20.8134655393931,20.5135866331837,20.4982175805485,20.4781070760674,20.5000223649316,20.7740229605912,9.39928532660396,16.0351434222792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3194569643898,9.39928532660396,16.0351434222792,9.39928532660396,9.39928532660396 
 06/04  04:05:00,19.3583333333333,20.8107995213913,20.5132861819133,20.4979709557495,20.477862038197,20.4997575324803,20.7732035275663,9.39928532660396,16.0451849892547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3286319882795,9.39928532660396,16.0451849892547,9.39928532660396,9.39928532660396 
 06/04  04:06:00,19.35,20.8081522405679,20.5129564647581,20.4977024970578,20.4775889298314,20.4994710500029,20.7723898160975,9.39928532660396,16.0551747813993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3377576063257,9.39928532660396,16.0551747813993,9.39928532660396,9.39928532660396 
 06/04  04:07:00,19.3416666666667,20.8055230026672,20.5126018874097,20.4974158469937,20.4772919938139,20.4991665581768,20.7715817914035,9.39928532660396,16.0651074641818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3468289586983,9.39928532660396,16.0651074641818,9.39928532660396,9.39928532660396 
 06/04  04:08:00,19.3333333333333,20.8029121158044,20.512225939249,20.4971138389849,20.4769746008075,20.4988468885954,20.7707793573461,9.39928532660396,16.0749842016393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3558471002702,9.39928532660396,16.0749842016393,9.39928532660396,9.39928532660396 
 06/04  04:09:00,19.325,20.8003189204405,20.5118314398132,20.4967987177714,20.4766394806881,20.4985142841786,20.7699824746644,9.39928532660396,16.0848056265784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3648126097225,9.39928532660396,16.0848056265784,9.39928532660396,9.39928532660396 
 06/04  04:10:00,19.3166666666667,20.7977437053778,20.5114206896076,20.4964722717836,20.4762888646651,20.4981705315526,20.7691910421594,9.39928532660396,16.0945756054754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.373729009706,9.39928532660396,16.0945756054754,9.39928532660396,9.39928532660396 
 06/04  04:11:00,19.3083333333333,20.7951858162858,20.510995627523,20.4961359801845,20.4759246361119,20.4978171080929,20.768405012906,9.39928532660396,16.1042890596513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3825916917019,9.39928532660396,16.1042890596513,9.39928532660396,9.39928532660396 
 06/04  04:12:00,19.3,20.7926455205211,20.5105578664884,20.4957910440354,20.4755483638978,20.4974552130908,20.7676242798122,9.39928532660396,16.1139471929382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.3914017526949,9.39928532660396,16.1139471929382,9.39928532660396,9.39928532660396 
 06/04  04:13:00,19.2916666666667,20.7901221701977,20.5101087805621,20.4954384688877,20.4751613861951,20.4970858503452,20.766848788964,9.39928532660396,16.1235506557065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4001597901301,9.39928532660396,16.1235506557065,9.39928532660396,9.39928532660396 
 06/04  04:14:00,19.2833333333333,20.7876160117165,20.5096495097359,20.4950790662948,20.4747648144069,20.4967098296746,20.7660784287773,9.39928532660396,16.133099839076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4088661667334,9.39928532660396,16.133099839076,9.39928532660396,9.39928532660396 
 06/04  04:15:00,19.275,20.7851264025445,20.5091810304177,20.4947135197056,20.4743596011887,20.4963278328108,20.7653131401488,9.39928532660396,16.1425950125905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4175211348116,9.39928532660396,16.1425950125905,9.39928532660396,9.39928532660396 
 06/04  04:16:00,19.2666666666667,20.7826535674149,20.5087041504232,20.4943423761462,20.4739465351477,20.4959404050802,20.7645528089078,9.39928532660396,16.1520397549984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4261279520932,9.39928532660396,16.1520397549984,9.39928532660396,9.39928532660396 
 06/04  04:17:00,19.2583333333333,20.7801968684387,20.5082195685582,20.4939661015907,20.4735262985395,20.4955480107751,20.7637973727013,9.39928532660396,16.1614290840878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4346821050276,9.39928532660396,16.1614290840878,9.39928532660396,9.39928532660396 
 06/04  04:18:00,19.25,20.777756508647,20.5077278615818,20.4935850651854,20.4730994543873,20.495151017377,20.7630467166112,9.39928532660396,16.1707641307479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4431846231198,9.39928532660396,16.1707641307479,9.39928532660396,9.39928532660396 
 06/04  04:19:00,19.2416666666667,20.7753318549121,20.5072295348426,20.493199586359,20.4726664956516,20.4947497426673,20.7623007767609,9.39928532660396,16.1800455096533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4516360706614,9.39928532660396,16.1800455096533,9.39928532660396,9.39928532660396 
 06/04  04:20:00,19.2333333333333,20.7729230889588,20.5067250036766,20.4928099141281,20.4722278270647,20.4943444340322,20.7615594390426,9.39928532660396,16.1892768837289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4600397784405,9.39928532660396,16.1892768837289,9.39928532660396,9.39928532660396 
 06/04  04:21:00,19.225,20.7705295830078,20.5062146376028,20.4924162684116,20.4717838081269,20.493935309777,20.7608226394432,9.39928532660396,16.1984534619281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4683914112313,9.39928532660396,16.1984534619281,9.39928532660396,9.39928532660396 
 06/04  04:22:00,19.2166666666667,20.7681514980639,20.5056987383421,20.4920188165178,20.4713347317189,20.493522535613,20.7600902658783,9.39928532660396,16.2075763870453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4766920086497,9.39928532660396,16.2075763870453,9.39928532660396,9.39928532660396 
 06/04  04:23:00,19.2083333333333,20.7664205210831,20.5058906515667,20.4944279605333,20.4751585045013,20.4943256881335,20.7593562513837,9.39928532660396,16.2166495117477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4849450701298,9.39928532660396,16.2166495117477,9.39928532660396,9.39928532660396 
 06/04  04:24:00,19.2,20.7650758464882,20.5065682655749,20.498591404897,20.4815759815564,20.4959340688078,20.7586347618743,9.39928532660396,16.2256682464193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.4931464465007,9.39928532660396,16.2256682464193,9.39928532660396,9.39928532660396 
 06/04  04:25:00,19.1916666666667,20.7638187988349,20.507386739048,20.5030816628305,20.4884187738723,20.4977560179668,20.7579349078195,9.39928532660396,16.2346337705583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5012972100908,9.39928532660396,16.2346337705583,9.39928532660396,9.39928532660396 
 06/04  04:26:00,19.1833333333333,20.7625002331277,20.5081572949363,20.5071719304146,20.4946013572594,20.4994829374382,20.7572520573631,9.39928532660396,16.2435467197975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5093979435976,9.39928532660396,16.2435467197975,9.39928532660396,9.39928532660396 
 06/04  04:27:00,19.175,20.7610846221421,20.5088267966651,20.5106940254668,20.4998765396805,20.5010377145719,20.7565804051615,9.39928532660396,16.2524106337811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5174518601518,9.39928532660396,16.2524106337811,9.39928532660396,9.39928532660396 
 06/04  04:28:00,19.1666666666667,20.7595823732301,20.5094023417869,20.5137109865253,20.5043387223406,20.5024404797435,20.7559172947096,9.39928532660396,16.2612209250031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5254548172093,9.39928532660396,16.2612209250031,9.39928532660396,9.39928532660396 
 06/04  04:29:00,19.1583333333333,20.7580114535185,20.5099039101349,20.5163254471662,20.5081400478398,20.503728727154,20.7552626260691,9.39928532660396,16.2699786980289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5334078181628,9.39928532660396,16.2699786980289,9.39928532660396,9.39928532660396 
 06/04  04:30:00,19.15,20.7563859858704,20.5103477107649,20.5186177283113,20.5114005053252,20.5049311250475,20.7546174269271,9.39928532660396,16.278684552422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5413114124009,9.39928532660396,16.278684552422,9.39928532660396,9.39928532660396 
 06/04  04:31:00,19.1416666666667,20.7548555968115,20.5108303035978,20.5215346597438,20.5157269384105,20.5061584757377,20.7539714393351,9.39928532660396,16.2873388511848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5491659359788,9.39928532660396,16.2873388511848,9.39928532660396,9.39928532660396 
 06/04  04:32:00,19.1333333333333,20.7534480700801,20.5113668802066,20.5252023884565,20.5213613417022,20.5074436350364,20.7533370570771,9.39928532660396,16.2959418463739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5569716245827,9.39928532660396,16.2959418463739,9.39928532660396,9.39928532660396 
 06/04  04:33:00,19.125,20.7522833351684,20.5119434454884,20.5294851558936,20.5280588079934,20.5087843224136,20.7527206915239,9.39928532660396,16.3044937378819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5647286665537,9.39928532660396,16.3044937378819,9.39928532660396,9.39928532660396 
 06/04  04:34:00,19.1166666666667,20.7513370458191,20.5125472758709,20.5342508986513,20.5355703763546,20.5101727330369,20.752124152594,9.39928532660396,16.3129947009447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5724372277764,9.39928532660396,16.3129947009447,9.39928532660396,9.39928532660396 
 06/04  04:35:00,19.1083333333333,20.7505596546244,20.513173243799,20.5394253321495,20.543749811475,20.5116048471813,20.7515480560467,9.39928532660396,16.3214448990136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5800974633613,9.39928532660396,16.3214448990136,9.39928532660396,9.39928532660396 
 06/04  04:36:00,19.1,20.7503852674738,20.5139365605258,20.5460041631671,20.5541615971127,20.5131692960491,20.7509924672281,9.39928532660396,16.3298444897804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5877095231292,9.39928532660396,16.3298444897804,9.39928532660396,9.39928532660396 
 06/04  04:37:00,19.0916666666667,20.7506791601006,20.5148079322313,20.5536359056865,20.5662409205417,20.5148414535866,20.7504616018001,9.39928532660396,16.3381936279963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.5952735541862,9.39928532660396,16.3381936279963,9.39928532660396,9.39928532660396 
 06/04  04:38:00,19.0833333333333,20.7511880718618,20.5157339876799,20.5618211689937,20.5791896705519,20.516579821058,20.7499571723131,9.39928532660396,16.3464924667929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6027897021328,9.39928532660396,16.3464924667929,9.39928532660396,9.39928532660396 
 06/04  04:39:00,19.075,20.7517764866264,20.5166842029654,20.5702963596672,20.5925764946899,20.5183616282213,20.749480219181,9.39928532660396,16.3547411583001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6102581116323,9.39928532660396,16.3547411583001,9.39928532660396,9.39928532660396 
 06/04  04:40:00,19.0666666666667,20.752147556045,20.5176498993083,20.5791114037751,20.6062685260172,20.52018119251,20.7490325662585,9.39928532660396,16.3629398539368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6176789266783,9.39928532660396,16.3629398539368,9.39928532660396,9.39928532660396 
 06/04  04:41:00,19.0583333333333,20.7522993624113,20.5186320981816,20.5883177908888,20.6204658624351,20.5220400689738,20.7486152733,9.39928532660396,16.3710887045471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6250522907205,9.39928532660396,16.3710887045471,9.39928532660396,9.39928532660396 
 06/04  04:42:00,19.05,20.75233691503,20.5196339403089,20.597930947599,20.6352382388795,20.5239412111236,20.7482291472097,9.39928532660396,16.379187860465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6323783467255,9.39928532660396,16.379187860465,9.39928532660396,9.39928532660396 
 06/04  04:43:00,19.0416666666667,20.7523353765137,20.5206579607359,20.6079449631438,20.6505762202151,20.5258869709676,20.7478748589997,9.39928532660396,16.3872374715455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6396572372045,9.39928532660396,16.3872374715455,9.39928532660396,9.39928532660396 
 06/04  04:44:00,19.0333333333333,20.7523422200206,20.5217059375269,20.6183486282112,20.6664470854873,20.5278790793355,20.7475534353201,9.39928532660396,16.3952376871793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6468891042286,9.39928532660396,16.3952376871793,9.39928532660396,9.39928532660396 
 06/04  04:45:00,19.025,20.7523726527552,20.5227791610252,20.6291323936298,20.6828200013151,20.5299188591512,20.747266002579,9.39928532660396,16.4031886563014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6540740894353,9.39928532660396,16.4031886563014,9.39928532660396,9.39928532660396 
 06/04  04:46:00,19.0166666666667,20.7524403764524,20.5238787477656,20.640289559708,20.6996711874039,20.5320074716149,20.74701389996,9.39928532660396,16.4110905273949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6612123340332,9.39928532660396,16.4110905273949,9.39928532660396,9.39928532660396 
