Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  04:47:00,19.0083333333333,20.752547554205,20.5250056611084,20.6518154388858,20.7169820722437,20.534145905238,20.7467983540308,9.39928532660396,16.418943448494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6683039788044,9.39928532660396,16.418943448494,9.39928532660396,9.39928532660396 
 06/04  04:48:00,19.,20.7527036275961,20.5261607963288,20.6637065594626,20.7347370244349,20.5363350513928,20.7466206573462,9.39928532660396,16.4267475671861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6753491641062,9.39928532660396,16.4267475671861,9.39928532660396,9.39928532660396 
 06/04  04:49:00,18.9916666666667,20.7529085983977,20.5273449109744,20.67596015102,20.7529220328037,20.5385756383079,20.7464819191928,9.39928532660396,16.4345030306132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6823480298731,9.39928532660396,16.4345030306132,9.39928532660396,9.39928532660396 
 06/04  04:50:00,18.9833333333333,20.7531701951013,20.5285587019384,20.6885739944326,20.771524275608,20.540868311114,20.7463832973168,9.39928532660396,16.4422099854736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6893007156181,9.39928532660396,16.4422099854736,9.39928532660396,9.39928532660396 
 06/04  04:51:00,18.975,20.7534866360744,20.5298027442314,20.7015462896889,20.7905319247052,20.5432777606877,20.7463257616743,9.39928532660396,16.4498685780232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.6962073604336,9.39928532660396,16.4498685780232,9.39928532660396,9.39928532660396 
 06/04  04:52:00,18.9666666666667,20.7548773987614,20.5312818853992,20.7170136971917,20.8131829715015,20.5459538050287,20.7463147719903,9.39928532660396,16.457478954077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7030681029933,9.39928532660396,16.457478954077,9.39928532660396,9.39928532660396 
 06/04  04:53:00,18.9583333333333,20.7567325703541,20.5329383126532,20.7343736829332,20.8384863198145,20.5488523959268,20.7463540889938,9.39928532660396,16.4650412590102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7098830815531,9.39928532660396,16.4650412590102,9.39928532660396,9.39928532660396 
 06/04  04:54:00,18.95,20.7584928547255,20.5346732844546,20.7524984635345,20.8647430277377,20.5518994744875,20.746444105713,9.39928532660396,16.4725556377598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7166524339525,9.39928532660396,16.4725556377598,9.39928532660396,9.39928532660396 
 06/04  04:55:00,18.9416666666667,20.7599447022576,20.5364304529122,20.7706416025464,20.8908819581034,20.5550501952083,20.746583978303,9.39928532660396,16.4800222348257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7233762976158,9.39928532660396,16.4800222348257,9.39928532660396,9.39928532660396 
 06/04  04:56:00,18.9333333333333,20.7611309102026,20.5381927578272,20.7885854549361,20.9165355344385,20.5582870655182,20.7467729446714,9.39928532660396,16.4874411942723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7300548095535,9.39928532660396,16.4874411942723,9.39928532660396,9.39928532660396 
 06/04  04:57:00,18.925,20.7621492877771,20.5399613210869,20.8063056139596,20.9416908727404,20.5616057620606,20.7470107030332,9.39928532660396,16.4948126597294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7366881063632,9.39928532660396,16.4948126597294,9.39928532660396,9.39928532660396 
 06/04  04:58:00,18.9166666666667,20.7630847812534,20.5417416703859,20.8238910377909,20.966433410025,20.56500588208,20.7472977083615,9.39928532660396,16.502136774394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7432763242314,9.39928532660396,16.502136774394,9.39928532660396,9.39928532660396 
 06/04  04:59:00,18.9083333333333,20.7639819382194,20.54357429035,20.8414012438354,20.990844404689,20.5684873238012,20.7476348062524,9.39928532660396,16.5094136810311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.749819598934,9.39928532660396,16.5094136810311,9.39928532660396,9.39928532660396 
 06/04  05:00:00,18.9,20.7648694876021,20.5454772761368,20.8588733309612,21.0149825013191,20.5720496507587,20.7480231151205,9.39928532660396,16.5166435219754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7563180658383,9.39928532660396,16.5166435219754,9.39928532660396,9.39928532660396 
 06/04  05:01:00,18.9,20.7657605130406,20.5474668032917,20.876346198758,21.03890322198,20.575699834419,20.7484636291946,9.39928532660396,16.5238398073084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7627851784632,9.39928532660396,16.5238398073084,9.39928532660396,9.39928532660396 
 06/04  05:02:00,18.9,20.7666704036665,20.5495519180141,20.8938524624284,21.0626502956427,20.579444189968,20.7489572762161,9.39928532660396,16.5310114544801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7692295764259,9.39928532660396,16.5310114544801,9.39928532660396,9.39928532660396 
 06/04  05:03:00,18.9,20.7676048699781,20.5517338254335,20.9114174314354,21.0862571272429,20.5832849248303,20.7495046687149,9.39928532660396,16.5381575418081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7756507514271,9.39928532660396,16.5381575418081,9.39928532660396,9.39928532660396 
 06/04  05:04:00,18.9,20.7685747704294,20.5540092073534,20.9290614341115,21.1097509202274,20.5872211255871,20.7501062882293,9.39928532660396,16.5452802410408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7820507965172,9.39928532660396,16.5452802410408,9.39928532660396,9.39928532660396 
 06/04  05:05:00,18.9,20.7695818239004,20.5563732315362,20.9468017147803,21.1331552559079,20.5912504758186,20.7507622968649,9.39928532660396,16.5523806028865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7884307249303,9.39928532660396,16.5523806028865,9.39928532660396,9.39928532660396 
 06/04  05:06:00,18.9,20.7706343175426,20.5588212104813,20.9646534359811,21.1564911991887,20.595370450556,20.7514727726977,9.39928532660396,16.559461683459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.7947933093563,9.39928532660396,16.559461683459,9.39928532660396,9.39928532660396 
 06/04  05:07:00,18.9,20.771731613877,20.5613490206088,20.9826300067513,21.1797775773556,20.5995786794437,20.752237518703,9.39928532660396,16.5665198792789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8011353422506,9.39928532660396,16.5665198792789,9.39928532660396,9.39928532660396 
 06/04  05:08:00,18.9,20.772880664252,20.5639531702276,21.0007432979661,21.2030311579839,20.6038730785052,20.7530563120734,9.39928532660396,16.573556076012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8074576218429,9.39928532660396,16.573556076012,9.39928532660396,9.39928532660396 
 06/04  05:09:00,18.9,20.7740794625777,20.566630612592,21.019003735336,21.2262667435304,20.608251735198,20.7539286986831,9.39928532660396,16.5805707221403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8137605532429,9.39928532660396,16.5805707221403,9.39928532660396,9.39928532660396 
 06/04  05:10:00,18.9,20.775334267112,20.5693787185047,21.0374204938968,21.2494973889381,20.6127129303633,20.7548542495097,9.39928532660396,16.5875665611818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8200465961532,9.39928532660396,16.5875665611818,9.39928532660396,9.39928532660396 
 06/04  05:11:00,18.9,20.776642210497,20.5721951383248,21.0560015954273,21.2727345302867,20.6172550367098,20.7558323405409,9.39928532660396,16.5945399038125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8263124501985,9.39928532660396,16.5945399038125,9.39928532660396,9.39928532660396 
 06/04  05:12:00,18.9,20.7780091752026,20.575077834123,21.0747540921764,21.2959881991839,20.6218765765452,20.756862413906,9.39928532660396,16.6014915646501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8325588424063,9.39928532660396,16.6014915646501,9.39928532660396,9.39928532660396 
 06/04  05:13:00,18.9,20.7794317095281,20.5780249707158,21.0936841344915,21.3192671205422,20.6265761370994,20.7579437443913,9.39928532660396,16.6084219585211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8387861441009,9.39928532660396,16.6084219585211,9.39928532660396,9.39928532660396 
 06/04  05:14:00,18.9,20.7809161061122,20.5810349533402,21.1127971167071,21.342578886357,20.6313502634742,20.7590756720289,9.39928532660396,16.6153313130715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8449945595581,9.39928532660396,16.6153313130715,9.39928532660396,9.39928532660396 
 06/04  05:15:00,18.9,20.7824623665044,20.5841063263592,21.1320977176121,21.3659300239539,20.6361973888911,20.7602573791455,9.39928532660396,16.6222197682561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8511842145553,9.39928532660396,16.6222197682561,9.39928532660396,9.39928532660396 
 06/04  05:16:00,18.9,20.7840769765229,20.5872378575837,21.1515900513171,21.3893261718219,20.6411168278184,20.761488214668,9.39928532660396,16.6290898777271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8573573969741,9.39928532660396,16.6290898777271,9.39928532660396,9.39928532660396 
 06/04  05:17:00,18.9,20.7857546461067,20.5904284289666,21.1712776758393,21.4127721139658,20.6461079464474,20.7627674122303,9.39928532660396,16.6359379526091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8635108056996,9.39928532660396,16.6359379526091,9.39928532660396,9.39928532660396 
 06/04  05:18:00,18.9,20.7874995796805,20.5936770929947,21.1911636985264,21.4362719090314,20.6511700386078,20.7640943453387,9.39928532660396,16.6427647621047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8696451265846,9.39928532660396,16.6427647621047,9.39928532660396,9.39928532660396 
 06/04  05:19:00,18.9,20.7893062586504,20.5969829707055,21.2112507690875,21.459828906536,20.6563023119074,20.7654682548733,9.39928532660396,16.6495706991849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8757607110873,9.39928532660396,16.6495706991849,9.39928532660396,9.39928532660396 
 06/04  05:20:00,18.9,20.7911797153351,20.6003453218296,21.2315411810482,21.4834458690407,20.6615040046437,20.7668885269991,9.39928532660396,16.6563584060195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.88185992628,9.39928532660396,16.6563584060195,9.39928532660396,9.39928532660396 
 06/04  05:21:00,18.9,20.7931149039431,20.6037634486045,21.2520368578068,21.5071249785651,20.6667743598678,20.7683544206086,9.39928532660396,16.6631242938025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8879395607018,9.39928532660396,16.6631242938025,9.39928532660396,9.39928532660396 
 06/04  05:22:00,18.9,20.7951172914569,20.60723677243,21.2727394475256,21.5308679495639,20.6721126897875,20.7698653525313,9.39928532660396,16.6698691485972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.8940003154711,9.39928532660396,16.6698691485972,9.39928532660396,9.39928532660396 
 06/04  05:23:00,18.9,20.7971818559526,20.610764738427,21.2936502987668,21.5546760224737,20.6775183155288,20.7714206168276,9.39928532660396,16.6765957743412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9000447019358,9.39928532660396,16.6765957743412,9.39928532660396,9.39928532660396 
 06/04  05:24:00,18.9,20.7993142273591,20.6143468957037,21.3147705476793,21.5785500666055,20.6829906215889,20.7730196735036,9.39928532660396,16.683300701456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9060696153091,9.39928532660396,16.683300701456,9.39928532660396,9.39928532660396 
 06/04  05:25:00,18.9,20.8015093042354,20.6179828017105,21.336101084622,21.6024905623756,20.6885289935357,20.774661860045,9.39928532660396,16.6899847495553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9120757868762,9.39928532660396,16.6899847495553,9.39928532660396,9.39928532660396 
 06/04  05:26:00,18.9,20.8037728437911,20.6216721058122,21.3576426359306,21.6264976965192,20.6941328752783,20.776346684677,9.39928532660396,16.6966483345085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.918063588803,9.39928532660396,16.6966483345085,9.39928532660396,9.39928532660396 
 06/04  05:27:00,18.9,20.8060996535061,20.6254144533196,21.3793957237405,21.6505713353683,20.6998017068817,20.7780735312617,9.39928532660396,16.7032940577747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9240353518611,9.39928532660396,16.7032940577747,9.39928532660396,9.39928532660396 
 06/04  05:28:00,18.9,20.8084956074213,20.629209572136,21.4013607440641,21.6747111143083,20.7055349836117,20.7798419576616,9.39928532660396,16.7099184124381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9299879378839,9.39928532660396,16.7099184124381,9.39928532660396,9.39928532660396 
 06/04  05:29:00,18.9,20.8109554142906,20.6330571761982,21.4235379211637,21.6989164036708,20.7113321928062,20.7816513943778,9.39928532660396,16.7165221713065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9359220362383,9.39928532660396,16.7165221713065,9.39928532660396,9.39928532660396 
 06/04  05:30:00,18.9,20.8134850583221,20.6369570548994,21.445927383023,21.7231863937467,20.7171928742086,20.7835014481896,9.39928532660396,16.7231057279588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9418379990682,9.39928532660396,16.7231057279588,9.39928532660396,9.39928532660396 
 06/04  05:31:00,18.9,20.8160809974265,20.6409056981428,21.4685579266379,21.747558162701,20.7231102285956,20.7853915936154,9.39928532660396,16.7296692984198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9477360201473,9.39928532660396,16.7296692984198,9.39928532660396,9.39928532660396 
 06/04  05:32:00,18.9,20.8187507801904,20.6449005842671,21.4914493441055,21.7720569523372,20.7290793709985,20.7873214972049,9.39928532660396,16.7362130155336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.953616218829,9.39928532660396,16.7362130155336,9.39928532660396,9.39928532660396 
 06/04  05:33:00,18.9,20.8214893108616,20.6489407952785,21.5146079577162,21.7966899379074,20.7350985134549,20.7892906958514,9.39928532660396,16.7427369731244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9594786794501,9.39928532660396,16.7427369731244,9.39928532660396,9.39928532660396 
 06/04  05:34:00,18.9,20.8243027267783,20.6530264422648,21.5380329073448,21.8214545037288,20.7411676922538,20.7912989080916,9.39928532660396,16.749241246662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9653234698264,9.39928532660396,16.749241246662,9.39928532660396,9.39928532660396 
 06/04  05:35:00,18.9,20.8271851661918,20.6571579237623,21.5617212078021,21.8463450236787,20.7472874857076,20.7933457113655,9.39928532660396,16.7557259029325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9711506499338,9.39928532660396,16.7557259029325,9.39928532660396,9.39928532660396 
 06/04  05:36:00,18.9,20.8301428473214,20.6613357162291,21.5856699818685,21.871355861683,20.7534585185589,20.7954308660938,9.39928532660396,16.762191004563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9769602759841,9.39928532660396,16.762191004563,9.39928532660396,9.39928532660396 
 06/04  05:37:00,18.9,20.8331699095987,20.6655601902097,21.6098768210127,21.8964819214337,20.7596812568287,20.7975539886212,9.39928532660396,16.7686366121405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9827524023373,9.39928532660396,16.7686366121405,9.39928532660396,9.39928532660396 
 06/04  05:38:00,18.9,20.8362727906158,20.669831714929,21.6343397134744,21.9217185620791,20.7659560921207,20.7997148822162,9.39928532660396,16.7750627852027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9885270824004,9.39928532660396,16.7750627852027,9.39928532660396,9.39928532660396 
 06/04  05:39:00,18.9,20.8394455652572,20.6741505736973,21.6590568021585,21.9470613212603,20.772283311871,20.8019132030398,9.39928532660396,16.7814695827021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,16.9942843690488,9.39928532660396,16.7814695827021,9.39928532660396,9.39928532660396 
 06/04  05:40:00,18.9,20.8426948051984,20.6785170784628,21.6840263631694,21.972505877679,20.7786631914033,20.8041487964156,9.39928532660396,16.7878570632241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0000243148246,9.39928532660396,16.7878570632241,9.39928532660396,9.39928532660396 
 06/04  05:41:00,18.9,20.8460144837502,20.6829314701701,21.7092467069634,21.9980479534823,20.785095934422,20.8064213559031,9.39928532660396,16.7942252850884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0057469720302,9.39928532660396,16.7942252850884,9.39928532660396,9.39928532660396 
 06/04  05:42:00,18.9,20.8494112917236,20.6873940254678,21.73471624077,22.0236833822227,20.7915817469455,20.8087307650961,9.39928532660396,16.8005743063975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.011452392772,9.39928532660396,16.8005743063975,9.39928532660396,9.39928532660396 
 06/04  05:43:00,18.9,20.8543056980845,20.6924944258414,21.7640475141653,22.053526111352,20.7984385474433,20.8110856755104,9.39928532660396,16.806904185059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0171406289814,9.39928532660396,16.806904185059,9.39928532660396,9.39928532660396 
 06/04  05:44:00,18.9,20.8598247175268,20.6980426493177,21.796057617586,22.0862001522436,20.8055777798511,20.8134872248368,9.39928532660396,16.8132149787972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0228117324252,9.39928532660396,16.8132149787972,9.39928532660396,9.39928532660396 
 06/04  05:45:00,18.9,20.8652195241034,20.7037678853066,21.8290341762221,22.1197671654876,20.812850122175,20.8159337326334,9.39928532660396,16.8195067451577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0284657547101,9.39928532660396,16.8195067451577,9.39928532660396,9.39928532660396 
 06/04  05:46:00,18.9,20.8702969602583,20.7095254255012,21.862068408826,22.1532049254336,20.8201698870161,20.8184237675264,9.39928532660396,16.8257795415109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0341027472856,9.39928532660396,16.8257795415109,9.39928532660396,9.39928532660396 
 06/04  05:47:00,18.9,20.8751226063923,20.7152728023037,21.8949036427085,22.1862213262677,20.8275091304707,20.8209560262279,9.39928532660396,16.8320334250532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0397227614453,9.39928532660396,16.8320334250532,9.39928532660396,9.39928532660396 
 06/04  05:48:00,18.9,20.8798263405718,20.7210113470418,21.927559521598,22.2188303166649,20.8348669003966,20.823530083487,9.39928532660396,16.838268452808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.045325848328,9.39928532660396,16.838268452808,9.39928532660396,9.39928532660396 
 06/04  05:49:00,18.9,20.88448458519,20.7267516851472,21.960111644861,22.2511072636267,20.8422492829774,20.8261460695401,9.39928532660396,16.8444846816268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0509120589181,9.39928532660396,16.8444846816268,9.39928532660396,9.39928532660396 
 06/04  05:50:00,18.9,20.8891464540447,20.7325024094882,21.9926191992319,22.283109821602,20.8496620701227,20.8288048642701,9.39928532660396,16.8506821681893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0564814440466,9.39928532660396,16.8506821681893,9.39928532660396,9.39928532660396 
 06/04  05:51:00,18.9,20.893826384976,20.7382689512068,22.0251193939834,22.3148723458563,20.8571094627564,20.831507464404,9.39928532660396,16.8568609690046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.062034054391,9.39928532660396,16.8568609690046,9.39928532660396,9.39928532660396 
 06/04  05:52:00,18.9,20.8985215217932,20.7440403096921,22.0575806540033,22.3463558750305,20.8645830976128,20.8342550374811,9.39928532660396,16.8630211404111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0675699404765,9.39928532660396,16.8630211404111,9.39928532660396,9.39928532660396 
 06/04  05:53:00,18.9,20.9032474822135,20.749823617619,22.0900423448302,22.3775985479442,20.8720889456148,20.8370483486867,9.39928532660396,16.8691627385776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.073089152676,9.39928532660396,16.8691627385776,9.39928532660396,9.39928532660396 
 06/04  05:54:00,18.9,20.9080309704277,20.7556290198434,22.1225510002917,22.408646896998,20.8796349739612,20.8398883378242,9.39928532660396,16.8752858195032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0785917412105,9.39928532660396,16.8752858195032,9.39928532660396,9.39928532660396 
 06/04  05:55:00,18.9,20.9128752136744,20.7614634285137,22.1551382784373,22.4395321688665,20.8872263937471,20.8427756050206,9.39928532660396,16.8813904390185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.08407775615,9.39928532660396,16.8813904390185,9.39928532660396,9.39928532660396 
 06/04  05:56:00,18.9,20.9177909751567,20.7673307386616,22.1878231929356,22.4702726516606,20.8948659538803,20.8457107362686,9.39928532660396,16.8874766527856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0895472474135,9.39928532660396,16.8874766527856,9.39928532660396,9.39928532660396 
 06/04  05:57:00,18.9,20.9227730411998,20.7732331814619,22.2206182339104,22.5008801151106,20.9025550631217,20.8486939346238,9.39928532660396,16.8935445162987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.0950002647697,9.39928532660396,16.8935445162987,9.39928532660396,9.39928532660396 
 06/04  05:58:00,18.9,20.9278301141719,20.7791724454608,22.2535332698243,22.5313638565222,20.9102946594745,20.8517254231428,9.39928532660396,16.8995940848849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.1004368578374,9.39928532660396,16.8995940848849,9.39928532660396,9.39928532660396 
 06/04  05:59:00,18.9,20.9329566178962,20.7851499591086,22.2865768928543,22.5617320543811,20.9180854445712,20.8548050828012,9.39928532660396,16.9056254137044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.105857076086,9.39928532660396,16.9056254137044,9.39928532660396,9.39928532660396 
 06/04  06:00:00,18.9,20.9381614678209,20.7911670985309,22.3197567932967,22.5919921003846,20.9259280363668,20.8579328692111,9.39928532660396,16.9116385577509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.55129322525729,7.55129322525729,7.55129322525729,17.1112609688358,9.39928532660396,16.9116385577509,9.39928532660396,9.39928532660396 
 06/04  06:01:00,18.9466666666667,21.01075342574,20.6980114221461,22.0123925692088,22.2369863179065,20.7422170516048,20.806277329657,9.42474860820648,16.287595141785,0.3,0.480778533452002,1.,0.3,0.3,675.340716939575,2576.30346206085,0.0,300.043430563726,7.58199536164689,7.58199536164689,8.9972420385338,16.5900005656188,7.2,16.287595141785,9.42474860820648,7.2 
 06/04  06:02:00,18.9933333333333,21.0529475268863,20.5474063383944,21.6565043997055,21.9456071553347,20.4557180214497,20.7184333511914,9.47316239869843,14.2435801536481,0.3,0.3,0.3,0.3,0.3,602.434259280519,3112.41468802145,0.0,362.075346095199,7.64073286662541,7.64073286662541,8.41967787759676,14.8237428925502,7.2,14.2435801536481,9.47316239869843,7.2 
 06/04  06:03:00,19.04,21.0532244865336,20.3956262781704,21.3677279313597,21.7754939814297,20.1782346075466,20.6205855027423,9.51014230975103,11.5647926084576,0.3,0.3,0.3,0.3,0.3,602.434259280519,3462.77991121875,0.0,399.094305163865,7.68695843847991,7.68695843847991,8.42466647294064,12.446006885771,7.2,11.5647926084576,9.51014230975103,7.2 
 06/04  06:04:00,19.0866666666667,21.0300899215671,20.2686722190845,21.1612887907549,21.6848363262401,20.0044866167898,20.5280132399445,9.52925310403596,9.4640287779119,0.3,0.3,0.3,0.3,0.3,602.434259280519,3566.93908871724,0.211624582507721,408.20171092535,7.71350196242072,7.71350196242073,8.43698310581902,10.5409985098242,7.2,9.4640287779119,9.52925310403596,7.2 
 06/04  06:05:00,19.1333333333333,21.001232543618,20.1693087160312,21.0167475566694,21.6302814160256,19.9999965956049,20.4504494099631,9.53400057567202,8.23306165711582,0.3,0.3,0.3,0.3,0.3,602.434259280519,3614.2555368802,0.546691260554089,412.896774143504,7.72434767382266,7.72434767382266,8.44081194479585,9.40581289343815,7.2,8.23306165711582,9.53400057567202,7.2 
 06/04  06:06:00,19.18,20.9760396315785,20.0918733795089,20.9126062357144,21.5903086910247,19.9996688088123,20.3868542985669,9.53064036228629,7.64697662984454,0.3,0.3,0.3,0.3,0.3,602.434259280519,3620.75438381519,0.287198574309902,414.152817300296,7.72642275748553,7.72642275748553,8.44166157657648,8.85865855482816,7.2,7.64697662984454,9.53064036228629,7.2 
 06/04  06:07:00,19.2266666666667,20.9567053381652,20.0303606982085,20.8351930667335,21.5582567872313,19.9998837888451,20.3338495646033,9.52358270529687,7.40804367348335,0.3,0.3,0.3,0.3,0.3,602.434259280519,3607.99684884569,0.385448188845817,413.77321082965,7.72449735092193,7.72449735092193,8.44150165495081,8.63387793065676,7.2,7.40804367348335,9.52358270529687,7.2 
 06/04  06:08:00,19.2733333333333,20.9421956358219,20.0004718788037,20.7770591312257,21.5330295233075,19.9994969322785,20.2887595469926,9.51512712611074,7.32191742407415,0.3,0.3,0.3,0.3,0.3,602.434259280519,3588.61865480984,0.5927046788736,412.846181651551,7.72102502704484,7.72102502704484,8.44100020640648,8.55253652318483,7.2,7.32191742407415,9.51512712611074,7.2 
 06/04  06:09:00,19.32,20.9311858601909,19.9999161406288,20.7338991747876,21.5143822844393,19.9998802437665,20.2499387939278,9.50625359091242,7.29401481409687,0.3,0.3,0.3,0.3,0.3,602.434259280519,3567.81442413347,0.691564930187701,411.813744840188,7.71704517383895,7.71704517383895,8.44039534544102,8.52603856794248,7.2,7.29401481409687,9.50625359091242,7.2 
 06/04  06:10:00,19.3666666666667,20.922913871361,20.0000581037206,20.702702100136,21.5016762036997,20.0000018704677,20.2163628435356,9.49732114972069,7.28594587541537,0.3,0.3,0.3,0.3,0.3,602.434259280519,3547.69112950882,0.595702552540068,410.864705501743,7.71294024351872,7.71294024351872,8.43968454096574,8.51811232766438,7.2,7.28594587541537,9.49732114972069,7.2 
 06/04  06:11:00,19.4133333333333,20.9170134596239,19.9999563887752,20.6810520046334,21.4939794433776,19.9997957293226,20.1872826176794,9.48844462489676,7.28403872908546,0.3,0.3,0.3,0.3,0.3,602.434259280519,3528.72857469459,0.631826150238308,410.037980979883,7.70883567265318,7.70883567265318,8.43888952402434,8.51583071484216,7.2,7.28403872908546,9.48844462489676,7.2 
 06/04  06:12:00,19.46,20.9129426300088,19.9999601792113,20.6669593126089,21.4903570672252,20.0001067655657,20.1620687158628,9.47965640256836,7.28390464412275,0.3,0.3,0.3,0.3,0.3,602.434259280519,3510.01220269036,0.634830089138338,409.217797067387,7.704768820611,7.704768820611,8.43823569938518,8.5151062753205,7.2,7.28390464412275,9.47965640256836,7.2 
 06/04  06:13:00,19.5066666666667,20.9102653796119,20.0000946721472,20.6588232695972,21.4900178812377,20.0000907883439,20.1401679086197,9.47096309785412,7.28423699759955,0.3,0.3,0.3,0.3,0.3,602.434259280519,3492.60144935603,0.63482324335611,408.533262365221,7.70074920803023,7.70074920803023,8.43747706926145,8.51476048136391,7.2,7.28423699759955,9.47096309785412,7.2 
 06/04  06:14:00,19.5533333333333,20.9087152545206,19.9999868882277,20.6554000840977,21.4923451705014,19.9998599395969,20.1210938593346,9.46236434852055,7.28468359752036,0.3,0.3,0.3,0.3,0.3,602.434259280519,3475.36255999971,0.631805917153114,407.846612748255,7.69677835912183,7.69677835912183,8.43684212325477,8.51450452982466,7.2,7.28468359752036,9.46236434852055,7.2 
 06/04  06:15:00,19.6,20.9080683625448,19.9998157304262,20.6557159886964,21.4968442293418,20.0003009355771,20.1044340783264,9.45385911421825,7.28515217833708,0.3,0.3,0.3,0.3,0.3,602.434259280519,3458.68632373678,0.634810058397728,407.20653873071,7.69285610493808,7.69285610493808,8.43623075891446,8.51428234587934,7.2,7.28515217833708,9.45385911421825,7.2 
 06/04  06:16:00,19.6466666666667,20.9081833046532,20.0001140797578,20.6590163603095,21.5031188841471,19.9998938568439,20.0898386265546,9.44544529607986,7.2856179259239,0.3,0.3,0.3,0.3,0.3,602.434259280519,3442.7516844223,0.632284498730309,406.636417348531,7.68898138597385,7.68898138597385,8.43558815956299,8.51407825563939,7.2,7.2856179259239,9.44544529607986,7.2 
 06/04  06:17:00,19.6933333333333,20.9089296094692,20.0000858314152,20.6647178464054,21.5108503634283,19.9997146376433,20.0770103170214,9.43712161811496,7.28608228895947,0.3,0.3,0.3,0.3,0.3,602.434259280519,3426.74781685929,0.62877587073096,406.036212507028,7.68515341950805,7.68515341950805,8.4350900036403,8.51390514815619,7.2,7.28608228895947,9.43712161811496,7.2 
 06/04  06:18:00,19.74,20.9102217352593,19.9999382614003,20.6723681431256,21.5197805997822,19.9999423149219,20.0656969092462,9.42888737399801,7.28654410487226,0.3,0.3,0.3,0.3,0.3,602.434259280519,3411.14036144161,0.628769557518893,405.464190472156,7.68137163499386,7.68137163499386,8.4346231072081,8.51377527402629,7.2,7.28654410487226,9.42888737399801,7.2 
 06/04  06:19:00,19.7866666666667,20.9119724089797,19.9999444049485,20.6816148725783,21.5296995980434,19.9998294328781,20.0556841429351,9.42074099785674,7.28699988436748,0.3,0.3,0.3,0.3,0.3,602.434259280519,3396.16831638624,0.626244347146081,404.951213221844,7.67763503767345,7.67763503767345,8.43412422922183,8.51368151701642,7.2,7.28699988436748,9.42074099785674,7.2 
 06/04  06:20:00,19.8333333333333,20.9141291564114,19.9998774140686,20.6921824977536,21.5404361086588,19.9996374682332,20.0467901447389,9.41268169121679,7.28745592102352,0.3,0.3,0.3,0.3,0.3,602.434259280519,3381.0098938063,0.623227697528941,404.394306847287,7.67394299636654,7.67394299636654,8.43378078687586,8.51363381395702,7.2,7.28745592102352,9.41268169121679,7.2 
 06/04  06:21:00,19.88,20.9166270450864,19.9999322345103,20.7038548471708,21.5518501589429,19.9996534051007,20.0388603202938,9.40470872917933,7.28790833871477,0.3,0.3,0.3,0.3,0.3,602.434259280519,3366.45722318841,0.623221660734451,403.893777147157,7.67029491522287,7.67029491522287,8.43340176795776,8.51362874637753,7.2,7.28790833871477,9.40470872917933,7.2 
 06/04  06:22:00,19.9266666666667,20.9194366384123,19.9999100241881,20.7164619237656,21.5638272296384,19.999983000198,20.0317633524109,9.3968213697354,7.28836205013856,0.3,0.3,0.3,0.3,0.3,602.434259280519,3351.76555996354,0.620205233342225,403.355559074989,7.66669018279936,7.66669018279936,8.43316088869462,8.51367707485366,7.2,7.28836205013856,9.3968213697354,7.2 
 06/04  06:23:00,19.9733333333333,20.9225149641962,20.0000334750409,20.7298695804441,21.5762733571956,19.9999716686562,20.0253874878019,9.38901891391661,7.28881261491356,0.3,0.3,0.3,0.3,0.3,602.434259280519,3337.66395529361,0.617680519798654,402.872780721612,7.66312820583733,7.66312820583733,8.43287949552832,8.51377177533947,7.2,7.28881261491356,9.38901891391661,7.2 
 06/04  06:24:00,20.02,20.925842184295,20.0001113314159,20.7439716391069,21.5891113271702,19.9999414720835,20.0196377155455,9.3813004711508,7.28920811913291,0.3,0.3,0.3,0.3,0.3,602.434259280519,3323.39033934803,0.614664378993539,402.348378945097,7.65960815071186,7.65960815071186,8.43273980846395,8.51386911874998,7.2,7.28920811913291,9.3813004711508,7.2 
 06/04  06:25:00,20.0666666666667,20.9293817045826,20.0000162664981,20.7586836280556,21.602277416037,19.99954529793,20.0144330613276,9.37366522552538,7.28961680874612,0.3,0.3,0.3,0.3,0.3,602.434259280519,3309.70280708483,0.611648526973052,401.87995953525,7.65612927284058,7.65612927284058,8.43255291441439,8.51402602810902,7.2,7.28961680874612,9.37366522552538,7.2 
 06/04  06:26:00,20.1133333333333,20.933117774835,20.000082527485,20.7739380483287,21.6157189186201,19.9998855151107,20.0097046047858,9.3661127047876,7.29004432120664,0.3,0.3,0.3,0.3,0.3,602.434259280519,3295.81811693165,0.611643138232145,401.36684930385,7.65269119646347,7.65269119646347,8.43251081904029,8.51425054551098,7.2,7.29004432120664,9.3661127047876,7.2 
 06/04  06:27:00,20.16,20.9370300617977,19.9998211319874,20.7896805738325,21.6293919868306,20.0002585954335,20.0053934952289,9.35864241469506,7.29048095482457,0.3,0.3,0.3,0.3,0.3,602.434259280519,3282.51877510136,0.600579425291123,400.9105117835,7.64929353113971,7.64929353113971,8.43241560842797,8.51452909174382,7.2,7.29048095482457,9.35864241469506,7.2 
 06/04  06:28:00,20.2066666666667,20.9411148141575,19.9999589071013,20.8058195724518,21.6432344931755,20.0000632385953,20.0014344560837,9.35125395077896,7.2909268680295,0.3,0.3,0.3,0.3,0.3,602.434259280519,3269.00061674519,0.615910574392805,400.406729950357,7.64593585758093,7.64593585758093,8.43265107580197,8.51488784528977,7.2,7.2909268680295,9.35125395077896,7.2 
 06/04  06:29:00,20.2533333333333,20.9453482198086,19.9999671751829,20.8223940375751,21.6572550751763,19.9999012693517,19.9999789224024,9.34394686162794,7.2913731783109,0.3,0.3,0.3,0.3,0.3,602.434259280519,3256.07031260679,0.665351505565608,399.960890705711,7.6426177189648,7.6426177189648,8.43246372531829,8.51529073360172,7.2,7.2913731783109,9.34394686162794,7.2 
 06/04  06:30:00,20.3,20.9497512501,20.0000947769011,20.8393259660943,21.6714023815354,20.0001111887917,20.0000919704409,9.33672059007839,7.29182352185878,0.3,0.3,0.3,0.3,0.3,602.434259280519,3242.90686375727,0.66842986723974,399.465783708486,7.63933864635242,7.63933864635242,8.43278649968698,8.51574673367322,7.2,7.29182352185878,9.33672059007839,7.2 
 06/04  06:31:00,20.3466666666667,20.954310188013,19.9999143611747,20.856527053525,21.6855759834422,20.0001912021433,19.9999948177828,9.32957449538979,7.29227150730056,0.3,0.3,0.3,0.3,0.3,602.434259280519,3230.33419153651,0.648124882301903,399.029900379018,7.63609816141806,7.63609816141806,8.43269166565381,8.51622882054059,7.2,7.29227150730056,9.32957449538979,7.2 
 06/04  06:32:00,20.3933333333333,20.959008911247,19.9998273503959,20.873846978149,21.6996600878927,19.9997448879243,19.9999882322569,9.32250793604738,7.29272247384232,0.3,0.3,0.3,0.3,0.3,602.434259280519,3217.51840957116,0.657366169141587,398.543524249899,7.63289579091614,7.63289579091614,8.43309941163025,8.5167601280845,7.2,7.29272247384232,9.32250793604738,7.2 
 06/04  06:33:00,20.44,20.9638127907239,19.9998303608891,20.8913092100732,21.7136543477177,20.0000857389983,19.9999801634113,9.31552027559027,7.29317043855719,0.3,0.3,0.3,0.3,0.3,602.434259280519,3205.30450614048,0.656871913721238,398.118755054666,7.62973105786147,7.62973105786147,8.43309150638435,8.5173202439954,7.2,7.29317043855719,9.31552027559027,7.2 
 06/04  06:34:00,20.4866666666667,20.9687248238311,19.9998069860235,20.9088633341737,21.7275320869448,19.9998909160262,20.0000437507844,9.30861091536943,7.29362131744501,0.3,0.3,0.3,0.3,0.3,602.434259280519,3192.83041182984,0.654913369484167,397.641299003958,7.62660349865782,7.62660349865782,8.43357870258253,8.51793223021121,7.2,7.29362131744501,9.30861091536943,7.2 
 06/04  06:35:00,20.5333333333333,20.9737266957807,20.0000972518835,20.9265724289403,21.7413302449246,19.9996760240246,20.000068176658,9.30177927500659,7.29406915637516,0.3,0.3,0.3,0.3,0.3,602.434259280519,3180.95175693237,0.651900734298481,397.225477713151,7.62351265798465,7.62351265798465,8.4336554363374,8.51857425515785,7.2,7.29406915637516,9.30177927500659,7.2 
 06/04  06:36:00,20.58,20.9788247526567,19.9998238340734,20.9444354470381,21.7550522564574,19.9999011805565,19.999972719674,9.29502470785521,7.29452016688765,0.3,0.3,0.3,0.3,0.3,602.434259280519,3168.79457982037,0.642867698215738,396.754558452777,7.62045809549805,7.62045809549805,8.43405989745783,8.51924837178508,7.2,7.29452016688765,9.29502470785521,7.2 
 06/04  06:37:00,20.6266666666667,20.9840038412046,19.9998696380702,20.9624040663325,21.7686752563344,20.0000110027337,19.9999298032814,9.2883466522447,7.29496814907539,0.3,0.3,0.3,0.3,0.3,602.434259280519,3157.23552552203,0.649519597531131,396.346501621875,7.61743937424016,7.61743937424016,8.43452719683416,8.5199702337441,7.2,7.29496814907539,9.2883466522447,7.2 
 06/04  06:38:00,20.6733333333333,20.9892724372812,19.9998496409075,20.9805317603939,21.782229408463,19.9997256960509,20.0000783438518,9.28174435350812,7.29541665453462,0.3,0.3,0.3,0.3,0.3,602.434259280519,3145.60534431132,0.640978401379157,395.911499401367,7.61445594384215,7.61445594384215,8.43480811278743,8.52073193047995,7.2,7.29541665453462,9.28174435350812,7.2 
 06/04  06:39:00,20.72,20.9946188672604,20.0000658903026,20.9987701853246,21.795690792301,19.9995958209969,20.0000401583102,9.27521758044053,7.29586576251062,0.3,0.3,0.3,0.3,0.3,602.434259280519,3134.13129836868,0.640413672593208,395.480280805241,7.61150750134223,7.61150750134223,8.43545078136828,8.52154550145869,7.2,7.29586576251062,9.27521758044053,7.2 
 06/04  06:40:00,20.7666666666667,21.0000524615555,20.0000913566277,21.0171807066503,21.8090933508884,20.0000513694607,20.0000159505291,9.26876583190963,7.29631537895192,0.3,0.3,0.3,0.3,0.3,602.434259280519,3122.81002148483,0.634953968195145,395.052588364415,7.60859363272541,7.60859363272541,8.43577374571697,8.52239483726996,7.2,7.29631537895192,9.26876583190963,7.2 
 06/04  06:41:00,20.8133333333333,21.0055669882788,19.9999601984166,21.0357089170017,21.8224098226534,19.9997962824196,19.9999633583399,9.2623885893221,7.29676537367327,0.3,0.3,0.3,0.3,0.3,602.434259280519,3111.63803843178,0.626904569106936,394.628147467512,7.6057139305899,7.6057139305899,8.4364901875654,8.52328969635301,7.2,7.29676537367327,9.2623885893221,7.2 
 06/04  06:42:00,20.86,21.0111640284682,19.9998342070118,21.0544081306341,21.8356696658733,19.999526079232,20.0000573122758,9.25608532149437,7.29721561032254,0.3,0.3,0.3,0.3,0.3,602.434259280519,3100.6161231187,0.63250279318742,394.207263975714,7.60286799176161,7.60286799176161,8.43689238668421,8.5242160307742,7.2,7.29721561032254,9.25608532149437,7.2 
 06/04  06:43:00,20.9066666666667,21.0168323758784,20.0001027000882,21.0732216176567,21.8488440340351,19.9997467113516,19.9999772329763,9.24985549308782,7.29766601030515,0.3,0.3,0.3,0.3,0.3,602.434259280519,3089.74219375061,0.623891214141219,393.789853135055,7.60005541678846,7.60005541678846,8.43768013377125,8.52518567125903,7.2,7.29766601030515,9.24985549308782,7.2 
 06/04  06:44:00,20.9533333333333,21.0225884675785,19.9999329071955,21.0922005137437,21.8619608276168,20.0000192759094,19.9999482988472,9.24369857312569,7.29811652099486,0.3,0.3,0.3,0.3,0.3,602.434259280519,3079.01552313008,0.615421751372116,393.376013609337,7.59727581103018,7.59727581103018,8.43815847179272,8.52618609389692,7.2,7.29811652099486,9.24369857312569,7.2 
 06/04  06:45:00,21.,21.0284224045294,19.999837846257,21.1112889416625,21.87499127657,19.9999341985473,19.9999303248777,9.23761403743536,7.29856714821239,0.3,0.3,0.3,0.3,0.3,602.434259280519,3068.43197279471,0.615982929490201,392.96536883233,7.59452878598443,7.59452878598443,8.43901601646203,8.52722913810369,7.2,7.29856714821239,9.23761403743536,7.2 
 06/04  06:46:00,21.0466666666667,21.034339488492,19.9999408754848,21.1305368835471,21.8879623526827,20.0001203149155,20.0000904810549,9.23160136505939,7.29901783449235,0.3,0.3,0.3,0.3,0.3,602.434259280519,3057.99484741876,0.612971409972288,392.558570889354,7.59181395724417,7.59181395724417,8.4395691158529,8.52830249929358,7.2,7.29901783449235,9.23160136505939,7.2 
 06/04  06:47:00,21.0933333333333,21.0403350153835,19.9998195975146,21.1498893917518,21.9008455025699,19.9995843561171,20.0001014629575,9.22566003486423,7.29946856039652,0.3,0.3,0.3,0.3,0.3,602.434259280519,3047.70081429344,0.601350131799038,392.155351610301,7.58913094397162,7.58913094397162,8.44049324784275,8.52941740716214,7.2,7.29946856039652,9.22566003486423,7.2 
 06/04  06:48:00,21.14,21.0464104593218,19.9999877516968,21.1693952033775,21.9136668024532,19.9997985571892,19.9999851242321,9.21978952952435,7.29991929383537,0.3,0.3,0.3,0.3,0.3,602.434259280519,3037.54979650605,0.601348987668925,391.755892833171,7.58647937060297,7.58647937060297,8.44111843394216,8.53056167999175,7.2,7.29991929383537,9.21978952952435,7.2 
 06/04  06:49:00,21.1866666666667,21.0525608319406,20.0000376905194,21.1890002678843,21.9263979640412,20.0002679326394,19.9999929993736,9.21398933287391,7.30037002197635,0.3,0.3,0.3,0.3,0.3,602.434259280519,3027.539548899,0.593371511270523,391.36007190758,7.58385886629755,7.58385886629755,8.44210726549674,8.53174617681468,7.2,7.30037002197635,9.21398933287391,7.2 
 06/04  06:50:00,21.2333333333333,21.0588007191435,20.0000691673721,21.2087521447098,21.9390642557463,19.9999022214826,20.0000910674108,9.20825893160796,7.30082072253823,0.3,0.3,0.3,0.3,0.3,602.434259280519,3017.66954394845,0.587841667603682,390.968004346219,7.5812690651415,7.5812690651415,8.44280224763116,8.53295902802495,7.2,7.30082072253823,9.20825893160796,7.2 
 06/04  06:51:00,21.28,21.0651151517283,19.9998188895969,21.228597782763,21.9516377654887,19.9994962007188,19.9999910916322,9.20259781501218,7.30127139442919,0.3,0.3,0.3,0.3,0.3,602.434259280519,3007.93717506345,0.581258112115104,390.579510780002,7.57870960630726,7.57870960630726,8.44385433145333,8.53421090983695,7.2,7.30127139442919,9.20259781501218,7.2 
 06/04  06:52:00,21.3266666666667,21.0715050227611,19.9998983189334,21.2485836350484,21.9641430445103,19.9997537432095,19.9999703611007,9.1970054733063,7.30172198222171,0.3,0.3,0.3,0.3,0.3,602.434259280519,2998.34474606776,0.581820006004149,390.195104056675,7.57618013254413,7.57618013254413,8.44461716543164,8.53549026578429,7.2,7.30172198222171,9.1970054733063,7.2 
 06/04  06:53:00,21.3733333333333,21.0779688876547,19.9999255432027,21.2686576310262,21.9765525736361,19.9994870382638,20.0000126596369,9.19148139785992,7.30217248476217,0.3,0.3,0.3,0.3,0.3,602.434259280519,2988.88789241309,0.573280659124181,389.814352614065,7.5736802909567,7.5736802909567,8.44572928168749,8.53680737338292,7.2,7.30217248476217,9.19148139785992,7.2 
 06/04  06:54:00,21.42,21.0845169265989,19.9999901292616,21.2888652070707,21.9888902594104,20.0000210610982,20.000086146057,9.18602508563402,7.30262289567642,0.3,0.3,0.3,0.3,0.3,602.434259280519,2979.56571432653,0.570270066485096,389.437311113219,7.57120973462849,7.57120973462849,8.44655802505785,8.53815098924301,7.2,7.30262289567642,9.18602508563402,7.2 
 06/04  06:55:00,21.4666666666667,21.0912362862642,19.9998141083652,21.3091553476789,21.9998010136489,19.9995152152518,19.9999538066847,9.18063703777251,7.30307321624487,0.3,0.3,0.303422046610304,0.3,0.3,602.657412245846,2970.37767949064,0.559141481600642,389.063888575841,7.56876812143113,7.56876812143113,8.44959825961264,8.53975119049257,7.2,7.30307321624487,9.18063703777251,7.2 
 06/04  06:56:00,21.5133333333333,21.0987247897104,19.9998796421925,21.3293612921769,21.999939031063,19.999978036355,20.0000520496977,9.17532823600727,7.30354031013779,0.3,0.3,0.329091003590215,0.3,0.3,604.342717704424,2960.20470488582,0.559212163377272,388.531412717231,7.56635569203902,7.56635569203902,8.46603750082979,8.54344107916684,7.2,7.30354031013779,9.17532823600727,7.2 
 06/04  06:57:00,21.56,21.106016502752,19.9998123454123,21.3500924070827,21.9999417617693,19.9994959953782,20.0000826142212,9.17012161172234,7.304127407224,0.3,0.3,0.318157171956269,0.3,0.3,603.62235582957,2943.04852639394,0.542063287705004,386.970515346647,7.56397636121125,7.56397636121125,8.46207303593409,8.54854994671237,7.2,7.304127407224,9.17012161172234,7.2 
 06/04  06:58:00,21.6066666666667,21.113131303351,19.9999726624759,21.3709099494311,21.9999402160019,19.9999409426511,19.9999667768675,9.16501771184235,7.30462884193974,0.3,0.3,0.32511669219736,0.3,0.3,604.080439866483,2937.55737596533,0.542063193627002,387.064655154692,7.5616279699813,7.56162796998131,8.46691093967356,8.55355745465414,7.2,7.30462884193974,9.16501771184235,7.2 
 06/04  06:59:00,21.6533333333333,21.1201489060853,20.0000760419654,21.3917764574011,21.9999391215337,20.0002561099099,20.0000145171726,9.16000633121135,7.30513062016556,0.3,0.3,0.328203809094104,0.3,0.3,604.28412542469,2927.2992095831,0.531076671078822,386.451026883999,7.55930690658543,7.55930690658543,8.47016491052748,8.55806302323445,7.2,7.30513062016556,9.16000633121135,7.2 
 06/04  07:00:00,21.7,21.127150377278,19.9998866045768,21.412693426696,21.9999380883377,19.9995334143863,19.9999989946824,9.15508606705028,7.30562468449535,0.3,0.3,0.331107276185475,0.3,0.3,604.475969956073,2918.02739735123,0.522466796162261,385.959314112474,7.5570145933838,7.5570145933838,8.47327553495075,8.56214186602148,7.2,7.30562468449535,9.15508606705028,7.2 
 06/04  07:01:00,21.7266666666667,21.1341423943072,19.999967622979,21.4336346059132,21.9999378896489,20.0000859882477,19.9999415456256,9.1502511135777,7.30604942230346,0.3,0.3,0.333786793643353,0.3,0.3,604.65325602505,2908.5857371654,0.524985445719112,385.47390641013,7.55474997571516,7.55474997571516,8.475285250475,8.56577306037175,7.2,7.30604942230346,9.1502511135777,7.2 
 06/04  07:02:00,21.7533333333333,21.1411567156532,19.9999472472049,21.4545834552802,21.9999377238467,19.9999508769585,19.99989758708,9.1454962873338,7.30642268977813,0.3,0.3,0.336407886981379,0.3,0.3,604.826899638563,2899.42176526942,0.513928387689782,385.010457283826,7.55251211626068,7.55251211626068,8.47725940052563,8.56895399813529,7.2,7.30642268977813,9.1454962873338,7.2 
 06/04  07:03:00,21.78,21.1481992458289,19.999910389638,21.4755399145748,21.9999375548507,19.9997142257563,19.9998966801939,9.14081654434952,7.30676108302418,0.3,0.3,0.339086103863311,0.3,0.3,605.004556744894,2890.63220497591,0.510918722526992,384.584385912329,7.55030015768565,7.55030015768565,8.47922039998694,8.57174399600275,7.2,7.30676108302418,9.14081654434952,7.2 
 06/04  07:04:00,21.8066666666667,21.1552826776993,19.9999784577088,21.4965166274619,21.9999374135154,20.0000297036771,19.9999469343346,9.13620812539662,7.30708527635334,0.3,0.3,0.341575190008522,0.3,0.3,605.169876795175,2881.67508608376,0.502380268293482,384.117261667287,7.54811360319712,7.54811360319712,8.48120286953893,8.57426933769281,7.2,7.30708527635334,9.13620812539662,7.2 
