Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  07:05:00,21.8333333333333,21.1624102818429,19.9998283788755,21.5175225437016,21.9999372734102,19.9998338695729,20.0000455110809,9.1316685210958,7.30740213893037,0.3,0.3,0.344077404739018,0.3,0.3,605.33627259146,2872.95704496084,0.493770699502636,383.669163192996,7.54595213753095,7.54595213753095,8.48319664549156,8.57664735154692,7.2,7.30740213893037,9.1316685210958,7.2 
 06/04  07:06:00,21.86,21.169590206339,19.9999739920712,21.5385653052532,21.9999371473939,19.9997512071986,19.9999913914424,9.12719560246123,7.30771205795281,0.3,0.3,0.346498755524295,0.3,0.3,605.497486470024,2864.60509133058,0.487679770522153,383.259472537245,7.54381525930373,7.54381525930373,8.48508545675868,8.57894304459995,7.2,7.30771205795281,9.12719560246123,7.2 
 06/04  07:07:00,21.8866666666667,21.1768182114447,20.0000552852742,21.5596488650207,21.9999370269152,19.9996474674027,20.0000761553696,9.12278809257498,7.30802197379838,0.3,0.3,0.348912679681649,0.3,0.3,605.658398220807,2856.11729644648,0.479703850049775,382.814545938783,7.54170265878798,7.54170265878798,8.48709899449669,8.58120421673752,7.2,7.30802197379838,9.12278809257498,7.2 
 06/04  07:08:00,21.9133333333333,21.1841065956049,19.9998036043005,21.5807764764294,21.999936922823,20.0000093632992,19.9999032719096,9.11844499689404,7.30832849860756,0.3,0.3,0.351239553714546,0.3,0.3,605.813689877992,2848.00482754931,0.473613037785907,382.410185660537,7.53961404100005,7.53961404100005,8.48899780424631,8.58344468215785,7.2,7.30832849860756,9.11844499689404,7.2 
 06/04  07:09:00,21.94,21.1914467867923,19.9998413317656,21.6019489436546,21.9999368255998,19.9998076028793,20.0000037981846,9.11416541239672,7.30863578012509,0.3,0.3,0.353556266917512,0.3,0.3,605.968482382469,2839.81551916714,0.471657699604709,381.979700796986,7.53754909289285,7.53754909289285,8.4909977593115,8.58568029155489,7.2,7.30863578012509,9.11416541239672,7.2 
 06/04  07:10:00,21.9666666666667,21.1988471287377,19.9998288643235,21.6231673055184,21.9999367449689,19.9997192515766,19.9999450671051,9.1099484887771,7.30893951567687,0.3,0.3,0.355787286445869,0.3,0.3,606.117718772483,2832.00876642996,0.459475763916674,381.591601559711,7.53550750137517,7.53550750137517,8.49287722924439,8.58790556643272,7.2,7.30893951567687,9.1099484887771,7.2 
 06/04  07:11:00,21.9933333333333,21.2062997288928,19.9998554408569,21.6444308277124,21.9999366715526,20.0002809174744,19.9999923318304,9.10579339253055,7.30924380130853,0.3,0.3,0.358007714475186,0.3,0.3,606.266412598466,2824.11871075501,0.456537338955236,381.176805551976,7.53348895803289,7.53348895803289,8.49485847553962,8.5901267206928,7.2,7.30924380130853,9.10579339253055,7.2 
 06/04  07:12:00,22.02,21.2138208164046,20.0000322819444,21.6657393765348,21.9999366144292,20.0003136230213,19.9999715483992,9.10169928605942,7.30954420671267,0.3,0.3,0.360144482347611,0.3,0.3,606.40966097746,2816.61489692517,0.44540944139231,380.805673025748,7.53149315511931,7.53149315511931,8.49671489320839,8.59233461139989,7.2,7.30954420671267,9.10169928605942,7.2 
 06/04  07:13:00,22.0466666666667,21.2214011523091,20.0000254447773,21.6870913905947,21.9999365645364,19.9998314669542,19.999941239436,9.09766533318057,7.30984504640516,0.3,0.3,0.362270427296933,0.3,0.3,606.552337221097,2809.01936416331,0.436871335081942,380.406967383513,7.52951979065706,7.52951979065706,8.49867502534704,8.59453535589908,7.2,7.30984504640516,9.09766533318057,7.2 
 06/04  07:14:00,22.0733333333333,21.2290395330548,19.9999921183499,21.7084860763353,21.9999365304054,19.9996949027671,19.9999671802603,9.09369069451691,7.31014176415695,0.3,0.3,0.364314737912856,0.3,0.3,606.689679760823,2801.81463517971,0.433861960268653,380.053331650242,7.52756856340121,7.52756856340121,8.50050594832751,8.59672020857691,7.2,7.31014176415695,9.09369069451691,7.2 
 06/04  07:15:00,22.1,21.2367284535882,20.0001041233256,21.7299213976287,21.9999365033247,19.9996990523637,20.0000747220929,9.08977453578329,7.3104388423788,0.3,0.3,0.366347846224149,0.3,0.3,606.826411195959,2794.51082960169,0.428334045997575,379.67139366299,7.52563917754789,7.52563917754789,8.50244115312587,8.59889592343167,7.2,7.3104388423788,9.08977453578329,7.2 
 06/04  07:16:00,22.1266666666667,21.2454408534606,19.9999302602183,21.7534779477293,21.9999359510707,19.9996205031899,20.0000522818296,9.08591737468766,7.31073165522507,0.3,0.3,0.372723094571016,0.3,0.3,607.256083184702,2787.59921081464,0.405166077042641,379.335176269891,7.52373134035578,7.52373134035578,8.50696006769815,8.60135741047321,7.2,7.31073165522507,9.08591737468766,7.2 
 06/04  07:17:00,22.1533333333333,21.2544877153505,19.9998966166822,21.7783550657625,21.999935847242,20.0001422372562,20.0000093125002,9.0821224891702,7.31104484197175,0.3,0.3,0.375427762125409,0.3,0.3,607.438794426841,2779.40897669229,0.399638369538057,378.791180442394,7.52184529516243,7.52184529516243,8.50962228793142,8.6042332786101,7.2,7.31104484197175,9.0821224891702,7.2 
 06/04  07:18:00,22.18,21.2634104552901,19.9998356945709,21.8034531099938,21.9999358334227,20.0002303551314,20.0000367796827,9.0783916479714,7.31134920420781,0.3,0.3,0.377636101373538,0.3,0.3,607.588165808911,2772.75994013686,0.385500603948925,378.465977938103,7.51998083015682,7.51998083015682,8.51165636973302,8.6072593272033,7.2,7.31134920420781,9.0783916479714,7.2 
 06/04  07:19:00,22.2066666666667,21.2721107920221,19.9999226501478,21.8282310035469,21.9999358411058,19.9999278186771,19.9999666623765,9.0747232054404,7.31164520835865,0.3,0.3,0.379755914352455,0.3,0.3,607.731709947379,2766.21713132735,0.382491547865769,378.142982898324,7.51813709688312,7.51813709688312,8.51368017416306,8.61016465214067,7.2,7.31164520835865,9.0747232054404,7.2 
 06/04  07:20:00,22.2333333333333,21.2806747210107,20.0006613340437,21.8525895502624,21.9999358637804,20.0000652365105,19.9998924607792,9.07111467676241,7.31193020840028,0.3,0.3,0.381802020857055,0.3,0.3,607.87041286508,2760.06360986703,0.373953684008519,377.865926382506,7.51631367858794,7.51631367858794,8.51555958002931,8.61282761018923,7.2,7.31193020840028,9.07111467676241,7.2 
 06/04  07:21:00,22.26,21.2891866804884,20.0021896655263,21.876603628026,21.9999358993496,19.9997505189737,19.9998983983395,9.0675634163501,7.31221276314059,0.3,0.3,0.383780923180891,0.3,0.3,608.004700662851,2753.72728749081,0.356384791073894,377.548228173011,7.51451029373629,7.51451029373629,8.51753005124975,8.61527993127578,7.2,7.31221276314059,9.0675634163501,7.2 
 06/04  07:22:00,22.2866666666667,21.2977113317273,20.0044209051647,21.9003677894041,21.9999359465873,19.9997198385328,20.000013281742,9.06406723828078,7.31249001148985,0.3,0.3,0.385697813291067,0.3,0.3,608.134912606622,2747.75787251631,0.344272905204255,377.274304877461,7.51272669528578,7.51272669528578,8.51937456005745,8.61758403965116,7.2,7.31249001148985,9.06406723828078,7.2 
 06/04  07:23:00,22.3133333333333,21.3062733377944,20.0072617707417,21.9239498222357,21.9999360045989,19.9998660150688,20.0000358977276,9.0606245363931,7.31276822535758,0.3,0.3,0.387556732156967,0.3,0.3,608.261311410018,2741.6266087388,0.338672550807598,376.96363560564,7.51096264425337,7.51096264425337,8.52131255242039,8.61980820124039,7.2,7.31276822535758,9.0606245363931,7.2 
 06/04  07:24:00,22.34,21.314894651276,20.0105653323122,21.9473919524033,21.9999360726229,19.9999433458197,20.0000508362031,9.05723412491304,7.31304226681575,0.3,0.3,0.389360304104246,0.3,0.3,608.384064684088,2735.89137156674,0.33363481594444,376.70205644666,7.5092178982484,7.5092178982484,8.52311658566269,8.62197996797344,7.2,7.31304226681575,9.05723412491304,7.2 
 06/04  07:25:00,22.3666666666667,21.3235711759557,20.0142298995804,21.9707217861424,21.9999361500109,19.999855852854,19.9999460327767,9.05389505333426,7.31331738624074,0.3,0.3,0.391110484839273,0.3,0.3,608.503295409328,2730.00312144944,0.333634436099875,376.405489545744,7.50749221399355,7.50749221399355,8.52501409857078,8.62412429494053,7.2,7.31331738624074,9.05389505333426,7.2 
 06/04  07:26:00,22.3933333333333,21.3323118256579,20.0182174862246,21.9939596094807,21.9999362361301,20.000265352088,20.0000478126822,9.05060647861541,7.31358792428466,0.3,0.3,0.392808612254185,0.3,0.3,608.619085157339,2724.51971315168,0.33111546352334,376.160045775262,7.50578534615653,7.50578534615653,8.52677269098298,8.62623902932037,7.2,7.31358792428466,9.05060647861541,7.2 
 06/04  07:27:00,22.42,21.3414841612697,20.0223673965114,21.9997816103747,21.9999369935309,20.0000633314365,19.9999093487972,9.04737341417616,7.31385926643974,0.3,0.323678559623377,0.394172424171504,0.3,0.3,610.054678292214,2718.88552119451,0.322996649236378,375.879093533628,7.5040970522416,7.5040970522416,8.54067279758183,8.62965483596203,7.2,7.31385926643974,9.04737341417616,7.2 
 06/04  07:28:00,22.4466666666667,21.3506509381297,20.026823131478,21.9999339124327,21.9999369003529,20.0002803806514,19.9999572087961,9.04421049115444,7.3142086991751,0.3,0.321531340468174,0.39623100306829,0.3,0.3,610.074307845156,2709.0480531231,0.32047765688209,374.931482720418,7.50242904147616,7.50242904147616,8.54257832628842,8.63456312112229,7.2,7.3142086991751,9.04421049115444,7.2 
 06/04  07:29:00,22.4733333333333,21.3596032583436,20.0315244609537,21.9999378187382,21.9999371235049,20.0000113162224,20.000011068562,9.04112441585933,7.31451879509972,0.3,0.324945480707258,0.397687239725979,0.3,0.3,610.369751029026,2704.7817484956,0.314877407274304,374.829727138705,7.5007808640166,7.50078086401661,8.54576311857976,8.63985499311296,7.2,7.31451879509972,9.04112441585933,7.2 
 06/04  07:30:00,22.5,21.3683943927688,20.03637128614,21.9999377332785,21.9999374065698,19.9999940275462,19.9999059052263,9.03811286050483,7.31483064475076,0.3,0.329823581090511,0.399154605711938,0.3,0.3,610.750527994603,2698.50312014446,0.311795884019235,374.39948549821,7.49915100666688,7.49915100666688,8.5504433432391,8.64491447622894,7.2,7.31483064475076,9.03811286050483,7.2 
 06/04  07:31:00,22.5266666666667,21.3770540209906,20.0413005901987,21.9999376930224,21.9999376496225,20.000101702533,19.9999941629517,9.03517371438319,7.31514220352985,0.3,0.333388529421413,0.40037386153704,0.3,0.3,611.039742014275,2692.49672762377,0.312358207528496,373.995439429631,7.49753994091142,7.49753994091142,8.55417663800297,8.64962340790972,7.2,7.31514220352985,9.03517371438319,7.2 
 06/04  07:32:00,22.5533333333333,21.3856350653714,20.0463246218706,21.9999376764084,21.9999378972636,20.0001139243279,19.9998981299149,9.03230278579645,7.31544335670712,0.3,0.336826287453824,0.40146699139893,0.3,0.3,611.313510331976,2687.20177499014,0.301158300933267,373.687188963886,7.49594715969105,7.49594715969105,8.5575889242234,8.6540096359281,7.2,7.31544335670712,9.03230278579645,7.2 
 06/04  07:33:00,22.58,21.3941662767406,20.0513948370334,21.999937675006,21.9999381449776,19.9999376082644,19.9999465002071,9.02949658077102,7.3157413287979,0.3,0.340202411506852,0.402484343064361,0.3,0.3,611.579029110557,2681.77058885861,0.304239243847725,373.343454940374,7.49437228506865,7.49437228506865,8.56106105903288,8.65813566683942,7.2,7.3157413287979,9.02949658077102,7.2 
 06/04  07:34:00,22.6066666666667,21.4026807023106,20.0565096271322,21.9999376873864,21.999938391789,19.9995775513741,19.9999882973078,9.02675230709708,7.31603184520479,0.3,0.343525825599539,0.403436577740444,0.3,0.3,611.837507766473,2676.76522735648,0.298639273540957,373.052684978638,7.49281504981281,7.49281504981281,8.56434752757294,8.6620500617319,7.2,7.31603184520479,9.02675230709708,7.2 
 06/04  07:35:00,22.6333333333333,21.4111885250895,20.061683014134,21.9999377128483,21.9999386375462,19.9997233132391,19.9998823969205,9.02406771762098,7.31632222784515,0.3,0.3468006703596,0.404328211237432,0.3,0.3,612.089459090194,2671.58934589861,0.295557937610349,372.72210126808,7.49127521204769,7.49127521204769,8.56771916666639,8.66581886396369,7.2,7.31632222784515,9.02406771762098,7.2 
 06/04  07:36:00,22.66,21.419709671631,20.0669005451021,21.9999377501442,21.9999388818466,20.0000387404951,19.9999790941342,9.02144103753227,7.31660705382151,0.3,0.350030321999862,0.405162556675183,0.3,0.3,612.335272208946,2666.84154209835,0.293601791815747,372.44594138313,7.48975253944104,7.48975253944104,8.57090771811012,8.66947811190695,7.2,7.31660705382151,9.02144103753227,7.2 
 06/04  07:37:00,22.6866666666667,21.4282490152914,20.0721420295881,21.9999377986522,21.9999391248349,20.0002079857781,19.9998983555207,9.01887083381313,7.3168928222788,0.3,0.353216576541321,0.405940947113627,0.3,0.3,612.575108992404,2661.91871324282,0.284920621475317,372.129903902797,7.48824680702987,7.48824680702987,8.57418800974124,8.67306621113381,7.2,7.3168928222788,9.01887083381313,7.2 
 06/04  07:38:00,22.7133333333333,21.4368169274582,20.0774457352761,21.999937857139,21.9999393661578,20.0001278762909,19.9999676866529,9.01635588844279,7.31717336191895,0.3,0.356361827646131,0.406665604618143,0.3,0.3,612.809230923549,2657.42640942962,0.282401824357539,371.869492762361,7.48675779297466,7.48675779297466,8.5772840545282,8.67658971591351,7.2,7.31717336191895,9.01635588844279,7.2 
 06/04  07:39:00,22.74,21.445406806394,20.0827753607773,21.9999379250802,21.999939606007,19.9998213792387,20.0000348450694,9.01389509996863,7.31745497423761,0.3,0.359467174404737,0.407337214164625,0.3,0.3,613.037718109912,2652.75386537846,0.276801796138154,371.568844721615,7.48528527918773,7.48528527918773,8.58047689257545,8.68006596242602,7.2,7.31745497423761,9.01389509996863,7.2 
 06/04  07:40:00,22.7666666666667,21.4540251344786,20.0881343503495,21.9999380013371,21.99993984406,19.9999965167297,19.9999576616401,9.01148743379034,7.3177312530773,0.3,0.362534535422035,0.407957584203513,0.3,0.3,613.260779446196,2648.51240155571,0.273720393613378,371.324612081854,7.4838290496111,7.4838290496111,8.58348327327152,8.68348905225053,7.2,7.3177312530773,9.01148743379034,7.2 
 06/04  07:41:00,22.7933333333333,21.4626697767364,20.0935390342528,21.9999380854883,21.9999400805327,19.9996747612967,19.9998880573323,9.00913189257162,7.31800863357969,0.3,0.365564644888012,0.408527122777018,0.3,0.3,613.478457398836,2644.08203142023,0.274282949666455,371.039174101215,7.48238889259052,7.48238889259053,8.58659171084751,8.68687056741219,7.2,7.31800863357969,9.00913189257162,7.2 
 06/04  07:42:00,22.82,21.4713461612073,20.0989765026564,21.9999381764805,21.9999403151144,19.9995706506204,19.9999379618675,9.00682750931238,7.31828062363435,0.3,0.368559180163352,0.409047486414693,0.3,0.3,613.690939447255,2640.08085223562,0.271201776463296,370.810504640145,7.4809645994516,7.4809645994516,8.58951237234221,8.69020195563477,7.2,7.31828062363435,9.00682750931238,7.2 
 06/04  07:43:00,22.8466666666667,21.4799252663399,20.1044289394003,21.9999382740529,21.9999405478622,20.0002050205538,19.9999420455864,9.00457333947692,7.31855379767867,0.3,0.371519866206503,0.409521275773646,0.3,0.3,613.898484998635,2635.88254131409,0.265601928557367,370.539696974043,7.47955596590504,7.47955596590504,8.59254230941492,8.69349432202759,7.2,7.31855379767867,9.00457333947692,7.2 
 06/04  07:44:00,22.8733333333333,21.488320206497,20.1099359421902,21.9999383771225,21.9999407787015,19.9997027904142,19.9999866840284,9.00236846073106,7.31882155383868,0.3,0.374446615799063,0.409946907342208,0.3,0.3,614.100950995209,2632.11215923092,0.260564742381876,370.326074528633,7.47816279051024,7.47816279051024,8.5953742945299,8.69673797089442,7.2,7.31882155383868,9.00236846073106,7.2 
 06/04  07:45:00,22.9,21.4965180854695,20.1154615584979,21.9999384854272,21.9999410079076,19.9996988929048,19.9999488734004,9.00021197381736,7.31909104643159,0.3,0.377339504126273,0.410324152463895,0.3,0.3,614.298300331673,2628.11294061932,0.257483551717282,370.065620746362,7.47678488502969,7.47678488502969,8.59831558958247,8.69994298203792,7.2,7.31909104643159,9.00021197381736,7.2 
 06/04  07:46:00,22.9266666666667,21.5045672384369,20.12100926443,21.9999385980694,21.9999412351714,20.0000216507586,19.9999468964539,8.99810301785523,7.31935623085891,0.3,0.38020003445344,0.410654731374641,0.3,0.3,614.490719958997,2624.49983313055,0.254964939475413,369.856266652556,7.47542208049781,7.47542208049781,8.60107063560051,8.70310049064343,7.2,7.31935623085891,8.99810301785523,7.2 
 06/04  07:47:00,22.9533333333333,21.5125178560885,20.1265954486681,21.9999387148907,21.9999414607415,20.0002770801805,19.9998697573045,8.99604076770422,7.31962444569058,0.3,0.383028444885659,0.410938803704296,0.3,0.3,614.67821206146,2620.63061413886,0.249927798187728,369.596017036568,7.47407422211372,7.47407422211372,8.60395168447058,8.70622379405782,7.2,7.31962444569058,8.99604076770422,7.2 
 06/04  07:48:00,22.98,21.5204097427553,20.1322073632406,21.99993883506,21.9999416843189,19.9996302873801,20.0000342238952,8.99402443604767,7.31988900208863,0.3,0.385826117808424,0.411177986078034,0.3,0.3,614.860951689025,2617.15308893123,0.24740925981864,369.388251143987,7.47274115779753,7.47274115779753,8.60664769955359,8.70930618492936,7.2,7.31988900208863,8.99402443604767,7.2 
 06/04  07:49:00,23.0066666666667,21.528256457874,20.1378266078344,21.9999389584353,21.9999419061255,19.9997533575895,20.0000315451747,8.99205314689487,7.32015356443689,0.3,0.38859323280031,0.411372429046113,0.3,0.3,615.038938893789,2613.591162891,0.243765505266444,369.157287678958,7.47142267413538,7.47142267413538,8.60939194483661,8.71234983080675,7.2,7.32015356443689,8.99205314689487,7.2 
 06/04  07:50:00,23.0333333333333,21.5360805692731,20.1434928965782,21.9999390844262,21.9999421260095,20.0002964586639,19.999979661879,8.99012619273515,7.32041795141509,0.3,0.39133077400859,0.411523323936868,0.3,0.3,615.212296927528,2610.11603212681,0.238728381250736,368.930591975129,7.47011866169533,7.47011866169533,8.61210206627068,8.71535877686093,7.2,7.32041795141509,8.99012619273515,7.2 
 06/04  07:51:00,23.06,21.543894729542,20.1491713614054,21.9999392126678,21.9999423440033,20.0000973067848,20.0000191339795,8.98824283550447,7.32068187030367,0.3,0.394039187834585,0.411631133661175,0.3,0.3,615.381065851233,2606.7262093082,0.236209859416682,368.708109350867,7.4688289613011,7.4688289613011,8.61477951578538,8.71833724186103,7.2,7.32068187030367,8.98824283550447,7.2 
 06/04  07:52:00,23.0866666666667,21.5517067673112,20.1548665516707,21.9999393428082,21.9999425600948,19.9999692263667,20.0002049276046,8.98640236784107,7.32094495857821,0.3,0.396719115500062,0.41169671674298,0.3,0.3,615.545326610095,2603.42433249071,0.23312873074764,368.490438480951,7.46755341208578,7.46755341208578,8.6174235482365,8.72128635261612,7.2,7.32094495857821,8.98640236784107,7.2 
 06/04  07:53:00,23.1133333333333,21.5595196784345,20.1605958170601,21.9999394745025,21.9999427742997,19.9998804702265,20.0005340326374,8.9846040887265,7.32120691444909,0.3,0.399370964842385,0.411720517471207,0.3,0.3,615.705117278232,2600.21126271036,0.224447683982176,368.277892875491,7.46629185086997,7.46629185086997,8.62003358083595,8.72420494271806,7.2,7.32120691444909,8.9846040887265,7.2 
 06/04  07:54:00,23.14,21.5673438458302,20.1663469625686,21.9999396074494,21.9999429866124,19.9996794653269,20.000984429613,8.98284729232466,7.32146753172167,0.3,0.401995300285759,0.411703342519405,0.3,0.3,615.860512184955,2597.08689388837,0.215766459802264,368.070631705196,7.46504411365542,7.46504411365542,8.62260956641541,8.72709128071824,7.2,7.32146753172167,8.98284729232466,7.2 
 06/04  07:55:00,23.1666666666667,21.5751804605568,20.1721029882906,21.9999397286783,21.9999431898246,19.9999561518468,20.0015349328594,8.98113070453757,7.32170998819184,0.3,0.404595529703399,0.411648718016517,0.3,0.3,616.011953390521,2594.88941636842,0.206522412349749,368.003666366647,7.4638097401164,7.4638097401164,8.62472894431666,8.72988534889784,7.2,7.32170998819184,8.98113070453757,7.2 
 06/04  07:56:00,23.1933333333333,21.5830419597358,20.177902455535,21.9999398755944,21.9999434053965,19.9996887810231,20.0021683571862,8.97945371746429,7.32197130826947,0.3,0.407163135255953,0.411548235205142,0.3,0.3,616.158306738833,2591.12287046689,0.201484676078537,367.675990112605,7.46258880638381,7.46258880638381,8.62764772940874,8.73265577549581,7.2,7.32197130826947,8.97945371746429,7.2 
 06/04  07:57:00,23.22,21.5909237082328,20.183711556086,21.9999399991506,21.999943605477,19.9995992535052,20.0028729588624,8.9778156240817,7.32221577437879,0.3,0.409710140959841,0.411414199849249,0.3,0.3,616.301167244409,2589.05189167557,0.20148408900767,367.612713946266,7.46138118773721,7.46138118773721,8.62971990727169,8.73537371109725,7.2,7.32221577437879,8.9778156240817,7.2 
 06/04  07:58:00,23.2466666666667,21.5988299800532,20.1895340076892,21.9999401456559,21.9999438166326,20.0002207067021,20.0036386942076,8.97621582817489,7.32247758857811,0.3,0.412225720638734,0.411235969647344,0.3,0.3,616.439099871613,2585.47771154358,0.198964921233109,367.299170215047,7.46018673383382,7.46018673383382,8.63256544719411,8.73810184127257,7.2,7.32247758857811,8.97621582817489,7.2 
 06/04  07:59:00,23.2733333333333,21.6067657304611,20.1953874622758,21.9999402804918,21.9999440192799,19.999683503273,20.0044576622276,8.97465447634852,7.32274212669646,0.3,0.414718449114355,0.411022290088774,0.3,0.3,616.573238765064,2582.52438067341,0.193927257893947,367.077289407909,7.4590056602159,7.4590056602159,8.63510867375546,8.74085968142593,7.2,7.32274212669646,8.97465447634852,7.2 
 06/04  08:00:00,23.3,21.614726846502,20.2012600572264,21.9999404157129,21.999944220551,19.9996338707388,20.0053231941419,8.97313125775453,7.32300843744793,0.3,0.417185708184439,0.410770854528087,0.3,0.3,616.703245914785,2579.58122441438,0.196445263760482,366.848804552222,7.45783771806633,7.45783771806633,8.63765883059389,8.74364626147053,7.2,7.32300843744793,8.97313125775453,7.2 
 06/04  08:01:00,23.3566666666667,21.7398453358265,20.3180341881862,21.9999525545735,21.9999299241766,20.0652552708187,20.1196307920535,8.97175971336625,7.32337799017385,0.3,0.56027770714832,0.677200731391836,0.3,0.3,648.558158846005,2576.76196753974,0.0,366.531469539978,7.45668337957246,7.45668337957246,8.89383238976631,8.77290721822402,7.2,7.32337799017385,8.97175971336625,7.2 
 06/04  08:02:00,23.4133333333333,21.8913843709869,20.4905355215656,21.9999709735136,21.999940007662,20.1659426862589,20.2939756265148,8.97081062726626,7.32518753490811,0.3,0.575153678149218,0.694805855876449,0.3,0.3,651.413718244825,2508.12638150478,0.0,355.471230926339,7.45556568254724,7.45556568254724,8.95324038652581,8.8369059944792,7.2,7.32518753490811,8.97081062726626,7.2 
 06/04  08:03:00,23.47,22.0131780888372,20.6611835970314,22.0000004041187,21.9999594590249,20.2660371407505,20.4721025730063,8.97048136441468,7.32627889893365,0.3,0.581124390082729,0.700738110006421,0.3,0.3,652.467192958102,2528.13924679844,0.0,358.639485481721,7.45448175497497,7.45448175497497,8.96236285601484,8.91565944664773,7.2,7.32627889893365,8.97048136441468,7.2 
 06/04  08:04:00,23.5266666666667,22.1005411768159,20.8064572465345,22.000030670334,21.9999801467846,20.3504891873143,20.6296342699147,8.97077154438144,7.32652558780617,0.3,0.586243263338963,0.705221221558211,0.3,0.3,653.318044907097,2556.33120571696,0.0,362.997147783078,7.45340122452462,7.45340122452462,8.96304193819655,8.98386663144537,7.2,7.32652558780617,8.97077154438144,7.2 
 06/04  08:05:00,23.5833333333333,22.1629343945964,20.9248777724244,22.0000565193749,21.9999985719433,20.4183167104636,20.7673509220555,8.97154810724677,7.32630267803382,0.3,0.590969055373083,0.709152068997919,0.3,0.3,654.087937987205,2577.87307582739,0.0,366.168117195966,7.4523187654869,7.4523187654869,8.96500899954586,9.02989388641089,7.2,7.32630267803382,8.97154810724677,7.2 
 06/04  08:06:00,23.64,22.2131874505943,21.0258441118832,22.0000770252924,22.0000140460937,20.4734689425003,20.8907048465564,8.97263320086173,7.32601334079752,0.3,0.595458389563232,0.71254377558542,0.3,0.3,654.789525283962,2590.78796057261,0.0,367.875915546846,7.45123618351152,7.45123618351152,8.97026035552497,9.05629064157217,7.2,7.32601334079752,8.97263320086173,7.2 
 06/04  08:07:00,23.6966666666667,22.2569740992351,21.1154837020667,22.000093077487,22.0000270196575,20.5197926529387,21.0035590677085,8.97388919989699,7.32589633721082,0.3,0.5997734534465,0.715748482331303,0.3,0.3,655.46185554355,2596.98209782834,0.0,368.462427349259,7.45015780336069,7.4501578033607,8.97883217404389,9.07105523844129,7.2,7.32589633721082,8.97388919989699,7.2 
 06/04  08:08:00,23.7533333333333,22.2963877446219,21.1966875987424,22.0001057777705,22.000038072395,20.5598843569163,21.1078468561369,8.97524198434031,7.32599724530678,0.3,0.604015683933567,0.718684558806053,0.3,0.3,656.104672439777,2600.2016285401,0.0,368.549090642605,7.44908766385374,7.44908766385374,8.98869825978763,9.08102213744618,7.2,7.32599724530678,8.97524198434031,7.2 
 06/04  08:09:00,23.81,22.3323767058579,21.2707326877646,22.0001159519864,22.0000476691891,20.5952514385055,21.2044830936426,8.97666449236396,7.32631513743798,0.3,0.607970466815667,0.721340178242151,0.3,0.3,656.698516868894,2600.2004603539,0.0,368.104129708036,7.44802906031811,7.44802906031811,9.00009506925017,9.09011389176114,7.2,7.32631513743798,8.97666449236396,7.2 
 06/04  08:10:00,23.8666666666667,22.3655811066676,21.3384946242088,22.0001806989221,22.0000920784981,20.6269906123856,21.2941120382243,8.97815980122467,7.32577003254171,0.3,0.612045424314907,0.723980523723405,0.3,0.3,657.303459811184,2649.04962411079,0.0,375.451119992434,7.4469687832398,7.4469687832398,8.99645467380396,9.09749464528991,7.2,7.32577003254171,8.97815980122467,7.2 
 06/04  08:11:00,23.9233333333333,22.3966097035405,21.4007279294739,22.0001930548523,22.0001031221468,20.6558464404183,21.3773084138992,8.97971743501522,7.32548608203482,0.3,0.616090386321645,0.726661132804519,0.3,0.3,657.912680576294,2652.48882218342,0.0,375.516800199462,7.44590366094404,7.44590366094404,9.00686933359512,9.1039919705622,7.2,7.32548608203482,8.97971743501522,7.2 
 06/04  08:12:00,23.98,22.4259260023922,21.4581436539691,22.0001996728775,22.0001114835214,20.682379410899,21.4546330171251,8.98131950432917,7.32549682102174,0.3,0.619879477421282,0.728884432337951,0.3,0.3,658.456554567049,2654.58095544363,0.0,375.35771811843,7.44484682158672,7.44484682158672,9.01758056330603,9.11078087135269,7.2,7.32549682102174,8.98131950432917,7.2 
 06/04  08:13:00,24.0366666666667,22.4538996356934,21.5114129114023,22.0002045391969,22.0001188931268,20.7070754253793,21.5266333206871,8.98297169680697,7.32574209719448,0.3,0.623728795167519,0.731263814583582,0.3,0.3,659.023639052427,2656.07546037569,0.0,375.092720804492,7.44380097085042,7.44380097085042,9.02878394518186,9.11882904776176,7.2,7.32574209719448,8.98297169680697,7.2 
 06/04  08:14:00,24.0933333333333,22.4807691078278,21.5611160788773,22.0002086280147,22.0001256985493,20.7303109762352,21.5938100171138,8.98468482174902,7.32613882618041,0.3,0.627481895332395,0.733390637442203,0.3,0.3,659.559002038052,2657.21536460092,0.0,374.758559719479,7.4427679323433,7.4427679323433,9.03997028884228,9.12828783027078,7.2,7.32613882618041,8.98468482174902,7.2 
 06/04  08:15:00,24.15,22.5067309798179,21.6077515773912,22.0002123334861,22.0001321044861,20.7523878557257,21.6566173635775,8.98646880325586,7.32661933183617,0.3,0.631204664897254,0.735491304091582,0.3,0.3,660.091180626028,2658.25608509448,0.0,374.393929237782,7.44174873960741,7.44174873960741,9.05121194966537,9.13880081937897,7.2,7.32661933183617,8.98646880325586,7.2 
 06/04  08:16:00,24.2066666666667,22.5319169492193,21.6517398256103,22.0002157366053,22.0001381697505,20.7735378511385,21.7154621044228,8.98833011490389,7.32714197017065,0.3,0.634877383307871,0.737600361966017,0.3,0.3,660.622010514437,2659.3006016645,0.0,374.013918548814,7.44074385951987,7.44074385951987,9.06246765443955,9.14993821201876,7.2,7.32714197017065,8.98833011490389,7.2 
 06/04  08:17:00,24.2633333333333,22.5564487312636,21.6934363324165,22.0002188611128,22.0001438805631,20.7939390599513,21.7707088885735,8.9902718760908,7.32770407692994,0.3,0.638506513712253,0.739513102562004,0.3,0.3,661.130769068129,2659.45851389433,0.0,373.477403204232,7.43975372315033,7.43975372315033,9.07422873997546,9.16145963506265,7.2,7.32770407692994,8.9902718760908,7.2 
 06/04  08:18:00,24.32,22.5804130702427,21.7331364579718,22.0002217133286,22.0001492748224,20.8137174596981,21.8226815635197,8.99229565594156,7.32825218762533,0.3,0.642061785942659,0.741352304858446,0.3,0.3,661.627381974743,2661.56736898918,0.0,373.232086102254,7.43877810686887,7.43877810686887,9.08462107362529,9.1730742799314,7.2,7.32825218762533,8.99229565594156,7.2 
 06/04  08:19:00,24.3766666666667,22.6038901830926,21.7710972094803,22.0002243616096,22.0001544137967,20.8329812560091,21.8716746259022,8.99440112857049,7.32879950607518,0.3,0.645593385912472,0.743233330590764,0.3,0.3,662.128098354346,2663.09963200861,0.0,372.878904506352,7.43781655425163,7.43781655425163,9.0955006372393,9.18461302513011,7.2,7.32879950607518,8.99440112857049,7.2 
 06/04  08:20:00,24.4333333333333,22.6269392287276,21.8075336756084,22.0002268257429,22.0001592683938,20.8518078993393,21.9179508616331,8.99659077987389,7.32683948403809,0.3,0.649058243740888,0.744897885409581,0.3,0.3,662.602124427648,2788.74488291818,0.0,391.926435027472,7.43683310203044,7.43683310203044,9.02352342499941,9.18440442028307,7.2,7.32683948403809,8.99659077987389,7.2 
 06/04  08:21:00,24.49,22.6494248881753,21.8426080317142,22.0002291560817,22.0001639041859,20.8702626259495,21.9617479679697,8.99876669732226,7.32513843257203,0.3,0.652489089361045,0.746537982903878,0.3,0.3,663.072227672065,2811.80422974604,0.0,394.871832796896,7.43581387602866,7.43581387602866,9.02011281404871,9.17241448097134,7.2,7.32513843257203,8.99876669732226,7.2 
 06/04  08:22:00,24.5466666666667,22.6713795339776,21.8764866823752,22.0002310190108,22.0001681071767,20.8883522596114,21.9997216971066,9.00081321255001,7.32387279773037,0.3,0.655748045816202,0.747977761369542,0.3,0.314844786877795,665.211217110685,2834.38974458238,0.0,397.75650364221,7.43478284502944,7.43478284502944,9.02731514351729,9.15736482535488,7.2,7.32387279773037,9.00081321255001,7.2 
 06/04  08:23:00,24.6033333333333,22.6899697976433,21.9089296466962,22.0002286878555,22.0001694782227,20.9054839493507,22.0000592064973,9.00278807260509,7.32304644074116,0.3,0.657229276716943,0.747459961080688,0.3,0.454303843564973,682.342368538379,2853.2521694233,0.0,400.066910856835,7.43374496085929,7.43374496085929,9.12275263091159,9.15818947192187,7.2,7.32304644074116,9.00278807260509,7.2 
 06/04  08:24:00,24.66,22.7089633824833,21.9408536733505,22.0002331191682,22.0001752510742,20.923210151349,22.0000556247141,9.00480733996708,7.32298796026032,0.3,0.663696710439369,0.752464773030033,0.3,0.371824376876279,673.083480245112,2846.26590841319,0.0,398.370054274791,7.43271184739045,7.43271184739045,9.07817844560435,9.17051681318554,7.2,7.32298796026032,9.00480733996708,7.2 
 06/04  08:25:00,24.7166666666667,22.7280242629822,21.9719542069994,22.0002325764733,22.0001773854529,20.9407381877153,22.0000631681167,9.00693023025255,7.32258152557502,0.3,0.665453768967709,0.752144461307446,0.3,0.401592454859821,677.007527479347,2884.09350430026,0.0,403.552240170999,7.43168174656466,7.43168174656466,9.08672486310438,9.18237566561882,7.2,7.32258152557502,9.00693023025255,7.2 
 06/04  08:26:00,24.7733333333333,22.7467826124156,21.9996921084987,22.0002331970133,22.000180294311,20.957994357118,22.0000673402845,9.00914651948896,7.32225020962638,0.306105948250544,0.668867044035865,0.753695772511619,0.3,0.406302027751243,678.945200038931,2900.58701480221,0.0,405.413596127607,7.43064889394304,7.43064889394304,9.0943216459336,9.19065776947579,7.2,7.32225020962638,9.00914651948896,7.2 
 06/04  08:27:00,24.83,22.7639373891145,22.0001121345991,22.0002313614391,22.0001814880559,20.9748122030364,22.0000708414878,9.01144259525749,7.32192252320214,0.365641072695455,0.671475853300895,0.754335482089841,0.3,0.410097965588674,687.225205842629,2920.58329398517,0.0,407.78260232946,7.4296173492336,7.4296173492336,9.13417900743531,9.20115966993638,7.2,7.32192252320214,9.01144259525749,7.2 
 06/04  08:28:00,24.8866666666667,22.7809981023527,22.0001137851925,22.0002334174596,22.0001850802081,20.9916873177661,22.0000752178447,9.0138313268128,7.32180118267559,0.335658034880053,0.675586912416818,0.756647036768716,0.3,0.414726490984768,684.661402174373,2929.90496367513,0.0,408.490430872042,7.42858961970638,7.42858961970638,9.12094164403068,9.21288329225115,7.2,7.32180118267559,9.0138313268128,7.2 
 06/04  08:29:00,24.9433333333333,22.7978421872097,22.0001221229376,22.0002331979177,22.0001869586633,21.0083710360556,22.0000789589587,9.01631044823544,7.32148485832097,0.35025375927882,0.678149878119743,0.757213983414875,0.3,0.418314731044489,687.352133345656,2958.06571330796,0.0,412.037743022898,7.42756431167029,7.42756431167029,9.12602206732162,9.22218509011092,7.2,7.32148485832097,9.01631044823544,7.2 
 06/04  08:30:00,25.,22.8143804632792,22.0001274699073,22.000233643164,22.0001892125073,21.0248466721282,22.0000828681224,9.01885855667843,7.32117795403592,0.355070217721806,0.681278969192807,0.758401768250347,0.3,0.422163853118672,688.967466222372,2977.43465910449,0.0,414.216386164174,7.42653877312639,7.42653877312639,9.1298625327349,9.22859361797817,7.2,7.32117795403592,9.01885855667843,7.2 
 06/04  08:31:00,25.0566666666667,22.8307215061423,22.0001325995537,22.0002341419417,22.0001913774264,21.0411366325436,22.000086758722,9.0214484242038,7.32086532355343,0.359494744268257,0.684050984537708,0.759279700448245,0.3,0.425862302555315,690.44996725682,2998.37281545105,0.0,416.60975485846,7.42551453534057,7.42551453534057,9.13222784254073,9.23300198941448,7.2,7.32086532355343,9.0214484242038,7.2 
 06/04  08:32:00,25.1133333333333,22.8468325358055,22.0001376456979,22.0002347255612,22.000193484605,21.0572012363703,22.0000906250572,9.02406517010817,7.32055290329955,0.363799327911655,0.686721570857947,0.760047298090474,0.3,0.429415806232257,691.885117742565,3019.50499831488,0.0,419.011962267242,7.42449136278252,7.42449136278252,9.1342459020437,9.23623752312424,7.2,7.32055290329955,9.02406517010817,7.2 
 06/04  08:33:00,25.17,22.8628072011302,22.0001426205041,22.0002353929857,22.0001955443189,21.0730483288212,22.0000944796419,9.02669944268563,7.32024379225519,0.368025157480665,0.689333251027579,0.760753169304237,0.3,0.432909676489551,693.299544258373,3040.71779096483,0.0,421.407859018775,7.42346933896605,7.42346933896605,9.13610148884274,9.23876327957277,7.2,7.32024379225519,9.02669944268563,7.2 
 06/04  08:34:00,25.2266666666667,22.878683615729,22.0001475200341,22.0002361382762,22.0001975608219,21.0887011088849,22.0000983149429,9.02934529460198,7.3199399797501,0.372166652476208,0.691886563096763,0.761399189921845,0.3,0.436317357531261,694.688353739042,3061.95284982222,0.0,423.790000130914,7.42244859900287,7.42244859900287,9.1378103886101,9.24083497843925,7.2,7.3199399797501,9.02934529460198,7.2 
 06/04  08:35:00,25.2833333333333,22.8944787118953,22.0001523417392,22.0002369537766,22.0001995366033,21.1041778844674,22.0001021285302,9.03199874251336,7.31964192007615,0.376226222129689,0.694383010438035,0.761987762048434,0.3,0.439640745026327,696.051793943285,3083.236481623,0.0,426.163240973026,7.42142929186736,7.42142929186736,9.13936438726573,9.2426027383302,7.2,7.31964192007615,9.03199874251336,7.2 
 06/04  08:36:00,25.34,22.9101844793063,22.0001570836193,22.0002378328227,22.0002014741625,21.1194894601964,22.0001059185446,9.03465696569851,7.31934956669315,0.380206926740972,0.696824255408319,0.762521070053769,0.3,0.442882647046697,697.390364830351,3104.57184457725,0.0,428.52869055235,7.42041156012723,7.42041156012723,9.14076862541325,9.24415082376606,7.2,7.31934956669315,9.03465696569851,7.2 
 06/04  08:37:00,25.3966666666667,22.9258061536865,22.0001617438903,22.0002387688921,22.0002033755835,21.1346421228083,22.0001096833835,9.03731776947937,7.31906271450614,0.3841118119563,0.699211760914418,0.763001191702268,0.3,0.446046489549309,698.704666352472,3125.95869775504,0.0,430.886812598619,7.41939554208066,7.41939554208066,9.14202815923965,9.24552201676404,7.2,7.31906271450614,9.03731776947937,7.2 
 06/04  08:38:00,25.4533333333333,22.9413393366717,22.0001663215697,22.0002397576994,22.0002052437655,21.1496401924443,22.0001134217835,9.03997927080442,7.31878123176751,0.387943424915279,0.701546633400539,0.763429735170924,0.3,0.449134714313844,699.995035513859,3147.39062871696,0.0,433.237095043724,7.41838137325751,7.41838137325751,9.14315191867723,9.24673751368076,7.2,7.31878123176751,9.03997927080442,7.2 
 06/04  08:39:00,25.51,22.956792973342,22.0001708159118,22.0002407948676,22.0002070811675,21.1644873195115,22.0001171326711,9.04263974505131,7.31850497256702,0.391704417552244,0.703829972189868,0.763808477791253,0.3,0.452150396057674,701.261977470349,3168.86679781851,0.0,435.579828032158,7.41736918687472,7.41736918687472,9.1441451107104,9.24780906548359,7.2,7.31850497256702,9.04263974505131,7.2 
 06/04  08:40:00,25.5666666666667,22.9721761558154,22.0002278365653,22.0003989217672,22.000300942541,21.1792173966033,22.0001550157299,9.04533019645292,7.3182338907065,0.395324323706291,0.705932659476086,0.763998244118582,0.3,0.455012005786053,702.50578720472,3190.43261606657,0.0,437.914335021165,7.4163591144169,7.4163591144169,9.18811062737373,9.25511418636748,7.2,7.3182338907065,9.04533019645292,7.2 
 06/04  08:41:00,25.6233333333333,22.9874761454209,22.0002400182392,22.0004215326206,22.0003153454171,21.1937882665046,22.0001636994993,9.04811310377942,7.31796504334708,0.39907145113463,0.708314526204523,0.76450468015127,0.3,0.458034497597499,703.761603699219,3212.36351207729,0.0,440.265891223124,7.41535124266084,7.41535124266084,9.19446771883294,9.26839129656351,7.2,7.31796504334708,9.04811310377942,7.2 
 06/04  08:42:00,25.68,23.0027062222612,22.0002498141654,22.0004280090634,22.0003234966665,21.2082062511674,22.0001712082939,9.05102302349824,7.31770239884269,0.402561801314151,0.710351051337908,0.764617575056257,0.3,0.460757644936779,704.908850304031,3234.36120545296,0.0,442.582056694556,7.41434569416477,7.41434569416477,9.20013175352327,9.28245822843868,7.2,7.31770239884269,9.05102302349824,7.2 
 06/04  08:43:00,25.7366666666667,23.0178685112214,22.0002592057736,22.000431220707,22.0003304250144,21.2224816190468,22.0001785785104,9.05405054986696,7.31744676866353,0.406077933083406,0.712471374584564,0.764844302071243,0.3,0.463523664159224,706.098606291703,3256.53807563065,0.0,444.881062715474,7.41334265325261,7.41334265325261,9.20583541805166,9.29399535460863,7.2,7.31744676866353,9.05405054986696,7.2 
 06/04  08:44:00,25.7933333333333,23.0329566527572,22.0002683040302,22.0004336605272,22.0003367838482,21.2366225469199,22.0001858184284,9.05716734171958,7.31720433446763,0.409523156492439,0.714530555946868,0.765010109115358,0.3,0.466214129835509,707.258992349958,3278.48509284061,0.0,447.110031166694,7.4123423767953,7.4123423767953,9.21130815269246,9.30271341843671,7.2,7.31720433446763,9.05716734171958,7.2 
 06/04  08:45:00,25.85,23.0479778787941,22.0002771894624,22.0004360920104,22.0003428320982,21.2506328724892,22.0001929651147,9.06034816548971,7.31697930869076,0.412909831860189,0.716540750508893,0.765133357771635,0.3,0.468844596244628,708.397465535724,3300.13782889376,0.0,449.265974112514,7.41134523405954,7.41134523405954,9.21662595681721,9.30955868467292,7.2,7.31697930869076,9.06034816548971,7.2 
 06/04  08:46:00,25.9066666666667,23.0629298269692,22.0002858581432,22.0004385286979,22.0003485866114,21.2645142955032,22.0002000142477,9.06357730011369,7.31677405931087,0.4162409674851,0.718505159553207,0.765217887724715,0.3,0.471418060901752,709.515336724209,3321.45174591955,0.0,451.346676755704,7.41035162876208,7.41035162876208,9.22183137470795,9.31542234469865,7.2,7.31677405931087,9.06357730011369,7.2 
 06/04  08:47:00,25.9633333333333,23.0778200799559,22.0002942954047,22.0004408529673,22.0003540261572,21.2782680240748,22.0002069575577,9.06684639761491,7.316588763668,0.419518265446612,0.720424397309051,0.765264936738301,0.3,0.473936442936141,710.612940829383,3342.45645549811,0.0,453.358897632944,7.40936196702539,7.40936196702539,9.22693206557728,9.32082078843061,7.2,7.316588763668,9.06684639761491,7.2 
 06/04  08:48:00,26.02,23.0926455304738,22.0003024912901,22.0004429927118,22.0003591426783,21.2918954009591,22.0002137886492,9.07015110969143,7.31642217754788,0.422743389897462,0.722299227756131,0.76527590428462,0.3,0.476401232750281,711.690607024038,3363.19884647632,0.0,455.310854812866,7.40837662712392,7.40837662712392,9.23192658436847,9.32598878166204,7.2,7.31642217754788,9.07015110969143,7.2 
 06/04  08:49:00,26.0766666666667,23.1074127960689,22.0003104418895,22.0004449317302,22.0003639442403,21.305398001556,22.0002205039456,9.0734888531499,7.31627245589423,0.425918054187267,0.724130276576809,0.765252185891342,0.3,0.478814383171147,712.748750068064,3383.72358851634,0.0,457.209939555171,7.40739594859641,7.40739594859641,9.2368085627848,9.33101584290652,7.2,7.31627245589423,9.0734888531499,7.2 
 06/04  08:50:00,26.1333333333333,23.1221183599552,22.0003181464128,22.0004466805999,22.0003684461923,21.3187775144044,22.0002271010262,9.07685771215074,7.31613780159979,0.429043768784468,0.725918157009462,0.765195074957847,0.3,0.481177220706718,713.787665611108,3404.06076617629,0.0,459.061230904232,7.40642023318173,7.40642023318173,9.24157759395674,9.3359306283594,7.2,7.31613780159979,9.07685771215074,7.2 
 06/04  08:51:00,26.19,23.136768487576,22.0003256063534,22.0004482587274,22.0003726667396,21.3320356646011,22.0002335788664,9.0802559900988,7.31601667919642,0.432122080826154,0.72766336348598,0.76510585041602,0.3,0.483491512246595,714.80772811159,3424.23286390377,0.0,460.868626323751,7.40544975058243,7.40544975058243,9.24623433063167,9.34074036339271,7.2,7.31601667919642,9.0802559900988,7.2 
 06/04  08:52:00,26.2466666666667,23.151359597889,22.0003328231316,22.0004496823992,22.000376622307,21.3451741370328,22.0002399361451,9.08368205813596,7.3159077610756,0.435154336192869,0.729366389538852,0.764985686764554,0.3,0.485758407248174,715.809191126783,3444.26194716874,0.0,462.635908008144,7.4044847426442,7.4044847426442,9.25077851556766,9.34544594632603,7.2,7.3159077610756,9.08368205813596,7.2 
 06/04  08:53:00,26.3033333333333,23.1658977937568,22.0003397988563,22.0004509654986,22.0003803284277,21.3584259399959,22.0002461721625,9.08713431319424,7.31580993258393,0.438142062785338,0.731027860377301,0.764836000415037,0.3,0.487979652107485,716.792499207182,3464.16475266881,0.0,464.366064853977,7.40352542684387,7.40352542684387,9.25521222257857,9.35004717439952,7.2,7.31580993258393,9.08713431319424,7.2 
 06/04  08:54:00,26.36,23.1803811952552,22.0003465359823,22.0004521203336,22.0003837997641,21.3718205101537,22.0002522862053,9.0906111714793,7.31572230802438,0.441086453968065,0.732648162495682,0.76465785417917,0.3,0.490156234496778,717.75786611053,3483.95164462815,0.0,466.061160852862,7.40257200070348,7.40257200070348,9.25953983209745,9.35454470125839,7.2,7.31572230802438,9.0906111714793,7.2 
 06/04  08:55:00,26.4166666666667,23.1948180237286,22.0003530374949,22.0004531578575,22.0003870502072,21.3853084523802,22.000258278087,9.09411107635173,7.31564403806327,0.443988939857153,0.734227897013025,0.764452640426456,0.3,0.49228979289916,718.705735796414,3503.63973343209,0.0,467.72417664125,7.40162464344425,7.40162464344425,9.26376087985263,9.35893958512925,7.2,7.31564403806327,9.09411107635173,7.2 
 06/04  08:56:00,26.4733333333333,23.2092060434579,22.0003593068326,22.0004540888331,22.0003900932474,21.3988345136078,22.0002641476717,9.09763250284141,7.31557436653624,0.446850644286994,0.735767460257534,0.764221436214391,0.3,0.494381245046145,719.63633753268,3523.2408485539,0.0,469.357321459842,7.40068351676788,7.40068351676788,9.26787801703614,9.36323304340165,7.2,7.31557436653624,9.09763250284141,7.2 
 06/04  08:57:00,26.53,23.223551122635,22.0003653472546,22.0004549212753,22.0003929407091,21.4123590984642,22.0002698949331,9.1011739567996,7.31551266722474,0.449672952450389,0.737267507088575,0.763965687558957,0.3,0.496432184529111,720.550150689012,3542.7624286724,0.0,470.962169114021,7.39974876771214,7.39974876771214,9.27189506096524,9.36742678737092,7.2,7.31551266722474,9.1011739567996,7.2 
 06/04  08:58:00,26.5866666666667,23.2378489249735,22.0003711633033,22.00045566594,22.0003956055701,21.4258567211183,22.0002755204029,9.10473397808924,7.31545834908203,0.452456801607104,0.738728255433037,0.763686281877785,0.3,0.498443334135512,721.447325688034,3562.21518605383,0.0,472.540724592355,7.39882052993803,7.39882052993803,9.27581256427997,9.37152261531571,7.2,7.31545834908203,9.10473397808924,7.2 
 06/04  08:59:00,26.6433333333333,23.2521050736081,22.0003768298669,22.0004565335835,22.0003982099782,21.4393076512052,22.0002810677021,9.10831145353742,7.3154892788888,0.455198284198155,0.740141864174618,0.763375902380944,0.3,0.500410478639315,722.324239760299,3576.37519996202,0.0,473.375335607546,7.39790005376431,7.39790005376431,9.28247379945116,9.37606889211286,7.2,7.3154892788888,9.10831145353742,7.2 
 06/04  09:00:00,26.7,23.2663152919383,22.0003822935687,22.0004573626103,22.0004006721416,21.4526975801502,22.0002865019478,9.11191014528317,7.31559060411691,0.457902962328042,0.741516271967666,0.763043432020512,0.3,0.502339460197389,723.184741090552,3589.5799073416,0.0,474.066594807097,7.39698901533367,7.39698901533367,9.28952551605425,9.38147418882858,7.2,7.31559060411691,9.11191014528317,7.2 
 06/04  09:01:00,26.7366666666667,23.2718285074866,22.0005033070582,22.0005778721701,22.000507116908,21.5058085819632,22.0004174844597,9.11582951354457,7.3157583334227,0.556620690904538,0.794440785950894,0.863754125222516,0.3,0.680568134093341,801.122975219841,3597.75735353258,0.0,474.066669148433,7.39608888911176,7.39608888911176,9.60804953254627,9.44063544635638,7.2,7.3157583334227,9.11582951354457,7.2 
 06/04  09:02:00,26.7733333333333,23.2753394029771,22.0005021346959,22.0005559543063,22.0004977775277,21.5786800947558,22.000420263787,9.12056056553902,7.31622080016052,0.562504048913525,0.799364440785581,0.867902121147328,0.3,0.686837769464212,805.506266919873,3590.08246788034,0.0,471.704780538605,7.39520440425816,7.39520440425816,9.62432410768586,9.53825416954659,7.2,7.31622080016052,9.12056056553902,7.2 
 06/04  09:03:00,26.81,23.2820114151633,22.0005020066968,22.0005426582001,22.0004927972975,21.6505355424343,22.0004227853947,9.12625924034503,7.31654867971073,0.565386732279486,0.800911021179696,0.867989459499292,0.3,0.689196270233114,806.958299592762,3605.5875899256,0.0,472.26811437189,7.39433570698146,7.39433570698146,9.62906411766789,9.62703600764564,7.2,7.31654867971073,9.12625924034503,7.2 
 06/04  09:04:00,26.8466666666667,23.2923049572814,22.0005018115189,22.0005316046697,22.0004883654541,21.7129008121514,22.0004252111984,9.13271130326644,7.31674787586466,0.568332010077136,0.802450773859203,0.86810408087666,0.3,0.691794590398847,808.490091793264,3623.49934372236,0.0,472.965754853785,7.39347834993961,7.39347834993961,9.63368622642683,9.68487977909605,7.2,7.31674787586466,9.13271130326644,7.2 
 06/04  09:05:00,26.8833333333333,23.3048107388546,22.0005016485225,22.0005225676767,22.0004844860494,21.7653247353257,22.0004275254569,9.13959133682939,7.3168773816035,0.571143244377083,0.803879903583193,0.868078198628352,0.3,0.694182058229308,809.902440792664,3641.6471398395,0.0,473.581820808878,7.39263109813839,7.39263109813839,9.63817813458308,9.7158501568327,7.2,7.3168773816035,9.13959133682939,7.2 
 06/04  09:06:00,26.92,23.3181860984377,22.0005016835747,22.0005153893659,22.0004812485111,21.809950037431,22.0004298911899,9.14666057384673,7.31697277086381,0.573891738030267,0.805249040928129,0.867995054842766,0.3,0.696480611356324,811.264087220527,3660.31998808432,0.0,474.213431529027,7.39179335534104,7.39179335534104,9.64218886068838,9.7312448983406,7.2,7.31697277086381,9.14666057384673,7.2 
