Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  09:07:00,26.9566666666667,23.3309332097567,22.0005019103695,22.0005097303163,22.0004785830715,21.8488617532789,22.0004323214894,9.15378983072969,7.31712170750274,0.576592563791952,0.80656735429325,0.867872558764272,0.3,0.698722895846867,812.590640080904,3674.59512680249,0.0,474.235880055307,7.39096566648288,7.39096566648288,9.64867796710229,9.7399737952298,7.2,7.31712170750274,9.15378983072969,7.2 
 06/04  09:08:00,26.9933333333333,23.342757181449,22.0005021228719,22.0005049163432,22.0004761786862,21.8834678329874,22.0004346749214,9.16092565752774,7.31729688775311,0.579243582616982,0.807835223803966,0.867710642578826,0.3,0.700903112381581,813.879829965586,3689.77556148451,0.0,474.373566158376,7.3901488011272,7.3901488011272,9.65410356216871,9.74647742314066,7.2,7.31729688775311,9.16092565752774,7.2 
 06/04  09:09:00,27.03,23.353860969762,22.0005022600698,22.0005006630118,22.00047392785,21.9146541481725,22.000436913399,9.1680521549412,7.31746966208867,0.581848794389438,0.809056416198152,0.867515220658399,0.3,0.70302840976505,815.135653560763,3703.92826123688,0.0,474.373701419332,7.3893427929747,7.3893427929747,9.65972226931111,9.75237659878509,7.2,7.31746966208867,9.1680521549412,7.2 
 06/04  09:10:00,27.0666666666667,23.3645014049257,22.0005023204704,22.0004968767283,22.0004718102979,21.9430278996048,22.0004390380313,9.1751641379671,7.31766835179325,0.584411167331847,0.810231787168264,0.867289705826201,0.3,0.705104750502732,816.360622009313,3718.07671402584,0.0,474.373836404883,7.3885477704064,7.3885477704064,9.66497315672978,9.75810975377883,7.2,7.31766835179325,9.1751641379671,7.2 
 06/04  09:11:00,27.1033333333333,23.3748389743117,22.0005023124942,22.0004935063976,22.0004698206449,21.9690603239531,22.0004410553541,9.18225998475373,7.31788354158979,0.586934099944477,0.811363865604211,0.867038629539054,0.3,0.707136384549323,817.557540733671,3732.21792032816,0.0,474.373971084244,7.38776384655426,7.38776384655426,9.66993974592924,9.7636870450679,7.2,7.31788354158979,9.18225998475373,7.2 
 06/04  09:12:00,27.14,23.3849558640952,22.0005022465861,22.0004905150243,22.0004679575223,21.9931420211152,22.0004429731814,9.18933787822989,7.31810742743732,0.589419699085281,0.812453813457459,0.866764776593186,0.3,0.709126088039085,818.728004899935,3746.34850963527,0.0,474.374105422927,7.38699103794613,7.38699103794613,9.6746784663781,9.76905993272057,7.2,7.31810742743732,9.18933787822989,7.2 
 06/04  09:13:00,27.1766666666667,23.3941538457657,22.0005035733676,22.0004911785035,22.0004681372248,22.0002562260538,22.0004457794664,9.19640759240363,7.31832072063579,0.591869990006895,0.813503174539866,0.866471027801024,0.319144301907909,0.711076392747084,823.578809057337,3761.4865057943,0.0,474.503697260231,7.3862291077374,7.3862291077374,9.69091788304063,9.77618860936136,7.2,7.31832072063579,9.19640759240363,7.2 
 06/04  09:14:00,27.2133333333333,23.4029336011864,22.0005032641121,22.0004884595521,22.0004663026655,22.0004566228937,22.0004474153285,9.20348389861077,7.31854049030924,0.594289410758699,0.814518518925987,0.866164560661417,0.317147089191395,0.712993896595617,824.327616751452,3775.66342129175,0.0,474.503831605593,7.38547791504385,7.38547791504385,9.6937355602403,9.7842148319279,7.2,7.31854049030924,9.20348389861077,7.2 
 06/04  09:15:00,27.25,23.4115746535904,22.0005029876834,22.0004860071173,22.0004646512586,22.0004641197176,22.0004489950703,9.21056677742845,7.31876520332546,0.596665522623749,0.815482914348715,0.86582775183827,0.317766169978588,0.714808817383727,825.539252168043,3789.87481011427,0.0,474.503966075813,7.38473750787154,7.38473750787154,9.69819008934276,9.79152866569971,7.2,7.31876520332546,9.21056677742845,7.2 
 06/04  09:16:00,27.2866666666667,23.4201868938779,22.0005028347025,22.0004841608022,22.0004633133141,22.0004696284362,22.0004506150547,9.21764712446295,7.31899281842409,0.599011795265181,0.816411736969419,0.865479301204165,0.320841833001033,0.716611865641646,827.219326426622,3804.10400823699,0.0,474.504100498043,7.3840078101608,7.3840078101608,9.70408746910734,9.79792499452011,7.2,7.31899281842409,9.21764712446295,7.2 
 06/04  09:17:00,27.3233333333333,23.4288374580813,22.0005025680706,22.0004823694286,22.0004619683521,22.000472989944,22.0004521025248,9.22471668237783,7.31922180484356,0.601327031513239,0.817302367370907,0.86511732965547,0.322642288234297,0.718381848985098,828.630351376797,3818.33583823347,0.0,474.504234715515,7.38328872691128,7.38328872691128,9.70902731063813,9.80374261706763,7.2,7.31922180484356,9.22471668237783,7.2 
 06/04  09:18:00,27.36,23.4375288434438,22.0005022643009,22.0004807584352,22.0004607048541,22.0004759830325,22.000453510293,9.23177044170538,7.31945133265772,0.60361156870324,0.818154587722464,0.864742472059927,0.324359434072842,0.720117605028079,830.00514977297,3832.5610481027,0.0,474.504368633122,7.38258015110444,7.38258015110444,9.71382954844809,9.80921268782856,7.2,7.31945133265772,9.23177044170538,7.2 
 06/04  09:19:00,27.3966666666667,23.4462439766545,22.0005019324772,22.0004793217677,22.0004595255275,22.0004787411578,22.0004548452586,9.23880531689535,7.31968104060155,0.605866941184677,0.81896971063685,0.864357013701145,0.326038777523515,0.721821232327785,831.353925708195,3846.77389878803,0.0,474.504502192283,7.38188197031319,7.38188197031319,9.71852372212154,9.81444154862309,7.2,7.31968104060155,9.23880531689535,7.2 
 06/04  09:20:00,27.4333333333333,23.4549632755861,22.0005015738714,22.0004780354231,22.0004584231019,22.0004812809119,22.0004561091626,9.24581917750762,7.31991079511751,0.608093596737307,0.819747991641188,0.863961854373086,0.327681313859971,0.723493204229414,832.676992314346,3860.9703922144,0.0,474.504635352552,7.38119407061722,7.38119407061722,9.72311369868219,9.81948917815732,7.2,7.31991079511751,9.24581917750762,7.2 
 06/04  09:21:00,27.47,23.4636782236792,22.0005011895852,22.0004768771702,22.0004573905479,22.0004836152021,22.0004573038503,9.25281046697524,7.32014055281824,0.610292215142193,0.820489836118566,0.863558150889132,0.329289181420282,0.725134421565948,833.975156265137,3875.1475752628,0.0,474.504768084375,7.38051633837906,7.38051633837906,9.72760361693094,9.82439496410263,7.2,7.32014055281824,9.25281046697524,7.2 
 06/04  09:22:00,27.5066666666667,23.4723823735994,22.0005007816029,22.0004758301351,22.0004564227194,22.0004857559584,22.0004584316377,9.25977803352416,7.32036830189978,0.612463220548629,0.821195465969162,0.86314676865186,0.330863856867278,0.726745343748976,835.248843149643,3889.44503096431,0.0,474.522511250558,7.37984863753941,7.37984863753941,9.73190946494512,9.8291662789202,7.2,7.32036830189978,9.25977803352416,7.2 
 06/04  09:23:00,27.5433333333333,23.4810751428882,22.0005003508242,22.0004748765272,22.0004555133157,22.000487713098,22.0004594943966,9.2667207608022,7.32059673099348,0.614607700411804,0.821865857396059,0.86272944341639,0.332406964610096,0.728327348589579,836.499254679606,3903.57763879936,0.0,474.522643065451,7.37919084989324,7.37919084989324,9.73621121595829,9.8338233287601,7.2,7.32059673099348,9.2667207608022,7.2 
 06/04  09:24:00,27.58,23.4897535431286,22.0004999004021,22.0004740073841,22.0004546599049,22.0004894985013,22.0004604951461,9.27363764453747,7.32082576295401,0.616725783472101,0.822500841935217,0.862306623327428,0.333919495273211,0.729880543422015,837.726430371082,3917.68459996751,0.0,474.522774389751,7.37854288507435,7.37854288507435,9.74042401685321,9.83838681779857,7.2,7.32082576295401,9.27363764453747,7.2 
 06/04  09:25:00,27.6166666666667,23.4984183285821,22.0004994316852,22.00047321045,22.000453857857,22.0004911217667,22.0004614359968,9.2805279930661,7.32105516361139,0.618818345094499,0.823101125495774,0.86187974966852,0.335402751051444,0.731406045818601,838.931311687535,3931.76452710103,0.0,474.522905210324,7.37790463962378,7.37790463962378,9.74455216144639,9.8428673154481,7.2,7.32105516361139,9.2805279930661,7.2 
 06/04  09:26:00,27.6533333333333,23.507067029804,22.0004989464794,22.0004724765508,22.0004531037232,22.0004925926578,22.0004623191968,9.28739119470868,7.3212847365486,0.620885845130946,0.823667003017592,0.86144974520487,0.336857747622657,0.732904346468655,840.114346707539,3945.81617606828,0.0,474.523035515557,7.37727600884377,7.37727600884377,9.74859850481804,9.8472673213211,7.2,7.3212847365486,9.28739119470868,7.2 
 06/04  09:27:00,27.69,23.5157029350106,22.0004983970591,22.0004717887687,22.00045238922,22.0004939162859,22.0004631443051,9.29422661697017,7.32151437143129,0.622870389976377,0.824198721526145,0.861017560856048,0.338285472313518,0.734376137673038,841.261747706242,3959.8382589184,0.0,474.52316529344,7.37665688749811,7.37665688749811,9.75252040984658,9.85157937370875,7.2,7.32151437143129,9.29422661697017,7.2 
 06/04  09:28:00,27.7266666666667,23.5243203470377,22.0004979289527,22.0004711703573,22.0004517286058,22.0004951157582,22.0004639226186,9.30103364891227,7.32174401953408,0.624939974397822,0.824696706755483,0.860584244622789,0.339686883271852,0.735822000297534,842.415083263966,3973.82952274311,0.0,474.523294532372,7.37604717063606,7.37604717063606,9.75645141931366,9.8558135278595,7.2,7.32174401953408,9.30103364891227,7.2 
 06/04  09:29:00,27.7633333333333,23.5329209826384,22.00049741407,22.0004705881926,22.0004511036293,22.0004961867191,22.0004646480443,9.307811781874,7.32197366275838,0.626941820101874,0.825161349120981,0.860150890711235,0.341062932874789,0.737242745368141,843.537455253501,3987.78890069641,0.0,474.523423222695,7.37544675409984,7.37544675409984,9.7602731228251,9.85997697322738,7.2,7.32197366275838,9.307811781874,7.2 
 06/04  09:30:00,27.8,23.5415057355557,22.0004968329656,22.0004700303172,22.0004505084965,22.0004971345177,22.0004653209882,9.31456050441347,7.32220329525963,0.628856717649861,0.825592983424672,0.859718428346357,0.342414448926871,0.73863882379398,844.624362963801,4001.71531658379,0.0,474.523551354698,7.37485553475325,7.37485553475325,9.76397429555729,9.86406103056597,7.2,7.32220329525963,9.31456050441347,7.2 
 06/04  09:31:00,27.8366666666667,23.550081517817,22.0004963797962,22.0004695576161,22.0004500188789,22.0004980491968,22.0004659624551,9.32127942082484,7.32243291539432,0.630898345968264,0.82599839024328,0.859372804827261,0.343779969628136,0.740011202508945,845.758196938478,4015.607906722,0.0,474.523678920868,7.37427341056143,7.37427341056143,9.76781391662212,9.86809417781817,7.2,7.32243291539432,9.32127942082484,7.2 
 06/04  09:32:00,27.8733333333333,23.5586486643059,22.0004958926175,22.0004691163447,22.0004495712179,22.0004988712297,22.0004665597099,9.32796843436092,7.32266252279622,0.63287980658785,0.826372387869735,0.859046906132765,0.345128990595711,0.741360118901071,846.869758483442,4029.4663645223,0.0,474.523805919366,7.37370028060895,7.37370028060895,9.77157392392241,9.87210111522027,7.2,7.32266252279622,9.32796843436092,7.2 
 06/04  09:33:00,27.91,23.5672067397396,22.0004953946663,22.0004686992671,22.0004491562752,22.0004996000506,22.0004671149764,9.33462758603035,7.32289211745258,0.634836911274356,0.82671437315475,0.858733256182295,0.346458986314755,0.742686333441405,847.965534590243,4043.29064109789,0.0,474.52393235097,7.37313604509646,7.37313604509646,9.77527690206011,9.87608186004181,7.2,7.32289211745258,9.33462758603035,7.2 
 06/04  09:34:00,27.9466666666667,23.5757504465193,22.0004948914139,22.0004683037795,22.0004487706332,22.0005002407316,22.000467630319,9.34125685527494,7.32312169943873,0.636774394754591,0.827024584935415,0.85843025757865,0.347769918069718,0.74399025946961,849.046309097699,4057.08057229129,0.0,474.52405821529,7.37258060533076,7.37258060533076,9.77892523204728,9.88002538462716,7.2,7.32312169943873,9.34125685527494,7.2 
 06/04  09:35:00,27.9833333333333,23.5842789240174,22.0004943844827,22.000467927852,22.0004484120793,22.000500798898,22.0004681076808,9.34785610884829,7.32335126885117,0.638692784763313,0.827303245893161,0.858137554458814,0.349062071389312,0.745272512308978,850.112235356649,4070.83578192245,0.0,474.524183509793,7.37203386371313,7.37203386371313,9.78251892609655,9.88392233199158,7.2,7.32335126885117,9.34785610884829,7.2 
 06/04  09:36:00,28.02,23.5927884623498,22.0004938747142,22.0004675692026,22.0004480786003,22.000501279883,22.0004685486075,9.35442513660083,7.3235808257907,0.640592250001606,0.827550597764263,0.857855184495273,0.350335799558823,0.746533432839171,851.163423165816,4084.5557480012,0.0,474.52430823049,7.37149572372739,7.37149572372739,9.78605860195608,9.88776790301508,7.2,7.3235808257907,9.35442513660083,7.2 
 06/04  09:37:00,28.0566666666667,23.6012798810961,22.0004933618995,22.000467223144,22.0004477671691,22.0005016878666,22.00046895423,9.36096369587146,7.32381037035618,0.642473423827462,0.827767338280612,0.857583950083805,0.351591748045015,0.747774051574492,852.200617489779,4098.23988559749,0.0,474.524432372772,7.37096608992785,7.37096608992785,9.78954593225658,9.89156060200212,7.2,7.32381037035618,9.36096369587146,7.2 
 06/04  09:38:00,28.0933333333333,23.609750345267,22.0004928476456,22.0004668904373,22.000447477531,22.0005020287985,22.0004693265299,9.3674715385061,7.32403990264709,0.644336208016188,0.827953348632226,0.857323805151449,0.352830174589467,0.748994361824283,853.223673917236,4111.88759748285,0.0,474.524555931927,7.3704448679275,7.3704448679275,9.79298104414635,9.8953004450375,7.2,7.32403990264709,9.3674715385061,7.2 
 06/04  09:39:00,28.13,23.6182012381364,22.0004923343969,22.0004665727892,22.0004472102987,22.000502309262,22.0004696683952,9.37394832765751,7.32427726678279,0.646181385128019,0.828109476367102,0.857075853230203,0.354051805347286,0.750195518978997,854.23354312863,4124.91868686847,0.0,474.45775175812,7.3699320437299,7.3699320437299,9.79670835527821,9.89905289232641,7.2,7.32427726678279,9.37394832765751,7.2 
 06/04  09:40:00,28.1666666666667,23.6266299449273,22.0004918204,22.0004662649027,22.0004469616224,22.0005025312809,22.0004699793848,9.38039440925961,7.3245119004606,0.64800847622943,0.828235094685207,0.856839600037148,0.355256673570081,0.751377032926313,855.229613138459,4138.4901921881,0.0,474.457874127533,7.36942755159446,7.36942755159446,9.8000437302236,9.90279212854573,7.2,7.3245119004606,9.38039440925961,7.2 
 06/04  09:41:00,28.2033333333333,23.6350380761752,22.0004913080909,22.0004659680215,22.0004467322167,22.0005027009929,22.0004702625221,9.38681006567637,7.32475188627582,0.649818702954118,0.828331597685359,0.856616759910784,0.356445724836595,0.752540536743281,856.213389176955,4151.44813243168,0.0,474.391846806338,7.36893131193953,7.36893131193953,9.80367183308647,9.90653262647678,7.2,7.32475188627582,9.38681006567637,7.2 
 06/04  09:42:00,28.24,23.6434229992952,22.000490796006,22.0004656781407,22.0004465189264,22.0005028203256,22.00047051746,9.39319539431022,7.3249876633165,0.65161147066304,0.828398206729014,0.856406709469607,0.3576189052797,0.753685378781659,857.184116651721,4164.94486380098,0.0,474.39196800567,7.36844323875923,7.36844323875923,9.80691301655816,9.91022771263057,7.2,7.3249876633165,9.39319539431022,7.2 
 06/04  09:43:00,28.2766666666667,23.6517864753928,22.0004902870925,22.0004653982096,22.0004463233758,22.0005028955778,22.0004707474832,9.39955034393525,7.32522855303993,0.653387959132333,0.828436250674574,0.856211112810413,0.358777114106244,0.754813119435215,858.143255015255,4177.79046287845,0.0,474.322209107986,7.36796324712972,7.36796324712972,9.81046997676069,9.91390222557724,7.2,7.32522855303993,9.39955034393525,7.2 
 06/04  09:44:00,28.3133333333333,23.6601257356606,22.0004897781793,22.0004651204757,22.0004461404904,22.0005029265003,22.0004709512237,9.40587481107795,7.32546686676985,0.655147963080266,0.828445451366569,0.856029870846097,0.359920487837729,0.755923532190472,859.090537692408,4191.05640295457,0.0,474.304756249871,7.36749126931456,7.36749126931456,9.81371409536455,9.9175379502259,7.2,7.32546686676985,9.40587481107795,7.2 
 06/04  09:45:00,28.35,23.6684452024624,22.0004892288309,22.0004648483129,22.0004459716281,22.0005029182826,22.0004711309909,9.41216879761387,7.32570908594209,0.656832506115577,0.828425693773375,0.855863162754888,0.361049280962377,0.757016853106835,860.01079786418,4203.84112363726,0.0,474.237319275836,7.36702722116406,7.36702722116406,9.81712641668624,9.92114822072591,7.2,7.32570908594209,9.41216879761387,7.2 
 06/04  09:46:00,28.3866666666667,23.6767379575481,22.0004887669308,22.000464591037,22.00044582193,22.0005028795458,22.0004712916428,9.41843226264904,7.3259481150315,0.658611913455356,0.828378467337668,0.855712711908706,0.36216437253583,0.758094434579325,860.949102155167,4217.02486730028,0.0,474.21940471271,7.3665710178019,7.3665710178019,9.82033100518471,9.92471505559566,7.2,7.3259481150315,9.41843226264904,7.2 
 06/04  09:47:00,28.4233333333333,23.6850063997023,22.0004882802871,22.0004643441189,22.0004456878986,22.0005028105124,22.000471432186,9.42466520282169,7.32619100237421,0.660330547154399,0.82830259058379,0.85557759915395,0.363265534493847,0.759155538161688,861.864548403061,4229.70381665157,0.0,474.149291729311,7.36612257576176,7.36612257576176,9.82372845827256,9.92826597329492,7.2,7.32619100237421,9.42466520282169,7.2 
 06/04  09:48:00,28.46,23.6932511258931,22.0004877415686,22.000464084323,22.0004455566234,22.0005027032589,22.0004715473602,9.43086753711175,7.32643545003997,0.661969403134979,0.828199304963231,0.855459271960931,0.364353510292295,0.760201235784337,862.753080283636,4242.42894266524,0.0,474.089043290572,7.36568185736715,7.36568185736715,9.82698633108616,9.9318057597377,7.2,7.32643545003997,9.43086753711175,7.2 
 06/04  09:49:00,28.4966666666667,23.7014706493945,22.0004872922952,22.000463843485,22.0004454457819,22.000502576713,22.000471648418,9.43703960806396,7.3266756206849,0.663703143580418,0.8280688533842,0.855358278637234,0.365428676175239,0.761232085682464,863.660360912301,4255.49385839225,0.0,474.071102441598,7.36524873630242,7.36524873630242,9.83007425925239,9.93529488519098,7.2,7.3266756206849,9.43703960806396,7.2 
 06/04  09:50:00,28.5333333333333,23.7096624360317,22.0004868188935,22.0004636109422,22.0004453482363,22.000502427225,22.0004717321024,9.4431812373328,7.32691931763872,0.665376808627475,0.827910617616606,0.855274147097502,0.36649094721269,0.762247466487858,864.545666580174,4268.028897486,0.0,473.998801199213,7.36482312831483,7.36482312831483,9.83337132657487,9.93875517208435,7.2,7.32691931763872,9.4431812373328,7.2 
 06/04  09:51:00,28.57,23.7178320925655,22.0004862946684,22.000463364065,22.0004452516098,22.0005022466841,22.0004717934555,9.44929222204093,7.32716474108232,0.666971746337422,0.827725899334817,0.855208491847943,0.367541138016687,0.763248854105689,865.405198016279,4280.59068579104,0.0,473.934173511244,7.36440499850144,7.36440499850144,9.83654348717291,9.94219969803205,7.2,7.32716474108232,9.44929222204093,7.2 
 06/04  09:52:00,28.6066666666667,23.7259728326359,22.0004858620394,22.0004631401729,22.0004451765427,22.0005020561695,22.0004718449211,9.45537283971836,7.32741073617381,0.668661981089009,0.827514625322062,0.85516138925568,0.368579386180051,0.764236112616832,866.284359919736,4293.13872767389,0.0,473.872639815403,7.36399427002984,7.36399427002984,9.83975247650479,9.94563488794202,7.2,7.32741073617381,9.45537283971836,7.2 
 06/04  09:53:00,28.6433333333333,23.7340863479549,22.0004854042872,22.0004629188637,22.0004451221858,22.0005018468957,22.0004718805878,9.46142333155567,7.32765684345285,0.670293385955773,0.827276728633837,0.855155926648254,0.36960589258128,0.765209482475623,867.148642631397,4305.65141245162,0.0,473.811762589116,7.36359086124607,7.36359086124607,9.84290556158079,9.94905656766193,7.2,7.32765684345285,9.46142333155567,7.2 
 06/04  09:54:00,28.68,23.7421730720032,22.0004849091076,22.0004627034305,22.0004451211099,22.0005016229838,22.0004719027647,9.46744385822995,7.32790304015029,0.671849779897226,0.827012599534637,0.855253674076056,0.370620971620979,0.766169193789971,868.009238557332,4318.11701999639,0.0,473.750235251973,7.36319469041161,7.36319469041161,9.84604417386495,9.95245919302662,7.2,7.32790304015029,9.46744385822995,7.2 
 06/04  09:55:00,28.7166666666667,23.7502406861982,22.0004845257188,22.0004625319807,22.000445208989,22.0005014062354,22.0004719248652,9.47343469298048,7.3281494643299,0.673516315430071,0.826723118043578,0.855485806393893,0.371625241996505,0.767116402287673,868.923365876345,4330.52943787533,0.0,473.687355942908,7.36280567818383,7.36280567818383,9.84934229777249,9.955871214237,7.2,7.3281494643299,9.47343469298048,7.2 
 06/04  09:56:00,28.7533333333333,23.7582852726965,22.0004841289658,22.0004623784204,22.0004453667779,22.0005011848318,22.0004719391299,9.47939642207072,7.32839626594759,0.675128681262878,0.826407811585022,0.855849735875402,0.372618639209197,0.768050621588627,869.847053264659,4342.88591938425,0.0,473.622732052206,7.36242374811595,7.36242374811595,9.8526710586301,9.95932255484312,7.2,7.32839626594759,9.47939642207072,7.2 
 06/04  09:57:00,28.79,23.7663145551736,22.0004836787428,22.0004621960923,22.0004454520184,22.0005009370652,22.0004719322335,9.48532966513191,7.32864355695691,0.676665540379757,0.826066338309759,0.85612039475799,0.37360118546901,0.768971713720401,870.718099563996,4355.18543542531,0.0,473.556154455726,7.36204882625362,7.36204882625362,9.85584523648132,9.96279126261367,7.2,7.32864355695691,9.48532966513191,7.2 
 06/04  09:58:00,28.8266666666667,23.7743159859541,22.0004833264358,22.0004620442701,22.0004456061777,22.0005006961842,22.0004719249903,9.49123488660238,7.32889141204416,0.678301882010784,0.825700662366549,0.856520342569552,0.374573882697209,0.769881377289221,871.639694688489,4367.42734825044,0.0,473.487490575257,7.36168084057328,7.36168084057328,9.85917512866981,9.96627279863574,7.2,7.32889141204416,9.49123488660238,7.2 
 06/04  09:59:00,28.8633333333333,23.7822941784712,22.0004829398483,22.000461869646,22.0004456868278,22.0005004342175,22.0004718994773,9.49711243533771,7.3291398767197,0.679882392056963,0.825309131880864,0.856821009321293,0.375536174383885,0.77077838255633,872.5123904719,4379.61145129796,0.0,473.416679251523,7.36131972052841,7.36131972052841,9.86236176541749,9.96975193059522,7.2,7.3291398767197,9.49711243533771,7.2 
 06/04  10:00:00,28.9,23.7902455639428,22.000482514417,22.0004616951995,22.0004458172899,22.0005001652995,22.0004718647334,9.50296249616598,7.32938897891328,0.681388136872605,0.824893169629143,0.857246332967837,0.376488796981676,0.771663879323129,873.388165237493,4391.73742795737,0.0,473.343681769232,7.36096539673525,7.36096539673525,9.86556158788944,9.97321498264887,7.2,7.32938897891328,9.50296249616598,7.2 
 06/04  10:01:00,28.9183333333333,23.8038030401603,22.0004836504588,22.0004629757797,22.0004472906047,22.000501351643,22.0004737876549,9.50879004895131,7.32961906627447,0.684431306286845,0.825345915285135,0.859241434329697,0.378163462356542,0.775280406303786,876.169690602479,4401.54082284883,0.0,473.109967214825,7.3606177494816,7.36061774948159,9.87514476003165,9.97771792372933,7.2,7.32961906627447,9.50879004895131,7.2 
 06/04  10:02:00,28.9366666666667,23.8187475215256,22.0004826600081,22.0004614473266,22.0004466870147,22.0005004737351,22.0004735386403,9.51460427887456,7.33015421604326,0.686098303270604,0.825022706733485,0.859855961091245,0.379212342952954,0.776565523012108,877.29661183406,4386.94783998719,0.0,470.290889787225,7.36027925392166,7.36027925392166,9.8942008883609,9.98585638423218,7.2,7.33015421604326,9.51460427887456,7.2 
 06/04  10:03:00,28.955,23.8321045534623,22.000482793737,22.0004623088931,22.0004473764653,22.0005007591441,22.000473940411,9.52043573951193,7.33048219218553,0.687635631826496,0.824559335932574,0.860307818151185,0.38017125321728,0.777686101224436,878.254605219888,4403.68981485321,0.0,470.79919648724,7.35995005401883,7.35995005401883,9.89468121511828,9.99503636100248,7.2,7.33048219218553,9.52043573951193,7.2 
 06/04  10:04:00,28.9733333333333,23.8434073561052,22.0004828728327,22.0004630929122,22.0004479702067,22.0005009504557,22.0004742550478,9.52629963039131,7.33064858480962,0.689172396793862,0.824058629290604,0.860737095879894,0.38110690191294,0.778761398947149,879.1832095821,4420.58046956846,0.0,471.31183806375,7.35962683691237,7.35962683691237,9.89556684022793,10.0022765950867,7.2,7.33064858480962,9.52629963039131,7.2 
 06/04  10:05:00,28.9916666666667,23.8532734850632,22.0004828686738,22.0004637560491,22.0004484919452,22.0005010723483,22.0004745016939,9.53216955815386,7.33071967491437,0.690606778871752,0.823489379223576,0.86111427395857,0.382006768348983,0.779760684491607,880.029012563712,4437.57460732999,0.0,471.829303419107,7.35930813382789,7.35930813382789,9.89583313537188,10.0067092122538,7.2,7.33071967491437,9.53216955815386,7.2 
 06/04  10:06:00,29.01,23.8623427049892,22.00048273599,22.0004640771427,22.0004488384831,22.0005010375533,22.0004746463642,9.53801798776168,7.33074489221671,0.692034367133365,0.822894246299996,0.861487227301016,0.382892802192002,0.78073237392841,880.857315783402,4454.62009241245,0.0,472.351623849103,7.35899312488857,7.35899312488857,9.89577369230845,10.0089537046873,7.2,7.33074489221671,9.53801798776168,7.2 
 06/04  10:07:00,29.0283333333333,23.8709911103164,22.0004825413836,22.0004641704549,22.0004490715776,22.000500903477,22.0004747255657,9.5438258650624,7.33075079120537,0.693475220991557,0.822272612496667,0.861857279438024,0.383766253943982,0.781681623770692,881.675398090466,4471.68086240611,0.0,472.878844636733,7.35868141562133,7.35868141562133,9.89552907962085,10.0098883491778,7.2,7.33075079120537,9.5438258650624,7.2 
 06/04  10:08:00,29.0466666666667,23.87938491723,22.0004822647473,22.0004641215353,22.0004492291274,22.0005007045555,22.0004747589977,9.54958248381523,7.33074885080094,0.694855692936336,0.82162517420004,0.862226055465856,0.384628339132916,0.782612153582469,882.464981931345,4488.73698161219,0.0,473.411039341475,7.35837282455991,7.35837282455991,9.89509893090482,10.0101201476591,7.2,7.33074885080094,9.54958248381523,7.2 
 06/04  10:09:00,29.065,23.8876023429888,22.0004819681482,22.0004639958994,22.0004493408715,22.0005004680658,22.0004747625963,9.5552823651907,7.33074329362312,0.696234846320977,0.820953201799263,0.862595309418653,0.385480246299035,0.783527290402628,883.243967920213,4505.77838640164,0.0,473.948271141527,7.35806725842454,7.35806725842454,9.89455614541382,10.0099732123191,7.2,7.33074329362312,9.5552823651907,7.2 
 06/04  10:10:00,29.0833333333333,23.8956799778535,22.0004816809111,22.0004638358151,22.0004494261114,22.0005002115823,22.000474745967,9.56092274118705,7.3307354850964,0.697630970771523,0.820256138351033,0.862964347142785,0.38632198424713,0.784427216767849,884.017051388255,4522.80024540758,0.0,474.490608281329,7.35776465560402,7.35776465560402,9.89392952810632,10.0096060052129,7.2,7.3307354850964,9.56092274118705,7.2 
 06/04  10:11:00,29.1016666666667,23.9036547669887,22.0004813471102,22.0004636354279,22.0004494799984,22.0004999306206,22.0004747066991,9.56650211739409,7.33072581890227,0.69896954877052,0.819535232104837,0.86333440562206,0.387154400860185,0.785314008205462,884.765115161622,4539.80025598972,0.0,475.038128342785,7.35746496474348,7.35746496474348,9.89317147068064,10.009086388964,7.2,7.33072581890227,9.56650211739409,7.2 
 06/04  10:12:00,29.12,23.9115471634132,22.000481014428,22.0004634175495,22.0004495150214,22.0004996368113,22.0004746516669,9.57202029869179,7.33071439309684,0.700307896615787,0.818790381430828,0.863705055305418,0.387977552614905,0.786187683436753,885.503654239277,4556.77873087052,0.0,475.590919095249,7.35716813764637,7.35716813764637,9.89311744936614,10.0085785021657,7.2,7.33071439309684,9.57202029869179,7.2 
 06/04  10:13:00,29.1383333333333,23.9193782981142,22.0004807275729,22.000463251408,22.0004495680785,22.000499363864,22.0004745988636,9.57747780313782,7.33070122577765,0.701659217637929,0.818015177080555,0.864069378081549,0.388788573326275,0.787042669648109,886.23083077287,4573.73721864192,0.0,476.149051851836,7.3568741271714,7.3568741271714,9.89213372680357,10.0080469691498,7.2,7.33070122577765,9.57747780313782,7.2 
 06/04  10:14:00,29.1566666666667,23.9271563651928,22.0004803752808,22.0004630044423,22.0004495686744,22.0004990476861,22.0004745149664,9.58287430593647,7.33068631061456,0.702960076347973,0.817224289622602,0.86444248813265,0.389594465164291,0.787892934270908,886.941758935552,4590.67599324774,0.0,476.71263556591,7.35658288663873,7.35658288663873,9.89106562123717,10.0073767004565,7.2,7.33068631061456,9.58287430593647,7.2 
 06/04  10:15:00,29.175,23.9348919964294,22.00048002805,22.0004627470464,22.0004495561962,22.000498724315,22.0004744197096,9.58820862644182,7.33066964200857,0.704261723220005,0.816410387763712,0.86481649860944,0.390391900021887,0.788731912178113,887.644233603474,4607.5929924983,0.0,477.281712955918,7.35629436970342,7.35629436970342,9.88993678586319,10.0065286656583,7.2,7.33066964200857,9.58820862644182,7.2 
 06/04  10:16:00,29.1933333333333,23.9425318322087,22.0004788838117,22.0004606910845,22.000448578382,22.0004975244685,22.0004738695333,9.59348018221655,7.33065121113302,0.705768156980934,0.815788379860381,0.865418835088048,0.391283844519525,0.789766869978445,888.583442521761,4624.48779942256,0.0,477.856376259397,7.35600853034338,7.35600853034338,9.88942360080759,10.0056473520729,7.2,7.33065121113302,9.59348018221655,7.2 
 06/04  10:17:00,29.2116666666667,23.9501216153361,22.0004784689068,22.0004603183077,22.0004484814396,22.0004971303949,22.0004737211419,9.59868921880855,7.33063100422664,0.707043053120661,0.814939795093639,0.865806331256312,0.392070384347365,0.79059510709157,889.271702259265,4641.36186347444,0.0,478.436741664902,7.35572532278887,7.35572532278887,9.88817736377377,10.0047363162637,7.2,7.33063100422664,9.59868921880855,7.2 
 06/04  10:18:00,29.23,23.9576865653338,22.0004781134647,22.0004601403691,22.0004484423863,22.0004967914343,22.0004735845553,9.60383559240072,7.33060901136574,0.708322824368596,0.814073196484562,0.866199124121781,0.392850967595498,0.791416280709515,889.956531567213,4658.21532034568,0.0,479.022869804121,7.35544470152382,7.35544470152382,9.88688599191394,10.0037230533654,7.2,7.33060901136574,9.60383559240072,7.2 
 06/04  10:19:00,29.2483333333333,23.9652358158856,22.0004777926974,22.0004600019911,22.0004484123017,22.0004964650288,22.0004734454127,9.60891861269458,7.3305852203946,0.709620503416164,0.813182287314733,0.866590479965712,0.393622757609253,0.79222539601712,890.636306419023,4675.04763796015,0.0,479.614863509904,7.35516662129624,7.35516662129624,9.88555276003929,10.0025823158021,7.2,7.3305852203946,9.60891861269458,7.2 
 06/04  10:20:00,29.2666666666667,23.9727644280913,22.0004774444798,22.0004598535085,22.0004483749713,22.0004961369428,22.0004732983661,9.61393752320865,7.33055961942575,0.710862828155809,0.812269147714574,0.866982358921562,0.39438677052355,0.793024126948282,891.292267178898,4691.85798945399,0.0,480.212810213769,7.35489103709692,7.35489103709692,9.88412865084411,10.0013267190929,7.2,7.33055961942575,9.61393752320865,7.2 
 06/04  10:21:00,29.285,23.9802720716508,22.000477108321,22.0004596968701,22.0004483343396,22.0004958111608,22.0004731468434,9.61889176721083,7.33053219607612,0.712106560483019,0.811333929705448,0.867374754759087,0.395143152768764,0.793812874824722,891.940321032807,4708.64600052591,0.0,480.816803994685,7.35461790415845,7.35461790415845,9.88265584518356,9.99997844088512,7.2,7.33053219607612,9.61889176721083,7.2 
 06/04  10:22:00,29.3033333333333,23.9877523144458,22.0004767793774,22.0004595326161,22.0004482900973,22.0004954873063,22.0004729906545,9.6237810147472,7.33050293611478,0.713343198097722,0.810376808148374,0.867767558942277,0.395891982236444,0.794591559254137,892.578056091095,4725.41187222747,0.0,481.42695189882,7.35434717793412,7.35434717793412,9.88112702254045,9.99855516166604,7.2,7.33050293611478,9.6237810147472,7.2 
 06/04  10:23:00,29.3216666666667,23.9951648174903,22.0004621001283,22.0004594934757,22.0004483191907,22.00049523893,22.0004728741577,9.62860559850898,7.33047182286911,0.715250572680958,0.809398873974954,0.868161813541542,0.396633869429734,0.795361501380525,893.396249556618,4742.15724102606,0.0,482.043371973564,7.35407881406517,7.35407881406517,9.88005456306449,9.99715658680879,7.2,7.33047182286911,9.62860559850898,7.2 
 06/04  10:24:00,29.34,24.0024265236445,22.0004614889904,22.0004593550114,22.0004482805432,22.0004949246768,22.0004727016513,9.633366389366,7.33043884575137,0.71671858286004,0.808396262655018,0.868535377979121,0.397354743620309,0.796085875455502,894.063821748915,4758.88421812479,0.0,482.666121482027,7.35381276841341,7.35381276841341,9.87853938052755,9.99577953754875,7.2,7.33043884575137,9.633366389366,7.2 
 06/04  10:25:00,29.3583333333333,24.0097150333693,22.0004614132589,22.0004592373361,22.0004482732645,22.0004946572067,22.0004725737135,9.63806404515274,7.33040398959929,0.718305449882649,0.807376563923238,0.86894544412349,0.398092119972452,0.796866009647664,894.791708811269,4775.59522857451,0.0,483.295329530816,7.35354899706414,7.35354899706414,9.87713307068484,9.99439087846086,7.2,7.33040398959929,9.63806404515274,7.2 
 06/04  10:26:00,29.3766666666667,24.0169258203009,22.0004612798108,22.0004590784057,22.0004482269108,22.0004943474447,22.000472395134,9.6426987936721,7.3303672399961,0.719807706377578,0.806332225823009,0.869321974669716,0.39880028506811,0.797573758327372,895.454926309251,4792.29150697331,0.0,483.931091858241,7.35328745629182,7.35328745629182,9.8755286346342,9.99294867623403,7.2,7.3303672399961,9.6426987936721,7.2 
 06/04  10:27:00,29.395,24.0241836241806,22.0004611780764,22.0004589402724,22.0004482089282,22.0004940802205,22.0004722581311,9.64727062719314,7.3303285799448,0.72134605362453,0.805270344169836,0.869733365998751,0.399523891777659,0.798335716090958,896.154066129821,4808.97410080981,0.0,484.573532008847,7.35302810254937,7.35302810254937,9.87401794701237,9.99145361654393,7.2,7.3303285799448,9.64727062719314,7.2 
 06/04  10:28:00,29.4133333333333,24.0313585622906,22.0004610265688,22.00045877258,22.0004481575117,22.0004937760114,22.0004720742368,9.65177951418993,7.33028799543925,0.722826041037381,0.804184829063195,0.870111389187871,0.400218688092717,0.799026344942185,896.796307269173,4825.64363075098,0.0,485.222736251467,7.35277089247112,7.35277089247112,9.87234104576477,9.98990105710086,7.2,7.33028799543925,9.65177951418993,7.2 
 06/04  10:29:00,29.4316666666667,24.0384576431564,22.00046090837,22.0004586636401,22.0004481466766,22.0004787680426,22.0004719241925,9.65622560022329,7.33024546842887,0.724310038460494,0.80308038457574,0.870503952621143,0.401266892091752,0.799735872424042,897.529427431109,4842.30160214806,0.0,485.878842078855,7.35251578286111,7.35251578286111,9.87086987024683,9.9883269780299,7.2,7.33024546842887,9.65622560022329,7.2 
 06/04  10:30:00,29.45,24.0455183160835,22.0004607667416,22.000458519981,22.0004481159257,22.0004781545446,22.0004717624464,9.66060924259427,7.33020098012806,0.72578221183376,0.80195554014998,0.870898674466965,0.402107597022536,0.800438787945137,898.205412987275,4858.94979329907,0.0,486.541970914179,7.35226273065497,7.35226273065497,9.86919694002313,9.98673320054842,7.2,7.33020098012806,9.66060924259427,7.2 
 06/04  10:31:00,29.4683333333333,24.052560152627,22.0004606204038,22.0004583897317,22.0004480738095,22.0004780539409,22.0004715993069,9.66493068672486,7.33015451567758,0.727245455865488,0.800844738852893,0.871275269251709,0.402969541512153,0.801133769908513,898.880910164301,4875.58942172657,0.0,487.212211115674,7.3520116929494,7.3520116929494,9.86748318272705,9.98509900162582,7.2,7.33015451567758,9.66493068672486,7.2 
 06/04  10:32:00,29.4866666666667,24.0595810608503,22.0004604660284,22.0004582562995,22.0004480259747,22.000477935518,22.0004714333857,9.66918995384687,7.3301060533543,0.728696573587206,0.799720637861493,0.871648805260766,0.403805921320063,0.801820747848338,899.541833493807,4892.22206785674,0.0,487.889729999927,7.35176262697151,7.35176262697151,9.86569302092785,9.98340625657426,7.2,7.3301060533543,9.66918995384687,7.2 
 06/04  10:33:00,29.505,24.0665810987135,22.000460305118,22.0004581193385,22.0004479756297,22.0004778065376,22.0004712656519,9.67338691261488,7.33005557997836,0.730135384113099,0.79858043264879,0.872021489072752,0.404635508197337,0.802499917094095,900.192556929186,4908.84788517369,0.0,488.574586972596,7.35151549009436,7.35151549009436,9.86383779627172,9.98164658686393,7.2,7.33005557997836,9.67338691261488,7.2 
 06/04  10:34:00,29.5233333333333,24.0735537696006,22.0004601381841,22.0004579784432,22.0004479234334,22.0004776667351,22.0004710961704,9.67752137091781,7.33000307386718,0.731561888533968,0.797423170452781,0.872393863776773,0.405456386165867,0.803171235707876,900.832496403554,4925.46814236477,0.0,489.266961211545,7.351270239832,7.351270239832,9.86191578270041,9.97981780801832,7.2,7.33000307386718,9.67752137091781,7.2 
 06/04  10:35:00,29.5416666666667,24.0805011676392,22.0004599655056,22.0004578331096,22.0004478693874,22.0004775170312,22.0004709249798,9.68159312305514,7.3299485161982,0.732976308892243,0.796248576697942,0.872766343649133,0.406268785652952,0.803834971228295,901.461848098863,4942.08333201978,0.0,489.966959932402,7.35102683379367,7.35102683379367,9.85992617399469,9.97791971992539,7.2,7.3299485161982,9.68159312305514,7.2 
 06/04  10:36:00,29.56,24.0874189222602,22.0004597876651,22.0004576838119,22.0004478137525,22.0004773585177,22.0004707521841,9.68560196178827,7.32989188518778,0.734378697535154,0.795056426501901,0.873138998758467,0.407072889881983,0.80449105392854,902.080569960788,4958.69441019964,0.0,490.674735365322,7.3507852296885,7.3507852296885,9.85786861121658,9.97595226721947,7.2,7.32989188518778,9.68560196178827,7.2 
 06/04  10:37:00,29.5783333333333,24.0943103172311,22.0004596050611,22.0004575307022,22.0004477565647,22.0004771919908,22.0004705779099,9.68954767847185,7.32983316123092,0.735769235619983,0.793846718261555,0.873512016468391,0.407868926191561,0.80513971189061,902.688837258491,4975.3019814297,0.0,491.390406588829,7.35054538531663,7.35054538531663,9.85574308893441,9.97391527473753,7.2,7.32983316123092,9.68954767847185,7.2 
 06/04  10:38:00,29.5966666666667,24.1011711718977,22.0004594183044,22.0004573743817,22.0004476981006,22.0004770184263,22.0004704023384,9.69343006251791,7.32977232235059,0.737148076990577,0.7926194815539,0.873885496112437,0.408657075315785,0.805780974891577,903.286733239247,4991.90699835403,0.0,492.114126556169,7.35030725856634,7.35030725856634,9.85354984340418,9.97180860361749,7.2,7.32977232235059,9.69343006251791,7.2 
 06/04  10:39:00,29.615,24.1080048815335,22.0004592276572,22.000457214849,22.0004476382813,22.0004768384185,22.0004702255201,9.69724890162915,7.32970934739276,0.738515375336631,0.791374763846602,0.874259542397996,0.409437514175774,0.806415033006641,903.8743942431,5008.51020678042,0.0,492.846029095357,7.35007080740005,7.35007080740005,9.85128842022345,9.96963211926166,7.2,7.32970934739276,9.69724890162915,7.2 
 06/04  10:40:00,29.6333333333333,24.1148071953439,22.000459033776,22.0004570528882,22.000447577492,22.0004766529542,22.0004700476836,9.70100398219997,7.3296442154767,0.739871234796499,0.790112617437088,0.874634191598487,0.410210383655042,0.807041874966098,904.451858692149,5025.11239492029,0.0,493.586252673127,7.3498359898627,7.3498359898627,9.84895935227214,9.96738577272129,7.2,7.3296442154767,9.70100398219997,7.2 
 06/04  10:41:00,29.6516666666667,24.121581628533,22.0004588369488,22.0004568885452,22.0004475157127,22.0004764625947,22.0004698689363,9.7046950898673,7.32957690020837,0.741215861449481,0.788833181643787,0.875009587171297,0.41097586991481,0.807661739252321,905.019328765695,5041.7148578867,0.0,494.334984061521,7.34960276403722,7.34960276403722,9.84656213243842,9.9650695016675,7.2,7.32957690020837,9.7046950898673,7.2 
 06/04  10:42:00,29.67,24.1283238964119,22.0004586373764,22.0004567218503,22.0004474528813,22.0004762678047,22.0004696892353,9.70832200926992,7.32950737890946,0.742549298042042,0.787536508573224,0.875385715254143,0.411734082728261,0.808274574161408,905.576795024959,5058.3182656069,0.0,495.092351391385,7.34937108803573,7.34937108803573,9.84409692694396,9.96268323519235,7.2,7.32950737890946,9.70832200926992,7.2 
 06/04  10:43:00,29.6883333333333,24.1350376362786,22.0004584355965,22.0004565533244,22.0004473892835,22.0004760693489,22.0004695088694,9.71188452410241,7.32943563002659,0.743871772529933,0.786222776002514,0.875762720762803,0.412485202267058,0.808880625775632,906.124478965545,5074.92344300947,0.0,495.858498093923,7.34914092003621,7.34914092003621,9.84156395289708,9.96022695987468,7.2,7.32943563002659,9.71188452410241,7.2 
 06/04  10:44:00,29.7066666666667,24.1417185031417,22.000458231941,22.0004563832695,22.0004473250372,22.0004758677853,22.0004693279094,9.71538241738523,7.32936162785406,0.745183357258388,0.784892097565644,0.876140621709269,0.413229347362322,0.809479874129683,906.662416475117,5091.53163985803,0.0,496.633607964063,7.34891221825033,7.34891221825033,9.83896281090164,9.95770062845969,7.2,7.32936162785406,9.71538241738523,7.2 
 06/04  10:45:00,29.725,24.1483702410963,22.0004580265954,22.0004562116723,22.0004472600896,22.0004756634725,22.0004691464134,9.7188154709252,7.32928534811352,0.746484193400974,0.783544596791128,0.876519470610768,0.413966649330652,0.810072484353202,907.190733861471,5108.14374402094,0.0,497.417831390742,7.34868494090479,7.34868494090479,9.83629347980409,9.95510414356531,7.2,7.32928534811352,9.7188154709252,7.2 
 06/04  10:46:00,29.7433333333333,24.1549884522394,22.0004578199007,22.0004560388674,22.0004471946114,22.0004754569543,22.0004689645008,9.72218346476601,7.32920676129926,0.747774364950643,0.782180448634335,0.876899323747891,0.414697240152353,0.810658471988631,907.70951085028,5124.76122927676,0.0,498.211374198897,7.34845904621295,7.34845904621295,9.83355578141494,9.95243736404911,7.2,7.32920676129926,9.72218346476601,7.2 
 06/04  10:47:00,29.7616666666667,24.1615769580035,22.0004576122137,22.0004558651564,22.0004471287634,22.0004752487325,22.0004687823663,9.72548617694153,7.32912584410502,0.749054050841813,0.780799831955362,0.877280268892658,0.4154212633025,0.811238037966013,908.21892317211,5141.38472794809,0.0,499.014364468434,7.34823449238464,7.34823449238464,9.83074981223662,9.94970017568491,7.2,7.32912584410502,9.72548617694153,7.2 
 06/04  10:48:00,29.78,24.1681313027026,22.0004574035746,22.0004556903727,22.0004470623991,22.0004750389827,22.0004685999193,9.72872338384271,7.32904256855935,0.75032331265911,0.779402887213525,0.877662298509607,0.416138816525865,0.811811138726246,908.718995499767,5158.01568798387,0.0,499.827007059979,7.34801123763376,7.34801123763376,9.82787562638156,9.94689251342975,7.2,7.32904256855935,9.72872338384271,7.2 
 06/04  10:49:00,29.7983333333333,24.1746553919649,22.000457194187,22.0004555145835,22.0004469955539,22.000474828032,22.0004684172887,9.73189486009037,7.32895690837681,0.751582313884553,0.777989824716615,0.878045512506282,0.41685004514443,0.812377988161214,909.209916503958,5174.65511776526,0.0,500.649466707845,7.34778924015144,7.34778924015144,9.82493260525244,9.94401423363561,7.2,7.32895690837681,9.73189486009037,7.2 
 06/04  10:50:00,29.8166666666667,24.1811447186552,22.0004569845634,22.0004553385199,22.0004469286328,22.0004746165343,22.0004682346967,9.73500037772299,7.32886883092469,0.752831112711924,0.776560803187864,0.878429901948657,0.417555042640948,0.812938540740796,909.691714293015,5191.30473279605,0.0,501.481974544645,7.3475684580717,7.3475684580717,9.82192079380578,9.9410651327892,7.2,7.32886883092469,9.73500037772299,7.2 
 06/04  10:51:00,29.835,24.1876032623923,22.0004567745242,22.0004551616127,22.0004468612837,22.0004744043975,22.0004680520489,9.73803970560065,7.32877830668624,0.754069865520799,0.775116059949733,0.878815577375472,0.418253955981605,0.813493021677098,910.164590913145,5207.96561279454,0.0,502.324703863834,7.34734884944985,7.34734884944985,9.81883984189393,9.93804497491275,7.2,7.32877830668624,9.73803970560065,7.2 
 06/04  10:52:00,29.8533333333333,24.194026468053,22.0004565646525,22.0004549847366,22.0004467940147,22.0004741923309,22.0004678696236,9.74101260964719,7.32868530891365,0.75529861564933,0.773655759353215,0.879202516775138,0.418946869256893,0.814041371900857,910.62856370377,5224.63881789106,0.0,503.177827410145,7.34713037230883,7.34713037230883,9.81569026536653,9.93495364098898,7.2,7.32868530891365,9.74101260964719,7.2 
 06/04  10:53:00,29.8716666666667,24.2004183983555,22.0004563548402,22.0004548074576,22.0004467265452,22.0004739802659,22.0004676873469,9.74391885311517,7.32858980718237,0.756517533484734,0.77218011379091,0.879590784801123,0.419633904502204,0.814583775109454,911.083804439155,5241.32590281198,0.0,504.041564558632,7.34691298462212,7.34691298462212,9.81247101792005,9.93179092960266,7.2,7.32858980718237,9.74391885311517,7.2 
 06/04  10:54:00,29.89,24.2067744654973,22.0004561451965,22.0004546298404,22.0004466589004,22.0004737684114,22.0004675052282,9.74675819601638,7.32849177030296,0.757726650169632,0.770689326685732,0.879980386328534,0.420315155662823,0.815120195372553,911.530354528421,5258.02827111408,0.0,504.916121902962,7.34669664427917,7.34669664427917,9.80918246607621,9.92855662219487,7.2,7.32849177030296,9.74675819601638,7.2 
 06/04  10:55:00,29.9083333333333,24.2130987883467,22.0004559360804,22.0004544522991,22.0004465913478,22.0004735571968,22.0004673235307,9.74953039453977,7.32839116563532,0.758926152462427,0.769183671714431,0.880371440070578,0.420990767795583,0.815650866709076,911.96844246905,5274.74745170556,0.0,505.801718838765,7.34648130907119,7.34648130907119,9.80582387154551,9.92525043368709,7.2,7.32839116563532,9.74953039453977,7.2 
 06/04  10:56:00,29.9266666666667,24.2193867429571,22.0004557275021,22.0004542747588,22.0004465238008,22.0004733466857,22.0004671421694,9.75223520079635,7.32828795757244,0.760116067458861,0.767663316607917,0.880763894989576,0.421660805505382,0.816175699996264,912.398063840958,5291.48519093851,0.0,506.698595956932,7.34626693665676,7.34626693665676,9.80239544778282,9.92187210100103,7.2,7.32828795757244,9.75223520079635,7.2 
 06/04  10:57:00,29.945,24.2256425297881,22.0004555195137,22.0004540971739,22.0004464562321,22.000473136988,22.0004669612152,9.75487236254114,7.32818211408001,0.761296502137111,0.766128499861031,0.881157814842448,0.422325384940339,0.816694877951887,912.819380323655,5308.24275927128,0.0,507.606951900992,7.34605348456901,7.34605348456901,9.79889646505727,9.91842131662301,7.2,7.32818211408001,9.75487236254114,7.2 
 06/04  10:58:00,29.9633333333333,24.2318614967954,22.0004553124683,22.0004539200424,22.0004463889496,22.0004729285299,22.0004667808495,9.75744162343721,7.32807360203713,0.762467548748475,0.764579489512639,0.881553249275065,0.422984616388357,0.817208402581265,913.232497679425,5325.02177370614,0.0,508.527018485151,7.34584091023089,7.34584091023089,9.79532752762545,9.91489787970517,7.2,7.32807360203713,9.75744162343721,7.2 
 06/04  10:59:00,29.9816666666667,24.2380479014914,22.0004551062949,22.0004537431017,22.0004463217706,22.0004727212402,22.0004666010258,9.7599427228667,7.32796238344094,0.763629328386367,0.763016484004589,0.881950202903865,0.423638585219156,0.81771640189985,913.637534299337,5341.82423914995,0.0,509.459064235355,7.34562917090375,7.34562917090375,9.79168711949712,9.91130143667774,7.2,7.32796238344094,9.7599427228667,7.2 
 06/04  11:00:00,30.,24.2441970753657,22.000454901175,22.0004535665725,22.0004462548394,22.0004725153634,22.0004664218334,9.76237539508015,7.3278484242204,0.764781918248444,0.761439768497801,0.882348731979154,0.424287402598233,0.818218881583274,914.034600506883,5358.65152745805,0.0,510.403301969526,7.34541822368487,7.34541822368487,9.78797597651502,9.90763166734595,7.2,7.3278484242204,9.76237539508015,7.2 
