Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  11:01:00,30.01,24.2549548143916,22.0004195150294,22.0004142683081,22.0004114968708,22.000435892073,22.0004238428005,9.76460633008637,7.32768499691918,0.732500608446762,0.740385316479074,0.847443447996346,0.406822638807402,0.760267695836385,870.570085701302,5367.85357514179,0.0,510.73900450124,7.34520787382375,7.34520787382375,9.66960033321814,9.88184824655515,7.2,7.32768499691918,9.76460633008637,7.2 
 06/04  11:02:00,30.02,24.2668233947832,22.0004148402297,22.000406592856,22.0004066125411,22.0004308104921,22.0004207848856,9.76643048240716,7.32757960178051,0.732999260362033,0.738530059203581,0.847200322655094,0.407118826240109,0.760018762515326,870.254819113293,5376.15964129969,0.0,511.07369023782,7.34499829304208,7.34499829304208,9.66762465382998,9.8436516092602,7.2,7.32757960178051,9.76643048240716,7.2 
 06/04  11:03:00,30.03,24.2774445928768,22.0004115221051,22.0004015032992,22.0004031631704,22.0004271468527,22.0004189061792,9.76781858082359,7.32751408145801,0.733742330234877,0.736716399300865,0.847201744450467,0.407544777755504,0.760212789851763,870.223035795464,5383.53123247542,0.0,511.409996077357,7.34479005709334,7.34479005709334,9.66691688512134,9.81219301914837,7.2,7.32751408145801,9.76781858082359,7.2 
 06/04  11:04:00,30.04,24.2864823183782,22.0004081074778,22.0003965873795,22.0003996328413,22.0004233882862,22.0004168952209,9.76889262000953,7.32746945360639,0.734483395601393,0.734889864144648,0.847213397583587,0.407970884285942,0.76033269909296,870.170581355739,5390.23480207766,0.0,511.747914049468,7.34458351372097,7.34458351372097,9.66581330464735,9.79363941332817,7.2,7.32746945360639,9.76889262000953,7.2 
 06/04  11:05:00,30.05,24.2944142622858,22.0004048640976,22.0003921698759,22.0003963070856,22.0004198352117,22.0004149540713,9.76978988534416,7.32743358838067,0.735259352368322,0.733074437104514,0.847272671215974,0.408416416842258,0.760514099827685,870.162556252605,5396.57344754244,0.0,512.087578096856,7.34437882141927,7.34437882141927,9.66445281601677,9.78460981132818,7.2,7.32743358838067,9.76978988534416,7.2 
 06/04  11:06:00,30.06,24.3017242312806,22.0004018562719,22.0003883224628,22.0003932561474,22.0004165598253,22.0004131060823,9.77059769734691,7.32740068593642,0.736045643226016,0.73125755967103,0.847354044231351,0.408868122732901,0.760716228202516,870.16948550059,5402.73845631628,0.0,512.428902546166,7.34417603001359,7.34417603001359,9.66285618694893,9.78035955569429,7.2,7.32740068593642,9.77059769734691,7.2 
 06/04  11:07:00,30.07,24.3086970062269,22.000399063963,22.0003849683567,22.0003904550913,22.0004135373009,22.000411343033,9.77135648959099,7.32736846663681,0.736835609721762,0.729435682363826,0.847450342614469,0.409322256313587,0.760930433931565,870.183902100595,5408.81983584487,0.0,512.7719705309,7.3439751405678,7.3439751405678,9.66111661338607,9.77793676767265,7.2,7.32736846663681,9.77135648959099,7.2 
 06/04  11:08:00,30.08,24.3154540960828,22.0003964548299,22.0003820161499,22.0003878655014,22.0004107290906,22.0004096513291,9.77208087631919,7.32733616192229,0.737626255021154,0.727607373223438,0.847558344984339,0.409777148931993,0.761152704267509,870.202453265117,5414.84978928387,0.0,513.116787422068,7.3437761359094,7.3437761359094,9.65930436849297,9.77604354760448,7.2,7.32733616192229,9.77208087631919,7.2 
 06/04  11:09:00,30.09,24.3220561586949,22.0003940061064,22.000379398554,22.0003854599247,22.0004081078742,22.0004080219157,9.77277493036442,7.32730354199981,0.738415750510517,0.725771729118969,0.847676023397214,0.410231787924984,0.761380521734267,870.223053994407,5420.83723141295,0.0,513.463358803636,7.34357899307919,7.34357899307919,9.65745762538205,9.77424030920623,7.2,7.32730354199981,9.77277493036442,7.2 
 06/04  11:10:00,30.1,24.3285311063202,22.0003917019838,22.0003770656982,22.0003832189097,22.0004056546331,22.0004064488616,9.77343940526777,7.32727054359389,0.739203202058341,0.723928536635241,0.847802351779302,0.410685693288324,0.761612314310547,870.244634357825,5426.78381739407,0.0,513.811698125176,7.34338368760548,7.34338368760548,9.65559885240914,9.77241890300456,7.2,7.32727054359389,9.77343940526777,7.2 
 06/04  11:11:00,30.11,24.3349081166646,22.0003895323907,22.0003749817343,22.0003811296017,22.0004033569618,22.0004049292238,9.77407434797507,7.32723715009404,0.739987919799363,0.72207763444992,0.84793655459419,0.411138530364721,0.761847114069482,870.266447724158,5432.68957916823,0.0,514.161813841838,7.34319019479425,7.34319019479425,9.65373963861851,9.77057072881313,7.2,7.32723715009404,9.77407434797507,7.2 
 06/04  11:12:00,30.12,24.3412012543888,22.0003874895287,22.0003731179291,22.0003791818441,22.000401205097,22.000403461097,9.77467982717342,7.32720335804045,0.74076943584984,0.720219014911292,0.848078075577676,0.411590088065845,0.762084092346226,870.287957965942,5438.55448261192,0.0,514.513704210132,7.34299849009233,7.34299849009233,9.65188909347291,9.76870807577629,7.2,7.32720335804045,9.77467982717342,7.2 
 06/04  11:13:00,30.13,24.3474285899447,22.0003855649551,22.0003714469205,22.0003773649374,22.0003991886903,22.0004020422041,9.77525605965782,7.32716915898151,0.741547726347279,0.718352975631168,0.848226807370056,0.412040377802328,0.762323077845252,870.309149568505,5444.37964879472,0.0,514.867441350949,7.34280854912274,7.34280854912274,9.65005333738462,9.76684345947846,7.2,7.32716915898151,9.77525605965782,7.2 
 06/04  11:14:00,30.14,24.3535944607047,22.0003837522191,22.0003699473849,22.0003756705962,22.0003972996708,22.0004006710899,9.77580339006832,7.32713455462963,0.742322313667854,0.716479450224673,0.848382195386284,0.412489200209809,0.762563355359987,870.329505271615,5450.16509932377,0.0,515.222973265018,7.34262034772357,7.34262034772357,9.64823591413029,9.76498603980038,7.2,7.32713455462963,9.77580339006832,7.2 
 06/04  11:15:00,30.15,24.3597093608426,22.0003820434379,22.0003685972392,22.0003740890756,22.0003955285052,22.0003993455233,9.77632225216586,7.32709954217745,0.743093407670101,0.714598923337237,0.848544388372491,0.412936695471712,0.762805039126344,870.349280224164,5455.91212673334,0.0,515.580343691468,7.34243386198456,7.34243386198456,9.64643996113852,9.76314209222683,7.2,7.32709954217745,9.77632225216586,7.2 
 06/04  11:16:00,30.16,24.3657725316963,22.0003804323818,22.0003673792357,22.0003726126554,22.0003938675845,22.0003980639002,9.77681313729989,7.32706412301216,0.743860739988222,0.712711535898815,0.848713093385797,0.41338279218327,0.763047681767779,870.368221975017,5461.62141972433,0.0,515.939530553426,7.34224906823705,7.34224906823705,9.64466614344433,9.76131566925937,7.2,7.32706412301216,9.77681313729989,7.2 
 06/04  11:17:00,30.17,24.3717911918639,22.0003789130078,22.0003662778089,22.0003712338915,22.0003923095376,22.0003968246458,9.77727656928144,7.32702828754087,0.744624347221622,0.710817576246064,0.848888234350587,0.413827520445605,0.763291214724598,870.386368849353,5467.2950699214,0.0,516.300630292344,7.34206594300108,7.34206594300108,9.64291389118985,9.75950895766696,7.2,7.32702828754087,9.77727656928144,7.2 
 06/04  11:18:00,30.18,24.3777626680756,22.000377480239,22.0003652804445,22.0003699465616,22.0003908481578,22.000395626474,9.77771308550792,7.3269920377523,0.745383992712337,0.708917176216821,0.849069507753039,0.414270801560409,0.76353519672039,870.403472248164,5472.93341173554,0.0,516.66357927312,7.34188446299495,7.34188446299495,9.64118330706125,9.75772292869238,7.2,7.3269920377523,9.77771308550792,7.2 
 06/04  11:19:00,30.19,24.3836928187708,22.0003761281279,22.000364374005,22.0003687435836,22.0003894763801,22.0003944676417,9.77812322496755,7.326955374216,0.746139851813425,0.707010817110682,0.849257066633316,0.414712775137071,0.76377977685117,870.419787928211,5478.53768898808,0.0,517.028394451348,7.34170460520803,7.34170460520803,9.63947369596556,9.75595780455185,7.2,7.326955374216,9.77812322496755,7.2 
 06/04  11:20:00,30.2,24.3895781322633,22.0003748525831,22.0003635495222,22.0003676199864,22.0003881891814,22.0003933471477,9.77850752002756,7.32691828951326,0.746891722033554,0.705098618939632,0.84945059059296,0.415153351837716,0.764024511447033,870.435066637387,5484.10975293603,0.0,517.39514787948,7.34152634681735,7.34152634681735,9.63778356169338,9.75421318723681,7.2,7.32691828951326,9.77850752002756,7.2 
 06/04  11:21:00,30.21,24.3954238162003,22.0003736481389,22.0003627963408,22.0003665693974,22.0003869801498,22.0003922632509,9.778866490102,7.32688078316343,0.747639775868535,0.703181051122829,0.849650215894497,0.415592660871699,0.76426954420684,870.449552972738,5489.65027793867,0.0,517.763808853781,7.34134966518799,7.34134966518799,9.63611170890056,9.75248824222921,7.2,7.32688078316343,9.778866490102,7.2 
 06/04  11:22:00,30.22,24.4012260023187,22.0003725114398,22.0003621080936,22.0003655878274,22.0003858452014,22.0003912151756,9.77920063741552,7.32684285403931,0.748383828349026,0.701258297939985,0.849855694745977,0.416030645919309,0.764514507655966,870.463061816697,5495.16044161032,0.0,518.134394670644,7.34117453791832,7.34117453791832,9.63445669767553,9.75078185264589,7.2,7.32684285403931,9.77920063741552,7.2 
 06/04  11:23:00,30.23,24.406989570028,22.0003714376295,22.0003614762977,22.0003646697012,22.0003847786807,22.0003902012963,9.77951044507391,7.32680450004218,0.749124069269613,0.699330820340591,0.850067149990484,0.416467427544214,0.764759542460562,870.475834524137,5500.64139941517,0.0,518.506924140899,7.34100094281926,7.34100094281926,9.6328175948704,9.7490928338363,7.2,7.32680450004218,9.77951044507391,7.2 
 06/04  11:24:00,30.24,24.4127105468857,22.000370423898,22.0003608964156,22.0003638117274,22.00038377717,22.0003892209178,9.77979637613681,7.32676572175423,0.749860327012421,0.697398774739494,0.850284294871772,0.416902928015866,0.765004256412032,870.487662518331,5506.0939421938,0.0,518.881387320778,7.340828857927,7.340828857927,9.63119253396959,9.747419886821,7.2,7.32676572175423,9.77979637613681,7.2 
 06/04  11:25:00,30.25,24.4183936971029,22.000369466458,22.0003603626222,22.0003630096414,22.0003828362877,22.0003882728303,9.78005887222028,7.32672651197453,0.750592615703399,0.695462523367653,0.850507127245026,0.417337204534416,0.765248685718335,870.498646487748,5511.51974024537,0.0,519.257856521134,7.3406582614608,7.3406582614608,9.62957993883398,9.74576156235674,7.2,7.32672651197453,9.78005887222028,7.2 
 06/04  11:26:00,30.26,24.4240350449129,22.0003685622169,22.0003598704325,22.0003622599351,22.0003819523988,22.0003873560576,9.78029835307761,7.32668686779339,0.751320974086963,0.693522416681394,0.850735591206591,0.417770290293819,0.765492655280388,870.508815128018,5516.91951935222,0.0,519.636324085979,7.34048913179983,7.34048913179983,9.62797890397722,9.74411645828139,7.2,7.32668686779339,9.78029835307761,7.2 
 06/04  11:27:00,30.27,24.4296391872191,22.0003677074207,22.0003594145019,22.0003615584487,22.000381121218,22.0003864692689,9.78051521737456,7.3266467896669,0.752045535075243,0.691578899853374,0.850969782276424,0.418202288636424,0.765736296268825,870.518378277365,5522.29394494074,0.0,520.016781002736,7.34032144754123,7.34032144754123,9.62638789087099,9.74248322233951,7.2,7.3266467896669,9.78051521737456,7.2 
 06/04  11:28:00,30.28,24.4352021626828,22.0003668994822,22.0003589916496,22.0003609023074,22.0003803397276,22.000385611601,9.78070984419534,7.32660627729295,0.752766255756969,0.689632255148157,0.851209557705014,0.418633188284942,0.765979364624121,870.527278559138,5527.64389596354,0.0,520.399240946745,7.34015518750985,7.34015518750985,9.62480636502207,9.74086066592671,7.2,7.32660627729295,9.78070984419534,7.2 
 06/04  11:29:00,30.29,24.4407285048755,22.0003661357866,22.0003585988019,22.0003602886546,22.0003796049265,22.0003847822097,9.78088259470358,7.32656532429169,0.753483177826557,0.687682844979411,0.851454906535997,0.41906303844395,0.766221901439657,870.535621392641,5532.97072987182,0.0,520.783763440753,7.33999033070343,7.33999033070343,9.62323296910395,9.73924767765766,7.2,7.32656532429169,9.78088259470358,7.2 
 06/04  11:30:00,30.3,24.4462143913874,22.0003654142558,22.0003582339111,22.0003597152387,22.0003789144142,22.0003839803819,9.7810338118025,7.32652392709166,0.75419619466812,0.685730918228969,0.851705639254908,0.4194918028273,0.766463629129888,870.543299250173,5538.27512931633,0.0,521.170351501155,7.33982685627292,7.33982685627292,9.62166576878244,9.7376429862763,7.2,7.32652392709166,9.7810338118025,7.2 
 06/04  11:31:00,30.31,24.451674300357,22.0003645419673,22.0003576217562,22.0003590006667,22.0003780820132,22.000383158107,9.78116309466513,7.32648208957711,0.754660710483367,0.683470470970834,0.85172215190026,0.419801785311004,0.766702149525115,870.335301483049,5543.55557442064,0.0,521.558962704765,7.33966474359927,7.33966474359927,9.61950518430389,9.73592648940046,7.2,7.32648208957711,9.78116309466513,7.2 
 06/04  11:32:00,30.32,24.4571051420512,22.0003636583251,22.0003569818947,22.0003582743487,22.0003772411477,22.0003823473056,9.78126879164822,7.32643980412849,0.755068657159033,0.681184550694003,0.851692969688827,0.420085949504428,0.766940954858297,870.090082470484,5548.80925080185,0.0,521.949693054689,7.3395039722515,7.3395039722515,9.61725129039371,9.73401212844275,7.2,7.32643980412849,9.78126879164822,7.2 
 06/04  11:33:00,30.33,24.4625123492022,22.0003627999927,22.000356365886,22.0003575717788,22.0003764273384,22.0003815575639,9.781348819376,7.32639707335893,0.755445650028802,0.678881434377889,0.851642166078496,0.42035553441755,0.767179024628026,869.824435164042,5554.03059180849,0.0,522.342483310096,7.33934452197995,7.33934452197995,9.61494914814055,9.73191219691203,7.2,7.32639707335893,9.781348819376,7.2 
 06/04  11:34:00,30.34,24.4678926713265,22.0003619746772,22.0003557840627,22.0003569001136,22.0003756476295,22.0003807899502,9.78140153636904,7.32635388809337,0.755799155966403,0.676565601306747,0.851576731114284,0.420613768068888,0.767416104623258,869.543694115328,5559.21686215702,0.0,522.737437777013,7.33918637270338,7.33918637270338,9.61261421234386,9.72968340456632,7.2,7.32635388809337,9.78140153636904,7.2 
 06/04  11:35:00,30.35,24.4732511596969,22.0003611838625,22.0003552373109,22.0003562605005,22.000374903127,22.0003800444247,9.78142597199841,7.32631024837656,0.75613283580008,0.674240521838253,0.851500149491179,0.42086236889032,0.767652329633675,869.25086283854,5564.36517282913,0.0,523.134512772812,7.33902950448956,7.33902950448956,9.61025383239526,9.72737636089691,7.2,7.32631024837656,9.78142597199841,7.2 
 06/04  11:36:00,30.36,24.4785839563871,22.0003604287546,22.0003547266983,22.0003556540443,22.0003741948752,22.0003793213256,9.78142166153671,7.32626615266652,0.756448246434839,0.67190828132072,0.851413735633872,0.421102041713953,0.767887000049639,868.947105067865,5569.47456574003,0.0,523.533734156123,7.33887389761189,7.33887389761189,9.6078713717346,9.72502181161008,7.2,7.32626615266652,9.78142166153671,7.2 
 06/04  11:37:00,30.37,24.4839520206432,22.0003615425141,22.0003561089233,22.0003574722369,22.0003759505653,22.0003791194074,9.78139610186315,7.326221600409,0.759020080453129,0.67083979628439,0.855176032681018,0.423189881938896,0.768170787191323,870.887263053812,5574.56207290926,0.0,523.935106320505,7.33871953253629,7.33871953253629,9.6117391443336,9.72388811392737,7.2,7.326221600409,9.78139610186315,7.2 
 06/04  11:38:00,30.38,24.4892265460398,22.000361274884,22.0003562028766,22.0003574346716,22.0003758440459,22.000378579472,9.78136219239864,7.32617658607971,0.759658154261386,0.668774912363172,0.855656862130986,0.423722229144452,0.768372117024095,870.92144146566,5579.6577408171,0.0,524.338682296174,7.33856638989093,7.33856638989093,9.61029886323686,9.72360650446148,7.2,7.32617658607971,9.78136219239864,7.2 
 06/04  11:39:00,30.39,24.4944049758724,22.0003607087397,22.0003558311185,22.0003570132493,22.0003753429638,22.0003779613433,9.7813242097289,7.32613110846011,0.760150281403365,0.666564826834529,0.855904135484124,0.424128475796379,0.768600033255796,870.807404852869,5584.77122032417,0.0,524.744450552575,7.33841445046289,7.33841445046289,9.60844592654897,9.7231594363073,7.2,7.32613110846011,9.7813242097289,7.2 
 06/04  11:40:00,30.4,24.4995164000655,22.0003600949896,22.0003553853324,22.0003565197904,22.0003747669683,22.0003773440313,9.78127750310967,7.32608516499127,0.760587993978617,0.664348784227423,0.856077489378141,0.424492374488169,0.768828449042764,870.6499445678,5589.89211339332,0.0,525.152437338579,7.33826369521841,7.33826369521841,9.6064613691183,9.7221124908216,7.2,7.32608516499127,9.78127750310967,7.2 
 06/04  11:41:00,30.41,24.5045934292591,22.0003594800273,22.0003549344705,22.0003560147821,22.0003741789852,22.0003767375444,9.78121529727299,7.32603875162639,0.760990002710257,0.662123480039621,0.856206860258299,0.424829614305949,0.769055480812447,870.463857247954,5595.00512694505,0.0,525.562672586357,7.33811410527767,7.33811410527767,9.60438958956925,9.72054471545437,7.2,7.32603875162639,9.78121529727299,7.2 
 06/04  11:42:00,30.42,24.5096451024919,22.0003588813391,22.0003545031612,22.0003555208531,22.0003736028889,22.0003761463354,9.78113261813551,7.32599186618221,0.761365786529964,0.659892896278189,0.856307113306218,0.425148066111528,0.769281464039647,870.258077841473,5600.09877846808,0.0,525.975162522105,7.33796566191839,7.33796566191839,9.60226075257972,9.71865940935886,7.2,7.32599186618221,9.78113261813551,7.2 
 06/04  11:43:00,30.43,24.5146786736331,22.0003583027062,22.0003540951949,22.0003550433542,22.0003730446497,22.000375571116,9.78102670138279,7.32594450536158,0.761720525117894,0.657660585866844,0.856386307777658,0.42545205531275,0.769507189653523,870.037933900559,5605.16686631695,0.0,526.389934334905,7.33781834657913,7.33781834657913,9.60009080127203,9.71660531328059,7.2,7.32594450536158,9.78102670138279,7.2 
 06/04  11:44:00,30.44,24.5196901035713,22.0003577478816,22.0003537148843,22.0003545867197,22.0003725089699,22.0003750134593,9.78089620583682,7.32589666694417,0.762056377298301,0.655428241002805,0.856447981076883,0.425743544958005,0.769732012558802,869.805516020119,5610.20626096374,0.0,526.80699897187,7.33767214085674,7.33767214085674,9.59788769495318,9.71446104187293,7.2,7.32589666694417,9.78089620583682,7.2 
 06/04  11:45:00,30.45,24.5246824334939,22.0003572142018,22.000353356797,22.0003541483182,22.00037199334,22.0003744718923,9.78074051059504,7.32584835251411,0.762375688143608,0.653198016949417,0.856495422734368,0.426024294522017,0.769956534140412,869.563286221725,5615.21517749195,0.0,527.226340458692,7.33752702654065,7.33752702654065,9.59565793989196,9.71226308748066,7.2,7.32584835251411,9.78074051059504,7.2 
 06/04  11:46:00,30.46,24.5296515984403,22.0003567023152,22.0003530212074,22.0003537290516,22.0003714986966,22.0003739465437,9.78055932720195,7.32579955065072,0.76267934235596,0.650970911712222,0.856529975999985,0.426295054998361,0.770180149935016,869.312041179594,5620.1941060609,0.0,527.648076466834,7.33738298553934,7.33738298553934,9.59340437276019,9.71002806570608,7.2,7.32579955065072,9.78055932720195,7.2 
 06/04  11:47:00,30.47,24.5346010773176,22.0003562110288,22.0003527058243,22.0003533278458,22.0003710239632,22.0003734366236,9.78035252143861,7.32575026704213,0.762968379749215,0.648748087020425,0.856553026969372,0.426556570011669,0.770402810270256,869.052809901633,5625.1413784708,0.0,528.072102950052,7.3372399999169,7.33723999991689,9.59112915900625,9.70776399816178,7.2,7.32575026704213,9.78035252143861,7.2 
 06/04  11:48:00,30.48,24.5395273093424,22.0003557404258,22.0003524104847,22.0003529449463,22.0003705693664,22.0003729419792,9.7801200363594,7.32570049625038,0.763243475758586,0.646530382726461,0.856565414848546,0.426809301431728,0.770624068736752,868.78615091342,5630.05773460499,0.0,528.498512883657,7.33709805193099,7.33709805193099,9.58883421084081,9.70547523116294,7.2,7.32570049625038,9.7801200363594,7.2 
 06/04  11:49:00,30.49,24.5444336971745,22.000355288825,22.0003521324482,22.0003525787186,22.0003701332353,22.0003724616192,9.77986185894694,7.32565023427078,0.7635054639338,0.644318807696725,0.85656818332943,0.427053803281952,0.770843951611126,868.51289707857,5634.94309111891,0.0,528.927317741264,7.33695712395579,7.33695712395579,9.58652098351221,9.70316449393975,7.2,7.32565023427078,9.77986185894694,7.2 
 06/04  11:50:00,30.5,24.5493167347998,22.0003548560746,22.0003518714065,22.000352229104,22.0003697154707,22.000371995294,9.77957800481298,7.32559947985328,0.76375485068479,0.642114021798877,0.856561867738972,0.42729037686204,0.771062009868125,868.233410707402,5639.79730279927,0.0,529.358517822923,7.33681719851898,7.33681719851898,9.58419063058148,9.70083371517318,7.2,7.32559947985328,9.77957800481298,7.2 
 06/04  11:51:00,30.51,24.5541797115477,22.0003544413737,22.0003516261583,22.0003518953702,22.0003693152952,22.0003715425307,9.77926850932574,7.32554822218475,0.763992254540879,0.639916813297467,0.856547192912874,0.427519413728065,0.77127818665207,867.948282095724,5644.62139488085,0.0,529.792212706602,7.3366782582463,7.3366782582463,9.5818435390426,9.69848423407317,7.2,7.32554822218475,9.77926850932574,7.2 
 06/04  11:52:00,30.52,24.5590192067315,22.0003540441871,22.0003513960004,22.0003515770434,22.000368932186,22.0003711028842,9.7789334228714,7.3254964684922,0.764218059124913,0.63772773279274,0.856524541412695,0.427741137865211,0.771492064510771,867.657770302807,5649.41402895454,0.0,530.228290566384,7.33654028592803,7.33654028592803,9.57948146487951,9.69611723586116,7.2,7.3254964684922,9.7789334228714,7.2 
 06/04  11:53:00,30.53,24.5638384445235,22.0003536639224,22.0003511800946,22.0003512735607,22.0003685655339,22.0003706760168,9.7785728081329,7.32544421531062,0.764432879508086,0.635547475491072,0.856494518975401,0.427955881786619,0.771703621797666,867.362410267471,5654.17612143306,0.0,530.666835968439,7.336403264564,7.336403264564,9.57710421662778,9.69373364182095,7.2,7.32544421531062,9.7785728081329,7.2 
 06/04  11:54:00,30.54,24.568633995107,22.0003532997498,22.0003509773774,22.0003509841327,22.0003682144994,22.0003702613773,9.77818673682892,7.32539145310324,0.764637111097324,0.633376598591302,0.856457528837914,0.428163880537333,0.771912586737782,867.062510545823,5658.90844687783,0.0,531.107919149728,7.33626717723419,7.33626717723419,9.57471247098628,9.69133413796872,7.2,7.32539145310324,9.77818673682892,7.2 
 06/04  11:55:00,30.55,24.5734089281863,22.0003529506319,22.0003507864074,22.0003507077103,22.0003678779841,22.0003698584148,9.77777528889446,7.32533818204882,0.76483140863005,0.631215796693537,0.856414194189858,0.4283654764749,0.772119065717629,866.758654928841,5663.61051642572,0.0,531.551497381597,7.3361320071372,7.3361320071372,9.57230780166003,9.68891951947538,7.2,7.32533818204882,9.77777528889446,7.2 
 06/04  11:56:00,30.56,24.5781597516065,22.0003526165588,22.0003506074143,22.0003504443478,22.0003675559971,22.000369467013,9.77733855230613,7.32528440035422,0.765016038067884,0.62906544427969,0.856364691159212,0.428560792021391,0.772322684213177,866.450969730615,5668.28270754067,0.0,531.997602701349,7.33599773764155,7.33599773764155,9.56988976433296,9.68649045454958,7.2,7.32528440035422,9.77733855230613,7.2 
 06/04  11:57:00,30.57,24.5828878560102,22.0003522985475,22.0003504567577,22.0003501951588,22.0003672496297,22.0003690878498,9.77687664239506,7.3252301047745,0.76519166857865,0.626953992643716,0.85630961936804,0.428750158596651,0.772523618867612,866.145740370775,5672.92542486307,0.0,532.446263946433,7.33586435225351,7.33586435225351,9.56747561557066,9.68405085599018,7.2,7.3252301047745,9.77687664239506,7.2 
 06/04  11:58:00,30.58,24.5875924727796,22.0003519917361,22.0003502855742,22.0003499550636,22.0003669536884,22.0003687178012,9.77638967213389,7.32517529291612,0.765358165398369,0.624802142885291,0.856248674174583,0.428933458340179,0.772721142283919,865.826388411448,5677.5388951232,0.0,532.897494805088,7.33573183461427,7.33573183461427,9.56501861209989,9.68159667774962,7.2,7.32517529291612,9.77638967213389,7.2 
 06/04  11:59:00,30.59,24.5922747184966,22.0003517006325,22.0003501523903,22.0003497288242,22.0003666729715,22.000368359837,9.77587774018417,7.32511995659686,0.765516726426711,0.622710806765115,0.856183004550813,0.429111298455773,0.772916003068497,865.51453084052,5682.1239591944,0.0,533.351366048036,7.33560016846257,7.33560016846257,9.562578167191,9.679129875857,7.2,7.32511995659686,9.77587774018417,7.2 
 06/04  12:00:00,30.6,24.5969328999341,22.0003514189111,22.0003499986675,22.0003495098048,22.0003664007108,22.0003680099475,9.77534094295542,7.32506409972047,0.76566725643253,0.620582909470984,0.856112307105683,0.429283561860404,0.773107547001073,865.189999643181,5686.67988465459,0.0,533.807810422212,7.33546933768302,7.33546933768302,9.56009868614809,9.67664833942134,7.2,7.32506409972047,9.77534094295542,7.2 
 06/04  12:01:00,30.5716666666667,24.6085131029181,22.0002653237184,22.0002470770901,22.0002618199543,22.0002759933583,22.0002814647263,9.77447814764157,7.3249631005167,0.697793297099597,0.579293181379848,0.784319527046542,0.392711145502014,0.654339091902985,790.117063503512,5682.59100607571,0.0,533.784471302071,7.33533910628286,7.33533910628286,9.3228822309949,9.62584334167394,7.2,7.3249631005167,9.77447814764157,7.2 
 06/04  12:02:00,30.5433333333333,24.622560669201,22.0002603553896,22.0002409438346,22.0002567694764,22.0002704930298,22.0002778648779,9.77283415122423,7.32484677850287,0.695194802187919,0.575499641019131,0.781333780374588,0.391400588362713,0.651823819062147,787.609130117726,5675.47653777578,0.0,533.655662073368,7.33520916180223,7.33520916180223,9.31732279651906,9.54949067651567,7.2,7.32484677850287,9.77283415122423,7.2 
 06/04  12:03:00,30.515,24.6351745112848,22.0002569128744,22.0002376099263,22.0002533476949,22.0002666500171,22.0002755983656,9.77035140953135,7.32472162001365,0.694262328080084,0.57280751944439,0.780141740152791,0.390990924557639,0.651139212334109,786.532642054942,5666.7006819341,0.0,533.553056667392,7.3350793597868,7.3350793597868,9.31495160188195,9.48774312991105,7.2,7.32472162001365,9.77035140953135,7.2 
 06/04  12:04:00,30.4866666666667,24.6454972156408,22.0002535557555,22.0002346229343,22.0002500497449,22.000262924833,22.0002733051409,9.76729352498285,7.32459213814855,0.693264540069581,0.57013748447262,0.77892497299561,0.390574895860472,0.650370890341189,785.426869195295,5656.66482538964,0.0,533.457138916501,7.33494961259089,7.33494961259089,9.31224031503492,9.45199740227651,7.2,7.32459213814855,9.76729352498285,7.2 
 06/04  12:05:00,30.4583333333333,24.6540805357319,22.0002508290219,22.0002325124979,22.0002473919958,22.0002598835467,22.000271355466,9.76394483816854,7.32446065652389,0.692411383760338,0.56755179744006,0.777787655529378,0.39021251026856,0.649771209806486,784.428401608479,5645.98663260269,0.0,533.363329718678,7.3348198791367,7.3348198791367,9.30957697971589,9.43477511804249,7.2,7.32446065652389,9.76394483816854,7.2 
 06/04  12:06:00,30.43,24.6616369044568,22.0002487700595,22.0002313338882,22.000245466589,22.0002576049361,22.0002697665944,9.76048110296486,7.32432823395654,0.691555288053556,0.565011760591958,0.776739323623236,0.389872614783485,0.6492414644429,783.475782077014,5635.06780883796,0.0,533.270624251924,7.33469014058349,7.33469014058349,9.30683967416283,9.42669827143004,7.2,7.32432823395654,9.76048110296486,7.2 
 06/04  12:07:00,30.4016666666667,24.6686169795947,22.0002472435108,22.0002308232571,22.0002440796044,22.0002559044074,22.0002684506396,9.75698286808409,7.32419532486659,0.690770644433934,0.562506456651851,0.775710707336718,0.389546321243509,0.648756796384671,782.5619328549,5624.09382564791,0.0,533.178712707199,7.33456038789997,7.33456038789997,9.30408994245669,9.42219932229959,7.2,7.32419532486659,9.75698286808409,7.2 
 06/04  12:08:00,30.3733333333333,24.6752424899155,22.0002460533512,22.0002307269239,22.0002430483044,22.0002545973045,22.0002673236458,9.75348005955775,7.32406209781895,0.689959165919014,0.560030561623467,0.774675639476098,0.389229037142244,0.648304569800207,781.657320058878,5613.13514081597,0.0,533.087633901066,7.33443061607588,7.33443061607588,9.30128839275346,9.4188684735278,7.2,7.32406209781895,9.75348005955775,7.2 
 06/04  12:09:00,30.345,24.6816152777185,22.0002450908209,22.0002308376542,22.0002422462191,22.0002535300921,22.0002663151864,9.74998205984475,7.32392861854511,0.689203001366826,0.557581153550238,0.773698613330772,0.388918132755061,0.647877416185625,780.78837199936,5602.21276599079,0.0,532.997315283002,7.33430082162559,7.33430082162559,9.29854193004535,9.4158712876126,7.2,7.32392861854511,9.74998205984475,7.2 
 06/04  12:10:00,30.3166666666667,24.6877937590605,22.0002442693011,22.0002310704756,22.0002415968795,22.0002526384441,22.0002653976037,9.74649140489215,7.32379490951515,0.688412108132751,0.55515664191562,0.772724844274725,0.388612086329881,0.647470672543892,779.924729922634,5591.33253809188,0.0,532.907761398416,7.33417100166438,7.33417100166438,9.29576855907209,9.41295942605776,7.2,7.32379490951515,9.74649140489215,7.2 
 06/04  12:11:00,30.2883333333333,24.6938247668828,22.0002435708152,22.0002313593569,22.0002410441126,22.0002518697827,22.0002645469603,9.74300866252383,7.32366097800578,0.687671612191027,0.552755996534186,0.771734934727525,0.388309921179761,0.647081411440101,779.078831940373,5580.49565667505,0.0,532.81897389878,7.3340411535286,7.3340411535286,9.29301444397444,9.41006955582355,7.2,7.32366097800578,9.74300866252383,7.2 
 06/04  12:12:00,30.26,24.6997375712592,22.0002429426432,22.0002316745969,22.0002405841095,22.000251197731,22.000263751721,9.73953392187981,7.32352682975881,0.686893354005068,0.550378605623432,0.770796740058206,0.388011033693748,0.646707544112847,778.245130503971,5569.70185565368,0.0,532.730923115958,7.33391127467303,7.33391127467303,9.29026769302321,9.40718906036874,7.2,7.32352682975881,9.73953392187981,7.2 
 06/04  12:13:00,30.2316666666667,24.7055569751461,22.0002423915618,22.0002319895179,22.0002401782011,22.0002505973128,22.0002630004342,9.73606721386052,7.3233924659234,0.686163406570015,0.548024075266999,0.769857851227161,0.387715045734222,0.646347758903158,777.430405501143,5558.95124711746,0.0,532.643625501661,7.33378136262941,7.33378136262941,9.28755312587629,9.40432132726242,7.2,7.3233924659234,9.73606721386052,7.2 
 06/04  12:14:00,30.2033333333333,24.7113001202429,22.0002418851735,22.0002323051025,22.0002398174533,22.0002500643758,22.0002622919113,9.73260855584815,7.32325788416676,0.685394375220846,0.545692156103892,0.768900300877959,0.387421708924025,0.646000926479419,776.613426970125,5548.24400394905,0.0,532.557105954411,7.33365141494863,7.33365141494863,9.28480742666811,9.40146089245425,7.2,7.32325788416676,9.73260855584815,7.2 
 06/04  12:15:00,30.175,24.7169767941697,22.0002414274121,22.0002325917842,22.0002394964405,22.0002495712391,22.0002616125744,9.72915746868595,7.32311658651788,0.684672454694717,0.543382533001222,0.767992295567619,0.387130767879275,0.645666172792149,775.823866449411,5538.22219906611,0.0,532.529705212266,7.33352138163203,7.33352138163203,9.28191263295624,9.39856375292766,7.2,7.32311658651788,9.72915746868595,7.2 
 06/04  12:16:00,30.1466666666667,24.722592347776,22.0002409892088,22.0002328551733,22.000239200477,22.0002491174263,22.0002609626528,9.72571396434703,7.32298263907752,0.683910464623228,0.54109495943304,0.767081984703505,0.386842023162377,0.645342590734582,775.034295105713,5527.10283052785,0.0,532.399769411201,7.33339127324243,7.33339127324243,9.27937478629893,9.39569777577416,7.2,7.32298263907752,9.72571396434703,7.2 
 06/04  12:17:00,30.1183333333333,24.7281552527286,22.0002405908794,22.000233088799,22.0002389149928,22.0002486932268,22.0002603374449,9.72227867752633,7.32284970190774,0.683195032389251,0.538829485463066,0.76615206592812,0.386555516824612,0.645029907105662,774.258534328019,5516.40799213721,0.0,532.305135988787,7.33326115068141,7.33326115068141,9.27673478576133,9.39288379431725,7.2,7.32284970190774,9.72227867752633,7.2 
 06/04  12:18:00,30.09,24.7336647819159,22.0002402016291,22.0002332955422,22.0002386592636,22.0002482963944,22.0002597357558,9.71885137554747,7.3227094396817,0.682438869567132,0.53658563194442,0.765270290113418,0.386270916559934,0.644727088942238,773.491600806292,5506.48378572113,0.0,532.277681602007,7.3331309623527,7.3331309623527,9.27386172482436,9.3900502800256,7.2,7.3227094396817,9.71885137554747,7.2 
 06/04  12:19:00,30.0616666666667,24.7391243803899,22.0002398372412,22.0002334621933,22.0002384047733,22.0002479124768,22.0002591501601,9.71543213662841,7.3225757317346,0.681728195341812,0.534363162753201,0.764385175742674,0.385988087388897,0.644433637195578,772.740615589608,5495.48859533645,0.0,532.1493784557,7.33300070866535,7.33300070866535,9.271391453413,9.38724746685394,7.2,7.3225757317346,9.71543213662841,7.2 
 06/04  12:20:00,30.0333333333333,24.7445360608911,22.0002394816302,22.0002336111266,22.0002381597456,22.0002475551417,22.0002585877445,9.71202149994393,7.32244254136923,0.680976733595798,0.532162261418676,0.763479757786278,0.385707200504801,0.644149414439336,771.985480048924,5484.92082048097,0.0,532.056822019424,7.33287044213093,7.33287044213093,9.26876231622337,9.3844840779222,7.2,7.32244254136923,9.71202149994393,7.2 
 06/04  12:21:00,30.005,24.7499039343692,22.0002383325502,22.0002335041151,22.0002384638411,22.000247723601,22.0002577234904,9.70862348176085,7.32230197990281,0.679556778232251,0.531334852072783,0.766418587474144,0.38726618194708,0.643882768528491,772.327360910719,5475.11407855502,0.0,532.030047889049,7.33274010791249,7.33274010791249,9.26937933099275,9.38239671307274,7.2,7.32230197990281,9.70862348176085,7.2 
 06/04  12:22:00,29.9766666666667,24.7551425935178,22.0002378896724,22.0002335805188,22.0002383350284,22.0002474941791,22.0002571330688,9.70524600905398,7.32225944245859,0.678793736971721,0.529472653620263,0.766256197189565,0.387345171842216,0.643612081198217,771.821836129449,5464.30115913655,0.0,531.905119387495,7.33261027482846,7.33261027482846,9.26759776021223,9.38091971364475,7.2,7.32225944245859,9.70524600905398,7.2 
 06/04  12:23:00,29.9483333333333,24.7602784421371,22.0002375502637,22.0002336886309,22.0002381530814,22.0002472194203,22.0002566013263,9.70189243068008,7.32218119315671,0.678009392954334,0.527523730761047,0.765786828227626,0.387272278984201,0.643353942959698,771.220933832211,5453.93878661393,0.0,531.815101585076,7.33248132913413,7.33248132913413,9.26540590359496,9.37938348949626,7.2,7.32218119315671,9.70189243068008,7.2 
 06/04  12:24:00,29.92,24.7653436237812,22.0002372595769,22.0002337865229,22.0002379528377,22.0002469322143,22.0002560931478,9.6985594817669,7.32206689755835,0.677272042507358,0.52557038174337,0.765228578976501,0.387154156446821,0.643101292362799,770.607223569059,5444.33141634551,0.0,531.78907560184,7.33235280237682,7.33235280237682,9.2629282922409,9.37747982332354,7.2,7.32206689755835,9.6985594817669,7.2 
 06/04  12:25:00,29.8916666666667,24.7703681683819,22.00023697134,22.0002338651369,22.0002377458383,22.0002466429801,22.0002556023709,9.69524299879452,7.32194253519865,0.676496913350686,0.523625860956742,0.764630445083964,0.387013911058313,0.642855994722676,769.979494571227,5433.74559647688,0.0,531.667754759675,7.33222440733533,7.33222440733533,9.26073835656672,9.37529850844044,7.2,7.32194253519865,9.69524299879452,7.2 
 06/04  12:26:00,29.8633333333333,24.7753511433128,22.0002367016567,22.0002339148619,22.0002375305357,22.0002463496129,22.0002551231237,9.6919403730524,7.32181155145111,0.675769181571765,0.52169501380086,0.764012073571513,0.386861122718803,0.642618340239973,769.360282372833,5423.57386722603,0.0,531.58038572886,7.33209604617431,7.33209604617431,9.25844223683955,9.37297723041364,7.2,7.32181155145111,9.6919403730524,7.2 
 06/04  12:27:00,29.835,24.7803001900174,22.0002364314825,22.0002339531456,22.0002373140717,22.0002460667237,22.0002546607102,9.68864951760649,7.32167104622085,0.675002190017729,0.519779713494257,0.763357324020646,0.386700058370255,0.642388108788461,768.730780966552,5414.11134514877,0.0,531.555094586283,7.33196760677864,7.33196760677864,9.25587651795489,9.37053556919659,7.2,7.32167104622085,9.68864951760649,7.2 
 06/04  12:28:00,29.8066666666667,24.7852023654698,22.0002361692502,22.0002339558401,22.000237096499,22.0002457740503,22.000254203819,9.68536949223835,7.32153556997539,0.67428153365328,0.51788146152232,0.76273664430952,0.386533381566802,0.642165684814061,768.12114241609,5403.6926457328,0.0,531.43722432328,7.33183906621196,7.33183906621195,9.2537004373964,9.36807112597482,7.2,7.32153556997539,9.68536949223835,7.2 
 06/04  12:29:00,29.7783333333333,24.7900623032675,22.0002359055399,22.0002339516631,22.0002368840928,22.0002454933251,22.0002537627059,9.68209980703426,7.32139393018791,0.673520493216254,0.516000096896551,0.762099964170668,0.386361938294304,0.641950207328038,767.505399152155,5394.28449585132,0.0,531.410039872862,7.33171041871216,7.33171041871216,9.25116408841818,9.36557188407079,7.2,7.32139393018791,9.68209980703426,7.2 
 06/04  12:30:00,29.75,24.7948720736148,22.0002356538198,22.0002339228976,22.0002366632448,22.000245208837,22.0002533285619,9.67884028078853,7.32125860429767,0.672804162035212,0.514135777449612,0.76145587014043,0.386186525680602,0.641741345996455,766.901560205942,5383.90770410687,0.0,531.288876206598,7.33158166722606,7.33158166722606,9.24899525903924,9.36309734195356,7.2,7.32125860429767,9.67884028078853,7.2 
 06/04  12:31:00,29.7216666666667,24.7996379568484,22.0002354050063,22.0002338878632,22.0002364487859,22.0002449346851,22.0002529082658,9.67559083600473,7.3211171497155,0.672068267309599,0.512288538806392,0.760809199263495,0.386008326062727,0.641539423043439,766.298391280946,5374.57306979316,0.0,531.261800959621,7.33145281395168,7.33145281395168,9.2464767394249,9.36060673168926,7.2,7.3211171497155,9.67559083600473,7.2 
 06/04  12:32:00,29.6933333333333,24.8043519438431,22.0002351683617,22.0002338308615,22.0002362272077,22.000244656506,22.0002524937031,9.67235143084028,7.32098172622389,0.671379916844666,0.51045790675074,0.760159768949438,0.385826892533812,0.641343194715995,765.708281823046,5364.28738028441,0.0,531.142051680561,7.33132385966387,7.33132385966387,9.24432406640295,9.35814638384567,7.2,7.32098172622389,9.67235143084028,7.2 
 06/04  12:33:00,29.665,24.8090203357606,22.0002349295634,22.0002337732182,22.0002360148015,22.0002443906853,22.0002520932199,9.66912202280565,7.32084011955572,0.670653508776689,0.508644452625216,0.759509183638155,0.385642946337637,0.641153245269847,765.11545565852,5355.02899888735,0.0,531.115424200194,7.3311948043951,7.3311948043951,9.2418147109699,9.35566997509842,7.2,7.32084011955572,9.66912202280565,7.2 
 06/04  12:34:00,29.6366666666667,24.8136350318497,22.0002347016762,22.0002336972397,22.0002357965166,22.0002441215736,22.0002516980067,9.66590254437569,7.32070432260278,0.669971003336632,0.506847298732309,0.758856764502255,0.385456136345462,0.640968251483828,764.534940178763,5344.84164433785,0.0,530.997865275803,7.33106564710258,7.33106564710258,9.23966219178021,9.3532198833748,7.2,7.32070432260278,9.66590254437569,7.2 
 06/04  12:35:00,29.6083333333333,24.818200178812,22.0002344679385,22.0002336360472,22.0002355846635,22.0002438616098,22.0002513144747,9.66269293346451,7.3205624237346,0.669249092775038,0.505105234448162,0.758203783023325,0.385267122797514,0.64078881688752,763.95707416939,5335.6592592064,0.0,530.971754505964,7.3309363869598,7.3309363869598,9.2371774150045,9.35075429729146,7.2,7.3205624237346,9.66269293346451,7.2 
 06/04  12:36:00,29.58,24.822711752406,22.0002342505258,22.0002335350235,22.0002353735809,22.0002436048299,22.0002509388903,9.65949309905173,7.32042618214576,0.668570222363228,0.503308232383803,0.757549597973049,0.385075606872854,0.640613816197834,763.380772243801,5325.57036200658,0.0,530.856517556905,7.3308070224854,7.3308070224854,9.23500642413208,9.34831046676018,7.2,7.32042618214576,9.65949309905173,7.2 
 06/04  12:37:00,29.5516666666667,24.827170828666,22.0002340030033,22.0002334890278,22.0002351435728,22.0002434080093,22.0002505606241,9.6563030875837,7.32028396201362,0.667850564577196,0.501724515934901,0.756894439018775,0.385007940473749,0.640443105218046,762.849782144039,5316.46314497838,0.0,530.830929581559,7.33067755270573,7.33067755270573,9.23265309222517,9.34587284717766,7.2,7.32028396201362,9.6563030875837,7.2 
 06/04  12:38:00,29.5233333333333,24.8315668067637,22.0002337585201,22.0002334365467,22.000234900574,22.0002432386329,22.0002501826851,9.65312328063445,7.32014726044672,0.667174263435723,0.500193857051174,0.756239514434723,0.38500247808648,0.640277262944987,762.346668356048,5306.47353124322,0.0,530.718070069411,7.33054797606293,7.33054797606293,9.23069239881253,9.34351145453326,7.2,7.32014726044672,9.65312328063445,7.2 
 06/04  12:39:00,29.495,24.8359065450612,22.0002335093628,22.0002333884303,22.0002346664507,22.0002430921282,22.000249815651,9.64995423329375,7.3200047138393,0.666456646895922,0.498688316330011,0.75558384822605,0.385021779371777,0.640115176215438,761.84497007235,5297.44408015915,0.0,530.692999127658,7.33041829158824,7.33041829158824,9.22840926399084,9.34118484825997,7.2,7.3200047138393,9.64995423329375,7.2 
 06/04  12:40:00,29.4666666666667,24.8401819288198,22.0002332717559,22.0002333274842,22.0002344290212,22.000242949114,22.0002494528248,9.64679640356187,7.31986755753869,0.665781740987477,0.497205893645318,0.754928539581697,0.385059709404083,0.639957328920819,761.359475656408,5287.55699883297,0.0,530.582465636827,7.33028849778858,7.33028849778858,9.22647542152988,9.33892023267246,7.2,7.31986755753869,9.64679640356187,7.2 
 06/04  12:41:00,29.4383333333333,24.8444003643466,22.0002330309922,22.00023327118,22.0002342024751,22.000242821458,22.0002491011695,9.64365006646598,7.31972468811381,0.665064940073233,0.495744422214561,0.754272481336976,0.385112978393113,0.639802592089611,760.873010522703,5278.60887895291,0.0,530.557917327747,7.33015859375252,7.33015859375252,9.22421892078231,9.33666149254262,7.2,7.31972468811381,9.64365006646598,7.2 
 06/04  12:42:00,29.41,24.8485536381869,22.0002328017638,22.0002332025724,22.0002339729098,22.0002426934332,22.0002487533625,9.64051533830546,7.31958707704127,0.664390367419587,0.494303499715537,0.753616919675855,0.385180609662777,0.639651664714269,760.401445691448,5268.82654568942,0.0,530.449740133918,7.33002857800751,7.33002857800751,9.22230078305622,9.334439966597,7.2,7.31958707704127,9.64051533830546,7.2 
 06/04  12:43:00,29.3816666666667,24.8526494019522,22.0002325691477,22.0002331391529,22.000233754197,22.0002425784434,22.0002484163341,9.63739224816576,7.31944388483283,0.663673650677149,0.492881398202687,0.752960828422578,0.385260949468675,0.63950355211852,759.92808317295,5259.96051821943,0.0,530.425715561944,7.3298984496766,7.3298984496766,9.22006447562968,9.33221012062125,7.2,7.31944388483283,9.63739224816576,7.2 
 06/04  12:44:00,29.3533333333333,24.856679435766,22.0002323479054,22.0002330642241,22.0002335325001,22.000242461535,22.0002480828062,9.63428077160508,7.31930582165783,0.662998797469159,0.491478004039739,0.752305376795627,0.385353715485148,0.639358938534726,759.468851348515,5250.282493312,0.0,530.31988256029,7.32976820732895,7.32976820732895,9.21815733527623,9.3300092146124,7.2,7.31930582165783,9.63428077160508,7.2 
 06/04  12:45:00,29.325,24.8606515733753,22.0002321228581,22.0002329947922,22.0002333213608,22.0002423561318,22.0002477595867,9.631180863353,7.31916230934026,0.662281633843513,0.490091903631867,0.751649596244953,0.385457661802381,0.63921692217635,759.007293228407,5241.497898574,0.0,530.296377046005,7.3296378501381,7.3296378501381,9.21593741972821,9.32779622761194,7.2,7.31916230934026,9.631180863353,7.2 
 06/04  12:46:00,29.2966666666667,24.864557509945,22.0002319091244,22.0002329146883,22.0002331073267,22.0002422478411,22.0002474395894,9.62809245782085,7.31902379880614,0.661606031944496,0.488723129784509,0.750994568067875,0.385572680749431,0.639078147678511,758.559281732414,5231.92294483592,0.0,530.192870414284,7.32950737672722,7.32950737672722,9.21403813202395,9.32560912629087,7.2,7.31902379880614,9.62809245782085,7.2 
 06/04  12:47:00,29.2683333333333,24.8684051798402,22.0002316914752,22.0002328407176,22.0002329038398,22.0002421501611,22.0002471296133,9.62501548358751,7.31887996921855,0.660888001359912,0.487370463034555,0.750339375769524,0.385697691286498,0.638941788159641,758.10853468953,5223.21879991846,0.0,530.169887179387,7.329376786319,7.329376786319,9.21183173562753,9.32340852559001,7.2,7.31887996921855,9.62501548358751,7.2 
 06/04  12:48:00,29.24,24.8721861856948,22.00023148492,22.0002327566278,22.0002326973333,22.0002420486703,22.0002468225005,9.62194985581805,7.31874101486593,0.660211271486336,0.486034002140865,0.749685013688483,0.385832641119759,0.638808439239607,757.670837102364,5213.74554423962,0.0,530.068699296219,7.32924607758064,7.32924607758064,9.20993774732468,9.32123182114779,7.2,7.31874101486593,9.62194985581805,7.2 
 06/04  12:49:00,29.2116666666667,24.8759085553254,22.000231274372,22.0002326792771,22.0002325013631,22.0002419571206,22.000246525154,9.61889548742485,7.3185968714347,0.659492025045602,0.484712665478814,0.749030614092578,0.385976549104227,0.638677337939886,757.230056127017,5205.12056446961,0.0,530.046228968559,7.32911524978793,7.32911524978793,9.20774247945562,9.31904073089361,7.2,7.3185968714347,9.61889548742485,7.2 
 06/04  12:50:00,29.1833333333333,24.8795638276819,22.000231074945,22.0002325926032,22.0002323024813,22.0002418612696,22.0002462304631,9.61585227962085,7.31845747221485,0.65881384549277,0.483406584903325,0.748377088205357,0.386129383935935,0.638549028167203,756.801879456297,5195.74798340468,0.0,529.947399168623,7.32898430161656,7.32898430161656,9.20585139390251,9.31687182136787,7.2,7.31845747221485,9.61585227962085,7.2 
 06/04  12:51:00,29.155,24.8831601266482,22.000230871251,22.0002325129399,22.0002321138862,22.000241774607,22.0002459451823,9.61282013278605,7.31831301411573,0.658093084615031,0.482114792598303,0.747723619076346,0.38629024272665,0.638422807464097,756.370313508601,5187.20090584586,0.0,529.925445808115,7.32885323236678,7.32885323236678,9.20366508378094,9.31468781806235,7.2,7.31831301411573,9.61282013278605,7.2 
 06/04  12:52:00,29.1266666666667,24.8866889527916,22.000230678722,22.0002324246859,22.0002319224802,22.0002416832862,22.0002456623713,9.60979893741936,7.31817318058543,0.65741317673862,0.48083743674699,0.747071037374351,0.386459100336748,0.638299166070677,755.950944640306,5177.92655419215,0.0,529.828884522792,7.32872204081007,7.32872204081007,9.20177518906935,9.31252451080556,7.2,7.31817318058543,9.60979893741936,7.2 
 06/04  12:53:00,29.0983333333333,24.8901075899869,22.0002297040011,22.0002324305354,22.0002322900827,22.0002416648467,22.0002449272183,9.60679460325707,7.31802612875888,0.656758827010074,0.481999971424988,0.751128095280642,0.388238154218749,0.638171621358967,756.954455670524,5169.68743861214,0.0,529.828820833366,7.32859070951235,7.32859070951235,9.20443466203871,9.31132701536393,7.2,7.31802612875888,9.60679460325707,7.2 
 06/04  12:54:00,29.07,24.8933511539197,22.0002294243982,22.0002324036599,22.0002322264147,22.0002415914761,22.0002445918066,9.60381739764701,7.3178862316206,0.656154426781347,0.481219910552559,0.751326972673436,0.388679358399218,0.638063058999518,756.812879365659,5160.39256268252,0.0,529.718123021553,7.32845924187904,7.32845924187904,9.20345064170162,9.31085304906725,7.2,7.3178862316206,9.60381739764701,7.2 
 06/04  12:55:00,29.0416666666667,24.8964681148885,22.0002292418838,22.0002323780186,22.0002321061923,22.0002415205115,22.0002443154837,9.60087075425914,7.31774168651929,0.655479189875657,0.480240607258164,0.751133932219387,0.388985286349303,0.637949449189396,756.53955633218,5152.07951167996,0.0,529.695994028924,7.32832765758071,7.32832765758071,9.20174857464637,9.31025806186191,7.2,7.31774168651929,9.60087075425914,7.2 
