Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  12:56:00,29.0133333333333,24.8995079481341,22.0002290787023,22.0002323521295,22.0002319719313,22.0002414511257,22.0002440609007,9.59795066401088,7.31760161581143,0.654750390357022,0.479211355175451,0.750824071318453,0.389252475083996,0.63783478389973,756.223024325211,5143.09940545644,0.0,529.601216199123,7.32819595525895,7.32819595525895,9.2001474757931,9.30920545441068,7.2,7.31760161581143,9.59795066401088,7.2 
 06/04  12:57:00,28.985,24.902501828185,22.0002289379706,22.000232314915,22.0002318257235,22.0002413736914,22.000243815256,9.59505110590841,7.31745440786576,0.654059845724298,0.47816280888499,0.750456243472385,0.389501116238112,0.637722006912635,755.898580932654,5135.1364571,0.0,529.601154757305,7.32806411697607,7.32806411697607,9.19817678767297,9.30769979648057,7.2,7.31745440786576,9.59505110590841,7.2 
 06/04  12:58:00,28.9566666666667,24.9054511183043,22.0002287868039,22.0002322696546,22.000231674432,22.0002412910807,22.0002435770105,9.59216758423009,7.31731384408164,0.653324702356109,0.477108256901072,0.75005577540564,0.389740285821875,0.637612950355175,755.559114500684,5126.14915044885,0.0,529.495230176202,7.32793214306168,7.32793214306168,9.1965214299678,9.30595578867558,7.2,7.31731384408164,9.59216758423009,7.2 
 06/04  12:59:00,28.9283333333333,24.9083565956779,22.0002286483535,22.0002322141059,22.0002315171359,22.0002412009202,22.0002433430924,9.58929747503918,7.31716652953645,0.652628591532931,0.47605266569294,0.749632421274311,0.389973194392004,0.637507060584796,755.222780672996,5118.27202221377,0.0,529.495169370594,7.32780003427184,7.32780003427184,9.19449724538286,9.30405795856419,7.2,7.31716652953645,9.58929747503918,7.2 
 06/04  13:00:00,28.9,24.9112100718928,22.0002284981985,22.0002321544207,22.0002313592316,22.000241108425,22.0002431155696,9.58643941771368,7.31702598425731,0.651889185095317,0.474999782346285,0.749193093654397,0.390202421603854,0.637405388194679,754.876848219813,5109.36136241981,0.0,529.388834368085,7.3276677927601,7.3276677927601,9.19280732204461,9.3021203420346,7.2,7.31702598425731,9.58643941771368,7.2 
 06/04  13:01:00,28.9183333333333,24.8988222010146,22.0002187929647,22.0002094998833,22.0002174431664,22.000226009098,22.0002662539415,9.58384357515266,7.72325625700982,0.716881575298358,0.511787565847024,0.817932111376604,0.425929678727399,0.752880622181002,817.81942172697,1093.50638048078,0.0,529.603468479871,7.33005165367852,7.33005165367851,9.39021469294792,9.34074124384815,9.2,7.72325625700982,9.58384357515266,9.2 
 06/04  13:02:00,28.9366666666667,24.8815647940383,22.0002247053862,22.0002170842318,22.0002236478003,22.000232874432,22.0002702524766,9.58190293388597,8.34403426650542,0.719042043335006,0.512552300826249,0.820603058818569,0.427775219268616,0.755597825086523,820.024441335048,1090.84761325847,0.0,530.033505105763,7.33875984916771,7.33875984916771,9.39992232513173,9.40310793296215,9.2,8.34403426650542,9.58190293388597,9.2 
 06/04  13:03:00,28.955,24.8678363560907,22.000233510989,22.0002295878008,22.0002332767979,22.0002436078501,22.0002744168152,9.58070509953844,8.84187685398134,0.719447917417879,0.512143260696877,0.821311057571485,0.428553920331046,0.756260955187799,820.504987102691,1089.98335070366,0.0,530.927813663548,7.35429398489992,7.35429398489992,9.4119737532067,9.45726081137905,9.2,8.84187685398134,9.58070509953844,9.2 
 06/04  13:04:00,28.9733333333333,24.8594184626952,22.0002419578702,22.0002416361084,22.0002425293208,22.0002539926094,22.0002782745317,9.5800804753647,9.12036094455955,0.719519474870108,0.511507912611472,0.821632029774527,0.429150438354964,0.756649539165812,820.683686553051,1090.69014331526,0.0,532.336321379166,7.37448104021952,7.37448104021952,9.42630780006323,9.49357718962771,9.2,9.12036094455955,9.5800804753647,9.2 
 06/04  13:05:00,28.9916666666667,24.8548511293817,22.0002487368946,22.0002512369879,22.000249921122,22.0002623560868,22.0002813344198,9.5798364304684,9.24215510839648,0.719773549178758,0.511016096900938,0.822158388982402,0.429861622919551,0.757200338479149,821.035882919249,1092.48009097275,0.0,534.118259408661,7.3969642299072,7.3969642299072,9.44250320952992,9.51751999528932,9.2,9.24215510839648,9.5798364304684,9.2 
 06/04  13:06:00,29.01,24.8524415130316,22.0002536030805,22.000258122649,22.0002551974463,22.0002684083804,22.0002833760426,9.57985889286505,9.2863627540334,0.719895710840817,0.510439020262484,0.822527371131588,0.430494027514303,0.757602894771024,821.257836828821,1094.97349905508,0.0,536.112591198799,7.4202803832091,7.4202803832091,9.45895405709688,9.53593268624746,9.2,9.2863627540334,9.57985889286505,9.2 
 06/04  13:07:00,29.0283333333333,24.8511730361698,22.0002570914429,22.0002630347134,22.0002589452183,22.0002727784733,22.000284715825,9.58010058722071,9.30008758898186,0.719985032262991,0.50984630576251,0.822851899300491,0.431105164203127,0.75796277204565,821.445578502594,1097.97111093391,0.0,538.21542995256,7.44375529924777,7.44375529924777,9.47536654978757,9.55254007402248,9.2,9.30008758898186,9.58010058722071,9.2 
 06/04  13:08:00,29.0466666666667,24.8505411482948,22.0002597245516,22.0002667053104,22.0002617413741,22.0002760911917,22.0002856446236,9.58054627162444,9.30369413627008,0.720089840193571,0.509271952755828,0.82318754781223,0.431723463541924,0.758332605522781,821.646510846025,1101.39247459372,0.0,540.377186170515,7.46713620748714,7.46713620748714,9.49168758890908,9.56868877204727,9.2,9.30369413627008,9.58054627162444,9.2 
 06/04  13:09:00,29.065,24.8503199887614,22.0002618186329,22.0002695911282,22.0002639390587,22.0002787312455,22.0002863183126,9.58119118434518,9.30435552252517,0.720183605398496,0.508697182466441,0.823504515470787,0.432332886390999,0.758685617171079,821.835137444387,1105.21170458959,0.0,542.57904789346,7.49034260435979,7.49034260435979,9.50778170336079,9.58468743741096,9.2,9.30435552252517,9.58119118434518,9.2 
 06/04  13:10:00,29.0833333333333,24.850412092913,22.0002635026439,22.0002719000834,22.0002656880701,22.0002808638993,22.000286770372,9.58203218486481,9.30424512854655,0.720170236685752,0.508054269451878,0.823693398410473,0.432875562302371,0.758921405958744,821.917935374992,1109.42111449116,0.0,544.815054821943,7.51335259320998,7.51335259320998,9.5233778769525,9.60048146674267,9.2,9.30424512854655,9.58203218486481,9.2 
 06/04  13:11:00,29.1016666666667,24.8506294877809,22.0002651107998,22.0002740171084,22.0002673357125,22.0002828599157,22.0002873086002,9.58306633709776,9.30394785840026,0.72043565703964,0.507615526392293,0.82419613758611,0.433583437528017,0.759446863116962,822.271874425535,1114.01905206769,0.0,547.083931627562,7.53616161274756,7.53616161274756,9.53946612364742,9.61615466918921,9.2,9.30394785840026,9.58306633709776,9.2 
 06/04  13:12:00,29.12,24.8509671346331,22.0002663661767,22.0002756862147,22.0002686106974,22.0002844362994,22.0002875908298,9.58429061739847,9.30360654979737,0.720409729343853,0.506978888148783,0.824360937464927,0.434113444001545,0.759662847847483,822.340568038163,1119.00557475847,0.0,549.385890772987,7.55876968225177,7.55876968225177,9.55454875476086,9.6316079829441,9.2,9.30360654979737,9.58429061739847,9.2 
 06/04  13:13:00,29.1383333333333,24.8513889989605,22.0002675307546,22.0002771933404,22.0002697808187,22.0002858776133,22.0002878807865,9.58570093128619,9.30325334746735,0.720465690015103,0.506407765020184,0.824615346035872,0.434690095138595,0.759961288534885,822.488438654693,1124.37931791747,0.0,551.721455645918,7.58117791697722,7.58117791697722,9.56959896831598,9.64677124679952,9.2,9.30325334746735,9.58570093128619,9.2 
 06/04  13:14:00,29.1566666666667,24.8518461261251,22.0002685915149,22.0002785415472,22.0002708372286,22.0002871772079,22.0002881417833,9.58729276257536,9.30289499099598,0.720515529145506,0.505839995561,0.824858959778252,0.435260204906731,0.760251146430048,822.629885285464,1130.13834860169,0.0,554.091259174809,7.60338766561445,7.60338766561445,9.58438138405583,9.66164657242927,9.2,9.30289499099598,9.58729276257536,9.2 
 06/04  13:15:00,29.175,24.8523137250854,22.0002695721632,22.0002797663602,22.0002718065506,22.0002883650508,22.0002883844872,9.58906170951098,9.30253279790855,0.720557960795914,0.505274823004996,0.825090738473304,0.435822878579042,0.760530726198551,822.763658732804,1136.28105917982,0.0,556.496015055331,7.62540031552716,7.62540031552716,9.59888995687569,9.67624716943341,9.2,9.30253279790855,9.58906170951098,9.2 
 06/04  13:16:00,29.1933333333333,24.8527342057892,22.0002698313254,22.0002813917392,22.0002733976801,22.000289097705,22.0002884428494,9.59100616438193,9.30216699317589,0.71955408248251,0.506303251065525,0.828434005518268,0.436314842083948,0.760802916680062,823.613653224122,1142.81091589114,0.0,558.93651125141,7.64721725310583,7.64721725310583,9.614984510336,9.69098537611651,9.2,9.30216699317589,9.59100616438193,9.2 
 06/04  13:17:00,29.2116666666667,24.853081701134,22.0002706097708,22.000282562449,22.0002743635555,22.0002900595284,22.0002886563166,9.59312601424335,9.30179759998696,0.719385062923852,0.506012265599368,0.82907881533265,0.436796032364124,0.761053809039719,823.816924922407,1149.7340908382,0.0,561.413465549147,7.6688398546787,7.6688398546787,9.62913198671421,9.70567805632935,9.2,9.30179759998696,9.59312601424335,9.2 
 06/04  13:18:00,29.23,24.853400938255,22.0002714271287,22.0002835915778,22.0002752113358,22.0002910133792,22.0002888918,9.59541778953361,9.30142460703522,0.719287994963336,0.505602918741913,0.829549398784438,0.437287902663625,0.761316714716614,823.982007290493,1157.05095805552,0.0,563.927617999284,7.69026948331051,7.69026948331051,9.64292922248648,9.71999536449113,9.2,9.30142460703522,9.59541778953361,9.2 
 06/04  13:19:00,29.2483333333333,24.8536899976152,22.0002722442072,22.0002845632394,22.0002760046141,22.0002919238429,22.000289130854,9.59787515742589,9.3010479929193,0.719213767338034,0.505177739205775,0.829939546544592,0.437749358916297,0.76154896084094,824.118610260848,1164.7568998759,0.0,566.479785433282,7.71150748970158,7.71150748970158,9.65639711557206,9.73382974824579,9.2,9.3010479929193,9.59787515742589,9.2 
 06/04  13:20:00,29.2666666666667,24.853947882883,22.0002730434141,22.0002854816164,22.0002767632486,22.0002928006136,22.0002893803735,9.60049141403662,9.30066771970113,0.719144314104807,0.504733756347926,0.830296325180187,0.438207678555229,0.76178207541462,824.245179438751,1172.84680319874,0.0,569.070954662725,7.73255521580289,7.73255521580289,9.66958320200664,9.7472301002093,9.2,9.30066771970113,9.60049141403662,9.2 
 06/04  13:21:00,29.285,24.8541823417985,22.0002738242886,22.000286360587,22.0002774964806,22.0002936447025,22.0002896386756,9.60326067190537,9.3002837765497,0.719075294176779,0.504281077074811,0.830626021505649,0.438657152619142,0.762008765386344,824.361069798211,1181.31649754306,0.0,571.701731010187,7.75341399004916,7.75341399004916,9.68248759008174,9.76026847697633,9.2,9.3002837765497,9.60326067190537,9.2 
 06/04  13:22:00,29.3033333333333,24.8543870838937,22.0002745882395,22.0002872077472,22.0002782094146,22.0002944590675,22.0002899060728,9.60617784316653,9.29989613824278,0.719004860442914,0.503823951414527,0.830933957487606,0.439096794529351,0.762229043811477,824.467601620299,1190.1637200123,0.0,574.373095615945,7.77408512659059,7.77408512659059,9.69511539226062,9.77299101856575,9.2,9.29989613824278,9.60617784316653,9.2 
 06/04  13:23:00,29.3216666666667,24.8545631891309,22.0002753370459,22.000288028112,22.0002789054038,22.0002952469315,22.0002901826648,9.60923830739253,9.299504775153,0.718931512531913,0.503364208025927,0.831223005672757,0.439526155640982,0.762442313303107,824.565154383119,1199.38701876679,0.0,577.085991575686,7.79456993047977,7.79456993047977,9.70746797164842,9.78541970896534,9.2,9.299504775153,9.60923830739253,9.2 
 06/04  13:24:00,29.34,24.854702800386,22.000276072071,22.0002888250543,22.0002795866553,22.0002960107515,22.0002904686295,9.61243766784067,9.29910965662743,0.718855044468612,0.502903266552047,0.831495709930157,0.439945311071021,0.762649479022374,824.654724666918,1208.98539432018,0.0,579.84137962498,7.81486969622892,7.81486969622892,9.71954904527947,9.79756425911089,9.2,9.29910965662743,9.61243766784067,9.2 
 06/04  13:25:00,29.3583333333333,24.854799002311,22.0002806594621,22.0002944052156,22.0002844835118,22.0003012664668,22.0002931796514,9.61577174262898,9.29871077142678,0.718798989954715,0.5024586308955,0.831781195377903,0.440368793136552,0.762875638972881,824.760273574671,1218.95800615219,0.0,582.64002188735,7.83498570385566,7.83498570385566,9.73142802080637,9.80944526076334,9.2,9.29871077142678,9.61577174262898,9.2 
 06/04  13:26:00,29.3766666666667,24.8548495837355,22.0002811409017,22.0002948680366,22.0002848897566,22.000301719833,22.000293349218,9.61923648807968,9.29830808397683,0.718724769775742,0.5020038395653,0.832036155309045,0.440772862065282,0.763081497063752,824.844360151629,1229.30488053374,0.0,585.483119092598,7.85491922217043,7.85491922217043,9.74299269974253,9.82106116397324,9.2,9.29830808397683,9.61923648807968,9.2 
 06/04  13:27:00,29.395,24.8548699144352,22.000281420669,22.0002950203292,22.0002850573358,22.0003018925647,22.000293452378,9.62282771891825,9.29790157699798,0.718626076271606,0.501535542733299,0.832254486800398,0.441153994045788,0.763257436284235,824.900544923601,1240.02533522076,0.0,588.371511859433,7.87467150911812,7.87467150911812,9.75423955308853,9.83239163325934,9.2,9.29790157699798,9.62282771891825,9.2 
 06/04  13:28:00,29.4133333333333,24.854855464685,22.0002817018509,22.0002951718452,22.0002852272273,22.0003020592776,22.0002935745709,9.62654110527479,9.2974912259412,0.718531775574164,0.501073694960008,0.832470223548418,0.441529343018231,0.763437389849523,824.958199690234,1251.1187780166,0.0,591.306293164207,7.89424380904158,7.89424380904158,9.76524309089072,9.84343478822268,9.2,9.2974912259412,9.62654110527479,9.2 
 06/04  13:29:00,29.4316666666667,24.8548081145625,22.0002820220272,22.0002953838623,22.0002854454295,22.0003022738104,22.0002937268002,9.63037236674863,9.29707699553032,0.71843235006309,0.500612257996618,0.832673231048628,0.441893177074832,0.763610036006637,825.007926924128,1262.5848708494,0.0,594.288655133361,7.91363735743447,7.91363735743447,9.77598017107296,9.85419850669336,9.2,9.29707699553032,9.63037236674863,9.2 
 06/04  13:30:00,29.45,24.8547214881505,22.0002823810309,22.0002956575742,22.0002857123835,22.0003025374262,22.0002939074741,9.63431733255709,9.29665886159757,0.718329319455202,0.500152477164627,0.832865882491239,0.442246246886648,0.763777635995405,825.051518703532,1274.42328209779,0.0,597.319623574832,7.93285337867914,7.93285337867914,9.78645688561048,9.8646897314862,9.2,9.29665886159757,9.63431733255709,9.2 
 06/04  13:31:00,29.4683333333333,24.8545805365676,22.0002827879601,22.0002959492539,22.0002860106402,22.0003029079883,22.0002940709879,9.63837256799819,9.29623679865512,0.718448617763064,0.499789080309311,0.833252582688885,0.442815087639983,0.763944794740599,825.249770068497,1286.63530917846,0.0,600.400357524895,7.95189308450793,7.95189308450793,9.79705649394054,9.87500566871875,9.2,9.29623679865512,9.63837256799819,9.2 
 06/04  13:32:00,29.4866666666667,24.8543693264567,22.000283215448,22.0002962667232,22.0002863268691,22.0003033376837,22.0002942383374,9.64253575946739,9.29581077541006,0.718622055951272,0.499459865154824,0.833674489636298,0.443464360041469,0.764103547330646,825.488596004641,1299.22461466366,0.0,603.532105169807,7.97075767643021,7.97075767643021,9.80749921088696,9.88520807271776,9.2,9.29581077541006,9.64253575946739,9.2 
 06/04  13:33:00,29.505,24.8540957640731,22.0002836592715,22.0002966099682,22.0002866626527,22.0003037473698,22.0002944177266,9.64680486713247,9.29538076857391,0.718819730574752,0.499146503966946,0.834110099525974,0.444067284384481,0.76425751442205,825.728985283437,1312.19537463767,0.0,606.716015382652,7.98944834441493,7.98944834441493,9.81769283177412,9.89527333432352,9.2,9.29538076857391,9.64680486713247,9.2 
 06/04  13:34:00,29.5233333333333,24.8537551452773,22.0002841039075,22.0002969611069,22.0002870025458,22.0003041998669,22.0002946021545,9.65117740768877,9.29494675807598,0.719033584775036,0.498844900267817,0.834553230289011,0.444745673079754,0.764406477249897,825.990757362142,1325.551106239,0.0,609.953293632023,8.00796626519932,8.00796626519932,9.82768605889405,9.90516156929518,9.2,9.29494675807598,9.65117740768877,9.2 
 06/04  13:35:00,29.5416666666667,24.8533578926247,22.0002845556966,22.000297328009,22.0002873538999,22.0003046249901,22.0002947967148,9.65565036182906,9.29450871208978,0.719260578864468,0.498553678784701,0.835001680392266,0.445376760430912,0.764550930141682,826.248539651437,1339.29467285676,0.0,613.245345144405,8.02631260502145,8.02631260502145,9.83741871085854,9.91483648429301,9.2,9.29450871208978,9.65565036182906,9.2 
 06/04  13:36:00,29.56,24.8528986098496,22.000285003136,22.0002976963219,22.0002877042128,22.0003050880775,22.0002949944856,9.66022036422293,9.29406660542514,0.719498794908096,0.498271944273722,0.835454077297959,0.446082373153816,0.76469086661677,826.525322067854,1353.42816402708,0.0,616.593451782955,8.04448851947164,8.04448851947164,9.84694647458927,9.92428519865506,9.2,9.29406660542514,9.66022036422293,9.2 
 06/04  13:37:00,29.5783333333333,24.8523865508249,22.0002854545718,22.000298075895,22.0002880625549,22.0003055197368,22.0002952009238,9.66488390840102,9.29362041043864,0.71974737455255,0.497999334820701,0.835909959586153,0.446738879052306,0.764826809986378,826.796609763263,1367.95365054485,0.0,619.999023212281,8.06249515230583,8.06249515230583,9.85622730036845,9.93350040345719,9.2,9.29362041043864,9.66488390840102,9.2 
 06/04  13:38:00,29.5966666666667,24.8518155813602,22.0002858994069,22.0002984534104,22.0002884172382,22.0003059870392,22.0002954093382,9.66963743016135,9.29317007382905,0.720005411994514,0.497735428592013,0.836368742447666,0.447470079990925,0.764958796450738,827.08632607018,1382.87369043886,0.0,623.46381894915,8.08033364081936,8.08033364081936,9.86528753623561,9.94248074997599,9.2,9.29317007382905,9.66963743016135,9.2 
 06/04  13:39:00,29.615,24.8511943943221,22.0002863467713,22.0002988396997,22.0002887781529,22.0003064204805,22.0002956255358,9.67447730144427,9.29271560260568,0.72027253279061,0.497480105835388,0.836830356345572,0.44815104939751,0.765087368629254,827.369930426321,1398.18943245082,0.0,626.988708195438,8.09800510690291,8.09800510690291,9.87408666803544,9.95121863541354,9.2,9.29271560260568,9.67447730144427,9.2 
 06/04  13:40:00,29.6333333333333,24.8505166230509,22.0002867864214,22.0002992219324,22.0002891339641,22.0003068884654,22.0002958429635,9.6793998672826,9.29225695779807,0.720548168898689,0.497233090646447,0.837294452382647,0.448907323630585,0.765212589376627,827.6718928498,1413.90365281752,0.0,630.575626444413,8.11551065847796,8.11551065847796,9.88268080679075,9.95971776994163,9.2,9.29225695779807,9.6793998672826,9.2 
 06/04  13:41:00,29.6516666666667,24.8497881602926,22.0002872251088,22.0002996080479,22.0002894919427,22.0003073415642,22.0002960658623,9.68440150728485,9.29179409333558,0.720832074048194,0.496994297117818,0.8377610144237,0.449648730535299,0.765334921052541,827.974513446836,1430.01895092872,0.0,634.226292090964,8.13285139956171,8.13285139956171,9.89102891103079,9.96797870114126,9.2,9.29179409333558,9.68440150728485,9.2 
 06/04  13:42:00,29.67,24.8490067496588,22.0002876611031,22.000299995736,22.0002898501129,22.0003077911016,22.0002962929463,9.6894785932188,9.29132698920668,0.721123790363561,0.496763502721885,0.838229782982133,0.450398926731858,0.765454412244889,828.282267490979,1446.53750978565,0.0,637.942123542604,8.15002842151318,8.15002842151318,9.89914303116512,9.97599979445955,9.2,9.29132698920668,9.6894785932188,9.2 
 06/04  13:43:00,29.6883333333333,24.8481756505222,22.0002881015306,22.0003003809025,22.0002902049342,22.0003082360832,22.0002965222333,9.69462798417937,9.29085563791048,0.72144958862388,0.49654062134696,0.838700744718103,0.451161038656614,0.765571458158553,828.60206598071,1463.46271498739,0.0,641.724620156218,8.16704279905867,8.16704279905867,9.90727723791074,9.98384790609585,9.2,9.29085563791048,9.69462798417937,9.2 
 06/04  13:44:00,29.7066666666667,24.847295029103,22.0002885255086,22.0003007713166,22.0002905634516,22.0003086847385,22.0002967574539,9.69984623827591,9.29037998846145,0.721737896531407,0.496325115641695,0.839173109568789,0.451935092771936,0.765685555950312,828.916633353793,1480.79853766087,0.0,645.575976752897,8.18389559905816,8.18389559905816,9.91470774001453,9.99141677998984,9.2,9.29037998846145,9.69984623827591,9.2 
 06/04  13:45:00,29.725,24.8463695741653,22.0002889500107,22.0003011612275,22.0002909206651,22.0003091318156,22.0002969961618,9.70512908540854,9.28990001826045,0.722046500194483,0.496117902632155,0.839648563986011,0.452722161193407,0.765798597625496,829.240842904697,1498.54626709473,0.0,649.497758428668,8.20058787949847,8.20058787949847,9.92212592287797,9.99870236532064,9.2,9.28990001826045,9.70512908540854,9.2 
 06/04  13:46:00,29.7433333333333,24.8453931543567,22.0002893802127,22.0003015471874,22.0002912735171,22.0003095740656,22.0002972361608,9.71047244281295,9.28941568911871,0.722392034052033,0.495917911967254,0.84012541985093,0.453521474850001,0.765909219260554,829.577600757093,1516.70845208818,0.0,653.492036560329,8.21712068622366,8.21712068622366,9.92927513990174,10.0057337773592,9.2,9.28941568911871,9.71047244281295,9.2 
 06/04  13:47:00,29.7616666666667,24.8443730278266,22.0002897949683,22.0003019380401,22.0002916300641,22.0003100202869,22.0002974821071,9.71587260051588,9.28892696624975,0.722701487802236,0.495725405391731,0.840604256493251,0.454333478594588,0.766018241150437,829.910102600287,1535.2883265939,0.0,657.560777817799,8.23349505627584,8.23349505627584,9.93621916692714,10.0125312274095,9.2,9.28892696624975,9.71587260051588,9.2 
 06/04  13:48:00,29.78,24.8433065268814,22.0002902100644,22.0003023273281,22.000291984537,22.0003104642749,22.0002977304891,9.72132604965209,9.28843381909263,0.723030039809146,0.495540074189629,0.841084675627628,0.45515810042913,0.766125443461256,830.25121307126,1554.28971243068,0.0,661.70599630007,8.24971201536922,8.24971201536922,9.94293908813624,10.0191012738166,9.2,9.28843381909263,9.72132604965209,9.2 
 06/04  13:49:00,29.7983333333333,24.8421952341323,22.0002906316252,22.0003027126039,22.0002923348314,22.0003109037451,22.0002979801781,9.72682934731239,9.287936258938,0.723396093455521,0.495361965790703,0.841566895686112,0.455995599847057,0.766231283457023,830.60554929181,1573.71583122297,0.0,665.929228986708,8.26577257137136,8.26577257137136,9.94944580835066,10.0254467527142,9.2,9.287936258938,9.72682934731239,9.2 
 06/04  13:50:00,29.8166666666667,24.841039243704,22.0002910378512,22.000303102639,22.0002926889074,22.0003113474397,22.0002982355062,9.73237899961231,9.28743419271682,0.723724940757012,0.495190886013813,0.84205071254737,0.456846018608466,0.766335678941634,830.955294110212,1593.57301581572,0.0,670.233826225126,8.28167772827679,8.28167772827679,9.9556990645292,10.0315586177712,9.2,9.28743419271682,9.73237899961231,9.2 
 06/04  13:51:00,29.835,24.8398431301188,22.0002914449695,22.0003034910493,22.0002930410529,22.0003117891845,22.0002984931409,9.73797140922124,9.28692764611635,0.724072997408913,0.495026766041976,0.842536148967482,0.457709517797233,0.766438882933655,831.3139463571,1613.86337904504,0.0,674.62078633604,8.2974284777772,8.2974284777772,9.96173107194016,10.037433454139,9.2,9.28692764611635,9.73797140922124,9.2 
 06/04  13:52:00,29.8533333333333,24.8386015117813,22.0002918590723,22.00030387526,22.0002933890179,22.0003122265277,22.000298751774,9.74360298148117,9.28641652066949,0.724458731255558,0.494869541073307,0.843023221060168,0.458586265398368,0.766540993179358,831.685982580938,1634.59398278545,0.0,679.093872158205,8.31302580192699,8.31302580192699,9.96754790333675,10.0430757503812,9.2,9.28641652066949,9.74360298148117,9.2 
 06/04  13:53:00,29.8716666666667,24.8373209720829,22.0002922587313,22.0003042649269,22.000293741628,22.0003126691537,22.0002990166298,9.749270118836,9.28590080787399,0.724807655799771,0.494719829129424,0.843513121523077,0.459477066353067,0.766643289127278,832.054535356886,1655.76816043062,0.0,683.654686921099,8.32847067773563,8.32847067773563,9.97311600602687,10.0484813796817,9.2,9.28590080787399,9.749270118836,9.2 
 06/04  13:54:00,29.89,24.8359969310973,22.0002925862871,22.0003045511022,22.0002940002134,22.0003130087434,22.0002992318678,9.75497711378657,9.2856748016158,0.72520321762707,0.494577560175273,0.844005862280631,0.460382092799032,0.766745853657679,832.439563460802,1669.58306422487,0.0,683.924660956978,8.3437195293602,8.3437195293602,9.9887035038851,10.0568577817044,9.2,9.2856748016158,9.75497711378657,9.2 
 06/04  13:55:00,29.9083333333333,24.8346362099257,22.0002928947007,22.0003048349227,22.0002942561604,22.0003133455457,22.0002994483531,9.7607578474278,9.28562444067982,0.725564332580053,0.49444125113803,0.844499047128751,0.461300200521429,0.766846662155573,832.820191524382,1682.85642446477,0.0,683.924660956978,8.35872763804405,8.35872763804405,10.004893702531,10.0689461925375,9.2,9.28562444067982,9.7607578474278,9.2 
 06/04  13:56:00,29.9266666666667,24.8332347503788,22.0002932218385,22.000305126152,22.0002945178638,22.0003136893752,22.0002996697863,9.76665793493587,9.28564645225019,0.725972215775861,0.494311829674017,0.844994395361451,0.462232487042344,0.766947373420846,833.217031377631,1696.41743134532,0.0,683.924660956978,8.37349639284618,8.37349639284618,10.0208389106562,10.0833943535541,9.2,9.28564645225019,9.76665793493587,9.2 
 06/04  13:57:00,29.945,24.8317987889469,22.0002935448444,22.0003054341408,22.0002947938138,22.00031404973,22.0002999005792,9.77270199544222,9.28569268645682,0.72634634057386,0.494188863679189,0.845491302067116,0.463178785482122,0.767047577913803,833.610489543968,1710.32300191012,0.0,683.924660956978,8.38803037599345,8.38803037599345,10.0366059111963,10.0988154428541,9.2,9.28569268645682,9.77270199544222,9.2 
 06/04  13:58:00,29.9633333333333,24.8303108646608,22.0002944922068,22.000305037647,22.0002942906382,22.000315638557,22.0003001418364,9.77889700811948,9.28574566911851,0.728284003518163,0.492851000853497,0.843617372932347,0.465994347325178,0.767143559315421,833.986750712206,1724.59015143484,0.0,683.924660956978,8.40233357455085,8.40233357455085,10.0520706348478,10.1144296774064,9.2,9.28574566911851,9.77889700811948,9.2 
 06/04  13:59:00,29.9816666666667,24.8287986328476,22.000294926544,22.0003052267168,22.0002944381732,22.0003162557822,22.0003003872892,9.7852412544853,9.28580013509011,0.728922459582724,0.492497266044911,0.843668071260339,0.46734024096252,0.767244650723053,834.380191363132,1739.21616186349,0.0,683.924660956978,8.41640973115954,8.41640973115954,10.0673406968172,10.1299377579799,9.2,9.28580013509011,9.7852412544853,9.2 
 06/04  14:00:00,30.,24.8272695010974,22.0002952701516,22.0003055203491,22.0002946959277,22.0003166897249,22.000300623179,9.79172997395325,9.28585471092943,0.729435426435865,0.492254676224199,0.843922847366237,0.468551083889025,0.767328087761357,834.779792445143,1754.19137832129,0.0,683.924660956978,8.43026247602329,8.43026247602329,10.0823895384476,10.1452531239438,9.2,9.28585471092943,9.79172997395325,9.2 
 06/04  14:01:00,29.99,24.8316905884295,22.0003884562224,22.0004155602168,22.0003952659589,22.0004288752414,22.0003650577319,9.79843547298301,9.2858651125574,0.745170774495194,0.501355538476127,0.860282260303602,0.478431589275449,0.793124353469631,852.788312075916,1769.41151153627,0.0,683.924660956978,8.44389501685061,8.44389501685061,10.1312141792334,10.1701002240962,9.2,9.2858651125574,9.79843547298301,9.2 
 06/04  14:02:00,29.98,24.8373439547868,22.0003947029539,22.0004228428449,22.0004019050161,22.0004365594218,22.0003694129638,9.80520239601666,9.30058096573001,0.746688747843566,0.501825883002061,0.861728533573169,0.480191630100992,0.794592401738881,854.367184251133,1415.09595752867,0.0,499.000534258906,8.45559844972908,8.45559844972908,10.7728361258657,10.3211681653589,9.2,9.30058096573001,9.80520239601666,9.2 
 06/04  14:03:00,29.97,24.8412475259537,22.0003982271405,22.0004259615834,22.0004051988187,22.0004398834992,22.0003729242774,9.81311278508868,9.30979498281407,0.747332565045695,0.501764747815453,0.862222980600439,0.481466297190854,0.795126998309979,855.047796136583,1429.0572049284,0.0,499.583718331126,8.46550051026359,8.46550051026359,10.7821935784624,10.5363657507609,9.2,9.30979498281407,9.81311278508868,9.2 
 06/04  14:04:00,29.96,24.8429874571109,22.0004013601818,22.0004284631205,22.0004080015541,22.0004425479887,22.0003764149943,9.82323423730277,9.3143703384911,0.748042525752116,0.501765341732004,0.862812546829636,0.482803393729492,0.795772607856686,855.824063011638,1446.48827763792,0.0,500.077910667872,8.47537803036594,8.47537803036594,10.7919656999736,10.7146576949805,9.2,9.3143703384911,9.82323423730277,9.2 
 06/04  14:05:00,29.95,24.8432427035796,22.000404060718,22.0004304873824,22.0004103543195,22.0004447152729,22.0003796311801,9.83494123379312,9.31620688904579,0.748666021045148,0.501723981080073,0.863316898711304,0.484103162767403,0.796307283504688,856.513877911347,1466.56899507987,0.0,500.57409048684,8.48518731855049,8.48518731855049,10.8238204311185,10.8265861506557,9.2,9.31620688904579,9.83494123379312,9.2 
 06/04  14:06:00,29.94,24.8426687867207,22.0004061487043,22.000431845549,22.0004120707714,22.000446192756,22.0003824467398,9.84753581012587,9.31677587462461,0.749320116863576,0.501714320011934,0.863865493959201,0.48543693475822,0.79686406560862,857.242932183333,1488.16903357272,0.0,501.070190969632,8.49490563992004,8.49490563992004,10.8346391027047,10.888068519764,9.2,9.31677587462461,9.84753581012587,9.2 
 06/04  14:07:00,29.93,24.8417028648197,22.0004085842672,22.0004337046347,22.0004142091527,22.0004481853975,22.0003854039413,9.86054684298838,9.31685561924955,0.749820498797898,0.501610836031687,0.864242892709335,0.486684011431226,0.797249841572984,857.810158571165,1510.5216488657,0.0,501.564798655291,8.50452357764853,8.50452357764853,10.8446443659714,10.9209070346105,9.2,9.31685561924955,9.86054684298838,9.2 
 06/04  14:08:00,29.92,24.8405382332024,22.0004109078224,22.0004354949513,22.0004162562359,22.0004501071425,22.0003882535794,9.87372147243337,9.31677183365526,0.750298086930111,0.501500047401015,0.864598355104721,0.487928571226763,0.797605340173883,858.357095935145,1533.2137447088,0.0,502.057264742062,8.51403823882742,8.51403823882742,10.8543689021871,10.9398842973456,9.2,9.31677183365526,9.87372147243337,9.2 
 06/04  14:09:00,29.91,24.8392544855921,22.0004131402032,22.0004372274862,22.000418228207,22.0004519682689,22.0003910185695,9.88694163665674,9.31663967975341,0.750749019034082,0.50137845351371,0.864926068518618,0.489167830965356,0.7979276246806,858.879170637554,1556.05155269122,0.0,502.547323698216,8.52344933103094,8.52344933103094,10.8638305303658,10.9528518349507,9.2,9.31663967975341,9.88694163665674,9.2 
 06/04  14:10:00,29.9,24.8378522986764,22.0004160527157,22.0004398019962,22.0004209557125,22.0004547071026,22.0003942112936,9.90099928279744,9.29941273074524,0.751269273692802,0.501309477447278,0.865335707490843,0.490464347462469,0.798319053634675,859.480923908669,2004.63244063403,0.0,683.924660956978,8.53428096743134,8.53428096743134,10.2554939182105,10.7723351998259,9.2,9.29941273074524,9.90099928279744,9.2 
 06/04  14:11:00,29.89,24.8363071206963,22.0004161430528,22.0004390477138,22.0004206200084,22.0004539644046,22.0003956549765,9.9135887175834,9.3059965333095,0.751887302071404,0.501311390561811,0.865859232391952,0.491837017836326,0.798810335736554,860.193746284122,1602.42242983799,0.0,503.579677975496,8.54491754201944,8.54491754201945,10.8857469256051,10.7316743721659,9.2,9.3059965333095,9.9135887175834,9.2 
 06/04  14:12:00,29.88,24.8347344396166,22.0004183391728,22.0004408622044,22.0004226120397,22.0004559064503,22.000398318415,9.92423904626109,9.31110876755347,0.752234158418442,0.501137811660747,0.866071068531996,0.493044559171671,0.799008890869655,860.6130862293,1621.48913074733,0.0,504.18465041256,8.55389904616909,8.55389904616909,10.8936906999285,10.7966399272449,9.2,9.31110876755347,9.92423904626109,9.2 
 06/04  14:13:00,29.87,24.8330727502195,22.0004203300194,22.0004424519663,22.0004243838153,22.000457615224,22.0004009053109,9.93643762137189,9.29746670848192,0.752901060687318,0.5011822064993,0.866651568206244,0.49447409672635,0.799543505986587,861.387017443328,2086.71683568908,0.0,683.924660956978,8.56427610828236,8.56427610828236,10.2908775770235,10.716199323226,9.2,9.29746670848192,9.93643762137189,9.2 
 06/04  14:14:00,29.86,24.8315187488872,22.0003804228023,22.0003944851998,22.0003806121184,22.0004070429037,22.0003771439519,9.94851869865772,9.28998880691718,0.75297502450695,0.500836363883236,0.866549043036902,0.495526171252373,0.79944543628741,861.512768476404,2114.79620222053,0.0,683.924660956978,8.57589856338603,8.57589856338603,10.3030327161495,10.5637962165849,9.2,9.28998880691718,9.94851869865772,9.2 
 06/04  14:15:00,29.85,24.8300484557867,22.0003813655737,22.000395025265,22.0003813153663,22.0004075217267,22.0003788785142,9.95804862352213,9.30129260013767,0.75329684927702,0.50066106663354,0.866731303181119,0.496754668750861,0.799595380433024,861.911124151971,1681.63006000326,0.0,505.773056071119,8.58587433780462,8.58587433780462,10.9233774610401,10.6028049586887,9.2,9.30129260013767,9.95804862352213,9.2 
 06/04  14:16:00,29.84,24.8285297778094,22.0003850539164,22.0003993185764,22.0003852193564,22.000412153013,22.0003818074899,9.96716957885645,9.3088700854711,0.753824133137122,0.5006229865954,0.867147632255957,0.498126700913179,0.799980056767159,862.542032279426,1698.49492143576,0.0,506.420462527036,8.59437028613237,8.59437028613237,10.9311633060702,10.7474052625217,9.2,9.3088700854711,9.96716957885645,9.2 
 06/04  14:17:00,29.83,24.8269476611182,22.0003892511832,22.0004042898645,22.0003897135857,22.0004175507899,22.000384946006,9.97858085659466,9.2966780919478,0.75426760656244,0.5005343640184,0.867466823775961,0.499458279386956,0.800262468855139,863.082013051948,2184.80753718174,0.0,683.924660956978,8.60418599726734,8.60418599726734,10.3356926523745,10.7254733338915,9.2,9.2966780919478,9.97858085659466,9.2 
 06/04  14:18:00,29.82,24.8253199385906,22.0003928689833,22.0004085259203,22.0003935616919,22.0004221686264,22.0003877545654,9.9903302754974,9.28968606565462,0.754724306192545,0.500457498469039,0.867799278294719,0.500810779016874,0.800556517009918,863.639512777748,2212.2721077941,0.0,683.924660956978,8.61516386966979,8.61516386966979,10.3483266972699,10.597112079252,9.2,9.28968606565462,9.9903302754974,9.2 
 06/04  14:19:00,29.81,24.8236660344748,22.00039570419,22.0004117663506,22.0003965337237,22.0004257120631,22.0003901292398,9.99979828277734,9.30089495023489,0.755180049209901,0.500383131819491,0.86812860850722,0.502175508570303,0.800845047550285,864.198505142586,1757.5325285628,0.0,508.057261834152,8.62460811842827,8.62460811842827,10.9604964562632,10.6424274083075,9.2,9.30089495023489,9.99979828277734,9.2 
 06/04  14:20:00,29.8,24.8220003143915,22.0003990976439,22.0004156112155,22.0004000936325,22.0004298936146,22.0003928913645,10.0094883632338,9.29317140854097,0.755629398643499,0.50030746053849,0.86844842261234,0.503548924773902,0.801122640853283,864.75299678092,2257.10081173187,0.0,683.924660956978,8.63394218519422,8.63394218519422,10.3705625316047,10.6423700945511,9.2,9.29317140854097,10.0094883632338,9.2 
 06/04  14:21:00,29.79,24.8203275153543,22.000401879869,22.000418698009,22.0004029769808,22.0004332601701,22.0003952973945,10.0198922886092,9.28842749382775,0.756082699784344,0.500236973452568,0.868770212813873,0.504937811306963,0.801400559223899,865.314337311632,2281.50660651617,0.0,683.924660956978,8.64440802627326,8.64440802627326,10.3827906503739,10.5729812484089,9.2,9.28842749382775,10.0198922886092,9.2 
 06/04  14:22:00,29.78,24.8186519810804,22.0004044673021,22.0004215215316,22.0004056370883,22.0004363385306,22.0003976058319,10.0291129230468,9.28632340884764,0.756531703524067,0.500166113883856,0.869084367366696,0.506336871289194,0.801669673501444,865.873268165555,2303.14946089599,0.0,683.924660956978,8.65465261183614,8.65465261183614,10.3947804308342,10.514618093972,9.2,9.28632340884764,10.0291129230468,9.2 
 06/04  14:23:00,29.77,24.8169751964438,22.0004063701755,22.000423514834,22.0004075455921,22.0004385169886,22.0003995040011,10.0372610778281,9.29926387654026,0.756981492266073,0.500098021714728,0.869396567948837,0.507749490722186,0.801935871278959,866.435484961265,1827.07394235265,0.0,510.332216921097,8.66352832753578,8.66352832753578,10.9983700178009,10.6187225063985,9.2,9.29926387654026,10.0372610778281,9.2 
 06/04  14:24:00,29.76,24.8153011834687,22.0004090451115,22.0004264001826,22.0004102872453,22.0004416588211,22.0004018922192,10.0464631443112,9.29257410941741,0.757426440778128,0.50002879140353,0.869700111292726,0.509171955209018,0.802192970362418,866.994577088316,2343.9296595652,0.0,683.924660956978,8.67232402607401,8.67232402607401,10.415876063512,10.6618566401035,9.2,9.29257410941741,10.0464631443112,9.2 
 06/04  14:25:00,29.75,24.8136295265359,22.0004111546407,22.0004286104547,22.0004124124261,22.000444071799,22.0004039315552,10.0567257150761,9.28817568465611,0.757875514117211,0.499964127860592,0.870005149165069,0.510610259979946,0.802451012334555,867.560606355701,2368.12212407054,0.0,683.924660956978,8.68217155832014,8.68217155832014,10.4274017949807,10.6096538686066,9.2,9.28817568465611,10.0567257150761,9.2 
 06/04  14:26:00,29.74,24.8119631140844,22.0004131279743,22.0004306458526,22.0004143847731,22.0004462916515,22.000405895436,10.0659867883748,9.28617420375516,0.758320532788188,0.499898606498263,0.870302239139991,0.512059134738756,0.802700858985991,868.124351908773,2389.96798712289,0.0,683.924660956978,8.69181125142792,8.69181125142792,10.4386796311058,10.5566727616151,9.2,9.28617420375516,10.0659867883748,9.2 
 06/04  14:27:00,29.73,24.8102438250672,22.0004142829815,22.0004316922817,22.0004154545938,22.0004474205625,22.0004074057079,10.0744979112767,9.28545266990923,0.75892047102985,0.499936739499639,0.870773615373482,0.513626104316314,0.803110970180929,868.863989821981,2410.05636056114,0.0,683.924660956978,8.70127568576187,8.70127568576187,10.4501398289637,10.5339588161999,9.2,9.28545266990923,10.0744979112767,9.2 
 06/04  14:28:00,29.72,24.8085258097286,22.0004160910263,22.0004335235745,22.0004172455025,22.0004494159835,22.000409263594,10.0826783148274,9.28522175406937,0.759343512585725,0.499859744294618,0.871038385044149,0.515086848111966,0.803330716248091,869.407840757041,2429.37942016849,0.0,683.924660956978,8.71058174247329,8.71058174247329,10.4609596815258,10.5321260186475,9.2,9.28522175406937,10.0826783148274,9.2 
 06/04  14:29:00,29.71,24.8068396932048,22.000417827325,22.0004352761547,22.00041896191,22.000451332242,22.0004110654132,10.0907690802213,9.28514189002872,0.759770784047872,0.499786902460549,0.87130438219793,0.516563766200552,0.803551325281081,869.95854451081,2448.50935431297,0.0,683.924660956978,8.71973704978541,8.7197370497854,10.4716085919824,10.5390443064342,9.2,9.28514189002872,10.0907690802213,9.2 
 06/04  14:30:00,29.7,24.8051894168113,22.0004194544863,22.0004368991908,22.0004205599635,22.0004531077846,22.0004127964451,10.0988628073985,9.2851015274254,0.760197480868834,0.499714938857186,0.871565963264137,0.51805366921757,0.803768165468927,870.510797879902,2467.66650303157,0.0,683.924660956978,8.72874552534001,8.72874552534001,10.4820824404015,10.5486718141667,9.2,9.2851015274254,10.0988628073985,9.2 
 06/04  14:31:00,29.69,24.8035823361945,22.0004207229346,22.0004381237293,22.0004217757816,22.0004542904021,22.0004143755775,10.1069846437593,9.28507019606036,0.760407651727913,0.499511314301538,0.871569496979645,0.519226242429982,0.803984198711252,870.843670729539,2486.91098585567,0.0,683.924660956978,8.73760989465454,8.73760989465454,10.4919011644871,10.5587586207968,9.2,9.28507019606036,10.1069846437593,9.2 
 06/04  14:32:00,29.68,24.8020190016766,22.0004218332777,22.0004391703779,22.0004228239058,22.0004552404191,22.0004158698486,10.1151362667555,9.28504065573546,0.760566539939349,0.499279391072236,0.871512542010282,0.520335351477555,0.804196945965676,871.127167769941,2506.24703452683,0.0,683.924660956978,8.7463325398886,8.7463325398886,10.5014436366271,10.5686546447065,9.2,9.28504065573546,10.1151362667555,9.2 
 06/04  14:33:00,29.67,24.8004956855482,22.0004228337734,22.0004400942957,22.0004237563883,22.000456046113,22.0004172934743,10.1233133686487,9.28501136764223,0.760700571475041,0.499033535481969,0.87142415246677,0.521413657954798,0.804407607069422,871.386064619963,2525.66456176484,0.0,683.924660956978,8.75491573542803,8.75491573542803,10.5107672907142,10.5782605700768,9.2,9.28501136764223,10.1233133686487,9.2 
 06/04  14:34:00,29.66,24.7990103548204,22.0004237434565,22.0004409182772,22.0004245941213,22.0004567416654,22.0004186522662,10.1315111708443,9.28498203423029,0.760816590111811,0.498777294610667,0.871311774419326,0.52246992459446,0.804616024561621,871.626645238306,2545.15230476365,0.0,683.924660956978,8.76336170481686,8.76336170481686,10.5198890405818,10.5876076446971,9.2,9.28498203423029,10.1315111708443,9.2 
 06/04  14:35:00,29.65,24.7975724104058,22.0004314211669,22.000449659845,22.0004327681355,22.0004662898282,22.000424195731,10.1397305014792,9.28495260315336,0.760882465727697,0.498489321211279,0.871138565908592,0.52348407823324,0.804784930541977,871.812025269454,2564.71241097801,0.0,683.924660956978,8.7716726333883,8.7716726333883,10.5309898058569,10.5973571498744,9.2,9.28495260315336,10.1397305014792,9.2 
 06/04  14:36:00,29.64,24.7961611272611,22.0004321150591,22.0004502303077,22.0004333749358,22.000466727797,22.0004254149785,10.1479737581966,9.28492306671366,0.760998150314624,0.498234833347897,0.871019024771416,0.524525806810509,0.805019632657461,872.055256180749,2584.35081005871,0.0,683.924660956978,8.77985067117849,8.77985067117849,10.5397935410053,10.6070494699803,9.2,9.28492306671366,10.1479737581966,9.2 
 06/04  14:37:00,29.63,24.7947768294882,22.0004324050307,22.0004502668194,22.0004335176852,22.0004665096954,22.0004264514606,10.1562364025357,9.28489342478387,0.761066567776022,0.49795083708171,0.870842235595711,0.525530093879879,0.805211831931158,872.245585209796,2604.05676643237,0.0,683.924660956978,8.78789793390408,8.78789793390408,10.548355760508,10.616278234045,9.2,9.28489342478387,10.1562364025357,9.2 
 06/04  14:38:00,29.62,24.7934191989593,22.0004326045159,22.0004502008217,22.0004335641773,22.0004661741333,22.0004274283143,10.1645108398841,9.28486367843013,0.761137290075573,0.497669002727444,0.870664687847359,0.526530344911048,0.805417487813072,872.439645146825,2623.81213182991,0.0,683.924660956978,8.79581650357873,8.79581650357873,10.5567591841922,10.6250559980117,9.2,9.28486367843013,10.1645108398841,9.2 
 06/04  14:39:00,29.61,24.7920869642666,22.0004327714395,22.0004501175746,22.0004335847798,22.0004658327525,22.0004283586432,10.1727907250199,9.28483382887943,0.76119472869754,0.497379397804032,0.870468751668796,0.52751675120851,0.80561765926109,872.619426839855,2643.60168811251,0.0,683.924660956978,8.80360842906094,8.80360842906094,10.5649684268938,10.6335115329197,9.2,9.28483382887943,10.1727907250199,9.2 
 06/04  14:40:00,29.6,24.7907821173235,22.0004329229133,22.0004500393142,22.000433599004,22.0004655133298,22.0004292497154,10.1810715246828,9.28480387736809,0.761241439574485,0.497083607835734,0.870257391828092,0.528491268554696,0.805814790843221,872.787772613615,2663.4145228104,0.0,683.924660956978,8.81127572658362,8.81127572658362,10.5729955744847,10.6417309342224,9.2,9.28480387736809,10.1810715246828,9.2 
 06/04  14:41:00,29.59,24.7895128930114,22.0004331684387,22.0004500946301,22.0004337264012,22.0004653630434,22.0004301615594,10.189349633192,9.2847738251156,0.76125277363951,0.496765468834174,0.870002402927513,0.529436952748377,0.805982163058176,872.916543872537,2683.24191601352,0.0,683.924660956978,8.81882038027388,8.81882038027388,10.5807861771185,10.6497356455427,9.2,9.2847738251156,10.189349633192,9.2 
 06/04  14:42:00,29.58,24.7882529776418,22.0004200478087,22.0004346131677,22.000419410093,22.0004475746886,22.0004227544466,10.1976239255314,9.28474367332072,0.761334530365792,0.496494083516758,0.869824914247119,0.530427758916955,0.80623128945848,873.125824338251,2703.0811121021,0.0,683.924660956978,8.82624434266429,8.82624434266429,10.5893411030067,10.6578076944624,9.2,9.28474367332072,10.1976239255314,9.2 
 06/04  14:43:00,29.57,24.7870330784282,22.0004201545613,22.0004345686676,22.0004194122664,22.000447308558,22.0004234975207,10.2058927162153,9.28471342316472,0.761290045465011,0.496141443458306,0.869500177656696,0.531327328440323,0.806350807098665,873.191650982091,2722.92798509612,0.0,683.924660956978,8.83354953519598,8.83354953519598,10.5962593947147,10.6655941514271,9.2,9.28471342316472,10.2058927162153,9.2 
 06/04  14:44:00,29.56,24.7858455042839,22.0004210556076,22.0004355939596,22.0004203380052,22.0004484160476,22.00042455113,10.2141515510612,9.28468307580785,0.761304037373093,0.49582677806301,0.869239059627631,0.53226250635134,0.806544518191919,873.325284940469,2742.77167432408,0.0,683.924660956978,8.84073784871374,8.84073784871374,10.6036876185869,10.6730960927955,9.2,9.28468307580785,10.2141515510612,9.2 
 06/04  14:45:00,29.55,24.7846889255921,22.0004219790674,22.0004366702476,22.0004213002249,22.0004496130896,22.0004255702786,10.2223969771995,9.28465263239327,0.761283107569782,0.495490559017507,0.868935440273807,0.533170752774774,0.806704648963834,873.41922129937,2762.60370212945,0.0,683.924660956978,8.84781114395316,8.84781114395316,10.6109384993341,10.6804289155829,9.2,9.28465263239327,10.2223969771995,9.2 
 06/04  14:46:00,29.54,24.7835633077477,22.0004228291378,22.0004376513498,22.0004221801801,22.0004506948954,22.000426540344,10.2306269661469,9.28462209404619,0.761257555255364,0.495151923950799,0.868623657388835,0.534072222374777,0.806866138343011,873.508236114421,2782.41901635968,0.0,683.924660956978,8.85477125202017,8.85477125202017,10.6180949034083,10.6876492673615,9.2,9.28462209404619,10.2306269661469,9.2 
 06/04  14:47:00,29.53,24.7824651053929,22.0004235803697,22.0004385028662,22.0004229482916,22.0004516154782,22.0004274514378,10.2388400642544,9.28459146187118,0.761223806631548,0.494808658541457,0.868299776254346,0.534964774578132,0.80702435555977,873.58817164412,2802.21394218603,0.0,683.924660956978,8.86161997486279,8.86161997486279,10.6251453231024,10.694768719184,9.2,9.28459146187118,10.2388400642544,9.2 
 06/04  14:48:00,29.52,24.7813944680868,22.0004242440959,22.0004392409345,22.0004236179604,22.0004523954434,22.0004283082745,10.2470349041539,9.28456073695905,0.761181758235532,0.494460693986595,0.867963764652228,0.535848428854814,0.807179000343363,873.658894569583,2821.98499959302,0.0,683.924660956978,8.86835908573544,8.86835908573544,10.6320816811163,10.7017836635627,9.2,9.28456073695905,10.2470349041539,9.2 
 06/04  14:49:00,29.51,24.7803488905913,22.0004248347525,22.0004398861107,22.0004242062673,22.0004530617908,22.0004291163799,10.2552100587552,9.28452992038059,0.761131739362437,0.49410819897923,0.867615999455166,0.536723449954051,0.807330151571057,873.720699163529,2841.72854849479,0.0,683.924660956978,8.87499032965587,8.87499032965587,10.6388977973691,10.7086874848829,9.2,9.28452992038059,10.2552100587552,9.2 
 06/04  14:50:00,29.5,24.7793293413355,22.0004253642093,22.0004404549269,22.0004247271298,22.0004536359853,22.0004298807233,10.2633640234385,9.28449901319236,0.761073711570104,0.493751146199482,0.867256512326986,0.537589878363272,0.807477632231995,873.773533969307,2861.44074454673,0.0,683.924660956978,8.88151542385476,8.88151542385476,10.6455898716315,10.7154742111408,9.2,9.28449901319236,10.2633640234385,9.2 
