Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  14:51:00,29.49,24.7783337604418,22.0004258389932,22.0004409566614,22.000425188256,22.0004541301273,22.0004306040753,10.2714952363996,9.28446801643334,0.761008013463404,0.493389752062729,0.866885754352134,0.538448011521786,0.8076216135226,873.817758451477,2881.11758796117,0.0,683.924660956978,8.88793605821827,8.88793605821827,10.6521563664698,10.722139622536,9.2,9.28446801643334,10.2714952363996,9.2 
 06/04  14:52:00,29.48,24.7773632424144,22.0004262647216,22.0004413989879,22.0004255961425,22.0004545539957,22.000431289026,10.2796021083129,9.28443693112554,0.760934576376869,0.493023927558031,0.866503641855659,0.539297802577525,0.807761846563952,873.853233117083,2900.75499547168,0.0,683.924660956978,8.89425389572339,8.89425389572339,10.658597135618,10.728681355768,9.2,9.28443693112554,10.2796021083129,9.2 
 06/04  14:53:00,29.47,24.7764158187112,22.000426645039,22.0004417870895,22.0004259551145,22.0004549142191,22.0004319373617,10.2876830513733,9.28440575827452,0.76085367949373,0.492653915792431,0.86611066741978,0.540139561033807,0.807898576432006,873.880341824913,2920.34887126793,0.0,683.924660956978,8.90047057286647,8.90047057286647,10.6649136724543,10.7350987817535,9.2,9.28440575827452,10.2876830513733,9.2 
 06/04  14:54:00,29.46,24.7754925079016,22.0004269836443,22.0004421259916,22.0004262694125,22.000455217211,22.000432550784,10.2957365002405,9.28437449887242,0.760765325099545,0.492279637363477,0.86570675916397,0.54097323397265,0.808031596111584,873.898980262342,2939.89515854462,0.0,683.924660956978,8.90658770008487,8.90658770008487,10.6711064754366,10.7413921714288,9.2,9.28437449887242,10.2957365002405,9.2 
 06/04  14:55:00,29.45,24.7745914137261,22.0004272839887,22.0004424203975,22.0004265430429,22.0004554689103,22.0004331310718,10.303760924367,9.28434315389493,0.760669698552231,0.491901249207919,0.865292253923735,0.541799023048815,0.808161036053709,873.909395533128,2959.38987023653,0.0,683.924660956978,8.91260686217197,8.91260686217197,10.6771775780004,10.7475624887104,9.2,9.28434315389493,10.303760924367,9.2 
 06/04  14:56:00,29.44,24.7737545118251,22.0004280351247,22.0004432471961,22.0004273105134,22.0004563612695,22.000433942693,10.3117542010253,9.2843117243034,0.760456985364689,0.491447734728179,0.864742264453676,0.542538529924378,0.808170255122063,873.786410348825,2978.82754851142,0.0,683.924660956978,8.9185296186855,8.9185296186855,10.6828524153814,10.7535315882369,9.2,9.2843117243034,10.3117542010253,9.2 
 06/04  14:57:00,29.43,24.7728104803263,22.0004266356527,22.0004415411082,22.0004257299781,22.0004542144392,22.0004335792796,10.3197162916239,9.28428021104492,0.760717760302079,0.491300772823627,0.86472849392516,0.543613677520418,0.808685910597241,874.203230650041,2998.20784274225,0.0,683.924660956978,8.92435750434939,8.92435750434939,10.6896205951373,10.7596338722991,9.2,9.28428021104492,10.3197162916239,9.2 
 06/04  14:58:00,29.42,24.7719386915599,22.00042382767,22.0004382834565,22.0004226810685,22.0004503174626,22.0004320988388,10.3276480109302,9.28424861505156,0.760344293598511,0.490744587940229,0.863991284670829,0.544232752160663,0.808532687115657,873.897008432916,3017.53250519827,0.0,683.924660956978,8.93009202944925,8.93009202944925,10.6951136878183,10.7656434772009,9.2,9.28424861505156,10.3276480109302,9.2 
 06/04  14:59:00,29.41,24.7711386887594,22.0004240744441,22.0004385405422,22.0004229098565,22.0004505454388,22.0004325765987,10.3355463951327,9.28421693724003,0.760208704411213,0.490342770618926,0.863522566475806,0.545019506445882,0.808633938981948,873.861704253437,3036.79398029347,0.0,683.924660956978,8.93573468022148,8.93573468022148,10.7002840407406,10.7713136541964,9.2,9.28421693724003,10.3355463951327,9.2 
 06/04  15:00:00,29.4,24.7703729274721,22.0004244871953,22.0004390177215,22.0004233302111,22.0004510791561,22.0004331122164,10.3434076431177,9.2841851785141,0.760078542553786,0.489944715769453,0.863057677892789,0.545806905319207,0.808747202604829,873.833035583181,3055.98261610784,0.0,683.924660956978,8.94128691923626,8.94128691923626,10.7057857180178,10.7767791028697,9.2,9.2841851785141,10.3434076431177,9.2 
 06/04  15:01:00,29.4,24.7773015329897,22.0004047637335,22.0004190916439,22.0004036540116,22.0004304264424,22.0004092642048,10.3511075515346,9.2841683293953,0.740728658314606,0.47894593849455,0.842312756213901,0.536691704621237,0.77381167549428,850.261988429133,3075.00022248697,0.0,683.924660956978,8.94675030551164,8.94675030551164,10.6578537152085,10.7668253824156,9.2,9.2841683293953,10.3511075515346,9.2 
 06/04  15:02:00,29.4,24.7861785026777,22.00040618714,22.0004207609284,22.0004051791689,22.0004324173624,22.0004102272767,10.3585007331619,9.28415908080208,0.740369800269365,0.478403144219061,0.841599147622516,0.537333567205937,0.773520297615446,849.955542469491,3093.28021735985,0.0,683.924660956978,8.95212643394532,8.95212643394532,10.6630832696066,10.753685995465,9.2,9.28415908080208,10.3585007331619,9.2 
 06/04  15:03:00,29.4,24.7930328959301,22.0004150574536,22.0004310098984,22.0004147001056,22.0004446979074,22.000415929994,10.3656132458758,9.28415282008135,0.740006348088237,0.477840502868581,0.840861871015301,0.537930704411116,0.773341121810343,849.658096675539,3110.88469700852,0.0,683.924660956978,8.95741677910374,8.95741677910374,10.6651138424411,10.7463655842607,9.2,9.28415282008135,10.3656132458758,9.2 
 06/04  15:04:00,29.4,24.7971658791847,22.0004164565383,22.0004325879707,22.0004161548261,22.0004465734379,22.0004171664033,10.3724650938766,9.29589061423773,0.739904765226842,0.477450295892156,0.840424034045675,0.538719718999857,0.773387364068617,849.629456789336,2485.76252194913,0.0,530.06095928985,8.96211497977586,8.96211497977586,11.1663789748822,10.8568661632343,9.2,9.29589061423773,10.3724650938766,9.2 
 06/04  15:05:00,29.4,24.7992691668829,22.000416850597,22.0004328939178,22.000416474153,22.0004467401014,22.000417982907,10.3801434720981,9.30298567665107,0.740007647935575,0.477192056347351,0.840216040275339,0.539654154542846,0.773650987965339,849.818868978047,2501.53579851596,0.0,530.445884552636,8.96628863286806,8.96628863286806,11.1696112175723,11.0190856183841,9.2,9.30298567665107,10.3801434720981,9.2 
 06/04  15:06:00,29.4,24.8001451374687,22.0004165297557,22.0004323471065,22.000416011451,22.0004458269716,22.0004184159155,10.3895369348754,9.30636802291648,0.740215429461785,0.477001837995523,0.840125671516801,0.540663033546295,0.774025969780757,850.120270689631,2520.42759486438,0.0,530.807549752906,8.9704783320018,8.9704783320018,11.1730609923646,11.1484855278649,9.2,9.30636802291648,10.3895369348754,9.2 
 06/04  15:07:00,29.4,24.8003408121608,22.0004162454524,22.0004318551372,22.0004155961225,22.0004449912674,22.0004188398783,10.4000760189847,9.3076748166968,0.740376035777055,0.476781934929837,0.839980574585169,0.541636278863408,0.774352901471717,850.371366452148,2541.50549928646,0.0,531.172162714661,8.97464798410632,8.97464798410632,11.1761727925788,11.2219104605392,9.2,9.3076748166968,10.4000760189847,9.2 
 06/04  15:08:00,29.4,24.8004562157356,22.0004059376767,22.0004199598724,22.0004044925628,22.0004305626218,22.0004127607903,10.411153655619,9.30807216354232,0.739702862561364,0.476025888396737,0.838888427860225,0.541996692626957,0.773811317145542,849.730836773092,2563.63952744624,0.0,531.5365803606,8.97877933028239,8.97877933028239,11.177545329339,11.2553793623519,9.2,9.30807216354232,10.411153655619,9.2 
 06/04  15:09:00,29.4,24.8005238546353,22.0004069216306,22.0004210132171,22.0004054859984,22.0004316881447,22.0004137654619,10.4223922069719,9.30813722301694,0.739516542473997,0.475584588264626,0.838347793011995,0.542711720253525,0.773777277220793,849.610391107586,2586.12442510316,0.0,531.899118955577,8.98286508756132,8.98286508756132,11.1793115355966,11.2688425946498,9.2,9.30813722301694,10.4223922069719,9.2 
 06/04  15:10:00,29.4,24.8004676854982,22.0004085079257,22.0004228503213,22.000407166645,22.0004339420121,22.0004150135453,10.4336156581298,9.30809723812991,0.739383277055149,0.475177273663992,0.837865790709348,0.543461170000206,0.773809194790193,849.54800120504,2608.62990962126,0.0,532.259072913281,8.98690302812185,8.98690302812185,11.1806421085235,11.2742229626809,9.2,9.30809723812991,10.4336156581298,9.2 
 06/04  15:11:00,29.4,24.8002831654328,22.0004100517034,22.0004246417505,22.0004088043089,22.0004361571374,22.0004162163283,10.4447570444038,9.30802800664436,0.73922442591093,0.47475464500032,0.837353902318541,0.544190418298712,0.773814393225107,849.458026029196,2631.02907229549,0.0,532.616192870147,8.99089282469514,8.99089282469514,11.1825199360249,11.2768763926291,9.2,9.30802800664436,10.4447570444038,9.2 
 06/04  15:12:00,29.4,24.8000035376854,22.0004114821164,22.0004262827251,22.0004103127762,22.000438159979,22.0004173657745,10.4557956746474,9.30795175245096,0.739064100133121,0.474331766697098,0.836839300991576,0.544915984692652,0.773821723098032,849.366785725124,2653.28153578239,0.0,532.970403136433,8.99483476166161,8.99483476166161,11.1843784422969,11.2787877302165,9.2,9.30795175245096,10.4557956746474,9.2 
 06/04  15:13:00,29.4,24.7996648037944,22.0004127834056,22.0004277538729,22.0004116745683,22.0004399222476,22.0004184548679,10.4667270870191,9.30787434433692,0.738899352643829,0.473906845378981,0.836318735403947,0.545635967907535,0.773827560505425,849.271093075357,2675.37737134814,0.0,533.321684936606,8.99872929556299,8.99872929556299,11.1862026542623,11.2805498559872,9.2,9.30787434433692,10.4667270870191,9.2 
 06/04  15:14:00,29.4,24.7992910971909,22.0004139722019,22.0004290783127,22.00041290914,22.0004414780757,22.0004194901332,10.4775513202919,9.30779720156447,0.738729896564351,0.473479720437645,0.835791948792473,0.546350159858697,0.773831695626348,849.170690042478,2697.31514310612,0.0,533.670036201742,9.00257692436462,9.00257692436462,11.1879834885053,11.2822863112844,9.2,9.30779720156447,10.4775513202919,9.2 
 06/04  15:15:00,29.4,24.79889652859,22.0004150655694,22.0004302798048,22.0004140364338,22.0004428633008,22.0004204778688,10.4882692034542,9.30772064110044,0.738555956920972,0.473050485314795,0.835259132944611,0.547058646825248,0.773834355062233,849.065776743336,2719.09493753588,0.0,534.015459509711,9.0063781525769,9.0063781525769,11.189714380546,11.2840004289934,9.2,9.30772064110044,10.4882692034542,9.2 
 06/04  15:16:00,29.4,24.798488398379,22.0004160766906,22.0004313766458,22.0004150718659,22.0004441053075,22.0004214231211,10.4988814918753,9.30764472728026,0.738377480308906,0.472619142646821,0.834720314325508,0.547761419805741,0.773835555074519,848.956352788793,2740.71673039989,0.0,534.357958850902,9.01013348275638,9.01013348275638,11.1913899992466,11.2856781335059,9.2,9.30764472728026,10.4988814918753,9.2 
 06/04  15:17:00,29.4,24.7980715832422,22.0004170139504,22.0004323806886,22.0004160253143,22.0004452219929,22.0004223289678,10.509388780839,9.30756947018914,0.738194513166219,0.472185733105252,0.834175585911494,0.548458517794296,0.773835364302375,848.842489598047,2762.18021803274,0.0,534.697538836872,9.01384341359618,9.01384341359618,11.193007197728,11.2873087281687,9.2,9.30756947018914,10.509388780839,9.2 
 06/04  15:18:00,29.4,24.7976487785615,22.0004178831209,22.0004333002196,22.0004169036028,22.0004462259832,22.0004231973551,10.5197915566342,9.30749486885859,0.73800713466008,0.471750271161365,0.833624992532347,0.549149953311785,0.77383378193622,848.724227007678,2783.48491062043,0.0,535.034204519811,9.01750843953591,9.01750843953591,11.1945650831688,11.2888860723433,9.2,9.30749486885859,10.5197915566342,9.2 
 06/04  15:19:00,29.4,24.7972224366079,22.0004186899154,22.0004341432944,22.0004177134909,22.0004471292014,22.0004240304737,10.5300902430111,9.3074209201403,0.737815176302509,0.471312730420502,0.833068507514594,0.549835692126447,0.773830747193398,848.60149301345,2804.63021844404,0.0,535.367961351003,9.02112905069913,9.02112905069913,11.1960620925261,11.2904067447273,9.2,9.3074209201403,10.5300902430111,9.2 
 06/04  15:20:00,29.4,24.796793520322,22.0004194384208,22.0004349157778,22.0004184597891,22.0004479405871,22.0004248296297,10.5402852300198,9.30734762043975,0.737618871339511,0.470873201336736,0.832506309451931,0.550515838569369,0.773826370556698,848.474460480251,2825.6155057158,0.0,535.698815168501,9.02470573289781,9.02470573289781,11.1974994476452,11.2918691269529,9.2,9.30734762043975,10.5402852300198,9.2 
 06/04  15:21:00,29.4,24.7963632560822,22.0004201329258,22.000435623667,22.000419147516,22.0004486690505,22.0004255963555,10.5503768919119,9.3072749660468,0.737418237914572,0.470431690359133,0.831938429553483,0.551190399287826,0.773820638373534,848.343145010844,2846.44012418942,0.0,536.026772189975,9.02823896764983,9.02823896764983,11.1988768747352,11.2932726130499,9.2,9.3072749660468,10.5503768919119,9.2 
 06/04  15:22:00,29.4,24.7959195383369,22.000419205438,22.0004344801654,22.0004181012665,22.0004470876942,22.0004253745164,10.5603666688462,9.30720295319513,0.737245210364011,0.470008596454344,0.831400967997152,0.551883336951918,0.773847031983934,848.241616381982,2867.10548267393,0.0,536.351839075269,9.03172923219902,9.03172923219902,11.201020366723,11.2947880895536,9.2,9.30720295319513,10.5603666688462,9.2 
 06/04  15:23:00,29.4,24.7954747005829,22.0004198650259,22.0004351481793,22.000418752322,22.0004477639239,22.0004261137834,10.5702563790175,9.30713157807211,0.737028650844864,0.469558581207461,0.830813687283725,0.552541452579643,0.773830670551708,848.094009295064,2887.61374712589,0.0,536.674022875551,9.03517699953575,9.03517699953575,11.2021630875364,11.2963078526936,9.2,9.30713157807211,10.5702563790175,9.2 
 06/04  15:24:00,29.4,24.7950322680473,22.0004205768304,22.0004358876377,22.0004194647192,22.0004485615559,22.0004268649677,10.5800455385499,9.30706083682636,0.736815861800112,0.469111715655154,0.830230001012335,0.553199914592552,0.773822013708165,847.950907727416,2907.96270005919,0.0,536.993330853715,9.03858273841771,9.03858273841771,11.2027459670795,11.2975751323803,9.2,9.30706083682636,10.5800455385499,9.2 
 06/04  15:25:00,29.4,24.7945934458182,22.0004212490711,22.0004365825083,22.0004201354565,22.0004493077893,22.000427587321,10.5897323554876,9.30699072556662,0.736595743326287,0.4686610535856,0.829637429280037,0.553850733220984,0.773808491910589,847.800356576883,2928.14761278854,0.0,537.309770541096,9.04194691339082,9.04194691339082,11.203891441448,11.2986360423378,9.2,9.30699072556662,10.5897323554876,9.2 
 06/04  15:26:00,29.4,24.7941562106084,22.0004218747555,22.0004372220636,22.0004207558462,22.0004499816107,22.000428281113,10.5993162329333,9.30692124036191,0.736371749349543,0.468208714789425,0.829039819600958,0.554496315432175,0.773793979461911,847.646039361315,2948.16604754974,0.0,537.623349892159,9.04526998481028,9.04526998481028,11.2049889226209,11.2996314225214,9.2,9.30692124036191,10.5993162329333,9.2 
 06/04  15:27:00,29.4,24.7937196231077,22.0004224519738,22.0004378042742,22.0004213239052,22.0004505799557,22.0004289452659,10.6087978418056,9.30685237724928,0.736143705788398,0.467754612654198,0.828437024191178,0.555136586045627,0.773778225679184,847.487786154277,2968.01801883397,0.0,537.934077281816,9.04855240886171,9.04855240886171,11.206037574822,11.3006213476652,9.2,9.30685237724928,10.6087978418056,9.2 
 06/04  15:28:00,29.4,24.7932819543401,22.000422984792,22.0004383345905,22.0004218442982,22.0004511110365,22.0004295813114,10.6181781970672,9.30678413222685,0.735911519533859,0.467298672970499,0.827828930064961,0.555771461040343,0.773761052789978,847.325475005985,2987.70422838074,0.0,538.241961439675,9.05179463758239,9.05179463758239,11.2070361302739,11.3016015217684,9.2,9.30678413222685,10.6181781970672,9.2 
 06/04  15:29:00,29.4,24.7928432618954,22.0004234773643,22.0004388186317,22.0004223218486,22.000451583416,22.0004301908697,10.627458161183,9.3067165012606,0.735675177997949,0.466840942721998,0.827215641149463,0.55640099878479,0.773742517315449,847.159168528135,3007.22510884468,0.0,538.547011410505,9.05499711888262,9.05499711888262,11.2079844420204,11.3025534078891,9.2,9.3067165012606,10.627458161183,9.2 
 06/04  15:30:00,29.4,24.7924023889633,22.0004239330709,22.0004392608457,22.0004227603739,22.0004520038509,22.0004307751623,10.6366383941561,9.30664948028537,0.735434743721302,0.466381397252624,0.826597131934271,0.557025175383236,0.77372252657622,846.988848454289,3026.58072412823,0.0,538.849236544106,9.05816029656727,9.05816029656727,11.2088826996641,11.303464467604,9.2,9.30664948028537,10.6366383941561,9.2 
 06/04  15:31:00,29.4,24.7919821479754,22.000424087826,22.0004394004319,22.0004229047577,22.0004518174964,22.0004312457819,10.6457185967458,9.30658306520318,0.734977776585205,0.465813787963682,0.825770151719804,0.557194505793028,0.773704259663714,846.600425189294,3045.76929481573,0.0,539.148646439336,9.06128461035727,9.06128461035727,11.2090925451522,11.3041957891985,9.2,9.30658306520318,10.6457185967458,9.2 
 06/04  15:32:00,29.4,24.7915912865198,22.0004241532028,22.0004394519097,22.0004229635321,22.0004514717528,22.0004316749397,10.654696980318,9.30651725188859,0.734462742037188,0.465219963292103,0.824891006944022,0.557254819707576,0.773683139353435,846.157259810899,3064.78615026754,0.0,539.445250902257,9.06437049591142,9.06437049591142,11.2091102991043,11.304648585744,9.2,9.30651725188859,10.654696980318,9.2 
 06/04  15:33:00,29.4,24.7912319479559,22.0004241736967,22.0004394591479,22.0004229789944,22.0004510650695,22.0004320750524,10.6635712351258,9.30645203618693,0.733917505456131,0.464611989350563,0.823983881586969,0.557249429685114,0.773660820460159,845.68389219534,3083.62559337575,0.0,539.739060001838,9.06741838484811,9.06741838484811,11.2090088230036,11.3048351459905,9.2,9.30645203618693,10.6635712351258,9.2 
 06/04  15:34:00,29.4,24.79089979979,22.0004241637675,22.0004394364244,22.0004229648405,22.0004506293442,22.0004324500318,10.6723395531857,9.30638741391615,0.733349563954522,0.463992901603657,0.823055016491802,0.557190551907454,0.773637216237639,845.18686045474,3102.28289111043,0.0,540.030084128966,9.07042870476735,9.07042870476735,11.2088089899885,11.3048183760178,9.2,9.30638741391615,10.6723395531857,9.2 
 06/04  15:35:00,29.4,24.7905923544616,22.0004241299434,22.0004393902945,22.0004229273256,22.0004501775474,22.0004328019188,10.6810009030414,9.30632338087102,0.73276222220773,0.463364169802679,0.822107288202744,0.557084094364176,0.773612211390354,844.669232948027,3120.75482082378,0.0,540.318334007216,9.0734018792727,9.0734018792727,11.2085212664501,11.3046551294197,9.2,9.30632338087102,10.6810009030414,9.2 
 06/04  15:36:00,29.4,24.7903054111435,22.0004240751674,22.0004393237875,22.0004228693383,22.0004497146949,22.0004331317398,10.6895548477962,9.30625993282083,0.732157179756512,0.462726698599253,0.821142386088505,0.556933491350094,0.773585696576961,844.132772240327,3139.03932636905,0.0,540.603820674151,9.0763383279935,9.0763383279935,11.2081518793115,11.3043807711795,9.2,9.30625993282083,10.6895548477962,9.2 
 06/04  15:37:00,29.4,24.790037825948,22.000424001273,22.0004392388209,22.0004227927073,22.0004492432905,22.0004334402017,10.6980012985985,9.30619706551084,0.731535429175569,0.462081038287442,0.820161323993364,0.556740927204313,0.773557473809724,843.578553539731,3157.13504379381,0.0,540.886555458569,9.07923846660702,9.07923846660702,11.2077045602743,11.3040140507313,9.2,9.30619706551084,10.6980012985985,9.2 
 06/04  15:38:00,29.4,24.7897867979622,22.0004239105037,22.0004391377521,22.0004226996691,22.0004487660939,22.000433728341,10.7063403490657,9.30613477466519,0.730897779819232,0.461427592112783,0.819164837882161,0.556507992662543,0.773527290191086,843.007374470925,3175.0409813503,0.0,541.166549962573,9.08210270686091,9.08210270686091,11.2071825281856,11.3035646607374,9.2,9.30613477466519,10.7063403490657,9.2 
 06/04  15:39:00,29.4,24.7895521160829,22.000423803835,22.0004390216309,22.000422591234,22.0004482840841,22.0004339965754,10.7145721904743,9.30607305598975,0.730244746327439,0.460766704412893,0.818153558334534,0.556235966244032,0.773494979140377,842.419879911679,3192.75635536114,0.0,541.443816049001,9.08493145659554,9.08493145659554,11.2065890072657,11.3030382148115,9.2,9.30607305598975,10.7145721904743,9.2 
 06/04  15:40:00,29.4,24.789331612775,22.000423682793,22.0004388920343,22.0004224689131,22.0004477988188,22.000434245663,10.7226970733805,9.30601190516898,0.729576902398127,0.460098671097722,0.817128024980384,0.555925920828923,0.773460341393032,841.816647059501,3210.28051603022,0.0,541.718365831993,9.08772511976668,9.08772511976668,11.2059261031686,11.3024384918937,9.2,9.30601190516898,10.7226970733805,9.2 
 06/04  15:41:00,29.4,24.7891254768653,22.0004235485012,22.0004387501335,22.0004223338398,22.000447311276,22.0004344762095,10.7307152895517,9.30595131786854,0.72889468549001,0.459423753643081,0.81608871841412,0.555578780914378,0.773423235469369,841.198182408868,3227.61291263612,0.0,541.990211669155,9.09048409646798,9.09048409646798,11.2051958627101,11.3017683479687,9.2,9.30595131786854,10.7307152895517,9.2 
 06/04  15:42:00,29.4,24.7889318786912,22.0004234021312,22.0004385972038,22.0004221872464,22.0004468225307,22.0004346888801,10.7386271620017,9.30589128973955,0.728198345635061,0.458742143082425,0.815035989924337,0.555195311148112,0.773383413885726,840.564843140882,3244.7530743968,0.0,542.259366153368,9.09320878295386,9.09320878295386,11.2043998136237,11.301030058525,9.2,9.30589128973955,10.7386271620017,9.2 
 06/04  15:43:00,29.4,24.7887512580582,22.000423244975,22.0004384345162,22.0004220303676,22.0004463335985,22.0004348844409,10.7464330394619,9.30583181641678,0.727488392188042,0.458054064820885,0.813970254184256,0.554776253184883,0.773340780506318,839.917104054595,3261.70059993043,0.0,542.525842106127,9.09589957166224,9.09589957166224,11.203540162771,11.3002256615756,9.2,9.30583181641678,10.7464330394619,9.2 
 06/04  15:44:00,29.4,24.7885820890969,22.0004231058379,22.0004382946544,22.0004218939318,22.0004458856968,22.000435080943,10.7541333063905,9.30577289352126,0.726764395508502,0.457359513099199,0.812891511227152,0.554322020457393,0.773294848553254,839.254906309662,3278.45517741865,0.0,542.78965257089,9.09855685123754,9.09855685123754,11.2026279506313,11.2993590566823,9.2,9.30577289352126,10.7541333063905,9.2 
 06/04  15:45:00,29.4,24.7884247764444,22.0004229016334,22.0004380844907,22.0004216902873,22.0004453585445,22.0004352271924,10.7617280753794,9.30573685420879,0.726026843688438,0.456659259697984,0.81180114680179,0.553833922679557,0.773246533603287,838.579415250145,3293.67050805325,0.0,542.815378426359,9.10118058421535,9.10118058421535,11.2025447465664,11.2986410141883,9.2,9.30573685420879,10.7617280753794,9.2 
 06/04  15:46:00,29.4,24.7882779970156,22.0004227392911,22.0004379242906,22.0004215328236,22.0004449054507,22.0004353900561,10.7692199359241,9.30567012099043,0.725274265706658,0.455952623908032,0.810697955273865,0.553311476280556,0.773194254507489,837.88945908198,3311.38242238996,0.0,543.308516576361,9.10377166701309,9.10377166701309,11.2006013713739,11.2977360064165,9.2,9.30567012099043,10.7692199359241,9.2 
 06/04  15:47:00,29.4,24.7881422080968,22.0004225171351,22.0004376999401,22.0004213139202,22.0004443801722,22.0004355059835,10.7766088675651,9.30562769532435,0.724508497956214,0.45524076659888,0.809584020840164,0.5527563879145,0.773139696160738,837.187034898974,3326.22941630296,0.0,543.333722845064,9.10633044551322,9.10633044551322,11.2003768560354,11.2968220797185,9.2,9.30562769532435,10.7766088675651,9.2 
 06/04  15:48:00,29.4,24.7880161349355,22.0004223376376,22.0004375262223,22.0004211418954,22.0004439288837,22.0004356391777,10.7838945455536,9.30555832004065,0.723728049317294,0.454522780379033,0.808457729265721,0.55216784087727,0.773080924382346,836.470679374788,3343.55064522986,0.0,543.817661937287,9.10885725398291,9.10885725398291,11.1983353593688,11.2956889617837,9.2,9.30555832004065,10.7838945455536,9.2 
 06/04  15:49:00,29.4,24.7879002871865,22.0004221012945,22.000437291517,22.000420911472,22.000443408226,22.0004357274759,10.7910769741054,9.30551495397183,0.722934754761199,0.453799843528555,0.807321197147357,0.551547508277782,0.773019720672602,835.742410387044,3358.02431844401,0.0,543.84228517216,9.11135246554717,9.11135246554717,11.1979747112017,11.2945818790279,9.2,9.30551495397183,10.7910769741054,9.2 
 06/04  15:50:00,29.4,24.7877934016783,22.0004219075393,22.0004371070614,22.0004207276688,22.0004429599665,22.0004358333386,10.7981563291338,9.30544628894303,0.722127147679824,0.453071042353571,0.806172798199201,0.550894516717649,0.772954185425872,835.000770721616,3374.94600803217,0.0,544.316433509342,9.11381642788199,9.11381642788199,11.1958415525869,11.2932989763042,9.2,9.30544628894303,10.7981563291338,9.2 
 06/04  15:51:00,29.4,24.7876959935848,22.0004216593967,22.0004368641102,22.0004204878893,22.0004424442912,22.000435896109,10.8051330296822,9.30540349788869,0.721307164399433,0.45233756164076,0.805014660956407,0.55021050643556,0.772886160898248,834.247807336395,3389.04471618787,0.0,544.340482878037,9.11624951612356,9.11624951612356,11.1953490498993,11.2920640518717,9.2,9.30540349788869,10.8051330296822,9.2 
 06/04  15:52:00,29.4,24.7876067410286,22.0004214535169,22.0004366706976,22.000420294163,22.000441999025,22.0004359766565,10.8120074775737,9.305336090233,0.720473366486137,0.451598510722883,0.803845199735678,0.549494593503167,0.77281382450424,833.482106806267,3405.56518728288,0.0,544.804935302386,9.11865207495174,9.11865207495174,11.193128906014,11.290667246992,9.2,9.305336090233,10.8120074775737,9.2 
 06/04  15:53:00,29.4,24.7875280452041,22.0004211909255,22.000436415993,22.0004200418936,22.0004414591299,22.000436013063,10.8187801696779,9.30529404149808,0.719627720867281,0.450855147356677,0.802666673532222,0.548719257559449,0.772739185909367,832.699967724804,3419.28927990665,0.0,544.828420694447,9.12102447292436,9.12102447292436,11.192491972085,11.2893178636665,9.2,9.30529404149808,10.8187801696779,9.2 
 06/04  15:54:00,29.4,24.7874557960329,22.0004209805728,22.0004362217656,22.0004198460842,22.0004410401015,22.0004360738473,10.8254515390516,9.30522792121765,0.718768217881825,0.450106215680444,0.801476846173038,0.547960740607902,0.77265983032871,831.914913514325,3435.40791493493,0.0,545.283283302529,9.12336704848898,9.12336704848898,11.1902008093112,11.2878128812756,9.2,9.30522792121765,10.8254515390516,9.2 
 06/04  15:55:00,29.4,24.7873901896788,22.0004207126848,22.0004359650951,22.0004195906961,22.0004405381043,22.0004360902351,10.832022149737,9.30518873420828,0.717897341784484,0.449353205480886,0.800278390835026,0.547159645825424,0.772578199922719,831.117216611924,3448.62271053162,0.0,545.283713415807,9.12568012885393,9.12568012885393,11.1895458391889,11.2863819768168,9.2,9.30518873420828,10.832022149737,9.2 
 06/04  15:56:00,29.4,24.7873324861026,22.0004204878575,22.0004357582343,22.000419381822,22.000440078097,22.0004361258822,10.8384926652007,9.30512303600374,0.717013418695396,0.448595084659736,0.799069467757369,0.546294237977328,0.772492275341741,830.301166285385,3464.47488448689,0.0,545.751504628789,9.12796408850717,9.12796408850717,11.1870614126378,11.284784919253,9.2,9.30512303600374,10.8384926652007,9.2 
 06/04  15:57:00,29.4,24.787280933986,22.0004202145256,22.0004354988835,22.0004191228223,22.0004395914278,22.0004361230983,10.8448635934839,9.30508386196937,0.716118042366106,0.447832844296087,0.797851863288151,0.545447017830165,0.772403685596847,829.484602928879,3477.31982870243,0.0,545.75192202957,9.13021927786934,9.13021927786934,11.1862925042103,11.2832437119637,9.2,9.30508386196937,10.8448635934839,9.2 
 06/04  15:58:00,29.4,24.7872358165098,22.0004199832059,22.0004352879359,22.000418909077,22.0004391397204,22.0004361393827,10.8511353446385,9.30501906219752,0.715210130730386,0.447065792565168,0.796624344046856,0.544527276283963,0.77231101642933,828.648615377879,3492.76944081925,0.0,546.209904506259,9.1324460188151,9.1324460188151,11.1837356571729,11.2815379993318,9.2,9.30501906219752,10.8511353446385,9.2 
 06/04  15:59:00,29.4,24.7871955856562,22.0004197043647,22.0004350254133,22.0004186461266,22.0004386581364,22.0004361182726,10.857308452459,9.30498040755207,0.71429118493498,0.446294859544134,0.795388587130826,0.54362215240102,0.772215812485686,827.811806027567,3505.2455477348,0.0,546.210309286852,9.1346446576736,9.1346446576736,11.1828495250096,11.2798918807925,9.2,9.30498040755207,10.857308452459,9.2 
 06/04  16:00:00,29.4,24.7871608414086,22.0004194673347,22.000434810837,22.0004184280784,22.0004382087979,22.0004361165668,10.8633833947485,9.30491680574175,0.713359937434931,0.445519242273507,0.794143161096943,0.542643644449616,0.772116484419086,826.955744003004,3520.29223251793,0.0,546.658516823374,9.13681551195547,9.13681551195547,11.1802194995623,11.2780891598509,9.2,9.30491680574175,10.8633833947485,9.2 
 06/04  16:01:00,29.3816666666667,24.8026884984514,22.0003749295569,22.0003895253281,22.0003738736463,22.0003898690471,22.0003837378065,10.8691809853494,9.30483209362674,0.6737117382526,0.423431474642006,0.752058986047847,0.521785338220592,0.701978785444915,785.999192412039,3531.57490595344,0.0,546.658897293472,9.13895862311547,9.13895862311547,11.047418175276,11.248213253231,9.2,9.30483209362674,10.8691809853494,9.2 
 06/04  16:02:00,29.3633333333333,24.8226435804821,22.00037621317,22.0003911674703,22.000375334137,22.0003921851213,22.00038424602,10.8744384529999,9.30473631763955,0.671625595661969,0.421995067911246,0.74957538352336,0.520025268682075,0.700672084751749,784.28163961125,3541.76684095024,0.0,546.659242318161,9.14107325405013,9.14107325405013,11.0464531671915,11.2050017084948,9.2,9.30473631763955,10.8744384529999,9.2 
 06/04  16:03:00,29.345,24.8386455375563,22.0003797247285,22.0003952637668,22.0003790906387,22.0003976348977,22.0003867811634,10.8791407209533,9.30463583421767,0.67039003979726,0.421065394593647,0.748018007125166,0.518835975010371,0.700538914774733,783.348668509813,3550.83609737066,0.0,546.659550907881,9.14315966747116,9.14315966747116,11.0472594478312,11.1716314226724,9.2,9.30463583421767,10.8791407209533,9.2 
 06/04  16:04:00,29.3266666666667,24.8491878383754,22.0003832255169,22.0003993279119,22.0003828248542,22.000402982445,22.0003893276351,10.8834556478409,9.30453364887622,0.669099585903382,0.420107699701544,0.746406197985657,0.517601696608827,0.700267800728453,782.356402821034,3559.12193652715,0.0,546.659834078372,9.14521818238692,9.14521818238692,11.0473997899427,11.153624023442,9.2,9.30453364887622,10.8834556478409,9.2 
 06/04  16:05:00,29.3083333333333,24.8557840052135,22.0003863430284,22.0004028820052,22.0003861380963,22.0004075782787,22.000391707315,10.8875516322583,9.30443091799657,0.667818102381248,0.419118140441785,0.744807616259545,0.516352867740737,0.700030401289547,781.371493123773,3566.96527738974,0.0,546.660102880861,9.14724914024907,9.14724914024907,11.0469508515698,11.1459009529156,9.2,9.30443091799657,10.8875516322583,9.2 
 06/04  16:06:00,29.29,24.8601440397712,22.0003890708156,22.0004060205589,22.0003889968131,22.0004114314814,22.0003938918727,10.8915266449055,9.30432802169186,0.66652723333104,0.418191194550331,0.743143917071192,0.515078902669292,0.699790224824083,780.380815211185,3574.56455945431,0.0,546.660363744727,9.14925288794125,9.14925288794125,11.0460321961364,11.1428330839433,9.2,9.30432802169186,10.8915266449055,9.2 
 06/04  16:07:00,29.2716666666667,24.8632989089698,22.0003914717381,22.0004087481097,22.0003915496175,22.000414671447,22.0003959098819,10.8954215893507,9.30422507009318,0.665225702965237,0.417244185126328,0.74156989247921,0.513778116350647,0.699546398763891,779.400201495045,3582.00261392756,0.0,546.660619354285,9.15122977104573,9.15122977104573,11.0448727289649,11.1412899367736,9.2,9.30422507009318,10.8954215893507,9.2 
 06/04  16:08:00,29.2533333333333,24.8657135351551,22.0003938885062,22.0004131065544,22.0003956438039,22.0004160388084,22.0003990533588,10.8992432249674,9.30412209190487,0.661250564937613,0.416209991405813,0.739814941667431,0.507340331071968,0.69948878002476,777.021082399519,3589.2930377626,0.0,546.660870153111,9.15318013162199,9.15318013162199,11.0392598251617,11.1391266382197,9.2,9.30412209190487,10.8992432249674,9.2 
 06/04  16:09:00,29.235,24.8677815328258,22.0003957626459,22.0004154473397,22.0003978435351,22.000418005526,22.0004008775773,10.9029838012593,9.30401909391361,0.65939363016108,0.415141751440759,0.737990947303264,0.504984373538273,0.699072651846663,775.666460632529,3596.41997719879,0.0,546.661115632557,9.15510430759349,9.15510430759349,11.0367083148492,11.1362215774247,9.2,9.30401909391361,10.9029838012593,9.2 
 06/04  16:10:00,29.2166666666667,24.8696108466973,22.000397646166,22.00041756785,22.0003998578429,22.0004201345341,22.0004026997443,10.906639417948,9.30391607753683,0.65785054073459,0.414165915672679,0.736336405965785,0.503101423762059,0.698819172439474,774.537382726996,3603.3753887376,0.0,546.661355536649,9.1570026326267,9.1570026326267,11.0347331274064,11.1332829436601,9.2,9.30391607753683,10.906639417948,9.2 
 06/04  16:11:00,29.1983333333333,24.8712189838935,22.0003994631444,22.0004195094007,22.0004017192589,22.0004221899554,22.0004044817808,10.9102129148807,9.3038130429742,0.656337902064635,0.413144262760931,0.734611955001315,0.501280541924317,0.698574420005522,773.410928575836,3610.16492137879,0.0,546.66159005174,9.15887543614342,9.15887543614342,11.0326913093162,11.1306526273496,9.2,9.3038130429742,10.9102129148807,9.2 
 06/04  16:12:00,29.18,24.8726217152041,22.0004011756323,22.0004213670324,22.0004034997977,22.0004240833071,22.0004062013388,10.9137091395643,9.3037122906399,0.654837480452111,0.412182208206225,0.732973779024419,0.499483830144364,0.69832597851568,772.319951220192,3616.64034702081,0.0,546.637036952424,9.16072301655627,9.16072301655627,11.0307821674793,11.1283223112535,9.2,9.3037122906399,10.9137091395643,9.2 
 06/04  16:13:00,29.1616666666667,24.8738669733343,22.000402833683,22.0004231325308,22.0004052009862,22.0004258747568,22.0004078928273,10.9171323067837,9.30362603667461,0.653344214902131,0.411200750442424,0.731304704920733,0.497694959252267,0.698076170459139,771.227182966392,3622.06166894342,0.0,546.470691510964,9.16254552831701,9.16254552831701,11.0292892183632,11.1262789604235,9.2,9.30362603667461,10.9171323067837,9.2 
 06/04  16:14:00,29.1433333333333,24.8750061489217,22.000404477379,22.0004248244106,22.0004068438985,22.0004276220171,22.0004095811338,10.9204857221632,9.30353277934818,0.651854085844533,0.410171599519866,0.729562611931678,0.495904411990692,0.697824730671217,770.118267457475,3628.40370806799,0.0,546.470911506449,9.16434338633395,9.16434338633395,11.0271200613321,11.1243067121059,9.2,9.30353277934818,10.9204857221632,9.2 
 06/04  16:15:00,29.125,24.8760355644365,22.0004060527015,22.0004264940659,22.0004084607418,22.0004292495891,22.000411234024,10.9237707529414,9.30343423814655,0.650350166956332,0.409194044797666,0.727892241189067,0.494091420043946,0.697566056316572,769.02723285401,3634.60745468705,0.0,546.471127015843,9.16611710320637,9.16611710320637,11.0249584488691,11.1222568862917,9.2,9.30343423814655,10.9237707529414,9.2 
 06/04  16:16:00,29.1066666666667,24.8770236246347,22.0004075944119,22.0004281019157,22.0004100256032,22.0004308099083,22.0004128657274,10.9269871800415,9.30333505042142,0.648867877225695,0.408210615619369,0.726215859961174,0.492292439901683,0.697311342113346,767.945962244271,3640.52026929724,0.0,546.447674350467,9.16786691139252,9.16786691139252,11.0228577687442,11.1201242984607,9.2,9.30333505042142,10.9269871800415,9.2 
 06/04  16:17:00,29.0883333333333,24.8779598876775,22.0004091289752,22.0004296489821,22.0004115422361,22.0004323419027,22.0004145020509,10.9301351467516,9.30324916752501,0.647363192317713,0.407165907486011,0.724441527728919,0.490458238492353,0.697048918429286,766.830749214706,3645.37310597131,0.0,546.281258708371,9.16959293650657,9.16959293650657,11.0210894972206,11.1180335105874,9.2,9.30324916752501,10.9301351467516,9.2 
 06/04  16:18:00,29.07,24.8788525407604,22.0004106071898,22.0004311919937,22.000413048992,22.0004337789322,22.0004161041135,10.9332157315752,9.30315591730254,0.645863330857537,0.406186770116932,0.722764520047235,0.488618375652591,0.696785110460738,765.747469474796,3651.16055617081,0.0,546.281460735494,9.17129556274114,9.17129556274114,11.0188156688591,11.1159202077468,9.2,9.30315591730254,10.9332157315752,9.2 
 06/04  16:19:00,29.0516666666667,24.8797199203932,22.0004120691756,22.0004326964682,22.0004145239117,22.0004351783783,22.0004176996104,10.9362294993488,9.30305728782638,0.644362548303013,0.405188515712034,0.721057244537145,0.486765347330172,0.696520243834888,764.657975829026,3656.81265891674,0.0,546.281658380847,9.1729752692324,9.1729752692324,11.0164781056857,11.1137081391061,9.2,9.30305728782638,10.9362294993488,9.2 
 06/04  16:20:00,29.0333333333333,24.8805759157321,22.0004135236275,22.0004341406097,22.0004159507556,22.0004365548711,22.0004192934058,10.93917629815,9.30297139141304,0.642859096787858,0.40414214592054,0.719276344055651,0.484896928841093,0.696253479264811,763.549480045991,3661.23372194109,0.0,546.112749903496,9.17463214094466,9.17463214094466,11.0146082681383,11.1115077664934,9.2,9.30297139141304,10.93917629815,9.2 
 06/04  16:21:00,29.015,24.8814166993243,22.0004149295282,22.0004355934184,22.0004173783206,22.0004378514497,22.0004208587193,10.9420568427299,9.30287797079883,0.641351227924591,0.403156285885519,0.717583396648307,0.483011271689297,0.695983489809862,762.466250323386,3666.61379503325,0.0,546.112938753754,9.17626650736787,9.17626650736787,11.0122115935919,11.1092718487182,9.2,9.30287797079883,10.9420568427299,9.2 
 06/04  16:22:00,28.9966666666667,24.8822385329294,22.000416323555,22.0004370142235,22.0004187794169,22.0004391203429,22.000422419438,10.94487156692,9.30277919471337,0.639840633286142,0.402150610967315,0.715859031928282,0.481109248599278,0.695712272818645,761.375839015893,3671.86041023719,0.0,546.113123288914,9.17787882866616,9.17787882866616,11.0097513623945,11.1069355696245,9.2,9.30277919471337,10.94487156692,9.2 
 06/04  16:23:00,28.9783333333333,24.8830528561646,22.0004177129473,22.0004383786414,22.0004201355736,22.0004403734925,22.0004239795335,10.9476203675368,9.3026945162522,0.638326793754818,0.401096787851546,0.714061083976602,0.479190042051383,0.695439603795231,760.266515329308,3675.77512415413,0.0,545.929281603,9.17946917601275,9.17946917601275,11.007805975306,11.104623259266,9.2,9.3026945162522,10.9476203675368,9.2 
 06/04  16:24:00,28.96,24.8838496339437,22.0004190568369,22.0004397578043,22.0004214973686,22.0004415541473,22.000425512007,10.9503040578738,9.30260179190739,0.636807869842267,0.400103458617097,0.712351131288542,0.47725201785178,0.695163645466277,759.181901011616,3680.7539028554,0.0,545.929457488439,9.1810378734301,9.1810378734301,11.0052872438433,11.1022806226185,9.2,9.30260179190739,10.9503040578738,9.2 
 06/04  16:25:00,28.9416666666667,24.8846303507542,22.0004203900773,22.0004411071644,22.0004228342516,22.0004427112155,22.0004270399357,10.9529231460009,9.30250560149425,0.635285982215015,0.399090387616733,0.710609983323197,0.475296416166111,0.694886915072362,758.090252352355,3685.43763010528,0.0,545.904527716206,9.18258535506994,9.18258535506994,11.0027889389988,11.0998544958479,9.2,9.30250560149425,10.9529231460009,9.2 
 06/04  16:26:00,28.9233333333333,24.8854017563945,22.0004217221358,22.0004424041751,22.0004241296096,22.0004438595109,22.0004285686356,10.9554776776211,9.30242270036305,0.633760463552091,0.398029138253128,0.708795267635106,0.473322503281777,0.694608738597714,756.979846139216,3688.92197014206,0.0,545.716369532751,9.18411169367991,9.18411169367991,11.0007325334366,11.0974574938698,9.2,9.30242270036305,10.9554776776211,9.2 
 06/04  16:27:00,28.905,24.8861585966652,22.0004230099401,22.0004437194224,22.0004254332661,22.0004449390497,22.0004300696851,10.95796848457,9.30233078863541,0.632229771935169,0.397028534520976,0.707068886514654,0.47132885691716,0.694327648803615,755.893972711061,3693.50711062818,0.0,545.716532713359,9.18561722662977,9.18561722662977,10.9980929260976,11.0950212862897,9.2,9.30233078863541,10.95796848457,9.2 
 06/04  16:28:00,28.8866666666667,24.886897130404,22.0004242814571,22.0004449990047,22.0004267060953,22.0004459887331,22.0004315616727,10.9603963161793,9.30224804151705,0.630695636322864,0.396008020930825,0.705311073869938,0.46931660053974,0.694045510166775,754.800949467036,3696.85549406098,0.0,545.547686653386,9.18710225434766,9.18710225434766,10.9959500171618,11.0926032797535,9.2,9.30224804151705,10.9603963161793,9.2 
 06/04  16:29:00,28.8683333333333,24.8876286944811,22.0004255701842,22.0004462466032,22.0004279563713,22.0004470565593,22.0004330659523,10.9627615638984,9.30215574079597,0.629158364747047,0.394939717197621,0.703480456110411,0.4672857413358,0.693762862470979,753.689984429343,3701.18411437342,0.0,545.547841560405,9.18856704015915,9.18856704015915,10.9931467987118,11.0901008341576,9.2,9.30215574079597,10.9627615638984,9.2 
 06/04  16:30:00,28.85,24.8883428457668,22.0004267973081,22.0004474948628,22.000429197809,22.0004480329991,22.0004345301811,10.9650644771526,9.30207244272098,0.62761522157549,0.393931769664971,0.70173769946798,0.465234083104239,0.693476614224509,752.602840754083,3704.28749210714,0.0,545.381008988938,9.19001184831474,9.19001184831474,10.9909390978815,11.0875920229884,9.2,9.30207244272098,10.9650644771526,9.2 
 06/04  16:31:00,28.8316666666667,24.8890334605569,22.0004278957568,22.0004485070929,22.0004302473413,22.000449207903,22.0004357774887,10.9673064118956,9.30197981272673,0.626368566140905,0.393038435831791,0.700246598597066,0.463875621960574,0.693183958440347,751.736564751736,3708.36422856492,0.0,545.381155775048,9.19143693554279,9.19143693554279,10.9888942400571,11.0851758998377,9.2,9.30197981272673,10.9673064118956,9.2 
 06/04  16:32:00,28.8133333333333,24.8896647735565,22.0004289625597,22.0004494805517,22.0004312541167,22.000450407161,22.0004369901545,10.9694907792624,9.30189674065979,0.625149886258124,0.392162184012594,0.698773470944395,0.462603453629048,0.692891179308649,750.896858040964,3711.191354211,0.0,545.209586773615,9.19284255537524,9.19284255537524,10.9877031993342,11.0830786083529,9.2,9.30189674065979,10.9694907792624,9.2 
 06/04  16:33:00,28.795,24.890223650933,22.000430019077,22.0004504455357,22.0004322488915,22.0004516213723,22.000438187651,10.9716214813707,9.30180424324294,0.623947641300937,0.391296056142212,0.697313519733414,0.46138486905721,0.692597066182257,750.074485079795,3715.04078158156,0.0,545.209726233219,9.19422896090807,9.19422896090807,10.9857026853454,11.0811593458206,9.2,9.30180424324294,10.9716214813707,9.2 
 06/04  16:34:00,28.7766666666667,24.8907124508716,22.0004310559398,22.0004513927903,22.0004332100666,22.0004528257002,22.0004393651528,10.9737011923445,9.3017218406995,0.62275799547912,0.390437724486693,0.69584152602617,0.460209527079038,0.692300663519619,749.262295932641,3717.60300691395,0.0,545.030863221008,9.1955963989762,9.1955963989762,10.9842908998711,11.0793740946834,9.2,9.3017218406995,10.9737011923445,9.2 
 06/04  16:35:00,28.7583333333333,24.8911352495696,22.0004320857572,22.0004523359436,22.0004341892612,22.0004540286803,22.0004405356904,10.9757313942528,9.30162969398275,0.621587229185364,0.389591267930766,0.694428325844943,0.459077338075162,0.692011617466151,748.475572262398,3721.24695232484,0.0,545.030996059137,9.19694511768799,9.19694511768799,10.9823407943497,11.0775844971144,9.2,9.30162969398275,10.9757313942528,9.2 
 06/04  16:36:00,28.74,24.8914989471148,22.0004330825941,22.0004532474494,22.0004351307997,22.0004551983086,22.0004416758384,10.9777130602586,9.30154813082425,0.620417069929535,0.38874538273383,0.693003948751436,0.457971668395425,0.691711564503677,747.691718557818,3723.55175590095,0.0,544.843946823869,9.19827535786809,9.19827535786809,10.9809837064084,11.075852188614,9.2,9.30154813082425,10.9777130602586,9.2 
 06/04  16:37:00,28.7216666666667,24.8918128653414,22.0004340723988,22.000454155547,22.0004360649269,22.0004563657849,22.0004428066365,10.9796469708614,9.30145641398284,0.619254869531308,0.38790477133368,0.691584052730784,0.456895648639783,0.691410104178927,746.917495414288,3726.99880226621,0.0,544.844073318226,9.19958736190956,9.19958736190956,10.9790136286584,11.0740867655738,9.2,9.30145641398284,10.9796469708614,9.2 
 06/04  16:38:00,28.7033333333333,24.8920801658165,22.0004350408938,22.0004550442345,22.000436963818,22.0004575101476,22.0004439190757,10.9815338282199,9.30137574042083,0.618099734242938,0.387068947477429,0.690146862671808,0.455846807782565,0.691107466973947,746.148646298734,3729.05118884963,0.0,544.648607564007,9.20088136487087,9.20088136487087,10.9776707241051,11.0723681847416,9.2,9.30137574042083,10.9815338282199,9.2 
 06/04  16:39:00,28.685,24.8923022904855,22.0004359919259,22.0004559177145,22.0004378707123,22.0004586356577,22.0004450161131,10.9833743067752,9.3012844748852,0.616950949478554,0.386237531623193,0.688755256035386,0.454823154554506,0.690803918380484,745.39517104205,3732.3071938389,0.0,544.648727903999,9.2021576032068,9.2021576032068,10.9757117943228,11.0706132208328,9.2,9.3012844748852,10.9833743067752,9.2 
 06/04  16:40:00,28.6666666666667,24.8924774757625,22.0004369175669,22.0004567670553,22.000438747323,22.0004597305577,22.0004460928108,10.9851691159262,9.30120469332141,0.615808088224448,0.385410305184573,0.687359040395046,0.453823128212205,0.690499828761069,744.64835085181,3734.11296490023,0.0,544.444876806261,9.20341630635915,9.20341630635915,10.974411117039,11.0689121028284,9.2,9.30120469332141,10.9851691159262,9.2 
 06/04  16:41:00,28.6483333333333,24.8926095880171,22.0004378373974,22.0004576140759,22.0004396176973,22.0004608215712,22.0004471624121,10.9869189495202,9.30111387764028,0.614670985025291,0.384587208480805,0.685965391997445,0.45284552505585,0.690195856164881,743.909229364316,3737.18365638887,0.0,544.44499117667,9.20465770483774,9.20465770483774,10.9724421460872,11.0671734633808,9.2,9.30111387764028,10.9869189495202,9.2 
 06/04  16:42:00,28.63,24.8926991721534,22.000438735189,22.0004584406233,22.0004404517408,22.000461886005,22.0004482141549,10.9886244615788,9.30103497178056,0.613538797832522,0.383767750472116,0.684552513863775,0.451888774179028,0.689891728198938,743.173669274567,3738.74930979811,0.0,544.23288816082,9.20588202258879,9.20588202258879,10.9711466601749,11.0654837551102,9.2,9.30103497178056,10.9886244615788,9.2 
 06/04  16:43:00,28.6116666666667,24.8927469056965,22.0004396154924,22.000459251646,22.0004412940544,22.0004629296904,22.0004492512959,10.990286351237,9.30094678297524,0.612411109000667,0.382951696501518,0.683183567913728,0.45095171169994,0.689587654226766,742.451787407179,3741.47895591108,0.0,544.208829553284,9.2070894716014,9.2070894716014,10.9692596312763,11.0637706874908,9.2,9.30094678297524,10.990286351237,9.2 
 06/04  16:44:00,28.5933333333333,24.8927503907073,22.0004404720839,22.0004600401127,22.0004421076129,22.0004639437556,22.0004502698518,10.9919053745653,9.30086871553326,0.611287744574983,0.382138965057952,0.681808566656177,0.450033452684862,0.689283971337316,741.73517963476,3742.90871747027,0.0,544.00323566022,9.20828028685199,9.20828028685199,10.9679512154419,11.0621075002164,9.2,9.30086871553326,10.9919053745653,9.2 
 06/04  16:45:00,28.575,24.8927132092186,22.0004413226139,22.0004608256332,22.0004429144459,22.0004649525979,22.0004512816848,10.9934821766784,9.30078077658654,0.610168661940049,0.381329534701918,0.680434764435231,0.449133257329439,0.688981172492361,741.024965717837,3745.46428994902,0.0,543.979187323414,9.20945468663008,9.20945468663009,10.966048094947,11.060408472991,9.2,9.30078077658654,10.9934821766784,9.2 
