Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  18:43:00,26.27,24.6566331435484,22.0003123561511,21.2888808299968,22.0003104695769,21.5906992557797,22.0003087764106,10.3511718130286,7.31828590134752,0.324606069675271,0.3,0.35203941483325,0.3,0.37700858491135,613.374143432851,5597.95777443323,0.0,448.099073924583,7.93326811864995,7.93326811864995,9.15046183502241,9.27410923136235,7.2,7.31828590134752,10.3511718130286,7.2 
 06/04  18:44:00,26.26,24.6521644539838,22.0003105644754,21.2804118629963,22.0003086008847,21.5809762660204,22.0003077061189,10.3404295439952,7.31828726908173,0.323426182692446,0.3,0.350611324654195,0.3,0.376123467704757,613.117270899433,5574.70193443965,0.0,447.905841989351,7.9268332653312,7.9268332653312,9.14146573250704,9.26518397263975,7.2,7.31828726908173,10.3404295439952,7.2 
 06/04  18:45:00,26.25,24.6476687748134,22.0003087996527,21.272006305029,22.0003067603335,21.5714626708257,22.0003066399216,10.3297132697361,7.31829967754153,0.322258638221723,0.3,0.349195111784382,0.3,0.37525069130575,612.863627367623,5549.5115085288,0.0,447.557955703346,7.92046963039569,7.92046963039569,9.13298387675202,9.25636410562841,7.2,7.31829967754153,10.3297132697361,7.2 
 06/04  18:46:00,26.24,24.6431487297259,22.0003070596752,21.2636625225632,22.0003049465691,21.562146684171,22.0003055774789,10.3190235635942,7.31830228575876,0.321102365027079,0.3,0.347790465307882,0.3,0.374389946404024,612.613068167975,5526.51371351821,0.0,447.369158622614,7.91417636798257,7.91417636798257,9.12416393810611,9.24761700185933,7.2,7.31830228575876,10.3190235635942,7.2 
 06/04  18:47:00,26.23,24.6385241622772,22.0003053347376,21.2553692520837,22.0003031595439,21.552837173837,22.0003045134423,10.3083609826304,7.31831468921802,0.319930632852022,0.3,0.346379193770927,0.3,0.373521087650548,612.360784528196,5501.65548205744,0.0,447.02990660335,7.90795260039777,7.90795260039777,9.11579459362827,9.23897928646412,7.2,7.31831468921802,10.3083609826304,7.2 
 06/04  18:48:00,26.22,24.6338297063048,22.0003036327378,21.2471280197958,22.000301399818,21.5434178184432,22.0003034598111,10.2977260423174,7.31831669100726,0.318778613090846,0.3,0.344992000512232,0.3,0.37267971486213,612.114240625222,5478.91423021626,0.0,446.845361047879,7.90179749638703,7.90179749638703,9.10712498948093,9.23040131332044,7.2,7.31831669100726,10.2977260423174,7.2 
 06/04  18:49:00,26.21,24.6291015083437,22.0003019556564,21.2389429138995,22.0002996674222,21.5338664098772,22.000302412102,10.2871191809101,7.31832770921676,0.317638205133462,0.3,0.343617944648377,0.3,0.371851248846357,611.870935820293,5454.38305807834,0.0,446.514394469068,7.89571019712968,7.89571019712968,9.09893931509244,9.22192466443888,7.2,7.31832770921676,10.2871191809101,7.2 
 06/04  18:50:00,26.2,24.6243501405206,22.0003003013143,21.2308156168572,22.0002979598527,21.5242060259041,22.0003013689433,10.2765408642896,7.31832836311928,0.316507532069634,0.3,0.342254803419834,0.3,0.371034046944564,611.630433596401,5431.89662151165,0.0,446.333942627058,7.88968989094172,7.88968989094172,9.09043519929635,9.21350798594438,7.2,7.31832836311928,10.2765408642896,7.2 
 06/04  18:51:00,26.19,24.619575340879,22.0002986699393,21.2227456544653,22.0002962777219,21.5144680904368,22.0003003313115,10.2659915197379,7.31833770572423,0.315385737355106,0.3,0.340902182984097,0.3,0.370227921591817,611.392613191114,5407.687412512,0.0,446.010936163044,7.88373574263464,7.88373574263464,9.08240062605966,9.20519163121065,7.2,7.31833770572423,10.2659915197379,7.2 
 06/04  18:52:00,26.18,24.6147722597415,22.0002970614123,21.2147315280689,22.0002946190514,21.5046778036755,22.0002992982316,10.2554715924236,7.31833692890849,0.31427421894683,0.3,0.339559566248214,0.3,0.369432312028295,611.157483884575,5385.454062117,0.0,445.834427021288,7.8778469627489,7.8778469627489,9.07405792151106,9.19693382441883,7.2,7.31833692890849,10.2554715924236,7.2 
 06/04  18:53:00,26.17,24.6099396882757,22.0002954768932,21.2067716287632,22.0002929841851,21.4948526115767,22.0002982704156,10.2449814792784,7.31834461156333,0.313173615274178,0.3,0.338226770882293,0.3,0.368647077956758,610.925054159219,5361.56192353984,0.0,445.519071130895,7.87202274037987,7.87202274037987,9.06617256133698,9.18877321603617,7.2,7.31834461156333,10.2449814792784,7.2 
 06/04  18:54:00,26.16,24.6050759260028,22.0002939136464,21.198864477402,22.0002913721475,21.4850043753183,22.0002972475417,10.2345215919132,7.31834244000874,0.312081650596643,0.3,0.336903436267735,0.3,0.367871788582361,610.695085173431,5339.57989289275,0.0,445.346361155233,7.86626230810314,7.86626230810314,9.05798655574281,9.18066927811258,7.2,7.31834244000874,10.2345215919132,7.2 
 06/04  18:55:00,26.15,24.600182244951,22.0002923712902,21.1910088053054,22.0002897839,21.4751415262934,22.0002962306816,10.224092293687,7.31834851718439,0.310996738757536,0.3,0.33558940580926,0.3,0.367106316183499,610.467427124323,5316.0000341045,0.0,445.038361745299,7.86056487857605,7.86056487857605,9.05024217185701,9.17265911612249,7.2,7.31834851718439,10.224092293687,7.2 
 06/04  18:56:00,26.14,24.5952581149639,22.0002908482546,21.1832034007932,22.0002882181224,21.4652701284037,22.0002952192308,10.2136939573718,7.31834499756978,0.309918161504046,0.3,0.334284292459836,0.3,0.366350191361976,610.241953269036,5294.26745597594,0.0,444.869313602071,7.85492970569184,7.85492970569184,9.04220418725092,9.16470287869746,7.2,7.31834499756978,10.2136939573718,7.2 
 06/04  18:57:00,26.13,24.5903051554798,22.0002893450278,21.1754471533632,22.0002866753337,21.4553945112616,22.0002942139557,10.2033269062564,7.31834952480794,0.308845670452813,0.3,0.332987971090521,0.3,0.365603311032559,610.018617436226,5270.99512918109,0.0,444.568390774523,7.849356024798,7.849356024798,9.03459495309566,9.15683645862683,7.2,7.31834952480794,10.2033269062564,7.2 
 06/04  18:58:00,26.12,24.5853228782985,22.0002878603527,21.1677389667879,22.0002851542093,21.4455174761713,22.0002932142361,10.1929914733335,7.31834470266719,0.307778880540217,0.3,0.331700103817062,0.3,0.364865249075239,609.797325263632,5249.51000604132,0.0,444.402873868934,7.8438431103562,7.8438431103562,9.02670006195441,9.14902139611171,7.2,7.31834470266719,10.1929914733335,7.2 
 06/04  18:59:00,26.11,24.580312826118,22.0002863949286,21.1600778384077,22.0002836553754,21.4356405749007,22.0002922208855,10.1826879473493,7.31834773323659,0.306717671244935,0.3,0.330420594688236,0.3,0.364135922049609,609.578044402665,5226.54048969568,0.0,444.108761418448,7.83839021955709,7.83839021955709,9.01922188303237,9.14129290737363,7.2,7.31834773323659,10.1826879473493,7.2 
 06/04  19:00:00,26.1,24.5752744431076,22.0002849475852,21.1524627817699,22.0002821775536,21.425764182159,22.0002912332874,10.1724166297845,7.31834165222082,0.305661734438267,0.3,0.32914913638058,0.3,0.36341492414978,609.360690822636,5205.30071092843,0.0,443.946650615967,7.83299664671823,7.83299664671823,9.0114658013818,9.13361392152126,7.2,7.31834165222082,10.1724166297845,7.2 
 06/04  19:01:00,26.0716666666667,24.5248160132276,21.9640711909124,21.1056674154481,21.9732401256668,21.3772605012796,21.977021064276,10.1621221370534,7.31829713579351,0.3,0.3,0.3,0.3,0.3,602.434259280519,5180.14540853259,0.0,443.533126425789,7.82766218272697,7.82766218272697,8.93165803736728,9.1150158388679,7.2,7.31829713579351,10.1621221370534,7.2 
 06/04  19:02:00,26.0433333333333,24.4571620756945,21.906929850405,21.0391323107987,21.9298032978477,21.3092367261784,21.9394349407588,10.1517089729593,7.31821949939307,0.3,0.3,0.3,0.3,0.3,602.434259280519,5155.66403506681,0.0,443.186441629345,7.82238686875972,7.82238686875972,8.92867101746734,9.08842682431473,7.2,7.31821949939307,10.1517089729593,7.2 
 06/04  19:03:00,26.015,24.3942534305568,21.846633009326,20.9739684847618,21.8831353352075,21.242581103349,21.8982753291773,10.1411447359733,7.31812246163541,0.3,0.3,0.3,0.3,0.3,602.434259280519,5131.01287143661,0.0,442.842460988994,7.81716932007108,7.81716932007108,8.92055430913669,9.06343197461383,7.2,7.31812246163541,10.1411447359733,7.2 
 06/04  19:04:00,25.9866666666667,24.3418203806103,21.7913363494535,20.9187077806458,21.8395095048122,21.1857343790874,21.8587529208473,10.1304710209687,7.31801552052414,0.3,0.3,0.3,0.3,0.3,602.434259280519,5106.26802263309,0.0,442.501156706352,7.81200867357668,7.81200867357668,8.91250870250257,9.04454513054007,7.2,7.31801552052414,10.1304710209687,7.2 
 06/04  19:05:00,25.9583333333333,24.2981955680272,21.74247694454,20.873542312996,21.8002065995559,21.1388597350686,21.8221301701583,10.1197487284822,7.3179038336867,0.3,0.3,0.3,0.3,0.3,602.434259280519,5081.53953043406,0.0,442.162476833565,7.80690415396598,7.80690415396598,8.90490055245942,9.03109837079653,7.2,7.3179038336867,10.1197487284822,7.2 
 06/04  19:06:00,25.93,24.2606694959753,21.6990586175973,20.8360203595206,21.7646311932818,21.0994970332683,21.7881650130248,10.1090235686674,7.31778973614591,0.3,0.3,0.3,0.3,0.3,602.434259280519,5056.90911439575,0.0,441.826371606973,7.80185503565356,7.80185503565356,8.89768858682332,9.02096761695927,7.2,7.31778973614591,10.1090235686674,7.2 
 06/04  19:07:00,25.9016666666667,24.2273488231797,21.6598418567836,20.803830575179,21.7319460994959,21.0653301452648,21.7563748410545,10.0983214054958,7.31767414641563,0.3,0.3,0.3,0.3,0.3,602.434259280519,5032.42209985494,0.0,441.492793134233,7.79686062018764,7.79686062018764,8.89076932864853,9.01254013250443,7.2,7.31767414641563,10.0983214054958,7.2 
 06/04  19:08:00,25.8733333333333,24.1971754083585,21.6239506718449,20.7754485638437,21.7015513732409,21.0348308342659,21.7264150924086,10.0876550450548,7.31755738973703,0.3,0.3,0.3,0.3,0.3,602.434259280519,5008.09998361212,0.0,441.161693832551,7.79192022547796,7.79192022547796,8.88406641476476,9.00495707458009,7.2,7.31755738973703,10.0876550450548,7.2 
 06/04  19:09:00,25.845,24.1695435992657,21.5908280960388,20.7499485676586,21.673069103747,21.0070695846951,21.6980790696565,10.0748843154051,7.30335718255239,0.3,0.3,0.3,0.3,0.3,602.434259280519,6645.2643911632,0.0,577.92249933896,7.78618441027434,7.78618441027434,8.61801215080292,8.92343741911986,7.2,7.30335718255239,10.0748843154051,7.2 
 06/04  19:10:00,25.8166666666667,24.1440028677189,21.5610977483719,20.7267256692731,21.6462398027813,20.9814370381324,21.6712279269165,10.0594689894201,7.29532368427973,0.3,0.3,0.3,0.3,0.3,602.434259280519,6576.29264947201,0.0,575.661955437361,7.77963552596087,7.77963552596087,8.6129303496162,8.82463897337327,7.2,7.29532368427973,10.0594689894201,7.2 
 06/04  19:11:00,25.7883333333333,24.120194974406,21.5345625734232,20.7053332950951,21.6208565072694,20.9574807011314,21.6457463738702,10.0431795909239,7.2918078368888,0.3,0.3,0.3,0.3,0.3,602.434259280519,6504.75426629198,0.0,573.326732544495,7.77312292712582,7.77312292712582,8.60806531200393,8.75301923188295,7.2,7.2918078368888,10.0431795909239,7.2 
 06/04  19:12:00,25.76,24.0978215109968,21.5106777209328,20.6854144990888,21.5977322985437,20.9348353457145,21.6215260919236,10.0264360135877,7.29061493793366,0.3,0.3,0.3,0.3,0.3,602.434259280519,6433.31702032331,0.0,571.043955447191,7.76669181078512,7.76669181078512,8.60327174738229,8.71424605872305,7.2,7.29061493793366,10.0264360135877,7.2 
 06/04  19:13:00,25.7316666666667,24.076654784653,21.4889052287966,20.6666802196856,21.5766507123619,20.913200819974,21.5984638972098,10.0096005549655,7.29036076269278,0.3,0.3,0.3,0.3,0.3,602.434259280519,6362.91431308504,0.0,568.816903280292,7.76036172853972,7.76036172853972,8.59855496878324,8.69584737313397,7.2,7.29036076269278,10.0096005549655,7.2 
 06/04  19:14:00,25.7033333333333,24.0565066227267,21.4688171480617,20.6488998907437,21.5571524536471,20.8923324803801,21.576463392459,9.99286958238237,7.29042116173929,0.3,0.3,0.3,0.3,0.3,602.434259280519,6294.02411124577,0.0,566.647052323275,7.75413843126113,7.75413843126113,8.59391122096638,8.68661563083688,7.2,7.29042116173929,9.99286958238237,7.2 
 06/04  19:15:00,25.675,24.0372176686239,21.4500919514519,20.6318925473701,21.5388562194257,20.8720323068269,21.5554361056715,9.97632240685968,7.29056956413194,0.3,0.3,0.3,0.3,0.3,602.434259280519,6226.79574775526,0.0,564.533172731952,7.74802192797422,7.74802192797422,8.58933577340368,8.68074607745161,7.2,7.29056956413194,9.97632240685968,7.2 
 06/04  19:16:00,25.6466666666667,24.0186468799007,21.4324847524865,20.6155172450131,21.5215041286721,20.8521395733295,21.5353014986756,9.95998334816264,7.29073586359031,0.3,0.3,0.3,0.3,0.3,602.434259280519,6161.22730305137,0.0,562.472566241299,7.74201030762818,7.74201030762818,8.58482419660966,8.67596004821345,7.2,7.29073586359031,9.95998334816264,7.2 
 06/04  19:17:00,25.6183333333333,23.999712479681,21.4150890276148,20.5985013372284,21.5036495319067,20.8285678048151,21.5159800125933,9.94385641079644,7.29090096472079,0.3,0.3,0.3,0.3,0.3,602.434259280519,6097.27695969521,0.0,560.463429674218,7.73610115282551,7.73610115282551,8.58037147412799,8.67151200247564,7.2,7.29090096472079,9.94385641079644,7.2 
 06/04  19:18:00,25.59,23.9809589148626,21.3980683169014,20.5812956333903,21.4857273581487,20.8031966334677,21.4974105616047,9.92793927345444,7.29106031263118,0.3,0.3,0.3,0.3,0.3,602.434259280519,6034.88087285033,0.0,558.503248993902,7.73029198169641,7.73029198169641,8.57594520712568,8.66718096540018,7.2,7.29106031263118,9.92793927345444,7.2 
 06/04  19:19:00,25.5616666666667,23.9627435690959,21.381720447497,20.5645116320397,21.4683481092074,20.778241366665,21.479532883911,9.91222789817045,7.29121301156713,0.3,0.3,0.3,0.3,0.3,602.434259280519,5973.9824575864,0.0,556.590327386723,7.72458036634374,7.72458036634374,8.5715596345294,8.66290423924027,7.2,7.29121301156713,9.91222789817045,7.2 
 06/04  19:20:00,25.5333333333333,23.9451080083387,21.3660831978062,20.5483542610682,21.4517323621338,20.7546677143647,21.4622912661696,9.89671790714285,7.29135902804735,0.3,0.3,0.3,0.3,0.3,602.434259280519,5914.52310192951,0.0,554.72271995262,7.71896395674004,7.71896395674004,8.56722585135564,8.65866767106876,7.2,7.29135902804735,9.89671790714285,7.2 
 06/04  19:21:00,25.505,23.9279773505533,21.3511285999716,20.5328398917846,21.4358708131756,20.7325450349046,21.4456354908903,9.88140499871695,7.29149851294055,0.3,0.3,0.3,0.3,0.3,602.434259280519,5856.44723287832,0.0,552.898587985835,7.71344048518043,7.71344048518043,8.56294539627095,8.65447150215586,7.2,7.29149851294055,9.88140499871695,7.2 
 06/04  19:22:00,25.4766666666667,23.9112668073493,21.3367243510535,20.5178437158906,21.4206413414894,20.7116235112584,21.4295202079311,9.86628504569737,7.29163164458851,0.3,0.3,0.3,0.3,0.3,602.434259280519,5799.70305470994,0.0,551.116255096221,7.70800776321834,7.70800776321834,8.55871575940763,8.65031796490208,7.2,7.29163164458851,9.86628504569737,7.2 
 06/04  19:23:00,25.4483333333333,23.8949182876422,21.3228120155517,20.5033002191393,21.4059491254239,20.6916432134112,21.4139042150562,9.85135408821318,7.29175859903341,0.3,0.3,0.3,0.3,0.3,602.434259280519,5744.24152556194,0.0,549.374129972445,7.70266367769234,7.70266367769234,8.55453394662682,8.64620763079832,7.2,7.29175859903341,9.85135408821318,7.2 
 06/04  19:24:00,25.42,23.8788842614731,21.3092882463784,20.4891116360866,21.3916988246433,20.6724174341936,21.39874997184,9.83660830553225,7.29187954643464,0.3,0.3,0.3,0.3,0.3,602.434259280519,5690.01598124305,0.0,547.670687533727,7.69740618720305,7.69740618720305,8.55039774614564,8.64213951337064,7.2,7.29187954643464,9.83660830553225,7.2 
 06/04  19:25:00,25.3916666666667,23.8631288743531,21.296130937938,20.4752573867792,21.377842071123,20.6538220711293,21.3840233212635,9.82204399541316,7.29199465117829,0.3,0.3,0.3,0.3,0.3,602.434259280519,5636.98200360524,0.0,546.004469238494,7.69223331882054,7.69223331882054,8.54630530243976,8.6381119658582,7.2,7.29199465117829,9.82204399541316,7.2 
 06/04  19:26:00,25.3633333333333,23.8476159624111,21.283265207564,20.46167331864,21.3643190923365,20.6357695301471,21.3696932403065,9.80765756224346,7.29210406426698,0.3,0.3,0.3,0.3,0.3,602.434259280519,5585.09832886817,0.0,544.374176738571,7.68714316446008,7.68714316446008,8.54225497224366,8.63412325399792,7.2,7.29210406426698,9.80765756224346,7.2 
 06/04  19:27:00,25.335,23.8323178093912,21.27068803514,20.4483588424264,21.3511040511112,20.6181919121615,21.3557316135656,9.79344551208967,7.29220793520744,0.3,0.3,0.3,0.3,0.3,602.434259280519,5534.32453257499,0.0,542.77846915219,7.6821338779602,7.6821338779602,8.53824527064747,8.63017177941018,7.2,7.29220793520744,9.79344551208967,7.2 
 06/04  19:28:00,25.3066666666667,23.8172066691795,21.2583385546493,20.4352625463476,21.3381522552324,20.6010599695864,21.3421129722808,9.77940444968971,7.29230640373094,0.3,0.3,0.3,0.3,0.3,602.434259280519,5484.62303866962,0.0,541.216153976214,7.67720367237182,7.67720367237182,8.53427485119924,8.62625610626825,7.2,7.29230640373094,9.77940444968971,7.2 
 06/04  19:29:00,25.2783333333333,23.8022627092102,21.2462242327946,20.4223926648333,21.3254491247151,20.5842893944796,21.3291633246786,9.76553107860574,7.29239962513976,0.3,0.3,0.3,0.3,0.3,602.434259280519,5435.95501408809,0.0,539.685810018957,7.67235081829965,7.67235081829965,8.53034280327807,8.62237503611035,7.2,7.29239962513976,9.76553107860574,7.2 
 06/04  19:30:00,25.25,23.7874683765172,21.2342931853308,20.4097052245681,21.3129594286402,20.5678394210794,21.3169467614444,9.75182219280578,7.29248770550982,0.3,0.3,0.3,0.3,0.3,602.434259280519,5388.29059323182,0.0,538.186755039745,7.6675736394556,7.6675736394556,8.52644738617047,8.61852735803074,7.2,7.29248770550982,9.75182219280578,7.2 
 06/04  19:31:00,25.2216666666667,23.7728163314788,21.2225599970402,20.397214339695,21.3006764892211,20.5517133892553,21.3053912835604,9.73827467480289,7.29257078364975,0.3,0.3,0.3,0.3,0.3,602.434259280519,5341.59307839137,0.0,536.717566273874,7.66287051077277,7.66287051077277,8.52258818937966,8.61471205157965,7.2,7.29257078364975,9.73827467480289,7.2 
 06/04  19:32:00,25.1933333333333,23.7582961398006,21.2109790241021,20.3848811736291,21.2885718387297,20.5358539880017,21.294395945813,9.72488549840608,7.29264898360533,0.3,0.3,0.3,0.3,0.3,602.434259280519,5295.8318374384,0.0,535.277298131787,7.65823985795132,7.65823985795132,8.51876444822191,8.61092828898004,7.2,7.29264898360533,9.72488549840608,7.2 
 06/04  19:33:00,25.165,23.7439017395272,21.1995696623186,20.3727237092265,21.2766442963546,20.5202656092823,21.2838742627727,9.71165171991935,7.29272240994372,0.3,0.3,0.3,0.3,0.3,602.434259280519,5250.97843216296,0.0,533.865129525981,7.65368015296998,7.65368015296998,8.5149751888353,8.60717531224714,7.2,7.29272240994372,9.71165171991935,7.2 
 06/04  19:34:00,25.1366666666667,23.7296215827891,21.1882905059053,20.3607064651821,21.2648700122659,20.5049007022171,21.2737602469271,9.69857047828538,7.29279117867301,0.3,0.3,0.3,0.3,0.3,602.434259280519,5207.00269655487,0.0,532.479987294154,7.64918991307322,7.64918991307322,8.51122003806713,8.6034524871589,7.2,7.29279117867301,9.69857047828538,7.2 
 06/04  19:35:00,25.1083333333333,23.7154487458848,21.177164112038,20.3488498317195,21.2532514859802,20.4897730761866,21.2640029282925,9.68563899147455,7.29285538330344,0.3,0.3,0.3,0.3,0.3,602.434259280519,5163.87928045942,0.0,531.121185683368,7.64476769867588,7.64476769867588,8.50749791086995,8.59975916098548,7.2,7.29285538330344,9.68563899147455,7.2 
 06/04  19:36:00,25.08,23.7013721562399,21.1661519393952,20.3371205003371,21.2417679788119,20.4748421025342,21.2545608594032,9.67285455624042,7.29291514743191,0.3,0.3,0.3,0.3,0.3,602.434259280519,5121.57842841951,0.0,529.787527007898,7.64041211252529,7.64041211252529,8.50380874430531,8.59609482032998,7.2,7.29291514743191,9.67285455624042,7.2 
 06/04  19:37:00,25.0516666666667,23.6873861835745,21.155278619011,20.3255403661796,21.2304244607199,20.4601257594625,21.2453990224382,9.66021454356549,7.29297055535212,0.3,0.3,0.3,0.3,0.3,602.434259280519,5080.07841917497,0.0,528.478531503112,7.63612179745551,7.63612179745551,8.50015124874109,8.59245887326357,7.2,7.29297055535212,9.66021454356549,7.2 
 06/04  19:38:00,25.0233333333333,23.6734814872512,21.1445075866092,20.3140775849019,21.2192023252584,20.445586609476,21.2364873794156,9.64771639162797,7.29302169752164,0.3,0.3,0.3,0.3,0.3,602.434259280519,5039.35450095191,0.0,527.193351789447,7.63189543351099,7.63189543351099,8.49652495883282,8.58885070754524,7.2,7.29302169752164,9.64771639162797,7.2 
 06/04  19:39:00,24.995,23.6596540753594,21.1338648464975,20.3027550129014,21.208108226786,20.4312448050671,21.2278001259358,9.6353576088089,7.29306867477827,0.3,0.3,0.3,0.3,0.3,602.434259280519,4999.38228010106,0.0,525.931104916071,7.62773173850101,7.62773173850101,8.49292941745568,8.5852697833763,7.2,7.29306867477827,9.6353576088089,7.2 
 06/04  19:40:00,24.9666666666667,23.645896176943,21.1233152343505,20.2915418355114,21.1971250494618,20.4170650393019,21.2193151292674,9.6231357680717,7.29311156469612,0.3,0.3,0.3,0.3,0.3,602.434259280519,4960.14159951161,0.0,524.691271269257,7.62362946545503,7.62362946545503,8.48936377838519,8.58171554570867,7.2,7.29311156469612,9.6231357680717,7.2 
 06/04  19:41:00,24.9383333333333,23.6322051323491,21.1128856721286,20.2804615390736,21.1862606144944,20.4030689781999,21.2110134228251,9.61104850318342,7.29315044843614,0.3,0.3,0.3,0.3,0.3,602.434259280519,4921.61081934162,0.0,523.473121051821,7.61958740083479,7.61958740083479,8.48582748589351,8.5781874418069,7.2,7.29315044843614,9.61104850318342,7.2 
 06/04  19:42:00,24.91,23.6185744322389,21.1025420105761,20.2694840611245,21.1754988655509,20.3892228915026,21.2028787310597,9.59909350985979,7.29318541253072,0.3,0.3,0.3,0.3,0.3,602.434259280519,4883.76881974899,0.0,522.275916043453,7.61560436441676,7.61560436441676,8.48232020904041,8.57468499171587,7.2,7.29318541253072,9.59909350985979,7.2 
 06/04  19:43:00,24.8816666666667,23.6050024732626,21.0923117802981,20.2586332985599,21.1648484369321,20.3755494880249,21.1948970600991,9.58726854237802,7.29321653174724,0.3,0.3,0.3,0.3,0.3,602.434259280519,4846.59685862419,0.0,521.09910596949,7.61167920756293,7.61167920756293,8.47884123130064,8.57120772532107,7.2,7.29321653174724,9.58726854237802,7.2 
 06/04  19:44:00,24.8533333333333,23.5914837616283,21.0821615856526,20.2478797583765,21.1542940373963,20.3620162001086,21.1870563415463,9.57557141100521,7.29324388166319,0.3,0.3,0.3,0.3,0.3,602.434259280519,4810.07583465287,0.0,519.94204930777,7.60781081185013,7.60781081185013,8.47539019030411,8.56775520147102,7.2,7.29324388166319,9.57557141100521,7.2 
 06/04  19:45:00,24.825,23.5780175165222,21.0721193587953,20.2372476081339,21.1438448745461,20.3486464502308,21.1793461411188,9.56399998093065,7.29326753443799,0.3,0.3,0.3,0.3,0.3,602.434259280519,4774.18776378431,0.0,518.804168282072,7.60399808826484,7.60399808826485,8.47196653372813,8.5643269923098,7.2,7.29326753443799,9.56399998093065,7.2 
 06/04  19:46:00,24.7966666666667,23.5645990507015,21.0621522800788,20.2267078043388,21.1334862210399,20.3354085537571,21.171757407366,9.55255216808642,7.29328754728324,0.3,0.3,0.3,0.3,0.3,602.434259280519,4738.91663400882,0.0,517.685044664873,7.60023997542015,7.60023997542015,8.46856964011192,8.56092263526789,7.2,7.29328754728324,9.55255216808642,7.2 
 06/04  19:47:00,24.7683333333333,23.5512282062374,21.0522885397221,20.2162846878617,21.1232276904398,20.3223264238629,21.1642822656926,9.54122593870559,7.29330399008415,0.3,0.3,0.3,0.3,0.3,602.434259280519,4704.24455479053,0.0,516.584013088922,7.59653543906191,7.59653543906191,8.46519921865721,8.55754170913494,7.2,7.29330399008415,9.54122593870559,7.2 
 06/04  19:48:00,24.74,23.5379009324714,21.0424957702272,20.205949580736,21.1130549786957,20.3093690678624,21.1569138417766,9.5300193094303,7.29331692903145,0.3,0.3,0.3,0.3,0.3,602.434259280519,4670.15554829734,0.0,515.500563835605,7.59288347166473,7.59288347166473,8.46185489179072,8.55418384372323,7.2,7.29331692903145,9.5300193094303,7.2 
 06/04  19:49:00,24.7116666666667,23.5246175334034,21.0328023247684,20.1957269372079,21.1029779923907,20.2965607447945,21.1496461142297,9.51893034367214,7.29332642156862,0.3,0.3,0.3,0.3,0.3,602.434259280519,4636.63472157192,0.0,514.43426012512,7.58928309078367,7.58928309078367,8.45853608053015,8.55084866069582,7.2,7.29332642156862,9.51893034367214,7.2 
 06/04  19:50:00,24.6833333333333,23.5113751447916,21.0231984517773,20.1855883838383,21.0929827512162,20.2838710177783,21.1424737872271,9.50795714955185,7.29333252117242,0.3,0.3,0.3,0.3,0.3,602.434259280519,4603.66746711398,0.0,513.384654581474,7.58573333805867,7.58573333805867,8.45524240429293,8.54753577356948,7.2,7.29333252117242,9.50795714955185,7.2 
 06/04  19:51:00,24.655,23.4981731638272,21.0136621003577,20.1755584422748,21.0830793743426,20.2713243852688,21.1353921881263,9.49709787947427,7.29333528493026,0.3,0.3,0.3,0.3,0.3,602.434259280519,4571.23902946685,0.0,512.351242245688,7.58223327877488,7.58223327877488,8.45197349920277,8.54424481874788,7.2,7.29333528493026,9.49709787947427,7.2 
 06/04  19:52:00,24.6266666666667,23.4850093395264,21.0042043842374,20.1656090033097,21.0732541352166,20.2588908721011,21.1283971698924,9.48635072925784,7.29333476847331,0.3,0.3,0.3,0.3,0.3,602.434259280519,4539.33550836146,0.0,511.333571315865,7.57878200122916,7.57878200122916,8.44872902121953,8.54097546204852,7.2,7.29333476847331,9.48635072925784,7.2 
 06/04  19:53:00,24.5983333333333,23.4718843416689,20.9948393765845,20.1557646232492,21.0635173065991,20.2465951399444,21.1214850442289,9.47571393534255,7.29333101762883,0.3,0.3,0.3,0.3,0.3,602.434259280519,4507.94429599506,0.0,510.331295439538,7.57537861549522,7.57537861549522,8.44550843510834,8.53772734855189,7.2,7.29333101762883,9.47571393534255,7.2 
 06/04  19:54:00,24.57,23.4587950600286,20.985527756552,20.1459974290252,21.0538553701903,20.2344076071543,21.1146525112138,9.46518577443165,7.29332408665529,0.3,0.3,0.3,0.3,0.3,602.434259280519,4477.05163206838,0.0,509.34390319647,7.57202225301833,7.57202225301833,8.44231160159637,8.53450016496238,7.2,7.29332408665529,9.46518577443165,7.2 
 06/04  19:55:00,24.5416666666667,23.4457425369448,20.9763009154447,20.1363319886872,21.0442787103026,20.2223530437794,21.1078966042697,9.45476456270444,7.29331402240757,0.3,0.3,0.3,0.3,0.3,602.434259280519,4446.64551407372,0.0,508.371043270369,7.5687120660552,7.5687120660552,8.43913801489292,8.53129359933713,7.2,7.29331402240757,9.45476456270444,7.2 
 06/04  19:56:00,24.5133333333333,23.4327249560577,20.9671533257024,20.1267406410174,21.0347739791207,20.2104022076289,21.1012146472758,9.44444865303102,7.29330086649987,0.3,0.3,0.3,0.3,0.3,602.434259280519,4416.71427289097,0.0,507.412368896882,7.56544722650412,7.56544722650412,8.4359873331818,8.52810732938234,7.2,7.29330086649987,9.44444865303102,7.2 
 06/04  19:57:00,24.485,23.4197422818973,20.958065343899,20.1172479535988,21.0253516481436,20.1985799408134,21.0946042133764,9.43423643359793,7.29328465639429,0.3,0.3,0.3,0.3,0.3,602.434259280519,4387.2466792739,0.0,506.467551332327,7.56222692525986,7.56222692525986,8.43285910848848,8.52494101199153,7.2,7.29328465639429,9.43423643359793,7.2 
 06/04  19:58:00,24.4566666666667,23.4067937908615,20.9490487139519,20.1078264563687,21.0160205751111,20.1868572970511,21.088063087938,9.42412632734014,7.29326543254261,0.3,0.3,0.3,0.3,0.3,602.434259280519,4358.23128367072,0.0,505.53620517396,7.55905037182905,7.55905037182905,8.42975308065151,8.52179432006507,7.2,7.29326543254261,9.42412632734014,7.2 
 06/04  19:59:00,24.4283333333333,23.3938793066832,20.9401174431226,20.0985007031799,21.006741294988,20.1752591590082,21.0815892477142,9.4141167929969,7.29324324543764,0.3,0.3,0.3,0.3,0.3,602.434259280519,4329.65615743759,0.0,504.617857058762,7.55591679436231,7.55591679436231,8.42666914332516,8.51866700305289,7.2,7.29324324543764,9.4141167929969,7.2 
 06/04  20:00:00,24.4,23.3809973314695,20.9312326819797,20.0892434055096,20.997543116619,20.1637568491738,21.0751808276419,9.40420632150488,7.29321811996635,0.3,0.3,0.3,0.3,0.3,602.434259280519,4301.5128285682,0.0,503.712404172972,7.55282543820019,7.55282543820019,8.42360658790843,8.51555875374298,7.2,7.29321811996635,9.40420632150488,7.2 
 06/04  20:01:00,24.355,23.4721546280561,21.0091846565477,20.2326747752822,21.0704418281828,20.3189929929504,21.1082736435872,9.3992853273782,7.31979566629546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.54026544112568,9.3992853273782,7.31979566629546,9.3992853273782,9.3992853273782 
 06/04  20:02:00,24.31,23.6041471482933,21.1351892888149,20.453406241867,21.1893077115698,20.5580004344333,21.1684245787135,9.3992853273782,7.35888595821445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.57639242800382,9.3992853273782,7.35888595821445,9.3992853273782,9.3992853273782 
 06/04  20:03:00,24.265,23.7253712754738,21.2620921297778,20.6702058372856,21.309464899062,20.7923695445795,21.2331113807016,9.3992853273782,7.40362476435034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.61780065256852,9.3992853273782,7.40362476435034,9.3992853273782,9.3992853273782 
 06/04  20:04:00,24.22,23.8217565214575,21.3729962452528,20.8501666533293,21.4151635656646,20.9864971493712,21.2943992871669,9.3992853273782,7.45088679135929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.66157187927477,9.3992853273782,7.45088679135929,9.3992853273782,9.3992853273782 
 06/04  20:05:00,24.175,23.9010149455148,21.4670145099312,20.9917085527041,21.5051756561523,21.138781682352,21.3500850076476,9.3992853273782,7.49920749329598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.70633442119734,9.3992853273782,7.49920749329598,9.3992853273782,9.3992853273782 
 06/04  20:06:00,24.13,23.9677325922904,21.5475111027208,21.1032948651034,21.5823871684103,21.2584707950485,21.4003811922648,9.3992853273782,7.54790020035417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.7514431955823,9.3992853273782,7.54790020035417,9.3992853273782,9.3992853273782 
 06/04  20:07:00,24.085,24.02430285172,21.6175294626708,21.1963737284631,21.6495676111878,21.3575846161138,21.4460516506633,9.3992853273782,7.59664261139873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.79659451336697,9.3992853273782,7.59664261139873,9.3992853273782,9.3992853273782 
 06/04  20:08:00,24.04,24.0721948529122,21.6790050115112,21.2771396350233,21.7085398011531,21.4430686193919,21.4877404580559,9.3992853273782,7.64528312569403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.84164511159005,9.3992853273782,7.64528312569403,9.3992853273782,9.3992853273782 
 06/04  20:09:00,23.995,24.112569195971,21.7331416950521,21.3482138288484,21.7604631117182,21.5179855905328,21.5258931722646,9.3992853273782,7.69375013846835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.88652713785863,9.3992853273782,7.69375013846835,9.3992853273782,9.3992853273782 
 06/04  20:10:00,23.95,24.1464498299722,21.7808107561249,21.4108062997686,21.8061807589297,21.5837444813633,21.5608320131156,9.3992853273782,7.74200955899355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.93120821099575,9.3992853273782,7.74200955899355,9.3992853273782,9.3992853273782 
 06/04  20:11:00,23.905,24.1747905341955,21.8227612806627,21.4658292542314,21.8464132586568,21.6413509873629,21.5928299127707,9.3992853273782,7.79004491276614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,8.97567265689418,9.3992853273782,7.79004491276614,9.3992853273782,9.3992853273782 
 06/04  20:12:00,23.86,24.1984224098658,21.8596703674711,21.5141791045379,21.8818086359487,21.6917672457265,21.6221357990669,9.3992853273782,7.8378480203176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.01991269154044,9.3992853273782,7.8378480203176,9.3992853273782,9.3992853273782 
 06/04  20:13:00,23.815,24.2180478558833,21.8921458489458,21.5567221404902,21.9129477345999,21.7359216907121,21.6489806069563,9.3992853273782,7.88541462926954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.0639242767532,9.3992853273782,7.88541462926954,9.3992853273782,9.3992853273782 
 06/04  20:14:00,23.77,24.2342533409425,21.9207146919353,21.594242508335,21.9403441565471,21.7746583510238,21.6735776475384,9.3992853273782,7.93274236614524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.10770517099252,9.3992853273782,7.93274236614524,9.3992853273782,9.3992853273782 
 06/04  20:15:00,23.725,24.2475350715285,21.9458593516695,21.6274209154109,21.9644481192737,21.8087124487863,21.6961226531351,9.3992853273782,7.97982977467599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.15125401140806,9.3992853273782,7.97982977467599,9.3992853273782,9.3992853273782 
 06/04  20:16:00,23.68,24.258310067725,21.9679835718569,21.6568389815677,21.9856442911894,21.8387131406193,21.7167944874353,9.3992853273782,8.02667586307341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.19456988044339,9.3992853273782,8.02667586307341,9.3992853273782,9.3992853273782 
 06/04  20:17:00,23.635,24.266935470989,21.9874295073593,21.6829930880533,22.0042869467039,21.8651974943365,21.7357563649107,9.3992853273782,8.07327988981301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.23765210020285,9.3992853273782,8.07327988981301,9.3992853273782,9.3992853273782 
 06/04  20:18:00,23.59,24.2737123930331,22.0045313611119,21.706308340881,22.0206712296371,21.8886253330848,21.753157141308,9.3992853273782,8.11964126127067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.28050013395301,9.3992853273782,8.11964126127067,9.3992853273782,9.3992853273782 
 06/04  20:19:00,23.545,24.278900570201,22.0195843555092,21.7271499673458,22.0350695103583,21.9093915928374,21.7691325721503,9.3992853273782,8.1657594818897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.32311353808814,9.3992853273782,8.1657594818897,9.3992853273782,9.3992853273782 
 06/04  20:20:00,23.5,24.282718003651,22.0327864125603,21.7458322714193,22.0477044776757,21.9278360842839,21.7838064256172,9.3992853273782,8.21163412908777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.36549193793034,9.3992853273782,8.21163412908777,9.3992853273782,9.3992853273782 
 06/04  20:21:00,23.455,24.2853534530183,22.0443834822363,21.7626259168588,22.0587866264938,21.9442514161969,21.7972915100591,9.3992853273782,8.25726483987844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.40763501484572,9.3992853273782,8.25726483987844,9.3992853273782,9.3992853273782 
 06/04  20:22:00,23.41,24.2869651919105,22.054529269364,21.7777640670662,22.0684581662472,21.9588896536687,21.8096906039376,9.3992853273782,8.30265130309725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.44954249878641,9.3992853273782,8.30265130309725,9.3992853273782,9.3992853273782 
 06/04  20:23:00,23.365,24.287691175219,22.0634213730969,21.7914476614044,22.0769126852495,21.9719680288879,21.8210973230769,9.3992853273782,8.34779325436091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.49121416348245,9.3992853273782,8.34779325436091,9.3992853273782,9.3992853273782 
 06/04  20:24:00,23.32,24.2876471836259,22.0711668454535,21.8038499636243,22.0842881791026,21.9836738607049,21.8315969099121,9.3992853273782,8.39269047240573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.5326498229709,9.3992853273782,8.39269047240573,9.3992853273782,9.3992853273782 
 06/04  20:25:00,23.275,24.2869340581581,22.0779139940024,21.8151204782137,22.0906825104296,21.9941687900557,21.8412669699697,9.3992853273782,8.43734277616309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.57384932883799,9.3992853273782,8.43734277616309,9.3992853273782,9.3992853273782 
 06/04  20:26:00,23.23,24.2856361743336,22.0837608811819,21.8253883006857,22.0962156280819,22.0035586375235,21.8501781295286,9.3992853273782,8.48175002226332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.61481256787382,9.3992853273782,8.48175002226332,9.3992853273782,9.3992853273782 
 06/04  20:27:00,23.185,24.2838279504626,22.0888146884192,21.8347650053353,22.1009698818696,22.0120023495084,21.8583946632932,9.3992853273782,8.52591210281675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.65553945999208,9.3992853273782,8.52591210281675,9.3992853273782,9.3992853273782 
 06/04  20:28:00,23.14,24.2815712635371,22.0931334874446,21.8433130864257,22.1050410462044,22.0196179199297,21.8659750509488,9.3992853273782,8.56982894339476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.69602995633985,9.3992853273782,8.56982894339476,9.3992853273782,9.3992853273782 
 06/04  20:29:00,23.095,24.2789210208238,22.096818208907,21.851154650991,22.1084873496252,22.0264565918426,21.872972499325,9.3992853273782,8.61350050116904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.7362840375566,9.3992853273782,8.61350050116904,9.3992853273782,9.3992853273782 
 06/04  20:30:00,23.05,24.2759228994138,22.0999103978363,21.8583759041559,22.1113843715121,22.032627553266,21.8794354085027,9.3992853273782,8.65692676318443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.77630171215892,9.3992853273782,8.65692676318443,9.3992853273782,9.3992853273782 
 06/04  20:31:00,23.005,24.2726177732041,22.1024926344863,21.8650004668078,22.1137734021335,22.0382079478545,21.8854078128546,9.3992853273782,8.70010774474902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.81608301503514,9.3992853273782,8.70010774474902,9.3992853273782,9.3992853273782 
 06/04  20:32:00,22.96,24.2690390865037,22.1045896855936,21.8711137741549,22.1157160284952,22.0432152828483,21.8909297662174,9.3992853273782,8.74304348792972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.85562800603878,9.3992853273782,8.74304348792972,9.3992853273782,9.3992853273782 
 06/04  20:33:00,22.915,24.2652173357923,22.1062708008083,21.8767725248684,22.1172319926262,22.0477326144587,21.8960377078615,9.3992853273782,8.78573406014395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.89493676867192,9.3992853273782,8.78573406014395,9.3992853273782,9.3992853273782 
 06/04  20:34:00,22.87,24.2611773390051,22.1075491499133,21.8819765228937,22.1183939823629,22.0517807392366,21.9007647868488,9.3992853273782,8.82817955283947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.93400940885097,9.3992853273782,8.82817955283947,9.3992853273782,9.3992853273782 
 06/04  20:35:00,22.825,24.256942008381,22.1084845171224,21.8867934176689,22.1192010168972,22.0554305532738,21.9051411668729,9.3992853273782,8.8703800802555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,9.97284605374851,9.3992853273782,8.8703800802555,9.3992853273782,9.3992853273782 
 06/04  20:36:00,22.78,24.2525297895781,22.1090813558253,21.8912645743542,22.1197049587282,22.0586877509,21.909194292922,9.3992853273782,8.91233577825898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.0114468507053,9.3992853273782,8.91233577825898,9.3992853273782,9.3992853273782 
 06/04  20:37:00,22.735,24.2479579493019,22.1093922261429,21.8953755592171,22.1199102994164,22.0616116170637,21.9129491463401,9.3992853273782,8.95404680325033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.0498119662076,9.3992853273782,8.95404680325033,9.3992853273782,9.3992853273782 
 06/04  20:38:00,22.69,24.2432401642186,22.1094148157986,21.8991828986768,22.1198652684707,22.0641986268764,21.916428462935,9.3992853273782,8.99551333113385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.0879415849241,9.3992853273782,8.99551333113385,9.3992853273782,9.3992853273782 
 06/04  20:39:00,22.645,24.238389730918,22.10919614654,21.9026837057256,22.1195668758416,22.0665015138745,21.9196529469481,9.3992853273782,9.03673555634786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.1258359087998,9.3992853273782,9.03673555634786,9.3992853273782,9.3992853273782 
 06/04  20:40:00,22.6,24.2334168734679,22.1087286658021,21.9059290530149,22.1190570445288,22.0685107376343,21.9226414509887,9.3992853273782,9.07771369095072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.1634951562011,9.3992853273782,9.07771369095072,9.3992853273782,9.3992853273782 
 06/04  20:41:00,22.555,24.2283318375638,22.1080551711476,21.9089067882093,22.1183275656539,22.0702743998318,21.9254111525079,9.3992853273782,9.11844796375851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.2009195611103,9.3992853273782,9.11844796375851,9.3992853273782,9.3992853273782 
 06/04  20:42:00,22.51,24.2231422338501,22.1071640443496,21.9116612962271,22.1174166579314,22.0717783462742,21.9279777012312,9.3992853273782,9.15895428765727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.2381237147988,9.3992853273782,9.15895428765727,9.3992853273782,9.3992853273782 
 06/04  20:43:00,22.465,24.2178560571931,22.1060948631064,21.9141755726994,22.1163126685876,22.0730671886741,21.9303553665022,9.3992853273782,9.19922654754379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.2751020603833,9.3992853273782,9.19922654754379,9.3992853273782,9.3992853273782 
 06/04  20:44:00,22.42,24.2124789893517,22.1048328426333,21.9164911408799,22.1150511772714,22.0741232087805,21.9325571577478,9.3992853273782,9.23926194225661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.311852056957,9.3992853273782,9.23926194225661,9.3992853273782,9.3992853273782 
 06/04  20:45:00,22.375,24.2070173616126,22.1034151081432,21.9185882424957,22.1136178365949,22.074988432978,21.9345949472783,9.3992853273782,9.27905923212428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.3483725892235,9.3992853273782,9.27905923212428,9.3992853273782,9.3992853273782 
 06/04  20:46:00,22.33,24.2014754151229,22.1018243969819,21.9205065105868,22.1120461861553,22.0756423956844,21.9364795682283,9.3992853273782,9.31861791839256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.3846632205314,9.3992853273782,9.31861791839256,9.3992853273782,9.3992853273782 
 06/04  20:47:00,22.285,24.1958582396171,22.1000959685548,21.9222240005665,22.1103197369612,22.0761252199923,21.9382209170396,9.3992853273782,9.35793785876141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.4207238418189,9.3992853273782,9.35793785876141,9.3992853273782,9.3992853273782 
 06/04  20:48:00,22.24,24.1901689914988,22.0982106105828,21.9237788926777,22.1084704744388,22.0764143020275,21.9398280327579,9.3992853273782,9.39701908702614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.4565545064167,9.3992853273782,9.39701908702614,9.3992853273782,9.3992853273782 
 06/04  20:49:00,22.195,24.1844116101631,22.09617571789,21.9251474889252,22.106480214762,22.0765483656777,21.9413091827621,9.3992853273782,9.4358617282519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.4921553521093,9.3992853273782,9.4358617282519,9.3992853273782,9.3992853273782 
 06/04  20:50:00,22.15,24.1785887170813,22.094031756924,21.9263668998227,22.104379767959,22.0765031203152,21.9426719243784,9.3992853273782,9.47446595867421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.5275265641752,9.3992853273782,9.47446595867421,9.3992853273782,9.3992853273782 
 06/04  20:51:00,22.105,24.1727037825875,22.0917552058945,21.9274120378257,22.1021496029586,22.0763162671498,21.943923183974,9.3992853273782,9.51283198654911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.5626683576795,9.3992853273782,9.51283198654911,9.3992853273782,9.3992853273782 
 06/04  20:52:00,22.06,24.1667583126395,22.0893481678553,21.9283192468746,22.0998196501453,22.0759621735252,21.945069300442,9.3992853273782,9.55096004282584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.597580968821,9.3992853273782,9.55096004282584,9.3992853273782,9.3992853273782 
 06/04  20:53:00,22.015,24.160755436025,22.0868479392067,21.9290623156254,22.0973692902824,22.0754777902359,21.9461160871512,9.3992853273782,9.5888503764342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.6322646505467,9.3992853273782,9.5888503764342,9.3992853273782,9.3992853273782 
 06/04  20:54:00,21.97,24.1546964040851,22.0842288543574,21.9296770402997,22.0948277957045,22.074836397315,21.9470688767297,9.3992853273782,9.62650325174843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.6667196701854,9.3992853273782,9.62650325174843,9.3992853273782,9.3992853273782 
 06/04  20:55:00,21.925,24.1485834628637,22.0814917880224,21.9301362951912,22.0921736691383,22.0740744087313,21.9479325683816,9.3992853273782,9.66391894708593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.7009463080437,9.3992853273782,9.66391894708593,9.3992853273782,9.3992853273782 
 06/04  20:56:00,21.88,24.1424177138888,22.0786733746715,21.93047548765,22.0894356909254,22.0731642060735,21.9487116581864,9.3992853273782,9.70109775370553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.7349448564681,9.3992853273782,9.70109775370553,9.3992853273782,9.3992853273782 
 06/04  20:57:00,21.835,24.1362013660867,22.0757468884386,21.9306667320576,22.0865916442042,22.0721418219694,21.9494102906543,9.3992853273782,9.738039975054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.76871561914,9.3992853273782,9.738039975054,9.3992853273782,9.3992853273782 
 06/04  20:58:00,21.79,24.1299347722702,22.0727123538594,21.9307451758992,22.0836699549854,22.0709788935207,21.9500322759595,9.3992853273782,9.77474592614236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.8022589104921,9.3992853273782,9.77474592614236,9.3992853273782,9.3992853273782 
 06/04  20:59:00,21.745,24.1236198922241,22.0695793077995,21.9306822859742,22.0806478042919,22.0697111830424,21.9505811285873,9.3992853273782,9.81121593299575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.8355750551933,9.3992853273782,9.81121593299575,9.3992853273782,9.3992853273782 
 06/04  21:00:00,21.7,24.1172573750251,22.0663822016013,21.930513037758,22.0775533609852,22.0683096922309,21.9510600881482,9.3992853273782,9.84745033214992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.8686643876787,9.3992853273782,9.84745033214992,9.3992853273782,9.3992853273782 
 06/04  21:01:00,21.6533333333333,24.1097174308894,22.0610052969724,21.9281389213483,22.072272059858,22.064707729072,21.949445561559,9.3992853273782,9.88343469545157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.9015135772582,9.3992853273782,9.88343469545157,9.3992853273782,9.3992853273782 
