Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  21:02:00,21.6066666666667,24.1014909005147,22.0488609073249,21.9190275524782,22.0602077918964,22.0543819581512,21.9410703199928,9.3992853273782,9.91916267384154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.934116756606,9.3992853273782,9.91916267384154,9.3992853273782,9.3992853273782 
 06/04  21:03:00,21.56,24.093097807895,22.0333551238331,21.9066424555787,22.0447610058936,22.0407945789127,21.9291197245428,9.3992853273782,9.95463169528921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.9664715583006,9.3992853273782,9.95463169528921,9.3992853273782,9.3992853273782 
 06/04  21:04:00,21.5133333333333,24.0847662767574,22.0175203714566,21.8940320893564,22.0289642993845,22.0269909365773,21.9165150736707,9.3992853273782,9.98984095224258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,10.9985772550131,9.3992853273782,9.98984095224258,9.3992853273782,9.3992853273782 
 06/04  21:05:00,21.4666666666667,24.0765339757698,22.0025992271586,21.8824174895012,22.0140637486444,22.0141902169227,21.9045141912372,9.3992853273782,10.0247904601044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.0304338867837,9.3992853273782,10.0247904601044,9.3992853273782,9.3992853273782 
 06/04  21:06:00,21.42,24.0683739991203,21.9887534586971,21.8719248122379,22.000225212483,22.0025179486923,21.8933514516005,9.3992853273782,10.0594806167337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.062041851468,9.3992853273782,10.0594806167337,9.3992853273782,9.3992853273782 
 06/04  21:07:00,21.3733333333333,24.0602592902317,21.9757968747025,21.8623354162078,21.9872658889289,21.9917554339306,21.882916482526,9.3992853273782,10.0939119963276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.0934017125186,9.3992853273782,10.0939119963276,9.3992853273782,9.3992853273782 
 06/04  21:08:00,21.3266666666667,24.0521724097504,21.963532097501,21.8534282866731,21.9749909015281,21.9816817502008,21.8730709731327,9.3992853273782,10.1280852529463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.1245141087461,9.3992853273782,10.1280852529463,9.3992853273782,9.3992853273782 
 06/04  21:09:00,21.28,24.0441055379475,21.951826643656,21.8450550658509,21.963269610582,21.9721486281552,21.8637248491262,9.3992853273782,10.1620010753282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.1553797119322,9.3992853273782,10.1620010753282,9.3992853273782,9.3992853273782 
 06/04  21:10:00,21.2333333333333,24.0360520497899,21.9405968394422,21.8371213110397,21.9520197750542,21.9630616884375,21.854825691233,9.3992853273782,10.195660165696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.1859992068939,9.3992853273782,10.195660165696,9.3992853273782,9.3992853273782 
 06/04  21:11:00,21.1866666666667,24.0280078776564,21.929782402153,21.8295590908949,21.9411822813811,21.9543530515042,21.8463376637182,9.3992853273782,10.2290632297843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.2163732820815,9.3992853273782,10.2290632297843,9.3992853273782,9.3992853273782 
 06/04  21:12:00,21.14,24.019967260675,21.9193326808835,21.8223121946107,21.9307074535089,21.9459665581525,21.8382299436877,9.3992853273782,10.2622109721123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.2465026251159,9.3992853273782,10.2622109721123,9.3992853273782,9.3992853273782 
 06/04  21:13:00,21.0933333333333,24.0119266405795,21.9092022461427,21.8153312437761,21.9205506741761,21.9378528851858,21.8304732225809,9.3992853273782,10.2951040937072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.2763879206411,9.3992853273782,10.2951040937072,9.3992853273782,9.3992853273782 
 06/04  21:14:00,21.0466666666667,24.00388097865,21.8993502642739,21.8085727946395,21.9106717807861,21.9299686471088,21.823039541287,9.3992853273782,10.3277432909707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.3060298492599,9.3992853273782,10.3277432909707,9.3992853273782,9.3992853273782 
 06/04  21:15:00,21.,23.9958276559458,21.8897405786627,21.8019991880628,21.9010351656728,21.9222762444624,21.8159027709687,9.3992853273782,10.3601292550751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.3354290869742,9.3992853273782,10.3601292550751,9.3992853273782,9.3992853273782 
 06/04  21:16:00,20.9533333333333,23.987762563163,21.8803415314026,21.7955781534262,21.8916096167949,21.9147434662369,21.8090388414685,9.3992853273782,10.3922626716032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.3645863048586,9.3992853273782,10.3922626716032,9.3992853273782,9.3992853273782 
 06/04  21:17:00,20.9066666666667,23.9796839468702,21.8711255478728,21.7892821930233,21.8823679189275,21.9073428733376,21.8024257245972,9.3992853273782,10.4241442202978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.3935021688394,9.3992853273782,10.4241442202978,9.3992853273782,9.3992853273782 
 06/04  21:18:00,20.86,23.9715884491042,21.8620686272859,21.7830879058311,21.8732863591346,21.9000511216816,21.7960432758929,9.3992853273782,10.4557745748564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.4221773395187,9.3992853273782,10.4557745748564,9.3992853273782,9.3992853273782 
 06/04  21:19:00,20.8133333333333,23.9634749832631,21.8531498775185,21.7769753850402,21.8643442734682,21.8928483593459,21.7898730734535,9.3992853273782,10.4871439760896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.4506030571837,9.3992853273782,10.4871439760896,9.3992853273782,9.3992853273782 
 06/04  21:20:00,20.7666666666667,23.9553407749915,21.8443510984873,21.7709276951843,21.8555236408378,21.8857177033418,21.7838982513112,9.3992853273782,10.5182604698313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.4787866295921,9.3992853273782,10.5182604698313,9.3992853273782,9.3992853273782 
 06/04  21:21:00,20.72,23.9471852560062,21.8356564403553,21.7649304441902,21.8468087493416,21.8786448114722,21.7781033716081,9.3992853273782,10.5491281858684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.5067318419218,9.3992853273782,10.5491281858684,9.3992853273782,9.3992853273782 
 06/04  21:22:00,20.6733333333333,23.9390061118913,21.8270520963336,21.758971410905,21.8381858964901,21.8716175096387,21.7724742923773,9.3992853273782,10.5797494187923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.5344408235566,9.3992853273782,10.5797494187923,9.3992853273782,9.3992853273782 
 06/04  21:23:00,20.6266666666667,23.9308031784467,21.8185260493614,21.7530402381593,21.8296431414826,21.8646254848178,21.7669980661441,9.3992853273782,10.6101256016118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.5619149242144,9.3992853273782,10.6101256016118,9.3992853273782,9.3992853273782 
 06/04  21:24:00,20.58,23.9225745034004,21.8100678376261,21.7471281590745,21.8211700760358,21.857660011235,21.7616628284182,9.3992853273782,10.6402577612604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.5891551251078,9.3992853273782,10.6402577612604,9.3992853273782,9.3992853273782 
 06/04  21:25:00,20.5333333333333,23.9143202354821,21.8016683629581,21.7412277729113,21.8127576366031,21.8507137261981,21.7564577138554,9.3992853273782,10.6701467316651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.6161622318636,9.3992853273782,10.6701467316651,9.3992853273782,9.3992853273782 
 06/04  21:26:00,20.4866666666667,23.9060387071126,21.7933197102525,21.7353328423277,21.8043979276003,21.8437804272801,21.7513727609842,9.3992853273782,10.6997932533646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.642936965003,9.3992853273782,10.6997932533646,9.3992853273782,9.3992853273782 
 06/04  21:27:00,20.44,23.8977303079944,21.7850150029863,21.7294381301276,21.7960840794842,21.8368549090994,21.7463988433338,9.3992853273782,10.7291980200333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.6694800023374,9.3992853273782,10.7291980200333,9.3992853273782,9.3992853273782 
 06/04  21:28:00,20.3933333333333,23.8893935947073,21.7767482641097,21.7235392490261,21.7878101123796,21.8299328130494,21.741527588283,9.3992853273782,10.7583617001558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.6957919987872,9.3992853273782,10.7583617001558,9.3992853273782,9.3992853273782 
 06/04  21:29:00,20.3466666666667,23.8810291415443,21.7685143076448,21.7176325432915,21.7795708293451,21.8230105090017,21.7367513210236,9.3992853273782,10.7872849470635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.7218735955991,9.3992853273782,10.7872849470635,9.3992853273782,9.3992853273782 
 06/04  21:30:00,20.3,23.8726356821705,21.7603086312469,21.7117149771267,21.7713617109143,21.8160849836803,21.7320629954143,9.3992853273782,10.8159684035206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.7477254245807,9.3992853273782,10.8159684035206,9.3992853273782,9.3992853273782 
 06/04  21:31:00,20.2533333333333,23.8642139313735,21.7521273352378,21.705784049218,21.7631788351684,21.8091537552907,21.7274561487196,9.3992853273782,10.8444127037491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.773348109989,9.3992853273782,10.8444127037491,9.3992853273782,9.3992853273782 
 06/04  21:32:00,20.2066666666667,23.8557627633504,21.7439670392839,21.6998377094572,21.7550187958611,21.8022147902546,21.7229248425569,9.3992853273782,10.8726184742486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.7987422693117,9.3992853273782,10.8726184742486,9.3992853273782,9.3992853273782 
 06/04  21:33:00,20.16,23.847282998911,21.7358248222681,21.6938742975969,21.7468786428921,21.7952664419593,21.7184636266238,9.3992853273782,10.9005863340405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.8239085135198,9.3992853273782,10.9005863340405,9.3992853273782,9.3992853273782 
 06/04  21:34:00,20.1133333333333,23.8387736244042,21.7276981573469,21.6878924807933,21.7387558184361,21.788307388326,21.7140674881098,9.3992853273782,10.9283168946348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.8488474470638,9.3992853273782,10.9283168946348,9.3992853273782,9.3992853273782 
 06/04  21:35:00,20.0666666666667,23.8302355397063,21.7195848676495,21.6818912099261,21.7306481129403,21.781336588233,21.7097318229024,9.3992853273782,10.9558107598539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.8735596677406,9.3992853273782,10.9558107598539,9.3992853273782,9.3992853273782 
 06/04  21:36:00,20.02,23.8216208403269,21.7114728103745,21.6758602722584,21.7225435363478,21.7743431860921,21.7054449376428,9.3992853273782,10.9830685255785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.898045766489,9.3992853273782,10.9830685255785,9.3992853273782,9.3992853273782 
 06/04  21:37:00,19.9733333333333,23.812995513585,21.7033727349458,21.6698103893804,21.7144525627214,21.767338712972,21.7012121412971,9.3992853273782,11.0101111428531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.9223245426057,9.3992853273782,11.0101111428531,9.3992853273782,9.3992853273782 
 06/04  21:38:00,19.9266666666667,23.8043185645724,21.6952759953926,21.6637345261408,21.7063666463216,21.7603156587489,21.6970241194598,9.3992853273782,11.0369283153077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.9463868596105,9.3992853273782,11.0369283153077,9.3992853273782,9.3992853273782 
 06/04  21:39:00,19.88,23.7956429688891,21.6871918102738,21.6576419285812,21.6982947751265,21.7532839274791,21.6928853249234,9.3992853273782,11.0635155252228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.9702287282535,9.3992853273782,11.0635155252228,9.3992853273782,9.3992853273782 
 06/04  21:40:00,19.8333333333333,23.7869178911062,21.6791098140008,21.65152383198,21.6902267313724,21.7462341555189,21.6887856243574,9.3992853273782,11.089870954348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,11.9938485713403,9.3992853273782,11.089870954348,9.3992853273782,9.3992853273782 
 06/04  21:41:00,19.7866666666667,23.778192984253,21.6710385943262,21.6453888378855,21.6821708898584,21.7391755269969,21.6847293743563,9.3992853273782,11.1159940425369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.0172459394972,9.3992853273782,11.1159940425369,9.3992853273782,9.3992853273782 
 06/04  21:42:00,19.74,23.7694169014512,21.6629677842765,21.63922807936,21.6741170381336,21.7320985671276,21.6807067308655,9.3992853273782,11.1418848128809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.0404209080547,9.3992853273782,11.1418848128809,9.3992853273782,9.3992853273782 
 06/04  21:43:00,19.6933333333333,23.7606400653958,21.6549062682356,21.6330503994118,21.6660738443225,21.7250126885932,21.6767224958563,9.3992853273782,11.1675435555573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.0633737936635,9.3992853273782,11.1675435555573,9.3992853273782,9.3992853273782 
 06/04  21:44:00,19.6466666666667,23.7518114319389,21.6468439244626,21.6268470718422,21.6580313424936,21.7179085675548,21.6727672216811,9.3992853273782,11.1929706795412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.0861050209927,9.3992853273782,11.1929706795412,9.3992853273782,9.3992853273782 
 06/04  21:45:00,19.6,23.7429819017825,21.6387898909784,21.6206271463099,21.6499984519736,21.7107958114578,21.6688460950503,9.3992853273782,11.2181666428552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.1086150598623,9.3992853273782,11.2181666428552,9.3992853273782,9.3992853273782 
 06/04  21:46:00,19.5533333333333,23.7341003698156,21.6307341934229,21.614381951825,21.6419653571318,21.7036651590067,21.6649499752722,9.3992853273782,11.2431319195492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.1309043954188,9.3992853273782,11.2431319195492,9.3992853273782,9.3992853273782 
 06/04  21:47:00,19.5066666666667,23.7252180167537,21.622686145859,21.6081206767484,21.6339411520046,21.6965263428046,21.6610843618543,9.3992853273782,11.2678669838362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.1529735137946,9.3992853273782,11.2678669838362,9.3992853273782,9.3992853273782 
 06/04  21:48:00,19.46,23.7162836091213,21.6146358710408,21.6018346650735,21.6259161213388,21.6893701233448,21.6572403650206,9.3992853273782,11.2923723022216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.1748228950066,9.3992853273782,11.2923723022216,9.3992853273782,9.3992853273782 
 06/04  21:49:00,19.4133333333333,23.7073485847917,21.6065928225453,21.5955332148427,21.6178994975352,21.6822063296609,21.6534237519152,9.3992853273782,11.3166483293318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.1964530092183,9.3992853273782,11.3166483293318,9.3992853273782,9.3992853273782 
 06/04  21:50:00,19.3666666666667,23.6983615743217,21.5985471916138,21.5892076648326,21.6098816370484,21.6750257240605,21.6496258425446,9.3992853273782,11.3406955054277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.217864314542,9.3992853273782,11.3406955054277,9.3992853273782,9.3992853273782 
 06/04  21:51:00,19.32,23.6893742569953,21.5905085446907,21.5828674024874,21.6018718840753,21.6678382121212,21.6458526344295,9.3992853273782,11.3645142546539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.2390572555215,9.3992853273782,11.3645142546539,9.3992853273782,9.3992853273782 
 06/04  21:52:00,19.2733333333333,23.6803351161744,21.5824671188245,21.5765037460636,21.5938606440331,21.6606345427911,21.6420956221426,9.3992853273782,11.3881049835752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.2600322618845,9.3992853273782,11.3881049835752,9.3992853273782,9.3992853273782 
 06/04  21:53:00,19.2266666666667,23.6712960551361,21.5744325717751,21.5701261563182,21.585857351426,21.6534246824227,21.6383610016201,9.3992853273782,11.4114680797806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.2807897473683,9.3992853273782,11.4114680797806,9.3992853273782,9.3992853273782 
 06/04  21:54:00,19.18,23.6622054010712,21.566395168822,21.5637259198477,21.5778524429681,21.646199355557,21.6346404122016,9.3992853273782,11.434603910446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.3013301085171,9.3992853273782,11.434603910446,9.3992853273782,9.3992853273782 
 06/04  21:55:00,19.1333333333333,23.6531152671238,21.5583646422808,21.5573125585908,21.5698554267454,21.6389685775087,21.6309402212953,9.3992853273782,11.4575128207932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.3216537233979,9.3992853273782,11.4575128207932,9.3992853273782,9.3992853273782 
 06/04  21:56:00,19.0866666666667,23.6439738189599,21.5503312724831,21.5508773198767,21.5618567574785,21.6317230408969,21.6272521880443,9.3992853273782,11.4801951324075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.3417609501988,9.3992853273782,11.4801951324075,9.3992853273782,9.3992853273782 
 06/04  21:57:00,19.04,23.6348333682857,21.5423048533744,21.5444297777763,21.5538660039264,21.6244728012729,21.6235828286767,9.3992853273782,11.5026511413809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.3616521256837,9.3992853273782,11.5026511413809,9.3992853273782,9.3992853273782 
 06/04  21:58:00,18.9933333333333,23.6256419164209,21.5342756705423,21.5379611353545,21.5458736288961,21.6172085144258,21.6199240012251,9.3992853273782,11.5248811162535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.3813275634784,9.3992853273782,11.5248811162535,9.3992853273782,9.3992853273782 
 06/04  21:59:00,18.9466666666667,23.6164519642562,21.5262535695584,21.5314810120268,21.5378892518247,21.6099402696806,21.6162823516585,9.3992853273782,11.5468852957206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.4007875521615,9.3992853273782,11.5468852957206,9.3992853273782,9.3992853273782 
 06/04  22:00:00,18.9,23.6072113477258,21.5182288340432,21.5249805634967,21.529903336255,21.6026586829797,21.6126498193603,9.3992853273782,11.5686638860727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.4200323531326,9.3992853273782,11.5686638860727,9.3992853273782,9.3992853273782 
 06/04  22:01:00,18.8716666666667,23.5979740658471,21.5102825560249,21.5185255825462,21.5219891126803,21.5954301139121,21.6090331004873,9.3992853273782,11.5902602926958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.4391035728115,9.3992853273782,11.5902602926958,9.3992853273782,9.3992853273782 
 06/04  22:02:00,18.8433333333333,23.588690157137,21.5024170851795,21.5121232870648,21.5141463135865,21.5882610932953,21.6054241877093,9.3992853273782,11.6116950399769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.458020942684,9.3992853273782,11.6116950399769,9.3992853273782,9.3992853273782 
 06/04  22:03:00,18.815,23.5794116636709,21.4946456193045,21.5057439830502,21.5063619229711,21.5811219519187,21.6018299524619,9.3992853273782,11.6329779361775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.4767939179318,9.3992853273782,11.6329779361775,9.3992853273782,9.3992853273782 
 06/04  22:04:00,18.7866666666667,23.570086669835,21.4869359016514,21.4993998499876,21.498633257142,21.5740246411093,21.5982424725957,9.3992853273782,11.654113770626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.4954271260635,9.3992853273782,11.654113770626,9.3992853273782,9.3992853273782 
 06/04  22:05:00,18.7583333333333,23.5607675648245,21.4792962409672,21.4931015058661,21.4909773187819,21.5669803016504,21.5946687167176,9.3992853273782,11.6751049818798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.513922926477,9.3992853273782,11.6751049818798,9.3992853273782,9.3992853273782 
 06/04  22:06:00,18.73,23.5514017158904,21.4716997955547,21.4867993035625,21.4833424194669,21.5599384594519,21.5911008206199,9.3992853273782,11.6959529072955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.5322826128408,9.3992853273782,11.6959529072955,9.3992853273782,9.3992853273782 
 06/04  22:07:00,18.7016666666667,23.5420416465067,21.4641603735671,21.4805265958058,21.475763895288,21.5529332131392,21.5875458268646,9.3992853273782,11.7166583682316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.5505069779198,9.3992853273782,11.7166583682316,9.3992853273782,9.3992853273782 
 06/04  22:08:00,18.6733333333333,23.5326357213078,21.4566543891763,21.4742789363501,21.4682263958248,21.5459596728541,21.5839959149508,9.3992853273782,11.7372219441111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.5685965789042,9.3992853273782,11.7372219441111,9.3992853273782,9.3992853273782 
 06/04  22:09:00,18.645,23.5232359276015,21.4491973206026,21.4680273544647,21.460716174881,21.5389889749873,21.5804582164405,9.3992853273782,11.7576441007669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.5865518620468,9.3992853273782,11.7576441007669,9.3992853273782,9.3992853273782 
 06/04  22:10:00,18.6166666666667,23.5137900154825,21.4417665236491,21.4617882758657,21.4532345007157,21.5320373370883,21.5769249450953,9.3992853273782,11.777925250547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.6043732212091,9.3992853273782,11.777925250547,9.3992853273782,9.3992853273782 
 06/04  22:11:00,18.5883333333333,23.5043508180011,21.4343782317003,21.4555766326164,21.4458026604432,21.5251201622741,21.573403304966,9.3992853273782,11.7980657804602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.6220610253616,9.3992853273782,11.7980657804602,9.3992853273782,9.3992853273782 
 06/04  22:12:00,18.56,23.4948654333451,21.4270104884126,21.4493458892088,21.4383722723314,21.518190106192,21.5698855518974,9.3992853273782,11.8180660653549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.6396156314998,9.3992853273782,11.8180660653549,9.3992853273782,9.3992853273782 
 06/04  22:13:00,18.5316666666667,23.4853867794369,21.4196801739107,21.4431318711361,21.4309811515605,21.5112836788091,21.5663789456476,9.3992853273782,11.8379264740884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.657037390709,9.3992853273782,11.8379264740884,9.3992853273782,9.3992853273782 
 06/04  22:14:00,18.5033333333333,23.4758629081407,21.4123659013693,21.4369319775072,21.423615925897,21.5043978434715,21.5628757661351,9.3992853273782,11.8576473724141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.6743266510118,9.3992853273782,11.8576473724141,9.3992853273782,9.3992853273782 
 06/04  22:15:00,18.475,23.4663461873497,21.4050850887095,21.4307189055447,21.4162646160202,21.497505383119,21.5593833387505,9.3992853273782,11.8772291243316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.6914837587032,9.3992853273782,11.8772291243316,9.3992853273782,9.3992853273782 
 06/04  22:16:00,18.4466666666667,23.4567840549442,21.397816782957,21.4245103974706,21.4089299455782,21.4906238315484,21.5558939556015,9.3992853273782,11.8966720927166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7085090589763,9.3992853273782,11.8966720927166,9.3992853273782,9.3992853273782 
 06/04  22:17:00,18.4183333333333,23.4472297243459,21.390578811114,21.4183226984795,21.4016345965527,21.4837698670859,21.5524149908305,9.3992853273782,11.9159766396139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7254028962138,9.3992853273782,11.9159766396139,9.3992853273782,9.3992853273782 
 06/04  22:18:00,18.39,23.4376299880665,21.3833505630439,21.4121102100152,21.3943313524387,21.4768971152934,21.5489387578484,9.3992853273782,11.9351431263726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7421656141236,9.3992853273782,11.9351431263726,9.3992853273782,9.3992853273782 
 06/04  22:19:00,18.3616666666667,23.4280381396557,21.3761501778408,21.4059097446296,21.3870590938168,21.4700430255402,21.5454726647568,9.3992853273782,11.9541719137078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7587975558003,9.3992853273782,11.9541719137078,9.3992853273782,9.3992853273782 
 06/04  22:20:00,18.3333333333333,23.4184019291853,21.3689572985186,21.3997194186141,21.3798053460315,21.4632052932936,21.5420090307606,9.3992853273782,11.9730633617268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7752990637525,9.3992853273782,11.9730633617268,9.3992853273782,9.3992853273782 
 06/04  22:21:00,18.305,23.408774093753,21.3617903257486,21.3935126405413,21.3725589887351,21.4563573980759,21.5385553103665,9.3992853273782,11.9918178299405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.7916704799139,9.3992853273782,11.9918178299405,9.3992853273782,9.3992853273782 
 06/04  22:22:00,18.2766666666667,23.3991017740338,21.3546290916893,21.3873076570442,21.3653234044682,21.4495173822835,21.535103819433,9.3992853273782,12.0104356772661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8079121456466,9.3992853273782,12.0104356772661,9.3992853273782,9.3992853273782 
 06/04  22:23:00,18.2483333333333,23.389438542798,21.34749219642,21.3811213046307,21.3581219619848,21.4427024835769,21.5316620445826,9.3992853273782,12.0289172620268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8240244017417,9.3992853273782,12.0289172620268,9.3992853273782,9.3992853273782 
 06/04  22:24:00,18.22,23.3797309026238,21.3403596292043,21.3749082988777,21.3509079649376,21.4358666771331,21.5282223100696,9.3992853273782,12.0472629419501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8400075884169,9.3992853273782,12.0472629419501,9.3992853273782,9.3992853273782 
 06/04  22:25:00,18.1916666666667,23.3700324945153,21.333250141626,21.3687059006228,21.343720812791,21.4290478187634,21.5247921223072,9.3992853273782,12.0654730741654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8558620453148,9.3992853273782,12.0654730741654,9.3992853273782,9.3992853273782 
 06/04  22:26:00,18.1633333333333,23.3602907850631,21.3261438333833,21.3625124874963,21.3365484393782,21.4222438828798,21.5213638008697,9.3992853273782,12.0835480152005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8715881114998,9.3992853273782,12.0835480152005,9.3992853273782,9.3992853273782 
 06/04  22:27:00,18.135,23.3505588471433,21.3190595933946,21.3563017738957,21.329380150861,21.4154286441509,21.5179448865903,9.3992853273782,12.1014881209792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.8871861254558,9.3992853273782,12.1014881209792,9.3992853273782,9.3992853273782 
 06/04  22:28:00,18.1066666666667,23.3407835447055,21.3119776003712,21.3500921756955,21.3222196163634,21.4086203210944,21.5145276874046,9.3992853273782,12.1192937468178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9026564250832,9.3992853273782,12.1192937468178,9.3992853273782,9.3992853273782 
 06/04  22:29:00,18.0783333333333,23.3310187724785,21.3049168461625,21.343900818488,21.3150905617787,21.401836412914,21.5111197661936,9.3992853273782,12.1369652474229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9179993476962,9.3992853273782,12.1369652474229,9.3992853273782,9.3992853273782 
 06/04  22:30:00,18.05,23.3212107653903,21.2978575814542,21.3376824823477,21.3079465151895,21.3950309957956,21.5077134328532,9.3992853273782,12.1545029768876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.93321523002,9.3992853273782,12.1545029768876,9.3992853273782,9.3992853273782 
 06/04  22:31:00,18.0216666666667,23.3114134713791,21.2908188744761,21.3314746486435,21.3008271411469,21.3882421088109,21.5043162616534,9.3992853273782,12.1719072886892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9483044081886,9.3992853273782,12.1719072886892,9.3992853273782,9.3992853273782 
 06/04  22:32:00,17.9933333333333,23.301574097343,21.2837810204866,21.3252757717545,21.2937205568198,21.3814678221972,21.5009205529642,9.3992853273782,12.1891785356864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9632672177416,9.3992853273782,12.1891785356864,9.3992853273782,9.3992853273782 
 06/04  22:33:00,17.965,23.2916980914003,21.2767532984416,21.3190497980491,21.2866064215102,21.3746717637576,21.4975264280363,9.3992853273782,12.2063170701164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9781039936226,9.3992853273782,12.2063170701164,9.3992853273782,9.3992853273782 
 06/04  22:34:00,17.9366666666667,23.2818461358623,21.2697383736381,21.3128372607189,21.2795105967293,21.3678951176521,21.4941432943327,9.3992853273782,12.2233232435923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,12.9928150701756,9.3992853273782,12.2233232435923,9.3992853273782,9.3992853273782 
 06/04  22:35:00,17.9083333333333,23.2719580266325,21.2627351479424,21.3066357690549,21.2724372196131,21.3611350882025,21.4907626992112,9.3992853273782,12.2401974071005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0074007811438,9.3992853273782,12.2401974071005,9.3992853273782,9.3992853273782 
 06/04  22:36:00,17.88,23.2620320460996,21.2557321901716,21.3004080111174,21.2653478841585,21.3543540066141,21.4873839092615,9.3992853273782,12.2569399109984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0218614596663,9.3992853273782,12.2569399109984,9.3992853273782,9.3992853273782 
 06/04  22:37:00,17.8516666666667,23.2521311023568,21.2487511256614,21.2941939696325,21.2582847607286,21.3475924618012,21.4840160064524,9.3992853273782,12.2735511050116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0361974382765,9.3992853273782,12.2735511050116,9.3992853273782,9.3992853273782 
 06/04  22:38:00,17.8233333333333,23.2421982480548,21.2417714435271,21.2879911724436,21.2512351682999,21.3408475796138,21.480650530045,9.3992853273782,12.2900313382316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0504090488996,9.3992853273782,12.2900313382316,9.3992853273782,9.3992853273782 
 06/04  22:39:00,17.795,23.2322344472805,21.2348013899409,21.2817623798814,21.2441777154132,21.3340817723059,21.4772868291375,9.3992853273782,12.3063809591137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0644966228504,9.3992853273782,12.3063809591137,9.3992853273782,9.3992853273782 
 06/04  22:40:00,17.7666666666667,23.2222979493622,21.2278431251119,21.2755476015928,21.2371377362123,21.3273356388752,21.4739339730664,9.3992853273782,12.3226003154743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0784604908315,9.3992853273782,12.3226003154743,9.3992853273782,9.3992853273782 
 06/04  22:41:00,17.7383333333333,23.2123271992286,21.2208954391892,21.2693442435639,21.2301192545512,21.3206061951468,21.4705833697719,9.3992853273782,12.3386897544892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.0923009829309,9.3992853273782,12.3386897544892,9.3992853273782,9.3992853273782 
 06/04  22:42:00,17.71,23.2023201502639,21.2139469437062,21.2631149635353,21.2230838946533,21.313855760246,21.4672342819563,9.3992853273782,12.3546496226907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1060184286202,9.3992853273782,12.3546496226907,9.3992853273782,9.3992853273782 
 06/04  22:43:00,17.6816666666667,23.1923398747404,21.2070193987346,21.2568998562885,21.2160739371923,21.3071250009731,21.4638958459919,9.3992853273782,12.3704802659664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1196131567528,9.3992853273782,12.3704802659664,9.3992853273782,9.3992853273782 
 06/04  22:44:00,17.6533333333333,23.1823291153856,21.200092329637,21.2506964447212,21.209076748862,21.3004110608752,21.460559578084,9.3992853273782,12.3861820295564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1330854955617,9.3992853273782,12.3861820295564,9.3992853273782,9.3992853273782 
 06/04  22:45:00,17.625,23.172288735889,21.1931740546531,21.2444674641654,21.2020709927459,21.2936763456947,21.4572248282151,9.3992853273782,12.4017552580516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1464357726578,9.3992853273782,12.4017552580516,9.3992853273782,9.3992853273782 
 06/04  22:46:00,17.5966666666667,23.1622772301316,21.1862667923667,21.2382529969646,21.19508204773,21.2869614929899,21.4539007037056,9.3992853273782,12.4172002953916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1596643150283,9.3992853273782,12.4172002953916,9.3992853273782,9.3992853273782 
 06/04  22:47:00,17.5683333333333,23.1522326892786,21.1793693694262,21.2320504192944,21.1881139796653,21.2802635102465,21.4505785804995,9.3992853273782,12.4325174848633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1727714490346,9.3992853273782,12.4325174848633,9.3992853273782,9.3992853273782 
 06/04  22:48:00,17.54,23.1421530825379,21.1724704169784,21.2258223528175,21.1811284243214,21.2735446984705,21.4472577210378,9.3992853273782,12.4477071690984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1857575004112,9.3992853273782,12.4477071690984,9.3992853273782,9.3992853273782 
 06/04  22:49:00,17.5116666666667,23.132101690233,21.1655917724058,21.2196089538565,21.1741677196442,21.2668457529699,21.4439472979449,9.3992853273782,12.4627696900719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.1986227942633,9.3992853273782,12.4627696900719,9.3992853273782,9.3992853273782 
 06/04  22:50:00,17.4833333333333,23.1220210575269,21.1587129562321,21.2134077154296,21.1672192425399,21.2601638085001,21.4406387997188,9.3992853273782,12.4777053891005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2113676550659,9.3992853273782,12.4777053891005,9.3992853273782,9.3992853273782 
 06/04  22:51:00,17.455,23.1119120013105,21.1518423300358,21.2071813331187,21.1602616841681,21.2534612487271,21.4373315759245,9.3992853273782,12.4925146068406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2239924066617,9.3992853273782,12.4925146068406,9.3992853273782,9.3992853273782 
 06/04  22:52:00,17.4266666666667,23.1017848742348,21.1449721081248,21.2009601810849,21.1533106665459,21.2467686651972,21.4340271934099,9.3992853273782,12.5071976832869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2364973722601,9.3992853273782,12.5071976832869,9.3992853273782,9.3992853273782 
 06/04  22:53:00,17.3983333333333,23.091647202712,21.138113797222,21.1947539478588,21.1463825981275,21.2400957897576,21.4307268146207,9.3992853273782,12.5217549577709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2488828744354,9.3992853273782,12.5217549577709,9.3992853273782,9.3992853273782 
 06/04  22:54:00,17.37,23.081500528934,21.1312582630303,21.1885274664659,21.1394413185244,21.2334072148313,21.4274308927276,9.3992853273782,12.5361867689589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2611492351256,9.3992853273782,12.5361867689589,9.3992853273782,9.3992853273782 
 06/04  22:55:00,17.3416666666667,23.0713944540104,21.1244253411333,21.1823188572664,21.1325271788795,21.2267415039466,21.4241470691926,9.3992853273782,12.5504934548509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2732967756308,9.3992853273782,12.5504934548509,9.3992853273782,9.3992853273782 
 06/04  22:56:00,17.3133333333333,23.0612619200165,21.1175926367341,21.1761236767454,21.1256257064579,21.2200938178196,21.4208655282452,9.3992853273782,12.5646753527792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2853258166122,9.3992853273782,12.5646753527792,9.3992853273782,9.3992853273782 
 06/04  22:57:00,17.285,23.0511004045329,21.1107676743759,21.1699037173266,21.118714770137,21.2134256279984,21.4175850720326,9.3992853273782,12.5787327994066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.2972366780905,9.3992853273782,12.5787327994066,9.3992853273782,9.3992853273782 
 06/04  22:58:00,17.2566666666667,23.0409201494359,21.1039424618318,21.1636891588048,21.1118097869142,21.2067673131178,21.4143071547904,9.3992853273782,12.5926661307253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3090296794449,9.3992853273782,12.5926661307253,9.3992853273782,9.3992853273782 
 06/04  22:59:00,17.2283333333333,23.0307292459751,21.0971285660372,21.1574897428402,21.1049272328325,21.200128656333,21.41103296363,9.3992853273782,12.6064756820556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3207051394118,9.3992853273782,12.6064756820556,9.3992853273782,9.3992853273782 
 06/04  23:00:00,17.2,23.0205297752364,21.0903169063069,21.1512703329069,21.0980309942685,21.193474295331,21.4077629880682,9.3992853273782,12.6201617880445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3322633760834,9.3992853273782,12.6201617880445,9.3992853273782,9.3992853273782 
 06/04  23:01:00,17.2,23.0103731493471,21.0835946972615,21.1451201066219,21.0912239353247,21.1868938462839,21.404504935037,9.3992853273782,12.6337679499986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3437479455963,9.3992853273782,12.6337679499986,9.3992853273782,9.3992853273782 
 06/04  23:02:00,17.2,23.0001963831202,21.0770104548583,21.1390808447048,21.0845569485174,21.1804287279306,21.4012490069904,9.3992853273782,12.6473146026478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3551793600192,9.3992853273782,12.6473146026478,9.3992853273782,9.3992853273782 
 06/04  23:03:00,17.2,22.9900463936566,21.0705918308784,21.1331722177659,21.0780522405831,21.1740987479604,21.398001645109,9.3992853273782,12.6608113805279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3665673087839,9.3992853273782,12.6608113805279,9.3992853273782,9.3992853273782 
 06/04  23:04:00,17.2,22.9798680444734,21.0643237925129,21.1273750450818,21.071690401614,21.1678843482867,21.3947545538198,9.3992853273782,12.6742628611958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3779163983639,9.3992853273782,12.6742628611958,9.3992853273782,9.3992853273782 
 06/04  23:05:00,17.2,22.9697136668064,21.0582010433035,21.1216838732658,21.065464409065,21.1617802783062,21.3915154102727,9.3992853273782,12.6876712542572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.3892288478692,9.3992853273782,12.6876712542572,9.3992853273782,9.3992853273782 
 06/04  23:06:00,17.2,22.9595306468695,21.0521999055222,21.116076662809,21.0593509832326,21.1557641847819,21.3882764494567,9.3992853273782,12.7010376603995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4005057550155,9.3992853273782,12.7010376603995,9.3992853273782,9.3992853273782 
 06/04  23:07:00,17.2,22.9493717179959,21.0463169439614,21.1105524215348,21.0533475700499,21.1498353003116,21.3850454864233,9.3992853273782,12.7143626608873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4117476906818,9.3992853273782,12.7143626608873,9.3992853273782,9.3992853273782 
 06/04  23:08:00,17.2,22.9391843395281,21.0405327676327,21.1050939518651,21.0474359068789,21.1439761267719,21.381814761939,9.3992853273782,12.7276465935733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4229549781424,9.3992853273782,12.7276465935733,9.3992853273782,9.3992853273782 
 06/04  23:09:00,17.2,22.9290210483211,21.0348475277265,21.0997036489983,21.0416169121846,21.1381892797575,21.3785920911977,9.3992853273782,12.7408896821311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4341278242085,9.3992853273782,12.7408896821311,9.3992853273782,9.3992853273782 
 06/04  23:10:00,17.2,22.9188293989442,21.0292445296222,21.0943666349142,21.0358747017343,21.1324595855191,21.3753697306096,9.3992853273782,12.7540920965654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4452663808196,9.3992853273782,12.7540920965654,9.3992853273782,9.3992853273782 
 06/04  23:11:00,17.2,22.9086618666832,21.0237258981818,21.0890869749673,21.0302118978841,21.1267913248979,21.3721555228161,9.3992853273782,12.7672539815443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4563707739699,9.3992853273782,12.7672539815443,9.3992853273782,9.3992853273782 
 06/04  23:12:00,17.2,22.8984661507999,21.0182766422865,21.0838512242081,21.0246141209721,21.1211707629265,21.3689417544254,9.3992853273782,12.7803754696653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4674411172949,9.3992853273782,12.7803754696653,9.3992853273782,9.3992853273782 
 06/04  23:13:00,17.2,22.888294674906,21.0129003062863,21.07866465426,21.0190852697127,21.115603382547,21.3657362947734,9.3992853273782,12.7934566876683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4784775184523,9.3992853273782,12.7934566876683,9.3992853273782,9.3992853273782 
 06/04  23:14:00,17.2,22.8780952627947,21.0075832302651,21.0735149279512,21.0136121756128,21.1100765623396,21.3625314557497,9.3992853273782,12.8064977593441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.4894800821197,9.3992853273782,12.8064977593441,9.3992853273782,9.3992853273782 
 06/04  23:15:00,17.2,22.867920276174,21.0023300718324,21.068408238084,21.0081997510693,21.1045967022805,21.3593351253537,9.3992853273782,12.8194988068975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5004489114026,9.3992853273782,12.8194988068975,9.3992853273782,9.3992853273782 
 06/04  23:16:00,17.2,22.8577176534858,20.9971282190629,21.0633330894051,21.0028357842011,21.0991520284387,21.3561396347283,9.3992853273782,12.8324599515859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5113841084964,9.3992853273782,12.8324599515859,9.3992853273782,9.3992853273782 
 06/04  23:17:00,17.2,22.847539693295,20.9919831877085,21.0582963583822,20.9975259689851,21.0937496203274,21.3529528833663,9.3992853273782,12.8453813140188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5222857749981,9.3992853273782,12.8453813140188,9.3992853273782,9.3992853273782 
 06/04  23:18:00,17.2,22.8373344485224,20.9868831837967,21.0532871835319,20.9922588413061,21.0883783432189,21.3497672166415,9.3992853273782,12.8582630142989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5331540120521,9.3992853273782,12.8582630142989,9.3992853273782,9.3992853273782 
 06/04  23:19:00,17.2,22.8271541550731,20.9818343816144,21.0483129470479,20.9870406959825,21.0830457782896,21.3465905392287,9.3992853273782,12.8711051720883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5439889204205,9.3992853273782,12.8711051720883,9.3992853273782,9.3992853273782 
 06/04  23:20:00,17.2,22.8169469832846,20.9768256287734,21.0433632681875,20.9818606572852,21.0777412768775,21.3434152065068,9.3992853273782,12.8839079066403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5547906005155,9.3992853273782,12.8839079066403,9.3992853273782,9.3992853273782 
 06/04  23:21:00,17.2,22.8067651054318,20.9718636056067,21.0384459036422,20.9767254828773,21.0724727906686,21.3402491228045,9.3992853273782,12.8966713368148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5655591524157,9.3992853273782,12.8966713368148,9.3992853273782,9.3992853273782 
 06/04  23:22:00,17.2,22.7965568134159,20.9669376662219,21.0335508401103,20.9716247630783,21.0672300436636,21.337084650143,9.3992853273782,12.9093955810859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5762946758739,9.3992853273782,12.9093955810859,9.3992853273782,9.3992853273782 
 06/04  23:23:00,17.2,22.786374212998,20.9620548794957,21.0286861105929,20.9665656116583,21.0620212599446,21.3339296878085,9.3992853273782,12.9220807575463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5869972703214,9.3992853273782,12.9220807575463,9.3992853273782,9.3992853273782 
 06/04  23:24:00,17.2,22.7761657223504,20.9572050017158,21.023841984451,20.9615379901707,21.0568364512969,21.3307766019942,9.3992853273782,12.9347269839098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.5976670348703,9.3992853273782,12.9347269839098,9.3992853273782,9.3992853273782 
 06/04  23:25:00,17.2,22.7659833759622,20.9523953991263,21.0190266968713,20.9565492853331,21.0516840401485,21.3276332830445,9.3992853273782,12.9473343775127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6083040683151,9.3992853273782,12.9473343775127,9.3992853273782,9.3992853273782 
 06/04  23:26:00,17.2,22.7558248017293,20.9476255263601,21.0142403477684,20.9515990458502,21.0465640998643,21.324500118716,9.3992853273782,12.9599030553155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6189084691343,9.3992853273782,12.9599030553155,9.3992853273782,9.3992853273782 
 06/04  23:27:00,17.2,22.7456247381439,20.9428822765972,21.0094700514094,20.9466743726545,21.0414634220375,21.3213670118529,9.3992853273782,12.9724331339036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6294803354905,9.3992853273782,12.9724331339036,9.3992853273782,9.3992853273782 
 06/04  23:28:00,17.2,22.735439345059,20.9381739158791,21.0047248598181,20.9417835167648,21.0363912577338,21.3182424446925,9.3992853273782,12.9849247294891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6400197652323,9.3992853273782,12.9849247294891,9.3992853273782,9.3992853273782 
 06/04  23:29:00,17.2,22.7252721231241,20.9335013584864,21.000006282158,20.9369274474038,21.031349118665,21.3151276871162,9.3992853273782,12.9973779579109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6505268558946,9.3992853273782,12.9973779579109,9.3992853273782,9.3992853273782 
 06/04  23:30:00,17.2,22.7150644746097,20.9288525477174,20.9953023992934,20.9320942827261,21.0263247882187,21.3120131694645,9.3992853273782,13.0097929346365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6610017046996,9.3992853273782,13.0097929346365,9.3992853273782,9.3992853273782 
 06/04  23:31:00,17.2,22.7048777660564,20.9242362714463,20.9906227046928,20.9272927739411,21.0213279579,21.3089075940884,9.3992853273782,13.0221697747626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6714444085575,9.3992853273782,13.0221697747626,9.3992853273782,9.3992853273782 
 06/04  23:32:00,17.2,22.6947166954225,20.91965376814,20.9859689381241,20.9225241963322,21.0163603700917,21.3058123102032,9.3992853273782,13.0345085930161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6818550640676,9.3992853273782,13.0345085930161,9.3992853273782,9.3992853273782 
 06/04  23:33:00,17.2,22.6845677638209,20.9151025115249,20.9813388682411,20.9177860989478,21.0114197150244,21.3027257510949,9.3992853273782,13.0468095037552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.6922337675188,9.3992853273782,13.0468095037552,9.3992853273782,9.3992853273782 
 06/04  23:34:00,17.2,22.6744216831616,20.9105801160199,20.9767303848135,20.9130761647117,21.0065038105406,21.2996465821627,9.3992853273782,13.0590726209701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7025806148909,9.3992853273782,13.0590726209701,9.3992853273782,9.3992853273782 
 06/04  23:35:00,17.2,22.6642754155048,20.9060852207457,20.9721424361973,20.9083930846273,21.0016115561839,21.2965742636382,9.3992853273782,13.0712980582845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7128957018546,9.3992853273782,13.0712980582845,9.3992853273782,9.3992853273782 
 06/04  23:36:00,17.2,22.6541293209995,20.9016171551631,20.9675746776861,20.9037362287493,20.996742572994,21.2935087370078,9.3992853273782,13.0834859289559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7231791237733,9.3992853273782,13.0834859289559,9.3992853273782,9.3992853273782 
 06/04  23:37:00,17.2,22.643984472436,20.8971755251586,20.9630270337925,20.899105238227,20.9918967565415,21.2904501064655,9.3992853273782,13.0956363458771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7334309757029,9.3992853273782,13.0956363458771,9.3992853273782,9.3992853273782 
 06/04  23:38:00,17.2,22.6338420585216,20.8927600044424,20.9584994780804,20.8944998195868,20.9870740522791,21.28739849346,9.3992853273782,13.1077494215768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7436513523935,9.3992853273782,13.1077494215768,9.3992853273782,9.3992853273782 
 06/04  23:39:00,17.2,22.6237027932204,20.8883702723803,20.953991969482,20.8899196834636,20.9822743906884,21.2843539984833,9.3992853273782,13.1198252682206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7538403482895,9.3992853273782,13.1198252682206,9.3992853273782,9.3992853273782 
 06/04  23:40:00,17.2,22.6135675062035,20.8840060136252,20.9495044538454,20.8853645442407,20.9774976889126,21.2813167061134,9.3992853273782,13.1318639976122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7639980575308,9.3992853273782,13.1318639976122,9.3992853273782,9.3992853273782 
 06/04  23:41:00,17.2,22.6034366611328,20.8796669248339,20.9450368732463,20.8808341267923,20.9727438603355,21.2782866913661,9.3992853273782,13.1438657211938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7741245739534,9.3992853273782,13.1438657211938,9.3992853273782,9.3992853273782 
 06/04  23:42:00,17.2,22.5933110299548,20.8753527204685,20.9405891733478,20.8763281722553,20.968012822097,21.2752640262294,9.3992853273782,13.1558305500477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7842199910901,9.3992853273782,13.1558305500477,9.3992853273782,9.3992853273782 
 06/04  23:43:00,17.2,22.5831910053323,20.8710631308499,20.9361613029253,20.8718464362543,20.9633044946618,21.272248778569,9.3992853273782,13.1677585948966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.7942844021716,9.3992853273782,13.1677585948966,9.3992853273782,9.3992853273782 
 06/04  23:44:00,17.2,22.5730773607963,20.8667979021144,20.9317532145429,20.8673886888945,20.9586188024999,21.269241014349,9.3992853273782,13.179649966105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8043179001269,9.3992853273782,13.179649966105,9.3992853273782,9.3992853273782 
 06/04  23:45:00,17.2,22.5629704271973,20.8625567922339,20.9273648617183,20.8629547109704,20.9539556712436,21.266240794844,9.3992853273782,13.1915047736796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8143205775843,9.3992853273782,13.1915047736796,9.3992853273782,9.3992853273782 
 06/04  23:46:00,17.2,22.5528709765701,20.8583395713934,20.9229961998149,20.8585442943474,20.94931502858,21.2632481791379,9.3992853273782,13.2033231272707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8242925268719,9.3992853273782,13.2033231272707,9.3992853273782,9.3992853273782 
 06/04  23:47:00,17.2,22.5427792789768,20.8541460185627,20.9186471836842,20.8541572387039,20.9446968018925,21.260263221411,9.3992853273782,13.2151051361729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8342338400188,9.3992853273782,13.2151051361729,9.3992853273782,9.3992853273782 
 06/04  23:48:00,17.2,22.5326961081639,20.8499759226439,20.9143177691678,20.8497933526518,20.9401009197686,21.257285973926,9.3992853273782,13.226850909326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8441446087553,9.3992853273782,13.226850909326,9.3992853273782,9.3992853273782 
 06/04  23:49:00,17.2,22.5226216791122,20.8458290792583,20.9100079108711,20.845452450687,20.9355273097745,21.2543164841695,9.3992853273782,13.2385605553156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8540249245143,9.3992853273782,13.2385605553156,9.3992853273782,9.3992853273782 
 06/04  23:50:00,17.2,22.5125567714711,20.8417052923247,20.9057175639332,20.8411343547163,20.9309759002301,21.2513547981155,9.3992853273782,13.2502341823745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8638748784311,9.3992853273782,13.2502341823745,9.3992853273782,9.3992853273782 
 06/04  23:51:00,17.2,22.5025015498488,20.8376043708777,20.9014466817602,20.8368388910371,20.9264466179413,21.2484009571294,9.3992853273782,13.2618718983833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8736945613452,9.3992853273782,13.2618718983833,9.3992853273782,9.3992853273782 
 06/04  23:52:00,17.2,22.4924568024009,20.8335261309812,20.8971952179924,20.8325658921813,20.9219393901717,21.2454550014684,9.3992853273782,13.2734738108712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8834840638004,9.3992853273782,13.2734738108712,9.3992853273782,9.3992853273782 
 06/04  23:53:00,17.2,22.4824226467323,20.8294703925388,20.8929631241787,20.8283151938864,20.9174541423153,21.2425169669474,9.3992853273782,13.285040027017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.8932434760453,9.3992853273782,13.285040027017,9.3992853273782,9.3992853273782 
 06/04  23:54:00,17.2,22.4723998809291,20.8254369815021,20.8887503519215,20.8240866372169,20.9129908000444,21.2395868886655,9.3992853273782,13.2965706536498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9029728880349,9.3992853273782,13.2965706536498,9.3992853273782,9.3992853273782 
 06/04  23:55:00,17.2,22.4623885781209,20.8214257266473,20.8845568504848,20.8198800655047,20.908549286916,21.2366647974393,9.3992853273782,13.3080657972502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9126723894304,9.3992853273782,13.3080657972502,9.3992853273782,9.3992853273782 
 06/04  23:56:00,17.2,22.452389546947,20.8174364620424,20.8803825690964,20.8156953267139,20.9041295266765,21.233750723744,9.3992853273782,13.3195255639507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9223420696005,9.3992853273782,13.3195255639507,9.3992853273782,9.3992853273782 
 06/04  23:57:00,17.2,22.4424028180179,20.8134690237702,20.8762274544823,20.8115322703301,20.8997314407929,21.2308446939202,9.3992853273782,13.3309500595368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9319820176217,9.3992853273782,13.3309500595368,9.3992853273782,9.3992853273782 
 06/04  23:58:00,17.2,22.4324292105712,20.8095232526227,20.8720914533084,20.8073907499409,20.8953549508984,21.2279467343182,9.3992853273782,13.3423393894477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9415923222793,9.3992853273782,13.3423393894477,9.3992853273782,9.3992853273782 
 06/04  23:59:00,17.2,22.4224687142621,20.8055989907581,20.8679745096379,20.8032706200616,20.8909999762447,21.2250568672864,9.3992853273782,13.3536936587773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.951173072068,9.3992853273782,13.3536936587773,9.3992853273782,9.3992853273782 
 06/04  24:00:00,17.2,22.4125221585681,20.8016960845966,20.863876567498,20.7991717389059,20.8866664362727,21.2221751155078,9.3992853273782,13.365012972275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.5512932252575,7.5512932252575,7.5512932252575,13.9607243551926,9.3992853273782,13.365012972275,9.3992853273782,9.3992853273782 
