Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  00:01:00,17.2,22.3958201729117,20.7964352628967,20.858362497116,20.7936973424959,20.8809216636803,21.2177555476175,9.63626606790452,13.3761787292723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0096190671459,9.63626606790452,13.3761787292723,9.63626606790452,9.63626606790452 
 06/04  00:02:00,17.2,22.3859273544921,20.7925358782515,20.8542543670917,20.7895786874045,20.8765826788951,21.2148953659338,9.63626606790452,13.3874382463285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0190030771126,9.63626606790452,13.3874382463285,9.63626606790452,9.63626606790452 
 06/04  00:03:00,17.2,22.376047614178,20.7886243036565,20.8501244119018,20.7854297168202,20.8722242121445,21.2120434575846,9.63626606790452,13.398668460596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0283626892934,9.63626606790452,13.398668460596,9.63626606790452,9.63626606790452 
 06/04  00:04:00,17.2,22.3661814599084,20.7847011253904,20.8459736409399,20.7812512693366,20.8678472497773,21.2091998202872,9.63626606790452,13.4098697119787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0376981887836,9.63626606790452,13.4098697119787,9.63626606790452,9.63626606790452 
 06/04  00:05:00,17.2,22.3563287074913,20.7807692240855,20.8418060665298,20.7770478017426,20.8634557828872,21.2063644460267,9.63626606790452,13.421042158332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0470097083757,9.63626606790452,13.421042158332,9.63626606790452,9.63626606790452 
 06/04  00:06:00,17.2,22.3464902169054,20.7768317564464,20.8376260554396,20.7728242512398,20.8590541574139,21.2035373290277,9.63626606790452,13.4321858733714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0562973102287,9.63626606790452,13.4321858733714,9.63626606790452,9.63626606790452 
 06/04  00:07:00,17.2,22.3366659102663,20.7728914623307,20.8334373865416,20.7685849391083,20.8546461312707,21.2007184599526,9.63626606790452,13.443300892472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0655610241967,9.63626606790452,13.443300892472,9.63626606790452,9.63626606790452 
 06/04  00:08:00,17.2,22.3268566907909,20.7689506128358,20.8292431649998,20.764333470755,20.8502347884809,21.1979078288768,9.63626606790452,13.454387234073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0748008658023,9.63626606790452,13.454387234073,9.63626606790452,9.63626606790452 
 06/04  00:09:00,17.2,22.3170624441498,20.7650111169064,20.8250459676329,20.7600728951548,20.8458226846203,21.1951054193648,9.63626606790452,13.4654449096647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0840168446501,9.63626606790452,13.4654449096647,9.63626606790452,9.63626606790452 
 06/04  00:10:00,17.2,22.3072840723137,20.7610746219727,20.8208479847073,20.755805856281,20.8414119886967,21.1923112129632,9.63626606790452,13.4764739284305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.0932089683512,9.63626606790452,13.4764739284305,9.63626606790452,9.63626606790452 
 06/04  00:11:00,17.2,22.2975214203104,20.7571425663682,20.8166511021848,20.7515346760943,20.8370045654452,21.1895251842677,9.63626606790452,13.4874742993892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1023772443405,9.63626606790452,13.4874742993892,9.63626606790452,9.63626606790452 
 06/04  00:12:00,17.2,22.287775389824,20.7532162136328,20.8124569541388,20.7472614054301,20.8326020277765,21.1867473062275,9.63626606790452,13.4984460323675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.111521680705,9.63626606790452,13.4984460323675,9.63626606790452,9.63626606790452 
 06/04  00:13:00,17.2,22.2780457871977,20.749296669405,20.8082669537532,20.742987852219,20.8282057677912,21.1839775454111,9.63626606790452,13.5093891384261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1206422865491,9.63626606790452,13.5093891384261,9.63626606790452,9.63626606790452 
 06/04  00:14:00,17.2,22.2683335121375,20.7453849027669,20.8040823246791,20.7387156120424,20.8238169881543,21.1812158676121,9.63626606790452,13.5203036300313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1297390721427,9.63626606790452,13.5203036300313,9.63626606790452,9.63626606790452 
 06/04  00:15:00,17.2,22.2586383323923,20.7414817587405,20.7999041234269,20.7344460894926,20.8194367244954,21.1784622330623,9.63626606790452,13.5311895211086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1388120489683,9.63626606790452,13.5311895211086,9.63626606790452,9.63626606790452 
 06/04  00:16:00,17.2,22.248961144098,20.7375879770332,20.7957332651457,20.7301805246804,20.8150658712025,21.175716602192,9.63626606790452,13.5420468270419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1478612297221,9.63626606790452,13.5420468270419,9.63626606790452,9.63626606790452 
 06/04  00:17:00,17.2,22.2393016773044,20.7337042014425,20.7915705403512,20.7259200099368,20.8107051981543,21.1729789307176,9.63626606790452,13.5528755646475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1568866282932,9.63626606790452,13.5528755646475,9.63626606790452,9.63626606790452 
 06/04  00:18:00,17.2,22.2296608238782,20.7298309954041,20.7874166351178,20.7216655114042,20.8063553709244,21.1702491754918,9.63626606790452,13.5636757521388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1658882597342,9.63626606790452,13.5636757521388,9.63626606790452,9.63626606790452 
 06/04  00:19:00,17.2,22.2200382776872,20.7259688481845,20.7832721425383,20.7174178808754,20.8020169622423,21.1675272894328,9.63626606790452,13.5744474090859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1748661402281,9.63626606790452,13.5744474090859,9.63626606790452,9.63626606790452 
 06/04  00:20:00,17.2,22.2104349260854,20.7221181877016,20.7791375784086,20.7131778731677,20.7976904676885,21.1648132274304,9.63626606790452,13.5851905563742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1838202870536,9.63626606790452,13.5851905563742,9.63626606790452,9.63626606790452 
 06/04  00:21:00,17.2,22.2008504285494,20.7182793842288,20.7750133887609,20.7089461541883,20.7933763132277,21.1621069411079,9.63626606790452,13.5959052161639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.1927507185518,9.63626606790452,13.5959052161639,9.63626606790452,9.63626606790452 
 06/04  00:22:00,17.2,22.1912856678998,20.7144527611913,20.7708999622984,20.7047233151647,20.7890748676522,21.1594083847659,9.63626606790452,13.60659141185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2016574540922,9.63626606790452,13.60659141185,9.63626606790452,9.63626606790452 
 06/04  00:23:00,17.2,22.1817402711298,20.7106385969982,20.7667976350824,20.7005098778757,20.7847864472681,21.1567175099815,9.63626606790452,13.6172491680227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2105405140407,9.63626606790452,13.6172491680227,9.63626606790452,9.63626606790452 
 06/04  00:24:00,17.2,22.1722151166198,20.7068371343208,20.7627067006067,20.6963063065171,20.7805113259776,21.1540342715825,9.63626606790452,13.6278785104305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2193999197283,9.63626606790452,13.6278785104305,9.63626606790452,9.63626606790452 
 06/04  00:25:00,17.2,22.1627098008133,20.7030485804935,20.758627412391,20.6921130107686,20.7762497378709,21.1513586220942,9.63626606790452,13.6384794659435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2282356934202,9.63626606790452,13.6384794659435,9.63626606790452,9.63626606790452 
 06/04  00:26:00,17.2,22.153225197793,20.6992731156427,20.7545599923264,20.6879303558637,20.7720018855781,21.1486905177404,9.63626606790452,13.6490520625179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2370478582872,9.63626606790452,13.6490520625179,9.63626606790452,9.63626606790452 
 06/04  00:27:00,17.2,22.1437608753537,20.6955108919868,20.7505046317204,20.683758663997,20.7677679413127,21.1460299127523,9.63626606790452,13.6595963291623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2458364383766,9.63626606790452,13.6595963291623,9.63626606790452,9.63626606790452 
 06/04  00:28:00,17.2,22.1343177034335,20.691762041095,20.7464614983738,20.6795982230283,20.763548053954,21.1433767653958,9.63626606790452,13.6701122959044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2546014585853,9.63626606790452,13.6701122959044,9.63626606790452,9.63626606790452 
 06/04  00:29:00,17.2,22.124895223012,20.6880266723387,20.7424307364801,20.6754492866153,20.7593423489446,21.1407310321571,9.63626606790452,13.6805999937596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.263342944633,9.63626606790452,13.6805999937596,9.63626606790452,9.63626606790452 
 06/04  00:30:00,17.2,22.1154943000262,20.6843048794924,20.7384124727709,20.6713120818809,20.7551509344404,21.1380926737965,9.63626606790452,13.6910594546997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2720609230366,9.63626606790452,13.6910594546997,9.63626606790452,9.63626606790452 
 06/04  00:31:00,17.2,22.1061144442429,20.6805967385299,20.7344068155647,20.6673338798833,20.7509739003569,21.1354616494253,9.63626606790452,13.7014907116235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2807554210854,9.63626606790452,13.7014907116235,9.63626606790452,9.63626606790452 
 06/04  00:32:00,17.2,22.0967565488693,20.6769023136687,20.7304138601713,20.6635123497343,20.7468113237782,21.1328379225289,9.63626606790452,13.7118937983277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.2894264668173,9.63626606790452,13.7118937983277,9.63626606790452,9.63626606790452 
 06/04  00:33:00,17.2,22.0874201799232,20.6732216550525,20.7264336876961,20.6598082975923,20.7426632677578,21.1302214553485,9.63626606790452,13.7222687494795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.298074088995,9.63626606790452,13.7222687494795,9.63626606790452,9.63626606790452 
 06/04  00:34:00,17.2,22.0781062872234,20.6695548046872,20.7224663702123,20.6561898439914,20.7385297864952,21.1276122151963,9.63626606790452,13.7326156005888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3066983170842,9.63626606790452,13.7326156005888,9.63626606790452,9.63626606790452 
 06/04  00:35:00,17.2,22.0688144143184,20.6659017931456,20.718511968566,20.6526384035829,20.7344109231367,21.1250101682094,9.63626606790452,13.7429343879828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3152991812315,9.63626606790452,13.7429343879828,9.63626606790452,9.63626606790452 
 06/04  00:36:00,17.2,22.0595454736443,20.6623514741273,20.7145705368443,20.6491435790354,20.7303067142478,21.122415285408,9.63626606790452,13.7532251487804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3238767122432,9.63626606790452,13.7532251487804,9.63626606790452,9.63626606790452 
 06/04  00:37:00,17.2,22.0502989613384,20.6589224642718,20.7106421200453,20.6456984722199,20.7262171874785,21.1198275366289,9.63626606790452,13.7634879208676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3324309415651,9.63626606790452,13.7634879208676,9.63626606790452,9.63626606790452 
 06/04  00:38:00,17.2,22.0410757836383,20.6556001591897,20.7067267587586,20.6422975062752,20.7221423662478,21.1172468971066,9.63626606790452,13.773722742874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3409619012628,9.63626606790452,13.773722742874,9.63626606790452,9.63626606790452 
 06/04  00:39:00,17.2,22.0318754337325,20.65236412658,20.7028244868117,20.6389358151955,20.718082267385,21.1146733415859,9.63626606790452,13.7839296541495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3494696240022,9.63626606790452,13.7839296541495,9.63626606790452,9.63626606790452 
 06/04  00:40:00,17.2,22.0226988281646,20.6491980996443,20.6989353357666,20.6356091838192,20.7140369056298,21.1121068509636,9.63626606790452,13.7941086947423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3579541430312,9.63626606790452,13.7941086947423,9.63626606790452,9.63626606790452 
 06/04  00:41:00,17.2,22.0135454225326,20.6460907456288,20.6950593320576,20.6323140450512,20.710006290765,21.1095474060328,9.63626606790452,13.804259905377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3664154921616,9.63626606790452,13.804259905377,9.63626606790452,9.63626606790452 
 06/04  00:42:00,17.2,22.0044160957745,20.643033977056,20.6911965010186,20.6290474279051,20.7059904316471,21.1069949938606,9.63626606790452,13.8143833274339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3748537057516,9.63626606790452,13.8143833274339,9.63626606790452,9.63626606790452 
 06/04  00:43:00,17.2,21.9953102512481,20.6400215350425,20.6873468638691,20.6258068667254,20.7019893331865,21.1044496014931,9.63626606790452,13.8244790029286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3832688186891,9.63626606790452,13.8244790029286,9.63626606790452,9.63626606790452 
 06/04  00:44:00,17.2,21.9862287386087,20.6370482779459,20.6835104416925,20.6225903123864,20.6980030003295,21.1019112224174,9.63626606790452,13.8345469744921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.3916608663751,9.63626606790452,13.8345469744921,9.63626606790452,9.63626606790452 
 06/04  00:45:00,17.2,21.9771709274008,20.6341098912804,20.6796872523033,20.6193960527904,20.6940314349197,21.0993798502034,9.63626606790452,13.8445872853519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4000298847077,9.63626606790452,13.8445872853519,9.63626606790452,9.63626606790452 
 06/04  00:46:00,17.2,21.9681376523477,20.6312027593888,20.67587731403,20.6162226530853,20.6900746394835,21.0968554848647,9.63626606790452,13.8545999793136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4083759100667,9.63626606790452,13.8545999793136,9.63626606790452,9.63626606790452 
 06/04  00:47:00,17.2,21.9591282604267,20.6283238665238,20.6720806423526,20.6130689045528,20.6861326138624,21.094338126307,9.63626606790452,13.8645851007424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4166989792988,9.63626606790452,13.8645851007424,9.63626606790452,9.63626606790452 
 06/04  00:48:00,17.2,21.9501435777839,20.6254707058724,20.6682972534834,20.6099337871116,20.6822053587964,21.0918277805554,9.63626606790452,13.8745426945461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.424999129703,9.63626606790452,13.8745426945461,9.63626606790452,9.63626606790452 
 06/04  00:49:00,17.2,21.9411829344336,20.6226411902403,20.6645271608395,20.6068164349386,20.6782928723907,21.0893244530517,9.63626606790452,13.8844728061577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.433276399016,9.63626606790452,13.8844728061577,9.63626606790452,9.63626606790452 
 06/04  00:50:00,17.2,21.932247151223,20.6198335786753,20.6607703785097,20.6037161118585,20.6743951535851,21.0868281548144,9.63626606790452,13.8943754815197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4415308253994,9.63626606790452,13.8943754815197,9.63626606790452,9.63626606790452 
 06/04  00:51:00,17.2,21.9233355448152,20.6170464119134,20.6570269176502,20.6006321873184,20.6705121985444,21.0843388956618,9.63626606790452,13.904250767067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4497624474253,9.63626606790452,13.904250767067,9.63626606790452,9.63626606790452 
 06/04  00:52:00,17.2,21.9144489326862,20.6142784639531,20.6532967899101,20.5975641202725,20.6666440040862,21.0818566903646,9.63626606790452,13.9140987097124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4579713040642,9.63626606790452,13.9140987097124,9.63626606790452,9.63626606790452 
 06/04  00:53:00,17.2,21.9055866205228,20.6115286988831,20.649580003809,20.5945114421979,20.6627905640524,21.0793815518501,9.63626606790452,13.9239193568308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4661574346722,9.63626606790452,13.9239193568308,9.63626606790452,9.63626606790452 
 06/04  00:54:00,17.2,21.8967494233985,20.6087962396003,20.6458765681619,20.5914737467797,20.6589518727376,21.0769134973854,9.63626606790452,13.933712756245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4743208789785,9.63626606790452,13.933712756245,9.63626606790452,9.63626606790452 
 06/04  00:55:00,17.2,21.8879366406416,20.6060803382607,20.6423109139317,20.5884506777171,20.6552036488547,21.0744525417952,9.63626606790452,13.9434789562113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4824616770739,9.63626606790452,13.9434789562113,9.63626606790452,9.63626606790452 
 06/04  00:56:00,17.2,21.8791491072196,20.6033803559526,20.6388850481093,20.5854419223648,20.6515751115614,21.0719987037284,9.63626606790452,13.9532180054054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4905798693992,9.63626606790452,13.9532180054054,9.63626606790452,9.63626606790452 
 06/04  00:57:00,17.2,21.8703861530722,20.6006957421899,20.6355665540221,20.5824472029222,20.6480590488266,21.0695519990504,9.63626606790452,13.9629299529093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.4986754967337,9.63626606790452,13.9629299529093,9.63626606790452,9.63626606790452 
 06/04  00:58:00,17.2,21.8616486511254,20.5980260219366,20.6323269667365,20.5794662727985,20.6446362783113,21.0671124472479,9.63626606790452,13.9726148481982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5067486001849,9.63626606790452,13.9726148481982,9.63626606790452,9.63626606790452 
 06/04  00:59:00,17.2,21.8529359394422,20.5953707809743,20.6291486614957,20.5764989098886,20.6412888878102,21.0646800647434,9.63626606790452,13.9822727411276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5147992211771,9.63626606790452,13.9822727411276,9.63626606790452,9.63626606790452 
 06/04  01:00:00,17.2,21.8442488732476,20.592729657662,20.6260213624179,20.5735449145714,20.6380035530934,21.0622548711855,9.63626606790452,13.9919036819209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5228274014418,9.63626606790452,13.9919036819209,9.63626606790452,9.63626606790452 
 06/04  01:01:00,17.2183333333333,21.8355877429903,20.5901574458286,20.6229882788229,20.570665663382,20.6348207596988,21.059836797921,9.63626606790452,14.0015366610818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5308620516738,9.63626606790452,14.0015366610818,9.63626606790452,9.63626606790452 
 06/04  01:02:00,17.2366666666667,21.826955719367,20.5877005233365,20.620087432138,20.5679135207488,20.6317767306565,21.0574258298844,9.63626606790452,14.0111851976692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5389166927966,9.63626606790452,14.0111851976692,9.63626606790452,9.63626606790452 
 06/04  01:03:00,17.255,21.8183539574493,20.5853742362364,20.6173289445087,20.565306265262,20.6288804515452,21.0550220021971,9.63626606790452,14.0208555720847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5469976215346,9.63626606790452,14.0208555720847,9.63626606790452,9.63626606790452 
 06/04  01:04:00,17.2733333333333,21.8097842502383,20.5831719953054,20.6147027625665,20.5628369961652,20.6261210772082,21.0526253739586,9.63626606790452,14.0305506780508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5551077435461,9.63626606790452,14.0305506780508,9.63626606790452,9.63626606790452 
 06/04  01:05:00,17.2916666666667,21.8012459733011,20.5810790683193,20.6121915994985,20.5604894975865,20.6234807002781,21.0502360017037,9.63626606790452,14.0402718248753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5632483727851,9.63626606790452,14.0402718248753,9.63626606790452,9.63626606790452 
 06/04  01:06:00,17.31,21.7927398348587,20.5790806275761,20.6097786662173,20.5582472902981,20.6209420170387,21.0478539446351,9.63626606790452,14.0500195806911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5714200761605,9.63626606790452,14.0500195806911,9.63626606790452,9.63626606790452 
 06/04  01:07:00,17.3283333333333,21.7842647609049,20.5771643656903,20.6074501822444,20.5560966264513,20.6184908179281,21.0454792618834,9.63626606790452,14.0597941669868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.579623070035,9.63626606790452,14.0597941669868,9.63626606790452,9.63626606790452 
 06/04  01:08:00,17.3466666666667,21.7758213470329,20.5753205208818,20.6051953262613,20.554026564439,20.6161159278558,21.0431120239476,9.63626606790452,14.0695956431971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5878574063482,9.63626606790452,14.0695956431971,9.63626606790452,9.63626606790452 
 06/04  01:09:00,17.365,21.7674085225081,20.5735412442472,20.603005522679,20.5520282853142,20.6138084821662,21.0407523082082,9.63626606790452,14.0794239930665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.5961230599852,9.63626606790452,14.0794239930665,9.63626606790452,9.63626606790452 
 06/04  01:10:00,17.3833333333333,21.7590269116378,20.5718200652637,20.6008738267168,20.5500945044146,20.6115613004632,21.038400206881,9.63626606790452,14.0892791650566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6044199697888,9.63626606790452,14.0892791650566,9.63626606790452,9.63626606790452 
 06/04  01:11:00,17.4016666666667,21.7506754710551,20.5701515588584,20.5987945252931,20.5482191033886,20.6093684771631,21.0360558197545,9.63626606790452,14.0991610912503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6127480578108,9.63626606790452,14.0991610912503,9.63626606790452,9.63626606790452 
 06/04  01:12:00,17.42,21.7423548537163,20.5685311490782,20.5967628882081,20.5463969123001,20.6072251240899,21.0337192603888,9.63626606790452,14.1090696961961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6211072383484,9.63626606790452,14.1090696961961,9.63626606790452,9.63626606790452 
 06/04  01:13:00,17.4383333333333,21.7340640449357,20.5669549684684,20.5947749897054,20.5446235543199,20.605127185206,21.0313906478419,9.63626606790452,14.1190049010464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6294974221862,9.63626606790452,14.1190049010464,9.63626606790452,9.63626606790452 
 06/04  01:14:00,17.4566666666667,21.7258037313826,20.5654197478054,20.5928275687407,20.5428953232088,20.6030712914992,21.0290701123282,9.63626606790452,14.1289666254925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6379185185872,9.63626606790452,14.1289666254925,9.63626606790452,9.63626606790452 
 06/04  01:15:00,17.475,21.7175729316304,20.5639227170225,20.5909179093858,20.5412090737989,20.6010546371064,21.0267577866793,9.63626606790452,14.1389547886699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6463704362276,9.63626606790452,14.1389547886699,9.63626606790452,9.63626606790452 
 06/04  01:16:00,17.4933333333333,21.709372369919,20.5624615246005,20.5890437436302,20.5395621319502,20.599074878688,21.0244538119426,9.63626606790452,14.1489693095817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6548530836347,9.63626606790452,14.1489693095817,9.63626606790452,9.63626606790452 
 06/04  01:17:00,17.5116666666667,21.7012010992652,20.5610341657681,20.5872031687777,20.5379522149141,20.5971300500565,21.0221583288834,9.63626606790452,14.159010107296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6633663693935,9.63626606790452,14.159010107296,9.63626606790452,9.63626606790452 
 06/04  01:18:00,17.53,21.6930598825364,20.5596389271131,20.5853945828586,20.5363773690184,20.5952184953598,21.0198714837441,9.63626606790452,14.1690771010383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6719102022426,9.63626606790452,14.1690771010383,9.63626606790452,9.63626606790452 
 06/04  01:19:00,17.5483333333333,21.6849478058758,20.558274336725,20.5836166295817,20.5348359142442,20.5933388122271,21.0175934199169,9.63626606790452,14.179170210234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6804844911196,9.63626606790452,14.179170210234,9.63626606790452,9.63626606790452 
 06/04  01:20:00,17.5666666666667,21.6768656704913,20.5569391271246,20.5818681562876,20.5333264021878,20.5914898082697,21.0153242839608,9.63626606790452,14.1892893545285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6890891451824,9.63626606790452,14.1892893545285,9.63626606790452,9.63626606790452 
 06/04  01:21:00,17.585,21.6688125929949,20.5556322003603,20.5801481770087,20.5318475772404,20.5896704629633,21.0130642174787,9.63626606790452,14.1994344537955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.6977240738188,9.63626606790452,14.1994344537955,9.63626606790452,9.63626606790452 
 06/04  01:22:00,17.6033333333333,21.6607894120355,20.5543526031927,20.5784558450062,20.530398348186,20.5878798992379,21.0108133634247,9.63626606790452,14.2096054281415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7063891866511,9.63626606790452,14.2096054281415,9.63626606790452,9.63626606790452 
 06/04  01:23:00,17.6216666666667,21.6527952712763,20.5530995021979,20.57679042755,20.5289777605489,20.5861173574881,21.0085718581711,9.63626606790452,14.2198021979067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7150843935379,9.63626606790452,14.2198021979067,9.63626606790452,9.63626606790452 
 06/04  01:24:00,17.64,21.6448310456064,20.5518721672584,20.5751512879978,20.527584977472,20.5843821770343,21.0063398381032,9.63626606790452,14.2300246836657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7238096045754,9.63626606790452,14.2300246836657,9.63626606790452,9.63626606790452 
 06/04  01:25:00,17.6583333333333,21.6368959019231,20.5506699534776,20.5735378682811,20.526219259701,20.5826737781033,21.0041174318416,9.63626606790452,14.2402728062273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7325647300972,9.63626606790452,14.2402728062273,9.63626606790452,9.63626606790452 
 06/04  01:26:00,17.6766666666667,21.6289907499933,20.5494922903796,20.5719496773124,20.5248799528646,20.5809916498307,21.0019047671067,9.63626606790452,14.250546486634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7413496806743,9.63626606790452,14.250546486634,9.63626606790452,9.63626606790452 
 06/04  01:27:00,17.695,21.6211147759701,20.5483386684916,20.5703862785756,20.5235664727159,20.5793353375194,20.9997019630518,9.63626606790452,14.2608456461615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7501643671154,9.63626606790452,14.2608456461615,9.63626606790452,9.63626606790452 
 06/04  01:28:00,17.7133333333333,21.6132689230209,20.5472086324928,20.5688472827603,20.5222782968547,20.5777044350076,20.9975091373747,9.63626606790452,14.2711702063183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7590087004664,9.63626606790452,14.2711702063183,9.63626606790452,9.63626606790452 
 06/04  01:29:00,17.7316666666667,21.6054523925669,20.5461017710075,20.5673323387504,20.5210149536003,20.5760985754379,20.9953263987177,9.63626606790452,14.281520088845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.76788259201,9.63626606790452,14.281520088845,9.63626606790452,9.63626606790452 
 06/04  01:30:00,17.75,21.5976661595894,20.5450177125026,20.5658411291009,20.5197760168136,20.5745174265592,20.9931538540007,9.63626606790452,14.2918952157135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7767859532661,9.63626606790452,14.2918952157135,9.63626606790452,9.63626606790452 
 06/04  01:31:00,17.7683333333333,21.5899094368792,20.5439561172979,20.5643733633018,20.5185610972877,20.5729606838434,20.9909916008483,9.63626606790452,14.3022955091269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7857186959908,9.63626606790452,14.3022955091269,9.63626606790452,9.63626606790452 
 06/04  01:32:00,17.7866666666667,21.5821832295296,20.5429166753904,20.5629287751818,20.517369839747,20.5714280677749,20.9888397351207,9.63626606790452,14.3127208915184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.7946807321766,9.63626606790452,14.3127208915184,9.63626606790452,9.63626606790452 
 06/04  01:33:00,17.805,21.5744867579616,20.5418991000014,20.5615071177028,20.5162019159905,20.5699193185456,20.9866983433331,9.63626606790452,14.3231712855509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.803671974052,9.63626606790452,14.3231712855509,9.63626606790452,9.63626606790452 
 06/04  01:34:00,17.8233333333333,21.5668210555661,20.5409031267617,20.5601081616825,20.5150570234303,20.5684341947014,20.9845675103632,9.63626606790452,14.3336466141166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8126923340811,9.63626606790452,14.3336466141166,9.63626606790452,9.63626606790452 
 06/04  01:35:00,17.8416666666667,21.5591853468625,20.5399285083272,20.5587316916235,20.513934879458,20.5669724689047,20.9824473118345,9.63626606790452,14.3441468003361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8217417249638,9.63626606790452,14.3441468003361,9.63626606790452,9.63626606790452 
 06/04  01:36:00,17.86,21.5515806916262,20.5389750145332,20.5573775053452,20.5128352210803,20.5655339275151,20.9803378219809,9.63626606790452,14.3546717675577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8308200596347,9.63626606790452,14.3546717675577,9.63626606790452,9.63626606790452 
 06/04  01:37:00,17.8783333333333,21.54400631519,20.5380424277544,20.5560454105176,20.5117578001421,20.5641183670771,20.9782391059723,9.63626606790452,14.3652214393573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8399272512636,9.63626606790452,14.3652214393573,9.63626606790452,9.63626606790452 
 06/04  01:38:00,17.8966666666667,21.5364633017255,20.5371305437554,20.5547352249246,20.5107023837482,20.5627255945496,20.9761512279201,9.63626606790452,14.3757957395373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8490632132546,9.63626606790452,14.3757957395373,9.63626606790452,9.63626606790452 
 06/04  01:39:00,17.915,21.5289508743675,20.5362391675705,20.5534467734798,20.5096687500891,20.5613554242895,20.9740742431272,9.63626606790452,14.3863945921263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8582278592463,9.63626606790452,14.3863945921263,9.63626606790452,9.63626606790452 
 06/04  01:40:00,17.9333333333333,21.5214701396526,20.5353681148583,20.5521798889333,20.508656689431,20.5600076787354,20.9720082062213,9.63626606790452,14.3970179213784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8674211031109,9.63626606790452,14.3970179213784,9.63626606790452,9.63626606790452 
 06/04  01:41:00,17.9516666666667,21.5140203157982,20.5345172081454,20.5509344092188,20.5076660003652,20.5586821857314,20.9699531633173,9.63626606790452,14.4076656517725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8766428589546,9.63626606790452,14.4076656517725,9.63626606790452,9.63626606790452 
 06/04  01:42:00,17.97,21.5066025296628,20.5336862785495,20.5497101784735,20.5066964912136,20.5573787795323,20.9679091602663,9.63626606790452,14.418337708012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8858930411165,9.63626606790452,14.418337708012,9.63626606790452,9.63626606790452 
 06/04  01:43:00,17.9883333333333,21.4992159921301,20.5328751622786,20.5485070446156,20.5057479765764,20.5560972983627,20.9658762347219,9.63626606790452,14.4290340150238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.8951715641691,9.63626606790452,14.4290340150238,9.63626606790452,9.63626606790452 
 06/04  01:44:00,18.0066666666667,21.491861848357,20.5320837026247,20.5473248605866,20.5048202790429,20.5548375856505,20.9638544244955,9.63626606790452,14.439754497958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9044783429171,9.63626606790452,14.439754497958,9.63626606790452,9.63626606790452 
 06/04  01:45:00,18.025,21.4845392997824,20.5313117466432,20.5461634820892,20.5039132259512,20.5535994877501,20.9618437595214,9.63626606790452,14.4504990821873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9138132923978,9.63626606790452,14.4504990821873,9.63626606790452,9.63626606790452 
 06/04  01:46:00,18.0433333333333,21.4772495078846,20.5305591473483,20.5450227689903,20.5030266513247,20.5523828553395,20.9598442703098,9.63626606790452,14.4612676933063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9231763278803,9.63626606790452,14.4612676933063,9.63626606790452,9.63626606790452 
 06/04  01:47:00,18.0616666666667,21.4699916628466,20.5298257605185,20.5439025831707,20.5021603927827,20.5511875412596,20.9578559798085,9.63626606790452,14.4720602571309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9325673648654,9.63626606790452,14.4720602571309,9.63626606790452,9.63626606790452 
 06/04  01:48:00,18.08,21.4627669405606,20.5291114470442,20.5428027900444,20.5013142936451,20.5500134020283,20.9558789119462,9.63626606790452,14.4828766996977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.941986319085,9.63626606790452,14.4828766996977,9.63626606790452,9.63626606790452 
 06/04  01:49:00,18.0983333333333,21.4555745184322,20.5284160698212,20.5417232564884,20.5004881999511,20.5488602957623,20.9539130833909,9.63626606790452,14.4937169472635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9514331065022,9.63626606790452,14.4937169472635,9.63626606790452,9.63626606790452 
 06/04  01:50:00,18.1166666666667,21.4484155849456,20.5277394962142,20.5406638524453,20.4996819626906,20.5477280837767,20.9519585121769,9.63626606790452,14.5045809263049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9609076433103,9.63626606790452,14.5045809263049,9.63626606790452,9.63626606790452 
 06/04  01:51:00,18.135,21.4412893034824,20.5270815950128,20.5396244489116,20.4988954349002,20.5466166285655,20.9500152093612,9.63626606790452,14.515468563517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.970409845933,9.63626606790452,14.515468563517,9.63626606790452,9.63626606790452 
 06/04  01:52:00,18.1533333333333,21.4341968733949,20.5264422389824,20.5386049196005,20.4981284739911,20.5455257954631,20.9480831877285,9.63626606790452,14.5263797858138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9799396310237,9.63626606790452,14.5263797858138,9.63626606790452,9.63626606790452 
 06/04  01:53:00,18.1716666666667,21.4271374430503,20.5258213018654,20.5376051389729,20.4973809389005,20.5444554506685,20.9461624533492,9.63626606790452,14.5373145203267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9894969154653,9.63626606790452,14.5373145203267,9.63626606790452,9.63626606790452 
 06/04  01:54:00,18.19,21.4201122210497,20.5252186609991,20.5366249839441,20.4966526924932,20.5434054629511,20.9442530143559,9.63626606790452,14.5482726944046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,14.9990816163697,9.63626606790452,14.5482726944046,9.63626606790452,9.63626606790452 
 06/04  01:55:00,18.2083333333333,21.413120339992,20.5246341943489,20.5356643319467,20.4959435987536,20.5423757017078,20.9423548724076,9.63626606790452,14.5592542356129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0086936510777,9.63626606790452,14.5592542356129,9.63626606790452,9.63626606790452 
 06/04  01:56:00,18.2266666666667,21.4061630162163,20.5240677831786,20.534723062668,20.495253525244,20.5413660386999,20.940468031533,9.63626606790452,14.570259071733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0183329371581,9.63626606790452,14.570259071733,9.63626606790452,9.63626606790452 
 06/04  01:57:00,18.245,21.3992393660132,20.523519309106,20.5338010561387,20.4945823403259,20.540376346137,20.9385924895048,9.63626606790452,14.581287130762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0279993924077,9.63626606790452,14.581287130762,9.63626606790452,9.63626606790452 
 06/04  01:58:00,18.2633333333333,21.3923506120578,20.5229886568138,20.5328981944916,20.4939299156619,20.5394064984343,20.936728246745,9.63626606790452,14.5923383409116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0376929348511,9.63626606790452,14.5923383409116,9.63626606790452,9.63626606790452 
 06/04  01:59:00,18.2816666666667,21.3854958539862,20.5224757111224,20.5320143600703,20.4932961234602,20.5384563703183,20.9348752976153,9.63626606790452,14.603412630608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0474134827397,9.63626606790452,14.603412630608,9.63626606790452,9.63626606790452 
 06/04  02:00:00,18.3,21.3786763195135,20.5219803597316,20.531149437202,20.4926808390089,20.5375258385982,20.9330336393798,9.63626606790452,14.614509928491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0571609545519,9.63626606790452,14.614509928491,9.63626606790452,9.63626606790452 
 06/04  02:01:00,18.3183333333333,21.3718911882729,20.5215023927063,20.5303022257462,20.4920829330693,20.5366136981943,20.9312032954936,9.63626606790452,14.6256295696473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0669347484682,9.63626606790452,14.6256295696473,9.63626606790452,9.63626606790452 
 06/04  02:02:00,18.3366666666667,21.3651417138089,20.5210415905056,20.5294716460458,20.4915013811278,20.5357188638285,20.9293842779886,9.63626606790452,14.6367752109416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0767380522487,9.63626606790452,14.6367752109416,9.63626606790452,9.63626606790452 
 06/04  02:03:00,18.355,21.3584269340666,20.520597775074,20.5286572325471,20.4909357104039,20.5348408630272,20.9275765780002,9.63626606790452,14.6479405104086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0865652873957,9.63626606790452,14.6479405104086,9.63626606790452,9.63626606790452 
 06/04  02:04:00,18.3733333333333,21.3517480445179,20.5201708113376,20.5278589800597,20.4903858661612,20.5339796829498,20.9257801832928,9.63626606790452,14.659126481734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.0964173169602,9.63626606790452,14.659126481734,9.63626606790452,9.63626606790452 
 06/04  02:05:00,18.3916666666667,21.3451040654502,20.5197605854306,20.5270770636526,20.4898519625741,20.5331354908712,20.9239950748191,9.63626606790452,14.6703335644722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1062945051194,9.63626606790452,14.6703335644722,9.63626606790452,9.63626606790452 
 06/04  02:06:00,18.41,21.3384962118785,20.5193669929173,20.5263116687627,20.4893341323583,20.5323084645852,20.9222212376635,9.63626606790452,14.6815659633934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1162005299352,9.63626606790452,14.6815659633934,9.63626606790452,9.63626606790452 
 06/04  02:07:00,18.4283333333333,21.3319235036264,20.5189899293552,20.5255629296732,20.4888324694572,20.5314987309534,20.9204586521636,9.63626606790452,14.6928175314235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1261299704659,9.63626606790452,14.6928175314235,9.63626606790452,9.63626606790452 
 06/04  02:08:00,18.4466666666667,21.3253871663675,20.5186292914823,20.5248309284238,20.4883470271482,20.5307063647984,20.9187073027396,9.63626606790452,14.7040894047814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1360838007689,9.63626606790452,14.7040894047814,9.63626606790452,9.63626606790452 
 06/04  02:09:00,18.465,21.3188862093108,20.5182849745375,20.524115705895,20.4878778251564,20.5299313999522,20.9169671686138,9.63626606790452,14.7153820807528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1460624376068,9.63626606790452,14.7153820807528,9.63626606790452,9.63626606790452 
 06/04  02:10:00,18.4833333333333,21.3124218614123,20.5179568755224,20.5234172753391,20.4874248615251,20.5291738427634,20.9152382328764,9.63626606790452,14.7266998220258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1560696202418,9.63626606790452,14.7266998220258,9.63626606790452,9.63626606790452 
 06/04  02:11:00,18.5016666666667,21.3059931186205,20.5176448906123,20.5227356280753,20.4869881158277,20.5284336777736,20.9135204733633,9.63626606790452,14.7380364479407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1660998847652,9.63626606790452,14.7380364479407,9.63626606790452,9.63626606790452 
 06/04  02:12:00,18.52,21.2996012110173,20.5173489180815,20.5220707398045,20.486567555309,20.5277108740251,20.9118138718589,9.63626606790452,14.7493931100094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1761542216977,9.63626606790452,14.7493931100094,9.63626606790452,9.63626606790452 
 06/04  02:13:00,18.5383333333333,21.2932451209639,20.5170688554857,20.5214225719382,20.4861631346426,20.5270053863785,20.9101184049678,9.63626606790452,14.7607703130816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1862330560122,9.63626606790452,14.7607703130816,9.63626606790452,9.63626606790452 
 06/04  02:14:00,18.5566666666667,21.2869260782956,20.516804602493,20.5207910758207,20.4857748004849,20.5263171597315,20.9084340533516,9.63626606790452,14.7721682596264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.1963365473889,9.63626606790452,14.7721682596264,9.63626606790452,9.63626606790452 
 06/04  02:15:00,18.575,21.2806430517174,20.5165560580546,20.520176193027,20.4854024904924,20.5256461293082,20.9067607925659,9.63626606790452,14.783587010773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2064647311255,9.63626606790452,14.783587010773,9.63626606790452,9.63626606790452 
 06/04  02:16:00,18.5933333333333,21.2743972696331,20.5163231232318,20.5195778588509,20.4850461373622,20.5249922241445,20.9050986023214,9.63626606790452,14.7950306708761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2166212214323,9.63626606790452,14.7950306708761,9.63626606790452,9.63626606790452 
 06/04  02:17:00,18.6116666666667,21.2681876872164,20.516105698375,20.5189960019794,20.484705667395,20.5243553667564,20.9034474572904,9.63626606790452,14.806492895546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2268003897754,9.63626606790452,14.806492895546,9.63626606790452,9.63626606790452 
 06/04  02:18:00,18.63,21.2620155304598,20.5159036859415,20.5184305473977,20.4843810040989,20.5237354760428,20.9018073363881,9.63626606790452,14.817974805524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2370032035434,9.63626606790452,14.817974805524,9.63626606790452,9.63626606790452 
 06/04  02:19:00,18.6483333333333,21.2558797413089,20.5157169876788,20.5178814155878,20.4840720663837,20.5231324664795,20.900178213553,9.63626606790452,14.8294768918732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2472300775685,9.63626606790452,14.8294768918732,9.63626606790452,9.63626606790452 
 06/04  02:20:00,18.6666666666667,21.2497815425265,20.5155455074318,20.5173485250196,20.4837787718394,20.5225462506089,20.8985600670428,9.63626606790452,14.8410034900441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.257484839611,9.63626606790452,14.8410034900441,9.63626606790452,9.63626606790452 
 06/04  02:21:00,18.685,21.2437198632587,20.5153891483329,20.5168317910418,20.4835010346811,20.5219767379265,20.8969528701921,9.63626606790452,14.8525483048792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2677618918044,9.63626606790452,14.8525483048792,9.63626606790452,9.63626606790452 
 06/04  02:22:00,18.7033333333333,21.2376959223401,20.5152478155991,20.5163311281,20.4832387688048,20.5214238370994,20.8953566007187,9.63626606790452,14.8641125102257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2780622514657,9.63626606790452,14.8641125102257,9.63626606790452,9.63626606790452 
 06/04  02:23:00,18.7216666666667,21.2317086366334,20.5151214137318,20.5158464484349,20.4829918855695,20.5208874546597,20.8937712314636,9.63626606790452,14.8757007831643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2883900553943,9.63626606790452,14.8757007831643,9.63626606790452,9.63626606790452 
