Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  02:24:00,18.74,21.2257592204412,20.5150098493027,20.5153776641183,20.4827602966991,20.5203674970412,20.8921967397027,9.63626606790452,14.8873069446635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.2987397991491,9.63626606790452,14.8873069446635,9.63626606790452,9.63626606790452 
 06/04  02:25:00,18.7583333333333,21.2198465789228,20.5149130281653,20.5149246856294,20.4825439119573,20.5198638691517,20.8906330978745,9.63626606790452,14.8989322452057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3091125702597,9.63626606790452,14.8989322452057,9.63626606790452,9.63626606790452 
 06/04  02:26:00,18.7766666666667,21.2139719213262,20.5148308582289,20.5144874237661,20.4823426419396,20.5193764762848,20.8890802828932,9.63626606790452,14.910577237235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3195088407592,9.63626606790452,14.910577237235,9.63626606790452,9.63626606790452 
 06/04  02:27:00,18.795,21.2081341417338,20.5147632466825,20.5140657881464,20.4821563956799,20.5189052226181,20.8875382668686,9.63626606790452,14.9222463365359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3299325262443,9.63626606790452,14.9222463365359,9.63626606790452,9.63626606790452 
 06/04  02:28:00,18.8133333333333,21.2023344438871,20.5147101027561,20.5136596890314,20.4819850833634,20.518450013037,20.8860070264181,9.63626606790452,14.9339331842024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3403779503493,9.63626606790452,14.9339331842024,9.63626606790452,9.63626606790452 
 06/04  02:29:00,18.8316666666667,21.1965717114508,20.5146713349575,20.513269035783,20.4818286138896,20.5180107515883,20.8844865333824,9.63626606790452,14.9456389760353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3508461547208,9.63626606790452,14.9456389760353,9.63626606790452,9.63626606790452 
 06/04  02:30:00,18.85,21.1908471422724,20.5146468538208,20.5128937386227,20.4816868975267,20.517587343241,20.8829767641331,9.63626606790452,14.9573642392909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3613375903183,9.63626606790452,14.9573642392909,9.63626606790452,9.63626606790452 
 06/04  02:31:00,18.8683333333333,21.1851596102812,20.5146365691562,20.5125337070653,20.4815598434499,20.5171796923159,20.8814776902892,9.63626606790452,14.9691091886043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3718524310049,9.63626606790452,14.9691091886043,9.63626606790452,9.63626606790452 
 06/04  02:32:00,18.8866666666667,21.1795103070995,20.5146403927851,20.5121888516297,20.4814473623496,20.5167877041983,20.8799892880165,9.63626606790452,14.9808738924752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3823907207157,9.63626606790452,14.9808738924752,9.63626606790452,9.63626606790452 
 06/04  02:33:00,18.905,21.1738980976171,20.514658235804,20.5118590822621,20.4813493639586,20.5164112837573,20.8785115287495,9.63626606790452,14.9926583511437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.3929524425235,9.63626606790452,14.9926583511437,9.63626606790452,9.63626606790452 
 06/04  02:34:00,18.9233333333333,21.1683241669523,20.5146900113047,20.5115443100092,20.4812657596232,20.5160503370207,20.8770443884795,9.63626606790452,15.0044625330162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4035375510514,9.63626606790452,15.0044625330162,9.63626606790452,9.63626606790452 
 06/04  02:35:00,18.9416666666667,21.1627888487095,20.5147356316534,20.5112444454392,20.4811964598271,20.515704769593,20.8755971933363,9.63626606790452,15.0162863917045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4141459876839,9.63626606790452,15.0162863917045,9.63626606790452,9.63626606790452 
 06/04  02:36:00,18.96,21.1572918405204,20.5147950280167,20.5109594168052,20.4811413931262,20.5153745048195,20.8741570036586,9.63626606790452,15.0281298739955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4247776877049,9.63626606790452,15.0281298739955,9.63626606790452,9.63626606790452 
 06/04  02:37:00,18.9783333333333,21.1518339319414,20.5148681006398,20.5106891222959,20.4811004579068,20.5150594360347,20.8727137119426,9.63626606790452,15.0399929235783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4354325836474,9.63626606790452,15.0399929235783,9.63626606790452,9.63626606790452 
 06/04  02:38:00,18.9966666666667,21.1464168409312,20.5149547844628,20.5104334932466,20.4810735861255,20.5147594897744,20.8712661831843,9.63626606790452,15.0518754827882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4461106068651,9.63626606790452,15.0518754827882,9.63626606790452,9.63626606790452 
 06/04  02:39:00,19.015,21.1410385525783,20.515055005126,20.5101924523762,20.4810607007068,20.5144745840095,20.8698155916287,9.63626606790452,15.0637774934213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4568116882697,9.63626606790452,15.0637774934213,9.63626606790452,9.63626606790452 
 06/04  02:40:00,19.0333333333333,21.1356995150976,20.5151686762054,20.5099659095256,20.4810617126852,20.5142046238862,20.8683636030027,9.63626606790452,15.075698897116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4675357586766,9.63626606790452,15.075698897116,9.63626606790452,9.63626606790452 
 06/04  02:41:00,19.0516666666667,21.1303981846896,20.5152957092759,20.5097537728227,20.4810765311331,20.5139495128879,20.8669116616667,9.63626606790452,15.0876396355304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4782827489664,9.63626606790452,15.0876396355304,9.63626606790452,9.63626606790452 
 06/04  02:42:00,19.07,21.1251355776398,20.5154360203737,20.5095559541074,20.4811050693429,20.513709158262,20.8654609750153,9.63626606790452,15.099599650426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.489052590161,9.63626606790452,15.099599650426,9.63626606790452,9.63626606790452 
 06/04  02:43:00,19.0883333333333,21.1199104468131,20.5155895270117,20.5093723670667,20.4811472420693,20.5134834691518,20.8640125163541,9.63626606790452,15.1115788837054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.4998452134589,9.63626606790452,15.1115788837054,9.63626606790452,9.63626606790452 
 06/04  02:44:00,19.1066666666667,21.1147239018318,20.5157561496381,20.5092029276159,20.4812029668317,20.5132723569791,20.8625671625218,9.63626606790452,15.1235772774307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5106605502505,9.63626606790452,15.1235772774307,9.63626606790452,9.63626606790452 
 06/04  02:45:00,19.125,21.1095747124915,20.5159358082749,20.5090475516878,20.4812721607759,20.5130757332313,20.8611256600309,9.63626606790452,15.1355947738311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5214985321263,9.63626606790452,15.1355947738311,9.63626606790452,9.63626606790452 
 06/04  02:46:00,19.1433333333333,21.1044639860111,20.5161284246839,20.5089061563536,20.4813547426558,20.5128935105829,20.8596887094954,9.63626606790452,15.1476313153064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5323590908796,9.63626606790452,15.1476313153064,9.63626606790452,9.63626606790452 
 06/04  02:47:00,19.1616666666667,21.0993904976172,20.5163339196271,20.5087786582319,20.4814506302969,20.5127256013025,20.8582569042491,9.63626606790452,15.1596868444289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5432421585075,9.63626606790452,15.1596868444289,9.63626606790452,9.63626606790452 
 06/04  02:48:00,19.18,21.0943553593615,20.5165522153336,20.5086649748903,20.4815597428699,20.5125719186553,20.8568308059896,9.63626606790452,15.1717613039428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5541476672112,9.63626606790452,15.1717613039428,9.63626606790452,9.63626606790452 
 06/04  02:49:00,19.1983333333333,21.0893573562724,20.5167832329141,20.5085650233806,20.4816819985058,20.512432375436,20.8554108822911,9.63626606790452,15.1838546367648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5650755493958,9.63626606790452,15.1838546367648,9.63626606790452,9.63626606790452 
 06/04  02:50:00,19.2166666666667,21.0843976038282,20.5170268948801,20.5084787216723,20.4818173166222,20.512306885404,20.853997581962,9.63626606790452,15.1959667859837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5760257376701,9.63626606790452,15.1959667859837,9.63626606790452,9.63626606790452 
 06/04  02:51:00,19.235,21.0794748935337,20.517283122621,20.5084059872312,20.4819656155992,20.5121953618587,20.8525912720713,9.63626606790452,15.2080976948595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5869981648453,9.63626606790452,15.2080976948595,9.63626606790452,9.63626606790452 
 06/04  02:52:00,19.2533333333333,21.0745903403571,20.5175518389413,20.5083467384605,20.4821268151241,20.5120977190827,20.8511923119736,9.63626606790452,15.2202473068237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.5979927639355,9.63626606790452,15.2202473068237,9.63626606790452,9.63626606790452 
 06/04  02:53:00,19.2716666666667,21.0697427394821,20.5178329655803,20.5083008933117,20.482300833909,20.51201387095,20.8498009892699,9.63626606790452,15.232415565478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6090094681562,9.63626606790452,15.232415565478,9.63626606790452,9.63626606790452 
 06/04  02:54:00,19.29,21.0649332028031,20.5181264257497,20.5082683707227,20.4824875920358,20.5119437323655,20.8484175924633,9.63626606790452,15.2446024145943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6200482109242,9.63626606790452,15.2446024145943,9.63626606790452,9.63626606790452 
 06/04  02:55:00,19.3083333333333,21.0601605276274,20.5184321416806,20.5082490892492,20.4826870087003,20.511887217894,20.8470423461085,9.63626606790452,15.2568077981139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6311089258567,9.63626606790452,15.2568077981139,9.63626606790452,9.63626606790452 
 06/04  02:56:00,19.3266666666667,21.0554258211318,20.5187500371479,20.5082429684903,20.482899004544,20.5118442431871,20.845675482369,9.63626606790452,15.2690316601475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6421915467711,9.63626606790452,15.2690316601475,9.63626606790452,9.63626606790452 
 06/04  02:57:00,19.345,21.0507278818562,20.5190800350345,20.5082499277336,20.4831234994151,20.511814723626,20.8443171756161,9.63626606790452,15.281273944974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6532960076838,9.63626606790452,15.281273944974,9.63626606790452,9.63626606790452 
 06/04  02:58:00,19.3633333333333,21.0460678111431,20.5194220598361,20.5082698873625,20.4833604146803,20.5117985757301,20.8429676130775,9.63626606790452,15.2935345970404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6644222428104,9.63626606790452,15.2935345970404,9.63626606790452,9.63626606790452 
 06/04  02:59:00,19.3816666666667,21.0414444082948,20.519776035238,20.5083027675117,20.4836096709981,20.5117957158106,20.8416269290686,9.63626606790452,15.3058135609613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6755701865643,9.63626606790452,15.3058135609613,9.63626606790452,9.63626606790452 
 06/04  03:00:00,19.4,21.0368587680711,20.5201418865963,20.5083484894556,20.4838711906075,20.5118060613595,20.8402952748687,9.63626606790452,15.3181107815182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6867397735565,9.63626606790452,15.3181107815182,9.63626606790452,9.63626606790452 
 06/04  03:01:00,19.4,21.0323089062444,20.5204817702286,20.5083807282259,20.4841128067532,20.5118032830959,20.838972741528,9.63626606790452,15.3303967797036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.6979016323124,9.63626606790452,15.3303967797036,9.63626606790452,9.63626606790452 
 06/04  03:02:00,19.4,21.0277944305407,20.5207631588374,20.5083763593867,20.4843067222814,20.5117642527502,20.8376594247371,9.63626606790452,15.3426622145139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7090460072397,9.63626606790452,15.3426622145139,9.63626606790452,9.63626606790452 
 06/04  03:03:00,19.4,21.0233130240964,20.520974761132,20.5083272843328,20.4844431152779,20.5116808682645,20.8363553610266,9.63626606790452,15.3548939857916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7201604124992,9.63626606790452,15.3548939857916,9.63626606790452,9.63626606790452 
 06/04  03:04:00,19.4,21.0188652192166,20.5211205748536,20.5082364935523,20.4845251859489,20.5115561167792,20.8350606107562,9.63626606790452,15.3670904268128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7312430286466,9.63626606790452,15.3670904268128,9.63626606790452,9.63626606790452 
 06/04  03:05:00,19.4,21.0144497842436,20.521210429455,20.5081112604834,20.4845611590526,20.5113972683508,20.8337752003138,9.63626606790452,15.3792508170054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7422930552006,9.63626606790452,15.3792508170054,9.63626606790452,9.63626606790452 
 06/04  03:06:00,19.4,21.0100678787384,20.5212543656703,20.5079589855604,20.4845595008853,20.5112117199817,20.832499183967,9.63626606790452,15.3913792137503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7533140964331,9.63626606790452,15.3913792137503,9.63626606790452,9.63626606790452 
 06/04  03:07:00,19.4,21.0057185194227,20.5212607463321,20.5077857694049,20.4845272922155,20.5110055688365,20.8312325748791,9.63626606790452,15.4034688894322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7643000316499,9.63626606790452,15.4034688894322,9.63626606790452,9.63626606790452 
 06/04  03:08:00,19.4,21.0014029095956,20.5212361962768,20.5075963622469,20.4844701590448,20.5107835616922,20.8299754069741,9.63626606790452,15.4155211043381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.775251979879,9.63626606790452,15.4155211043381,9.63626606790452,9.63626606790452 
 06/04  03:09:00,19.4,20.9971200521007,20.5211860177944,20.507394486034,20.484392614415,20.5105494170628,20.8287276693937,9.63626606790452,15.4275365063239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7861705190298,9.63626606790452,15.4275365063239,9.63626606790452,9.63626606790452 
 06/04  03:10:00,19.4,20.9928711162984,20.5211145602637,20.507183126721,20.484298367034,20.5103061174976,20.8274893708698,9.63626606790452,15.4395197400807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.7970598525006,9.63626606790452,15.4395197400807,9.63626606790452,9.63626606790452 
 06/04  03:11:00,19.4,20.9886550812762,20.5210254472649,20.5069647186446,20.4841905112884,20.5100560939578,20.826260476192,9.63626606790452,15.4514644563222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8079142345074,9.63626606790452,15.4514644563222,9.63626606790452,9.63626606790452 
 06/04  03:12:00,19.4,20.9844730842036,20.5209217171588,20.5067412590021,20.4840716452113,20.5098013402982,20.8250409712105,9.63626606790452,15.4633720393635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8187349121305,9.63626606790452,15.4633720393635,9.63626606790452,9.63626606790452 
 06/04  03:13:00,19.4,20.9803240809535,20.5208059169168,20.5065143846739,20.483943948885,20.5095434900894,20.8238308001256,9.63626606790452,15.4752431943755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8295225227418,9.63626606790452,15.4752431943755,9.63626606790452,9.63626606790452 
 06/04  03:14:00,19.4,20.9762091733594,20.5206801820775,20.5062854352799,20.4838092516397,20.5092838796757,20.8226299303728,9.63626606790452,15.4870783086789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8402774174188,9.63626606790452,15.4870783086789,9.63626606790452,9.63626606790452 
 06/04  03:15:00,19.4,20.9721272917427,20.5205463012686,20.5060555039867,20.4836690860638,20.5090235989821,20.8214382903448,9.63626606790452,15.4988776207439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8509998127235,9.63626606790452,15.4988776207439,9.63626606790452,9.63626606790452 
 06/04  03:16:00,19.4,20.9681144016224,20.5204105095261,20.505830320477,20.4835293391329,20.5087684439946,20.8202713894125,9.63626606790452,15.5106455057991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8616936719363,9.63626606790452,15.5106455057991,9.63626606790452,9.63626606790452 
 06/04  03:17:00,19.4,20.9641208064204,20.5202680720239,20.5056044611918,20.4833852746992,20.5085129004479,20.8191079232271,9.63626606790452,15.5223756415516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8723532750417,9.63626606790452,15.5223756415516,9.63626606790452,9.63626606790452 
 06/04  03:18:00,19.4,20.9601775662448,20.5201234378082,20.5053819478111,20.4832410802838,20.5082610385528,20.8179612522607,9.63626606790452,15.5340693467486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8829798104716,9.63626606790452,15.5340693467486,9.63626606790452,9.63626606790452 
 06/04  03:19:00,19.4,20.9562449700646,20.5199726035102,20.5051582822718,20.4830927721583,20.5080082851435,20.8168141509506,9.63626606790452,15.5457272948558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.8935738871394,9.63626606790452,15.5457272948558,9.63626606790452,9.63626606790452 
 06/04  03:20:00,19.4,20.9523606036519,20.5198207367816,20.5049383485613,20.4829452596583,20.5077595857616,20.8156826587753,9.63626606790452,15.5573540133679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9041396061277,9.63626606790452,15.5573540133679,9.63626606790452,9.63626606790452 
 06/04  03:21:00,19.4,20.9484881131202,20.5196641684269,20.5047181058275,20.4827949171659,20.5075108327281,20.8145509584893,9.63626606790452,15.5689433517272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9146714030299,9.63626606790452,15.5689433517272,9.63626606790452,9.63626606790452 
 06/04  03:22:00,19.4,20.9446647633669,20.5195078955878,20.504502329045,20.4826465047925,20.5072668630775,20.8134349932447,9.63626606790452,15.5804966576556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9251704928428,9.63626606790452,15.5804966576556,9.63626606790452,9.63626606790452 
 06/04  03:23:00,19.4,20.9408544155712,20.5193481034984,20.5042869022777,20.4824962807495,20.5070234951819,20.812319089958,9.63626606790452,15.5920187360309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9356412266999,9.63626606790452,15.5920187360309,9.63626606790452,9.63626606790452 
 06/04  03:24:00,19.4,20.9370933249404,20.5191895100047,20.5040763593084,20.4823487431433,20.5067853231269,20.8112188197765,9.63626606790452,15.6035036406447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9460782250392,9.63626606790452,15.6035036406447,9.63626606790452,9.63626606790452 
 06/04  03:25:00,19.4,20.9333457480718,20.5190282077931,20.5038665488586,20.4822000788507,20.5065481309313,20.8101187142868,9.63626606790452,15.6149527766884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9564827551202,9.63626606790452,15.6149527766884,9.63626606790452,9.63626606790452 
 06/04  03:26:00,19.4,20.9296471971444,20.5188687142753,20.5036618339069,20.4820545957588,20.5063163405027,20.8090340665503,9.63626606790452,15.6263668568781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9668554617802,9.63626606790452,15.6263668568781,9.63626606790452,9.63626606790452 
 06/04  03:27:00,19.4,20.9259980202642,20.5187121189065,20.5034631439325,20.4819133151894,20.5060908845179,20.8079654804975,9.63626606790452,15.637750338934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9772003832239,9.63626606790452,15.637750338934,9.63626606790452,9.63626606790452 
 06/04  03:28:00,19.4,20.9223898399732,20.5185571719497,20.5032690318889,20.4817749996756,20.5058702942977,20.8069081178563,9.63626606790452,15.6490972126528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9875120820518,9.63626606790452,15.6490972126528,9.63626606790452,9.63626606790452 
 06/04  03:29:00,19.4,20.9188148180109,20.5184027409482,20.50307818987,20.4816385222555,20.505653243547,20.8058586659737,9.63626606790452,15.6604088030182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,15.9977917528967,9.63626606790452,15.6604088030182,9.63626606790452,9.63626606790452 
 06/04  03:30:00,19.4,20.9152702716628,20.5182483595963,20.5028900175693,20.4815033981433,20.505439122523,20.8048158296575,9.63626606790452,15.6716857845632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.008040005911,9.63626606790452,15.6716857845632,9.63626606790452,9.63626606790452 
 06/04  03:31:00,19.4,20.911754388178,20.5180940489202,20.5027044291516,20.4813696145452,20.5052278416166,20.8037794818816,9.63626606790452,15.6829285274007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0182571768001,9.63626606790452,15.6829285274007,9.63626606790452,9.63626606790452 
 06/04  03:32:00,19.4,20.9082677113756,20.5179399618628,20.502521483283,20.4812372879772,20.5050194577529,20.8027497077144,9.63626606790452,15.6941372590838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0284434723222,9.63626606790452,15.6941372590838,9.63626606790452,9.63626606790452 
 06/04  03:33:00,19.4,20.9048094409842,20.5177862862292,20.502341277502,20.4811065710433,20.5048140669524,20.8017266715908,9.63626606790452,15.7053121403178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0385990385722,9.63626606790452,15.7053121403178,9.63626606790452,9.63626606790452 
 06/04  03:34:00,19.4,20.9013802504539,20.517633142912,20.5021638457449,20.4809775533615,20.504611701368,20.8007103834973,9.63626606790452,15.7164533003752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0487239930278,9.63626606790452,15.7164533003752,9.63626606790452,9.63626606790452 
 06/04  03:35:00,19.4,20.8979792555145,20.5174806485474,20.5019892205329,20.4808503221538,20.5044123915041,20.799700906231,9.63626606790452,15.727560853663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0588184395889,9.63626606790452,15.727560853663,9.63626606790452,9.63626606790452 
 06/04  03:36:00,19.4,20.8946070661653,20.5173288673205,20.5018173863713,20.4807249149755,20.5042161197318,20.7986981961055,9.63626606790452,15.7386349074717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.068882475637,9.63626606790452,15.7386349074717,9.63626606790452,9.63626606790452 
 06/04  03:37:00,19.4,20.8912627844415,20.5171778780531,20.5016483460164,20.4806013847778,20.5040228866267,20.7977022969712,9.63626606790452,15.7496755656007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0789161953474,9.63626606790452,15.7496755656007,9.63626606790452,9.63626606790452 
 06/04  03:38:00,19.4,20.8879470033089,20.5170277185593,20.5014820656712,20.4804797456008,20.50383265619,20.7967131593456,9.63626606790452,15.7606829300551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0889196912454,9.63626606790452,15.7606829300551,9.63626606790452,9.63626606790452 
 06/04  03:39:00,19.4,20.8846588236744,20.5168784462341,20.5013185343401,20.4803600314459,20.5036454152103,20.7957308216252,9.63626606790452,15.7716571018393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.0988930549358,9.63626606790452,15.7716571018393,9.63626606790452,9.63626606790452 
 06/04  03:40:00,19.4,20.8813988048062,20.5167300807045,20.5011577072033,20.4802422403736,20.5034611166401,20.7947552287825,9.63626606790452,15.7825981813289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1088363774465,9.63626606790452,15.7825981813289,9.63626606790452,9.63626606790452 
 06/04  03:41:00,19.4,20.8781660352581,20.5165826629087,20.5009995635069,20.4801263919375,20.5032797374889,20.7937864113089,9.63626606790452,15.7935062684454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1187497493902,9.63626606790452,15.7935062684454,9.63626606790452,9.63626606790452 
 06/04  03:42:00,19.4,20.8749610306214,20.5164361986988,20.5008440509247,20.4800124722297,20.5031012231903,20.7928243078933,9.63626606790452,15.8043814627379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1286332610399,9.63626606790452,15.8043814627379,9.63626606790452,9.63626606790452 
 06/04  03:43:00,19.4,20.8717828666532,20.5162907166999,20.5006911422843,20.4799004901448,20.5029255443313,20.7918689414005,9.63626606790452,15.815223863422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.138487002366,9.63626606790452,15.815223863422,9.63626606790452,9.63626606790452 
 06/04  03:44:00,19.4,20.8686320156057,20.5161462129049,20.5005407809247,20.4797904234083,20.5027526420147,20.7909202453258,9.63626606790452,15.8260335693988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1483110630531,9.63626606790452,15.8260335693988,9.63626606790452,9.63626606790452 
 06/04  03:45:00,19.4,20.865507544841,20.5160027070496,20.5003929359758,20.4796822734107,20.5025824831411,20.7899782359474,9.63626606790452,15.836810679264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1581055325088,9.63626606790452,15.836810679264,9.63626606790452,9.63626606790452 
 06/04  03:46:00,19.4,20.8624098869217,20.5158601882604,20.5002475487663,20.4795760122726,20.5024150068197,20.789042842683,9.63626606790452,15.8475552913124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1678704998682,9.63626606790452,15.8475552913124,9.63626606790452,9.63626606790452 
 06/04  03:47:00,19.4,20.8593381060538,20.5157186699135,20.5001045866277,20.479471636213,20.5022501781741,20.7881140761595,9.63626606790452,15.8582675035408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1776060539965,9.63626606790452,15.8582675035408,9.63626606790452,9.63626606790452 
 06/04  03:48:00,19.4,20.8562925996075,20.515578136449,20.4999639904661,20.4793691137575,20.5020879359156,20.7871918626504,9.63626606790452,15.86894741365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1873122834903,9.63626606790452,15.86894741365,9.63626606790452,9.63626606790452 
 06/04  03:49:00,19.4,20.8532724336586,20.5154385967334,20.4998257271107,20.4792684376555,20.5019282446935,20.7862762079491,9.63626606790452,15.8795951190454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.1969892766793,9.63626606790452,15.8795951190454,9.63626606790452,9.63626606790452 
 06/04  03:50:00,19.4,20.8502779749089,20.5153000321127,20.4996897381217,20.4791695743001,20.5017710439034,20.7853670359772,9.63626606790452,15.890210716839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2066371216268,9.63626606790452,15.890210716839,9.63626606790452,9.63626606790452 
 06/04  03:51:00,19.4,20.8473082957412,20.5151624483007,20.4995559907049,20.4790725142143,20.5016162986032,20.7844643484088,9.63626606790452,15.9007943038496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2162559061307,9.63626606790452,15.9007943038496,9.63626606790452,9.63626606790452 
 06/04  03:52:00,19.4,20.8443637363599,20.5150258247116,20.4994244277928,20.4789772227193,20.5014639495945,20.7835680674783,9.63626606790452,15.9113459766041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2258457177245,9.63626606790452,15.9113459766041,9.63626606790452,9.63626606790452 
 06/04  03:53:00,19.4,20.8414433791701,20.5148901649006,20.4992950175502,20.4788836890145,20.501313962929,20.7826781913525,9.63626606790452,15.9218658313382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2354066436782,9.63626606790452,15.9218658313382,9.63626606790452,9.63626606790452 
 06/04  03:54:00,19.4,20.8385475415528,20.5147554471953,20.4991677047466,20.4787918781125,20.5011662812807,20.7817946411296,9.63626606790452,15.9323539639976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2449387709985,9.63626606790452,15.9323539639976,9.63626606790452,9.63626606790452 
 06/04  03:55:00,19.4,20.8356753189363,20.5146216737178,20.4990424588788,20.4787017785405,20.5010208720699,20.780917411989,9.63626606790452,15.9428104702385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2544421864305,9.63626606790452,15.9428104702385,9.63626606790452,9.63626606790452 
 06/04  03:56:00,19.4,20.8328270090393,20.5144888223203,20.4989192268376,20.4786133555459,20.5008776801289,20.7800464243459,9.63626606790452,15.9532354454289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2639169764577,9.63626606790452,15.9532354454289,9.63626606790452,9.63626606790452 
 06/04  03:57:00,19.4,20.8300017226697,20.51435689422,20.498797979678,20.4785265974494,20.5007366744731,20.7791816708329,9.63626606790452,15.9636289846488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2733632273031,9.63626606790452,15.9636289846488,9.63626606790452,9.63626606790452 
 06/04  03:58:00,19.4,20.8271997405726,20.5142258672319,20.4986786665704,20.4784414701141,20.5005978022521,20.7783230715539,9.63626606790452,15.9739911826918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2827810249302,9.63626606790452,15.9739911826918,9.63626606790452,9.63626606790452 
 06/04  03:59:00,19.4,20.8244201907385,20.5140957420507,20.4985612602507,20.4783579619831,20.5004610341997,20.7774706169688,9.63626606790452,15.9843221340657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.2921704550434,9.63626606790452,15.9843221340657,9.63626606790452,9.63626606790452 
 06/04  04:00:00,19.4,20.8216633392147,20.5139664967655,20.4984457122395,20.4782760397967,20.5003263198535,20.7766242271743,9.63626606790452,15.9946219329931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.301531603089,9.63626606790452,15.9946219329931,9.63626606790452,9.63626606790452 
 06/04  04:01:00,19.3916666666667,20.818928332513,20.5138187116075,20.4983166915147,20.4781769359524,20.5001783261236,20.775783890776,9.63626606790452,16.0048772988873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3108512332182,9.63626606790452,16.0048772988873,9.63626606790452,9.63626606790452 
 06/04  04:02:00,19.3833333333333,20.816214745928,20.5136354539138,20.4981605209944,20.4780441758644,20.5000033739697,20.7749495281089,9.63626606790452,16.0150857522116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3201265169057,9.63626606790452,16.0150857522116,9.63626606790452,9.63626606790452 
 06/04  04:03:00,19.375,20.8135209310108,20.5134106984313,20.4979722786621,20.4778717795566,20.4997965395091,20.774121114137,9.63626606790452,16.0252389268456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3293496055888,9.63626606790452,16.0252389268456,9.63626606790452,9.63626606790452 
 06/04  04:04:00,19.3666666666667,20.8108465883019,20.513146374295,20.4977535873324,20.4776614792857,20.4995594437185,20.7732985485264,9.63626606790452,16.0353366525163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3385202084588,9.63626606790452,16.0353366525163,9.63626606790452,9.63626606790452 
 06/04  04:05:00,19.3583333333333,20.808190724624,20.512847551897,20.4975086942332,20.4774180925451,20.4992963319863,20.7724817937659,9.63626606790452,16.0453789388097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3476382733497,9.63626606790452,16.0453789388097,9.63626606790452,9.63626606790452 
 06/04  04:06:00,19.35,20.8055535580985,20.5125194579925,20.4972419609578,20.4771466295806,20.4990115640601,20.7716707525648,9.63626606790452,16.0553694419798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3567070824476,9.63626606790452,16.0553694419798,9.63626606790452,9.63626606790452 
 06/04  04:07:00,19.3416666666667,20.8029343956486,20.5121664982537,20.4969570300238,20.4768513332171,20.4987087806132,20.7708653900362,9.63626606790452,16.0653028246132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3657218049644,9.63626606790452,16.0653028246132,9.63626606790452,9.63626606790452 
 06/04  04:08:00,19.3333333333333,20.8003335444999,20.5117921620905,20.496656734901,20.4765355741474,20.4983908132801,20.7700656100668,9.63626606790452,16.0751802520936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3746834896995,9.63626606790452,16.0751802520936,9.63626606790452,9.63626606790452 
 06/04  04:09:00,19.325,20.7977503462872,20.5113992690331,20.4963433203343,20.4762020822413,20.4980599049843,20.769271373298,9.63626606790452,16.0850023577016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3835927121564,9.63626606790452,16.0850023577016,9.63626606790452,9.63626606790452 
 06/04  04:10:00,19.3166666666667,20.7951850889336,20.5109901196231,20.4960185748001,20.4758530887445,20.4977178423966,20.7684825785623,9.63626606790452,16.0947730096874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.3924529736907,9.63626606790452,16.0947730096874,9.63626606790452,9.63626606790452 
 06/04  04:11:00,19.3083333333333,20.7926371192758,20.5105666527487,20.4956839774682,20.4754904770295,20.497366102898,20.7676991788436,9.63626606790452,16.1044871263224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4012596943677,9.63626606790452,16.1044871263224,9.63626606790452,9.63626606790452 
 06/04  04:12:00,19.3,20.7901067038005,20.510130481378,20.4953407294465,20.4751158160045,20.4970058858252,20.766921067087,9.63626606790452,16.1141459126147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.410013965097,9.63626606790452,16.1141459126147,9.63626606790452,9.63626606790452 
 06/04  04:13:00,19.2916666666667,20.7875931957812,20.5096829795686,20.4949898362938,20.4747304438425,20.4966381949829,20.7661481892938,9.63626606790452,16.1237500193209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4187163801452,9.63626606790452,16.1237500193209,9.63626606790452,9.63626606790452 
 06/04  04:14:00,19.2833333333333,20.7850968407579,20.5092252873522,20.4946321096096,20.4743354719863,20.4962638402348,20.7653804339212,9.63626606790452,16.1332998376784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4273673004554,9.63626606790452,16.1332998376784,9.63626606790452,9.63626606790452 
 06/04  04:15:00,19.275,20.7826169973487,20.5087583811367,20.4942682328498,20.4739318530931,20.4958835033183,20.764617741787,9.63626606790452,16.1427956372703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4359669772243,9.63626606790452,16.1427956372703,9.63626606790452,9.63626606790452 
 06/04  04:16:00,19.2666666666667,20.7801538894343,20.5082830687776,20.4938987530858,20.4735203758098,20.495497729604,20.7638599987658,9.63626606790452,16.1522409984157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4445186482196,9.63626606790452,16.1522409984157,9.63626606790452,9.63626606790452 
 06/04  04:17:00,19.2583333333333,20.7777068802687,20.5078000490807,20.4935241362979,20.4731017223932,20.4951069833892,20.7631071424301,9.63626606790452,16.1616309359395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4530178284508,9.63626606790452,16.1616309359395,9.63626606790452,9.63626606790452 
 06/04  04:18:00,19.25,20.7752761720382,20.5073098988443,20.4931447516771,20.4726764559062,20.494711632199,20.7623590579108,9.63626606790452,16.1709665818636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4614655416716,9.63626606790452,16.1709665818636,9.63626606790452,9.63626606790452 
 06/04  04:19:00,19.2416666666667,20.7728611327494,20.5068131234168,20.4927609186571,20.4722450693098,20.4943119938188,20.7616156812611,9.63626606790452,16.1802485512405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4698623491562,9.63626606790452,16.1802485512405,9.63626606790452,9.63626606790452 
 06/04  04:20:00,19.2333333333333,20.7704619432901,20.5063101381725,20.4923728862983,20.471807967375,20.4939083156776,20.7608768984252,9.63626606790452,16.1894805086179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4782115610381,9.63626606790452,16.1894805086179,9.63626606790452,9.63626606790452 
 06/04  04:21:00,19.225,20.7680779770068,20.5058013126297,20.4919808745239,20.4713655096023,20.493500816084,20.7601426453235,9.63626606790452,16.1986576600795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4865088698816,9.63626606790452,16.1986576600795,9.63626606790452,9.63626606790452 
 06/04  04:22:00,19.2166666666667,20.7657093940744,20.5052869485471,20.4915850506848,20.4709179889103,20.4930896607909,20.7594128099261,9.63626606790452,16.2077811495174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.4947553094014,9.63626606790452,16.2077811495174,9.63626606790452,9.63626606790452 
 06/04  04:23:00,19.2083333333333,20.763988059732,20.5054804221211,20.493995846618,20.474743335175,20.4938944580889,20.758681395496,9.63626606790452,16.2168548314299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5029543571559,9.63626606790452,16.2168548314299,9.63626606790452,9.63626606790452 
 06/04  04:24:00,19.2,20.7626530322538,20.5061595987208,20.4981609439155,20.4811623845415,20.4955044853405,20.7579625139083,9.63626606790452,16.2258741134562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5111018908527,9.63626606790452,16.2258741134562,9.63626606790452,9.63626606790452 
 06/04  04:25:00,19.1916666666667,20.7614054945341,20.5069796112911,20.5026528308875,20.4880067277584,20.4973280564146,20.7572652155064,9.63626606790452,16.234840176182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5191989766446,9.63626606790452,16.234840176182,9.63626606790452,9.63626606790452 
 06/04  04:26:00,19.1833333333333,20.7600963087107,20.5077516832007,20.5067447047928,20.4941908430974,20.499056573778,20.7565848749689,9.63626606790452,16.2437536555862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5272461940145,9.63626606790452,16.2437536555862,9.63626606790452,9.63626606790452 
 06/04  04:27:00,19.175,20.7586899978264,20.5084226871219,20.5102683929889,20.4994675473565,20.5006129345161,20.7559157080538,9.63626606790452,16.2526180928435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5352467357299,9.63626606790452,16.2526180928435,9.63626606790452,9.63626606790452 
 06/04  04:28:00,19.1666666666667,20.7571970019341,20.5089997275235,20.513286940788,20.5039312474984,20.5020172761975,20.7552550715319,9.63626606790452,16.2614288977015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5431964864254,9.63626606790452,16.2614288977015,9.63626606790452,9.63626606790452 
 06/04  04:29:00,19.1583333333333,20.75563530182,20.509502787041,20.5159029842463,20.5077340879042,20.503307095867,20.7546028699611,9.63626606790452,16.2701871757698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5510964436781,9.63626606790452,16.2701871757698,9.63626606790452,9.63626606790452 
 06/04  04:30:00,19.15,20.7540190217092,20.5099480751979,20.5181968444422,20.5109960574957,20.5045110621683,20.7539601314901,9.63626606790452,16.278893526951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5589471538388,9.63626606790452,16.278893526951,9.63626606790452,9.63626606790452 
 06/04  04:31:00,19.1416666666667,20.7524979278886,20.5104321757751,20.5211153746025,20.5153240197727,20.5057400016764,20.7533166542076,9.63626606790452,16.2875483143489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5667489512613,9.63626606790452,16.2875483143489,9.63626606790452,9.63626606790452 
 06/04  04:32:00,19.1333333333333,20.7510997117214,20.5109702653157,20.5247847053432,20.5209599544094,20.507026754754,20.7526847944291,9.63626606790452,16.2961517900536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5745020705744,9.63626606790452,16.2961517900536,9.63626606790452,9.63626606790452 
 06/04  04:33:00,19.125,20.7499485395941,20.511548335089,20.5290690645912,20.5276586664169,20.5083690268905,20.7520709331263,9.63626606790452,16.3047041539793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5822066993712,9.63626606790452,16.3047041539793,9.63626606790452,9.63626606790452 
 06/04  04:34:00,19.1166666666667,20.7490175845624,20.5121536533422,20.5338363814536,20.5351712615619,20.5097590050634,20.7514768641092,9.63626606790452,16.3132055813876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.5898630029375,9.63626606790452,16.3132055813876,9.63626606790452,9.63626606790452 
 06/04  04:35:00,19.1083333333333,20.7482551956618,20.5127810981251,20.5390123774941,20.5433516717215,20.5111926752452,20.7509032188938,9.63626606790452,16.3216562357615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.597471135858,9.63626606790452,16.3216562357615,9.63626606790452,9.63626606790452 
 06/04  04:36:00,19.1,20.748094820251,20.5135458992777,20.545592778512,20.5537644841201,20.512758687638,20.7503501013124,9.63626606790452,16.3300562748292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6050312474628,9.63626606790452,16.3300562748292,9.63626606790452,9.63626606790452 
 06/04  04:37:00,19.0916666666667,20.7484033258389,20.5144187561169,20.5532258035928,20.565844905187,20.5144324091645,20.7498217085317,9.63626606790452,16.3384058533817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6125434843852,9.63626606790452,16.3384058533817,9.63626606790452,9.63626606790452 
 06/04  04:38:00,19.0833333333333,20.7489267287753,20.5153462925233,20.5614121663851,20.5787948147406,20.5161723359052,20.749319745147,9.63626606790452,16.346705124592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6200079917618,9.63626606790452,16.346705124592,9.63626606790452,9.63626606790452 
 06/04  04:39:00,19.075,20.7495288973461,20.5162979850289,20.5698884346861,20.5921828480735,20.5179556979327,20.7488452541969,9.63626606790452,16.3549542406325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6274249137975,9.63626606790452,16.3549542406325,9.63626606790452,9.63626606790452 
 06/04  04:40:00,19.0666666666667,20.7498943053036,20.5172651809433,20.5786992897495,20.6058761444346,20.5197768384259,20.748400129288,9.63626606790452,16.3631533529649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6347943940302,9.63626606790452,16.3631533529649,9.63626606790452,9.63626606790452 
 06/04  04:41:00,19.0583333333333,20.7500335001447,20.51824888799,20.5878988500515,20.6200698033813,20.5216372987449,20.7479853831678,9.63626606790452,16.3713026124764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6421165754567,9.63626606790452,16.3713026124764,9.63626606790452,9.63626606790452 
 06/04  04:42:00,19.05,20.7500618723037,20.5192522200333,20.5975051136677,20.6348358989175,20.5235400055497,20.7476017599349,9.63626606790452,16.3794021695439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6493916005918,9.63626606790452,16.3794021695439,9.63626606790452,9.63626606790452 
 06/04  04:43:00,19.0416666666667,20.7500573607991,20.5202777005847,20.6075132266193,20.6501673772552,20.5254872995054,20.7472499091049,9.63626606790452,16.3874521740654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.656619611497,9.63626606790452,16.3874521740654,9.63626606790452,9.63626606790452 
 06/04  04:44:00,19.0333333333333,20.7500659235143,20.5213271092424,20.617912091387,20.6660325397034,20.5274809133376,20.7469308627132,9.63626606790452,16.3954527754745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6638007497946,9.63626606790452,16.3954527754745,9.63626606790452,9.63626606790452 
 06/04  04:45:00,19.025,20.7501008294273,20.5224017442129,20.6286919670264,20.6824007023086,20.5295221781342,20.7466457649143,9.63626606790452,16.4034041227487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6709351566752,9.63626606790452,16.4034041227487,9.63626606790452,9.63626606790452 
 06/04  04:46:00,19.0166666666667,20.7501744534003,20.5235027294227,20.6398459563455,20.6992479383838,20.5316122626434,20.7463959699526,9.63626606790452,16.4113063644136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6780229729014,9.63626606790452,16.4113063644136,9.63626606790452,9.63626606790452 
