Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  04:47:00,19.0083333333333,20.7502883363114,20.5246310330929,20.6513692358412,20.7165555121825,20.5337521602474,20.7461827140791,9.63626606790452,16.4191596485456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6850643388108,9.63626606790452,16.4191596485456,9.63626606790452,9.63626606790452 
 06/04  04:48:00,19.,20.7504516329724,20.525787552966,20.6632582444782,20.7343076780077,20.5359427647111,20.7460072947344,9.63626606790452,16.4269641227743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6920593943178,9.63626606790452,16.4269641227743,9.63626606790452,9.63626606790452 
 06/04  04:49:00,18.9916666666667,20.7506642045031,20.5269730477264,20.6755101461221,20.7524903504743,20.5381848052905,20.7458708237433,9.63626606790452,16.4347199342834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.6990082789148,9.63626606790452,16.4347199342834,9.63626606790452,9.63626606790452 
 06/04  04:50:00,18.9833333333333,20.7509336737421,20.5281882147608,20.6881226668864,20.7710906537974,20.540478927497,20.745774460208,9.63626606790452,16.4424272298132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7059111316743,9.63626606790452,16.4424272298132,9.63626606790452,9.63626606790452 
 06/04  04:51:00,18.975,20.7512581821784,20.5294336293482,20.7010939586652,20.7900967146099,20.5428847402798,20.7457191750525,9.63626606790452,16.450086155661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7127680912496,9.63626606790452,16.450086155661,9.63626606790452,9.63626606790452 
 06/04  04:52:00,18.9666666666667,20.7526571639505,20.5309141417676,20.7165606384221,20.8127464782111,20.5455545885437,20.7457104343062,9.63626606790452,16.457696857683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7195792958764,9.63626606790452,16.457696857683,9.63626606790452,9.63626606790452 
 06/04  04:53:00,18.9583333333333,20.7545206298866,20.532571935475,20.7339201338241,20.8380488126046,20.5484469162321,20.7457519910494,9.63626606790452,16.4652594812959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7263448833739,9.63626606790452,16.4652594812959,9.63626606790452,9.63626606790452 
 06/04  04:54:00,18.95,20.756289250894,20.5343082685853,20.7520446314023,20.8643047482672,20.5514886919048,20.7458442380465,9.63626606790452,16.4727741714774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7330649911464,9.63626606790452,16.4727741714774,9.63626606790452,9.63626606790452 
 06/04  04:55:00,18.9416666666667,20.7577494648694,20.5360667939815,20.7701876686674,20.8904431229731,20.5546351737408,20.7459863329579,9.63626606790452,16.4802410727684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7397397561841,9.63626606790452,16.4802410727684,9.63626606790452,9.63626606790452 
 06/04  04:56:00,18.9333333333333,20.7589440543334,20.5378304519623,20.7881315780422,20.9160963363118,20.5578686733767,20.7461775145714,9.63626606790452,16.4876603292738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7463693150646,9.63626606790452,16.4876603292738,9.63626606790452,9.63626606790452 
 06/04  04:57:00,18.925,20.7599708202999,20.5396003645183,20.8058519319938,20.941251482127,20.5611846677901,20.746417481356,9.63626606790452,16.495032084664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7529538039543,9.63626606790452,16.495032084664,9.63626606790452,9.63626606790452 
 06/04  04:58:00,18.9166666666667,20.7609146975326,20.5413820592019,20.8234376712896,20.9659939775991,20.5645826183362,20.7467066881069,9.63626606790452,16.502356482176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7594933586093,9.63626606790452,16.502356482176,9.63626606790452,9.63626606790452 
 06/04  04:59:00,18.9083333333333,20.7618202202464,20.5431803017403,20.8409482979072,20.9904050637121,20.568062336077,20.7470459802164,9.63626606790452,16.5096336646152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7659881143767,9.63626606790452,16.5096336646152,9.63626606790452,9.63626606790452 
 06/04  05:00:00,18.9,20.7627161015948,20.545061131883,20.8584208972231,21.0145433697133,20.5716233219381,20.7474364754408,9.63626606790452,16.5168637743561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.772438206196,9.63626606790452,16.5168637743561,9.63626606790452,9.63626606790452 
 06/04  05:01:00,18.9,20.7636154278081,20.5470432703616,20.8758943572691,21.0384644042476,20.5752724961419,20.7478791677669,9.63626606790452,16.5240603278693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.778857089638,9.63626606790452,16.5240603278693,9.63626606790452,9.63626606790452 
 06/04  05:02:00,18.9,20.7645335897068,20.5491281777422,20.8934012833137,21.062211884514,20.5790161291558,20.7483749846229,9.63626606790452,16.5312322442479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.785253387312,9.63626606790452,16.5312322442479,9.63626606790452,9.63626606790452 
 06/04  05:03:00,18.9,20.7654763077407,20.551311686543,20.9109669763171,21.0858192051853,20.5828563892336,20.7489245384549,9.63626606790452,16.5383785987597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.791626615711,9.63626606790452,16.5383785987597,9.63626606790452,9.63626606790452 
 06/04  05:04:00,18.9,20.7664544401408,20.5535884779087,20.9286117572583,21.1093135607156,20.586792328955,20.7495283106804,9.63626606790452,16.5455015630242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.7979788624998,9.63626606790452,16.5455015630242,9.63626606790452,9.63626606790452 
 06/04  05:05:00,18.9,20.7674697076338,20.5559534639718,20.9463528640745,21.1327185245348,20.5908216026541,20.7501864633106,9.63626606790452,16.5526021873148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8043111380124,9.63626606790452,16.5526021873148,9.63626606790452,9.63626606790452 
 06/04  05:06:00,18.9,20.768530391556,20.5584021762105,20.9642054536967,21.1560551545865,20.5949416602322,20.7508990741652,9.63626606790452,16.5596835284572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8106261966997,9.63626606790452,16.5596835284572,9.63626606790452,9.63626606790452 
 06/04  05:07:00,18.9,20.7696358548956,20.5609306797354,20.9821829302594,21.1793422720289,20.5991501097874,20.7516659460037,9.63626606790452,16.5667419805928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8169208552536,9.63626606790452,16.5667419805928,9.63626606790452,9.63626606790452 
 06/04  05:08:00,18.9,20.7707930441991,20.5635355605854,21.0002971603298,21.2025966390088,20.6034448488163,20.752486855718,9.63626606790452,16.5737784300458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8231959066538,9.63626606790452,16.5737784300458,9.63626606790452,9.63626606790452 
 06/04  05:09:00,18.9,20.7719999553867,20.5662137841938,21.0185585658731,21.225833053201,20.6078239488851,20.7533613489976,9.63626606790452,16.5807933254656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8294517532689,9.63626606790452,16.5807933254656,9.63626606790452,9.63626606790452 
 06/04  05:10:00,18.9,20.7732628429935,20.5689627127352,21.0369763186478,21.2490645653037,20.6122856771577,20.7542889965962,9.63626606790452,16.587789411457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8356908368804,9.63626606790452,16.587789411457,9.63626606790452,9.63626606790452 
 06/04  05:11:00,18.9,20.7745788422597,20.5717799873338,21.0555584375986,21.2723026076553,20.6168283946138,20.7552691744131,9.63626606790452,16.5947629965833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8419098811287,9.63626606790452,16.5947629965833,9.63626606790452,9.63626606790452 
 06/04  05:12:00,18.9,20.7759538322285,20.5746635645235,21.0743119724941,21.2955572085323,20.6214506134553,20.756301324452,9.63626606790452,16.601714896243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8481096078947,9.63626606790452,16.601714896243,9.63626606790452,9.63626606790452 
 06/04  05:13:00,18.9,20.7773843639667,20.5776116062529,21.09324307154,21.3188370899071,20.626150912244,20.757384721503,9.63626606790452,16.6086455255006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8542903858178,9.63626606790452,16.6086455255006,9.63626606790452,9.63626606790452 
 06/04  05:14:00,18.9,20.7788781550462,20.5806225132635,21.1123571253552,21.3421498393272,20.630925523801,20.758518698027,9.63626606790452,16.6155551120588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8604524176703,9.63626606790452,16.6155551120588,9.63626606790452,9.63626606790452 
 06/04  05:15:00,18.9,20.780434199892,20.5836948285509,21.1316588126832,21.3655019833338,20.6357729755011,20.7597024385085,9.63626606790452,16.6224437958789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.866595828293,9.63626606790452,16.6224437958789,9.63626606790452,9.63626606790452 
 06/04  05:16:00,18.9,20.7820582191929,20.5868273212639,21.1511522493926,21.388899161448,20.6406927360568,20.7609352990025,9.63626606790452,16.6293141316554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8727228888095,9.63626606790452,16.6293141316554,9.63626606790452,9.63626606790452 
 06/04  05:17:00,18.9,20.7837447547874,20.5900188737027,21.1708409935051,21.4123461570779,20.645684250844,20.7622165166178,9.63626606790452,16.6361624284637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8788303220975,9.63626606790452,16.6361624284637,9.63626606790452,9.63626606790452 
 06/04  05:18:00,18.9,20.7854981445814,20.5932685373302,21.1907281505787,21.4358470265903,20.6507468296494,20.7635454649523,9.63626606790452,16.6429894562913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8849188091493,9.63626606790452,16.6429894562913,9.63626606790452,9.63626606790452 
 06/04  05:19:00,18.9,20.7873130286644,20.5965754314981,21.2108163679363,21.4594051166738,20.6558796698659,20.7649213835458,9.63626606790452,16.6497956083568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8909886988793,9.63626606790452,16.6497956083568,9.63626606790452,9.63626606790452 
 06/04  05:20:00,18.9,20.7891945382759,20.5999388142273,21.2311079370166,21.4830231873669,20.6610819955754,20.7663436572224,9.63626606790452,16.6565835279221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.8970423410255,9.63626606790452,16.6565835279221,9.63626606790452,9.63626606790452 
 06/04  05:21:00,18.9,20.7911376793472,20.603357986329,21.2516047797193,21.5067034187547,20.6663530387753,20.7678115441112,9.63626606790452,16.6633496241717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9030765474621,9.63626606790452,16.6633496241717,9.63626606790452,9.63626606790452 
 06/04  05:22:00,18.9,20.793147938432,20.6068323680145,21.2723085431545,21.5304475238153,20.6716921039549,20.7693244606237,9.63626606790452,16.6700946839371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9090920143268,9.63626606790452,16.6700946839371,9.63626606790452,9.63626606790452 
 06/04  05:23:00,18.9,20.7952203092751,20.6103614034298,21.2932205751291,21.5542567418277,20.6770985065496,20.7708817007255,9.63626606790452,16.6768215124075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9150912346091,9.63626606790452,16.6768215124075,9.63626606790452,9.63626606790452 
 06/04  05:24:00,18.9,20.7973604277939,20.6139446408023,21.3143420111713,21.5781319411097,20.6825716263835,20.7724827243487,9.63626606790452,16.6835266380639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9210711260828,9.63626606790452,16.6835266380639,9.63626606790452,9.63626606790452 
 06/04  05:25:00,18.9,20.7995632029097,20.6175816368139,21.3356737411276,21.6020736012217,20.6881108449812,20.7741268690439,9.63626606790452,16.6902108812863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9270324148263,9.63626606790452,16.6902108812863,9.63626606790452,9.63626606790452 
 06/04  05:26:00,18.9,20.801834394208,20.621272040103,21.3572164908697,21.6260819081212,20.6937156026725,20.7758136430475,9.63626606790452,16.6968746581736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9329754703,9.63626606790452,16.6968746581736,9.63626606790452,9.63626606790452 
 06/04  05:27:00,18.9,20.8041688163265,20.6250154953417,21.3789707821414,21.6501567274609,20.6993853363988,20.777542430347,9.63626606790452,16.7035205712353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9389026061987,9.63626606790452,16.7035205712353,9.63626606790452,9.63626606790452 
 06/04  05:28:00,18.9,20.8065723431069,20.6288117298213,21.4009370105926,21.674297694001,20.7051195386848,20.7793127888665,9.63626606790452,16.7101451115899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9448107071574,9.63626606790452,16.7101451115899,9.63626606790452,9.63626606790452 
 06/04  05:29:00,18.9,20.8090396884597,20.6326604569409,21.4231154001781,21.6985041775259,20.7109176944975,20.7811241492704,9.63626606790452,16.7167490527907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9507004576425,9.63626606790452,16.7167490527907,9.63626606790452,9.63626606790452 
 06/04  05:30:00,18.9,20.8115768351217,20.6365614655714,21.4455060785878,21.7227753678139,20.7167793414962,20.7829761184276,9.63626606790452,16.7233327886439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9565722072415,9.63626606790452,16.7233327886439,9.63626606790452,9.63626606790452 
 06/04  05:31:00,18.9,20.8141802451813,20.6405112451657,21.4681378424914,21.7471483424412,20.7226976786622,20.7848681710358,9.63626606790452,16.7298965352291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9624261482973,9.63626606790452,16.7298965352291,9.63626606790452,9.63626606790452 
 06/04  05:32:00,18.9,20.816857465188,20.6445072736145,21.4910304836999,21.7716483427065,20.7286678194295,20.7867999737439,9.63626606790452,16.7364404253966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9682623992724,9.63626606790452,16.7364404253966,9.63626606790452,9.63626606790452 
 06/04  05:33:00,18.9,20.8196034030749,20.6485486325245,21.5141903242928,21.7962825434819,20.7346879744374,20.7887710636273,9.63626606790452,16.7429645529693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.974081043872,9.63626606790452,16.7429645529693,9.63626606790452,9.63626606790452 
 06/04  05:34:00,18.9,20.8224241938591,20.6526354325831,21.5376165039489,21.8210483287511,20.7407581787208,20.7907811593221,9.63626606790452,16.7494689934194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9798821494049,9.63626606790452,16.7494689934194,9.63626606790452,9.63626606790452 
 06/04  05:35:00,18.9,20.8253139791725,20.656768071974,21.5613060373133,21.8459400721053,20.7468790094951,20.792829838446,9.63626606790452,16.7559538135399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.985665775401,9.63626606790452,16.7559538135399,9.63626606790452,9.63626606790452 
 06/04  05:36:00,18.9,20.8282789747612,20.6609470268001,21.5852560469908,21.8709521371838,20.7530510905116,20.794916861514,9.63626606790452,16.7624190759693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9914319776549,9.63626606790452,16.7624190759693,9.63626606790452,9.63626606790452 
 06/04  05:37:00,18.9,20.8313133232504,20.665172667295,21.6094641242944,21.8960794274211,20.7592748869229,20.7970418450407,9.63626606790452,16.7688648413079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,16.9971808101246,9.63626606790452,16.7688648413079,9.63626606790452,9.63626606790452 
 06/04  05:38:00,18.9,20.8344234596845,20.6694453623664,21.6339282572969,21.9213173017041,20.7655507895396,20.7992045923808,9.63626606790452,16.7752911691083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0029123258226,9.63626606790452,16.7752911691083,9.63626606790452,9.63626606790452 
 06/04  05:39:00,18.9,20.8376034620216,20.6737653950483,21.6586465887572,21.9466612974409,20.7718790851003,20.8014047598552,9.63626606790452,16.781698118339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0086265772338,9.63626606790452,16.781698118339,9.63626606790452,9.63626606790452 
 06/04  05:40:00,18.9,20.840859899356,20.6781330770036,21.6836173946219,21.9721070930956,20.7782600482842,20.8036421928646,9.63626606790452,16.7880857476014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.014323616513,9.63626606790452,16.7880857476014,9.63626606790452,9.63626606790452 
 06/04  05:41:00,18.9,20.8441867479891,20.6825486489293,21.7088389852103,21.9976504106046,20.7846938822273,20.8059165851177,9.63626606790452,16.7944541152317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0200034955767,9.63626606790452,16.7944541152317,9.63626606790452,9.63626606790452 
 06/04  05:42:00,18.9,20.8475906961391,20.6870123872158,21.7343097676032,22.0232870833033,20.7911807924159,20.8082278202756,9.63626606790452,16.8008032793487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.025666266147,9.63626606790452,16.8008032793487,9.63626606790452,9.63626606790452 
 06/04  05:43:00,18.9,20.8524922340645,20.6921139748332,21.7636422872508,22.0531310495966,20.7980386980491,20.8105845547228,9.63626606790452,16.8071332978766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0313119797725,9.63626606790452,16.8071332978766,9.63626606790452,9.63626606790452 
 06/04  05:44:00,18.9,20.8580183485805,20.6976633862615,21.79565363453,22.0858063229094,20.8051790406311,20.8129879194904,9.63626606790452,16.8134442285559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0369406878381,9.63626606790452,16.8134442285559,9.63626606790452,9.63626606790452 
 06/04  05:45:00,18.9,20.8634202188846,20.7033898108376,21.8286314379019,22.1193745695758,20.812452497789,20.8154362340016,9.63626606790452,16.8197361289487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0425524415701,9.63626606790452,16.8197361289487,9.63626606790452,9.63626606790452 
 06/04  05:46:00,18.9,20.8685046882709,20.7091485410663,21.8616669182605,22.1528135672188,20.8197733822817,20.8179280681473,9.63626606790452,16.8260090564417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0481472920384,9.63626606790452,16.8260090564417,9.63626606790452,9.63626606790452 
 06/04  05:47:00,18.9,20.8733373409833,20.7148971098244,21.8945034034062,22.1858312106958,20.8271137502095,20.8204621195773,9.63626606790452,16.8322630682474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0537252901586,9.63626606790452,16.8322630682474,9.63626606790452,9.63626606790452 
 06/04  05:48:00,18.9,20.8780480524449,20.7206368484491,21.9271605366736,22.2184414481129,20.8344726492014,20.8230379633705,9.63626606790452,16.8384982214055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0592864866922,9.63626606790452,16.8384982214055,9.63626606790452,9.63626606790452 
 06/04  05:49:00,18.9,20.8827132475659,20.7263783821849,21.9597139168484,22.2507196456687,20.84185616513,20.8256557299005,9.63626606790452,16.8447145727834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0648309322478,9.63626606790452,16.8447145727834,9.63626606790452,9.63626606790452 
 06/04  05:50:00,18.9,20.8873820375616,20.7321303036388,21.9922227301404,22.2827234571073,20.8492700895705,20.82831629904,9.63626606790452,16.850912179077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0703586772813,9.63626606790452,16.850912179077,9.63626606790452,9.63626606790452 
 06/04  05:51:00,18.9,20.8920688631015,20.7378980437291,22.0247241854252,22.314487237157,20.8567186231514,20.8310206675811,9.63626606790452,16.8570910968112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0758697720967,9.63626606790452,16.8570910968112,9.63626606790452,9.63626606790452 
 06/04  05:52:00,18.9,20.8967708656262,20.7436706016662,22.0571867073648,22.3459720241811,20.864193402348,20.8337700030693,9.63626606790452,16.8632513823404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0813642668464,9.63626606790452,16.8632513823404,9.63626606790452,9.63626606790452 
 06/04  05:53:00,18.9,20.9015036655718,20.7494551099261,22.08964966118,22.3772159565463,20.8717003978264,20.8365650707767,9.63626606790452,16.869393091849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0868422115318,9.63626606790452,16.869393091849,9.63626606790452,9.63626606790452 
 06/04  05:54:00,18.9,20.9062939646977,20.7552617131541,22.1221595803894,22.4082655662095,20.8792475765302,20.8394068105207,9.63626606790452,16.8755162813521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0923036560037,9.63626606790452,16.8755162813521,9.63626606790452,9.63626606790452 
 06/04  05:55:00,18.9,20.9111449930647,20.7610973233339,22.1547481228116,22.4391520995049,20.8868401493369,20.8422958225143,9.63626606790452,16.8816210066957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.0977486499626,9.63626606790452,16.8816210066957,9.63626606790452,9.63626606790452 
 06/04  05:56:00,18.9,20.9160675114647,20.7669658353291,22.1874343019202,22.4698938442616,20.8944808649407,20.8452326927621,9.63626606790452,16.8877073235577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.1031772429594,9.63626606790452,16.8877073235577,9.63626606790452,9.63626606790452 
 06/04  05:57:00,18.9,20.9210563089741,20.7728694801811,22.2202306076893,22.5005025699865,20.9021711319176,20.8482176244031,9.63626606790452,16.8937752874477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.1085894843957,9.63626606790452,16.8937752874477,9.63626606790452,9.63626606790452 
 06/04  05:58:00,18.9,20.9261200855159,20.7788099462884,22.2531469084363,22.5309875737744,20.9099118880815,20.8512508405034,9.63626606790452,16.8998249537082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.1139854235244,9.63626606790452,16.8998249537082,9.63626606790452,9.63626606790452 
 06/04  05:59:00,18.9,20.9312532676122,20.7847886619825,22.2861917962194,22.561357033934,20.9177038348995,20.8543322221189,9.63626606790452,16.9058563775149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.1193651094499,9.63626606790452,16.9058563775149,9.63626606790452,9.63626606790452 
 06/04  06:00:00,18.9,20.936464768269,20.7908070032539,22.3193729612122,22.591618341987,20.9255475901548,20.8574617248683,9.63626606790452,16.9118696138768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343240265616,7.64343240265616,7.64343240265616,17.1247285911288,9.63626606790452,16.9118696138768,9.63626606790452,9.63626606790452 
 06/04  06:01:00,18.9466666666667,21.0091360153998,20.6976511921163,22.0123640678981,22.2366086540767,20.7418369629866,20.8058072541156,9.66149571182394,16.2429862629942,0.3,0.480255639844647,1.,0.3,0.3,675.28745146696,2888.48082010939,0.0,308.300894291874,7.6744833894482,7.6744833894482,9.05146305527732,16.568728320137,7.2,16.2429862629942,9.66149571182394,7.2 
 06/04  06:02:00,18.9933333333333,21.0514148107032,20.5470482312643,21.6566484861709,21.9452293088624,20.4553437263995,20.717967840517,9.70891925883138,14.1177338621061,0.3,0.3,0.3,0.3,0.3,602.434259280519,3502.51250083442,0.0,372.033353045995,7.73338507599107,7.73338507599107,8.4914543323618,14.7419261445668,7.2,14.1177338621061,9.70891925883138,7.2 
 06/04  06:03:00,19.04,21.0517541977953,20.3952788006461,21.3678602246077,21.7751204279226,20.1778771418064,20.6201273285314,9.74394789392726,11.4050474159027,0.3,0.3,0.3,0.3,0.3,602.434259280519,3907.17794851515,0.0,410.788653181673,7.77874604399381,7.77874604399381,8.49542550078266,12.346932618142,7.2,11.4050474159027,9.74394789392726,7.2 
 06/04  06:04:00,19.0866666666667,21.0286599303539,20.2683386098715,21.1613386438306,21.68447469647,20.0048031527101,20.5275631067215,9.7605697221737,9.33470546403285,0.3,0.3,0.3,0.3,0.3,602.434259280519,4022.74911533927,0.211620902903941,420.31295309971,7.80377325374589,7.80377325374589,8.50638392795192,10.4794550488727,7.2,9.33470546403285,9.7605697221737,7.2 
 06/04  06:05:00,19.1333333333333,20.9998341179259,20.1689730599275,21.0166893581323,21.6299198492161,19.9999582168642,20.4500065320221,9.76282398893991,8.15421064592294,0.3,0.3,0.3,0.3,0.3,602.434259280519,4072.36014765282,0.544162411621633,425.079171338418,7.81302073665442,7.81302073665442,8.50902587236065,9.39635419325903,7.2,8.15421064592294,9.76282398893991,7.2 
 06/04  06:06:00,19.18,20.9746634410144,20.0915416183615,20.9124777195063,21.5899537700883,19.9999515113324,20.3864260897958,9.75718966038726,7.60716707792787,0.3,0.3,0.3,0.3,0.3,602.434259280519,4075.10691180241,0.289712802001324,426.188440177235,7.81368556276517,7.81368556276517,8.50870453732907,8.88785461353437,7.2,7.60716707792787,9.75718966038726,7.2 
 06/04  06:07:00,19.2266666666667,20.9553478316691,20.0300384583878,20.8350280888334,21.5579135785314,19.9996908593173,20.3334393464893,9.74807003672455,7.39002825442334,0.3,0.3,0.3,0.3,0.3,602.434259280519,4056.40516926333,0.382922255003269,425.606545945488,7.81054927993463,7.81054927993464,8.50759749923241,8.68393839923232,7.2,7.39002825442334,9.74807003672455,7.2 
 06/04  06:08:00,19.2733333333333,20.940850944359,20.0005070985478,20.7768751549509,21.5326987608239,20.0002711951634,20.2883666683035,9.73768847022383,7.31382684171069,0.3,0.3,0.3,0.3,0.3,602.434259280519,4030.2586578244,0.595704971606664,424.435044331001,7.80599508660085,7.80599508660085,8.50629131552987,8.61150714445698,7.2,7.31382684171069,9.73768847022383,7.2 
 06/04  06:09:00,19.32,20.9298627619738,20.0001205089415,20.7337030131873,21.5140624205922,19.999851722013,20.2495610338352,9.72696342514992,7.28982521540153,0.3,0.3,0.3,0.3,0.3,602.434259280519,4003.30681197932,0.686514058434925,423.222463640581,7.80100266088635,7.80100266088635,8.50483320018439,8.58793583303027,7.2,7.28982521540153,9.72696342514992,7.2 
 06/04  06:10:00,19.3666666666667,20.9216100043186,19.9999058376553,20.7024964413463,21.5013652872555,19.9999969315229,20.2159979283847,9.71622074672817,7.28313181834052,0.3,0.3,0.3,0.3,0.3,602.434259280519,3977.08071802342,0.595200263752901,422.078306505621,7.79592180767116,7.79592180767116,8.50333838695198,8.58047419587572,7.2,7.28313181834052,9.71622074672817,7.2 
 06/04  06:11:00,19.4133333333333,20.9157215544941,19.9999113997853,20.6808386365125,21.4936758907332,19.9999035202473,20.1869287059791,9.70556173791967,7.28167788437181,0.3,0.3,0.3,0.3,0.3,602.434259280519,3951.94591182963,0.634825621004241,421.026367031871,7.79086401521193,7.79086401521193,8.50184465844431,8.57780091726538,7.2,7.28167788437181,9.70556173791967,7.2 
 06/04  06:12:00,19.46,20.9116611194799,20.0000123660021,20.6667399122542,21.4900597110273,20.0002324049887,20.1617243656214,9.69501301668508,7.28168851108942,0.3,0.3,0.3,0.3,0.3,602.434259280519,3927.81440035569,0.634818802170863,420.054206191693,7.78586091302481,7.78586091302481,8.50038678035168,8.57642235856338,7.2,7.28168851108942,9.69501301668508,7.2 
 06/04  06:13:00,19.5066666666667,20.9089955166468,19.9998082694258,20.6585994132773,21.4897258683018,19.9995232709246,20.139831968981,9.68457915591452,7.28207649699659,0.3,0.3,0.3,0.3,0.3,602.434259280519,3904.60640578714,0.634812344304458,419.153758510497,7.78091989931011,7.78091989931011,8.49896133179125,8.57536819278522,7.2,7.28207649699659,9.68457915591452,7.2 
 06/04  06:14:00,19.5533333333333,20.9074482245699,19.9998445745313,20.6551730975124,21.4920578442527,19.9995941863371,20.1207653813575,9.67425908305549,7.28255097779436,0.3,0.3,0.3,0.3,0.3,602.434259280519,3882.15293722905,0.639844255151152,418.307877532064,7.77604167645081,7.77604167645081,8.49757845676265,8.57439975984044,7.2,7.28255097779436,9.67425908305549,7.2 
 06/04  06:15:00,19.6,20.9068051860977,19.9997994146112,20.6554868941854,21.496561045362,20.0003167269976,20.1041122462053,9.66405051163617,7.28303848920205,0.3,0.3,0.3,0.3,0.3,602.434259280519,3860.47815103649,0.63479973458354,417.520647831498,7.77122525002081,7.77122525002081,8.49621688194648,8.57346493642116,7.2,7.28303848920205,9.66405051163617,7.2 
 06/04  06:16:00,19.6466666666667,20.9069302590265,20.0001227471417,20.6587859351758,21.5028393913802,19.9999883466398,20.089522739359,9.65395149092367,7.28352527626312,0.3,0.3,0.3,0.3,0.3,602.434259280519,3839.14403427025,0.63227427843781,416.744669805198,7.76646947732069,7.76646947732069,8.49494765918788,8.57256501768715,7.2,7.28352527626312,9.65395149092367,7.2 
 06/04  06:17:00,19.6933333333333,20.9076900693025,20.0000632359983,20.6644866828107,21.5105741951466,19.9997700136983,20.0766997772887,9.64396032598846,7.28400729979747,0.3,0.3,0.3,0.3,0.3,602.434259280519,3818.43510679445,0.628765768584415,416.012412463422,7.76177324093141,7.76177324093141,8.49370662513603,8.57170499841255,7.2,7.28400729979747,9.64396032598846,7.2 
 06/04  06:18:00,19.74,20.9089947297309,19.9998726778146,20.6721367132006,21.5195074708507,19.9999310882845,20.0653912153193,9.63407535074319,7.2844854996586,0.3,0.3,0.3,0.3,0.3,602.434259280519,3798.09989708556,0.62875951636393,415.296678452623,7.75713540262534,7.75713540262534,8.4925339456414,8.57089104328249,7.2,7.2844854996586,9.63407535074319,7.2 
 06/04  06:19:00,19.7866666666667,20.9107551951882,19.9998431249075,20.6813835377991,21.5294292761438,19.9997637251234,20.0553828670412,9.62429532869692,7.28496094357672,0.3,0.3,0.3,0.3,0.3,602.434259280519,3778.12268104295,0.62623440647657,414.596294443221,7.75255501515956,7.75255501515956,8.4914265701202,8.5701289288707,7.2,7.28496094357672,9.62429532869692,7.2 
 06/04  06:20:00,19.8333333333333,20.9129194986654,20.0000960020062,20.6919515453679,21.5401684062648,19.9995353475326,20.046492923615,9.61461912575682,7.28543438258406,0.3,0.3,0.3,0.3,0.3,602.434259280519,3758.48804705359,0.628747314596102,413.910073204267,7.74803117080642,7.74803117080642,8.49038159307687,8.56942322767196,7.2,7.28543438258406,9.61461912575682,7.2 
 06/04  06:21:00,19.88,20.9154274555688,19.9999455560098,20.7036244867969,21.5515849120392,19.9995276180078,20.0385668382446,9.60504569899727,7.28590633551381,0.3,0.3,0.3,0.3,0.3,602.434259280519,3739.17637798081,0.622720639307269,413.236300960754,7.74356300041823,7.74356300041823,8.48939869693812,8.56877662431347,7.2,7.28590633551381,9.60504569899727,7.2 
 06/04  06:22:00,19.9266666666667,20.9182459025896,20.0000780403019,20.7162323272282,21.5635643078034,19.9998408164675,20.0314733424466,9.59557407342571,7.2863771283975,0.3,0.3,0.3,0.3,0.3,602.434259280519,3720.17536494242,0.623206412993931,412.574049854754,7.73914966875727,7.73914966875727,8.48847588306695,8.56818999963577,7.2,7.2863771283975,9.59557407342571,7.2 
 06/04  06:23:00,19.9733333333333,20.9213335057411,19.9999366457204,20.7296408727468,21.576012647594,19.9998172403203,20.0251007178675,9.58620331992421,7.2868470064473,0.3,0.3,0.3,0.3,0.3,602.434259280519,3701.47104138601,0.614660994016225,411.922168938659,7.73479036909329,7.73479036909329,8.4876127623272,8.56766319879454,7.2,7.2868470064473,9.58620331992421,7.2 
 06/04  06:24:00,20.02,20.9246672911104,19.9998289426916,20.7437439267278,21.5888527411472,19.9997775907649,20.0193539893819,9.57693229739634,7.28725959777263,0.3,0.3,0.3,0.3,0.3,602.434259280519,3683.05417730516,0.617665863880143,411.280064068834,7.73048404768718,7.73048404768718,8.4868073686666,8.56714460222478,7.2,7.28725959777263,9.57693229739634,7.2 
 06/04  06:25:00,20.0666666666667,20.9282103628932,20.0000259547868,20.7584569818583,21.6020208711429,20.0000174226297,20.0141522050415,9.56775996512628,7.28768809163183,0.3,0.3,0.3,0.3,0.3,602.434259280519,3664.91323894556,0.614650050148719,410.646838786379,7.72622975697649,7.72622975697649,8.48605919937734,8.56669899038788,7.2,7.28768809163183,9.56775996512628,7.2 
 06/04  06:26:00,20.1133333333333,20.9319580799894,19.999918505532,20.773712525193,21.615464343124,19.9999839590782,20.0094264674303,9.55868562092733,7.28813274863912,0.3,0.3,0.3,0.3,0.3,602.434259280519,3647.04173236574,0.606105204298442,410.022103972497,7.72202692323559,7.72202692323559,8.48536661866414,8.5663254767411,7.2,7.28813274863912,9.55868562092733,7.2 
 06/04  06:27:00,20.16,20.935880512119,19.9998539841829,20.7894562166965,21.6291393225182,20.0000156870942,20.005117948092,9.54970855993649,7.28858878572483,0.3,0.3,0.3,0.3,0.3,602.434259280519,3629.42931736028,0.606099914046853,409.405008014706,7.71787496722708,7.71787496722708,8.4847302414556,8.56601881850639,7.2,7.28858878572483,9.54970855993649,7.2 
 06/04  06:28:00,20.2066666666667,20.93997234383,20.0001324720231,20.8056441091035,21.6430092706073,19.9997467895789,20.0011765203179,9.54082804554376,7.28905100722542,0.3,0.3,0.3,0.3,0.3,602.434259280519,3612.07462318777,0.619054585944467,408.795741170491,7.71377327510493,7.71377327510493,8.48414761221076,8.56577342625629,7.2,7.28905100722542,9.54082804554376,7.2 
 06/04  06:29:00,20.2533333333333,20.9442133836401,20.0001494959283,20.8222402724003,21.657043472988,20.0002579417003,20.0001254302185,9.53204291600685,7.28951311327028,0.3,0.3,0.3,0.3,0.3,602.434259280519,3595.24301254575,0.668494662152533,408.226116092997,7.70972103066021,7.70972103066021,8.48355727035188,8.56557472044546,7.2,7.28951311327028,9.53204291600685,7.2 
 06/04  06:30:00,20.3,20.9486348313273,19.9998994829979,20.8392152082623,21.6712160813993,20.0001865413489,20.0000591853417,9.52335266872151,7.28997954430925,0.3,0.3,0.3,0.3,0.3,602.434259280519,3578.14237741714,0.654209959686519,407.602756419061,7.70571772545904,7.70571772545904,8.48313450581945,8.56543334829102,7.2,7.28997954430925,9.52335266872151,7.2 
 06/04  06:31:00,20.3466666666667,20.9532073866395,19.999851657582,20.856424114029,21.6853966267697,19.9999740477495,19.9999707028624,9.51475654382464,7.29044358710087,0.3,0.3,0.3,0.3,0.3,602.434259280519,3561.7802726589,0.656725848520431,407.045417508721,7.70176271958418,7.70176271958418,8.48265232447816,8.56534161811713,7.2,7.29044358710087,9.51475654382464,7.2 
 06/04  06:32:00,20.3933333333333,20.957913979298,19.9999117827574,20.8737732568387,21.6994989855822,20.000105209573,19.999995766396,9.50625380443715,7.2909108971714,0.3,0.3,0.3,0.3,0.3,602.434259280519,3545.148778232,0.657356767978009,406.434426786254,7.69785537520859,7.69785537520859,8.48233745514233,8.56531038741313,7.2,7.2909108971714,9.50625380443715,7.2 
 06/04  06:33:00,20.44,20.9627306971795,19.9999479850324,20.89123400711,21.7134951837561,20.0001004725456,19.9999850756965,9.4978436691772,7.29137480102168,0.3,0.3,0.3,0.3,0.3,602.434259280519,3529.28747520484,0.654343797807419,405.894431742207,7.69399503853362,7.69399503853362,8.48194856614665,8.56532682232648,7.2,7.29137480102168,9.4978436691772,7.2 
 06/04  06:34:00,20.4866666666667,20.9676550546039,19.9999120626178,20.908810392035,21.727387226741,19.9996454684715,20.0000365367216,9.48952523436076,7.29184058593953,0.3,0.3,0.3,0.3,0.3,602.434259280519,3513.23015174176,0.654412473137575,405.309852454417,7.69018101509231,7.69018101509231,8.48170716428458,8.5653953160688,7.2,7.29184058593953,9.48952523436076,7.2 
 06/04  06:35:00,20.5333333333333,20.9726652998652,19.9998138259774,20.9265137752307,21.7411847438529,19.9999953773251,20.000036524777,9.48129822294857,7.29230714648539,0.3,0.3,0.3,0.3,0.3,602.434259280519,3497.46821258403,0.651399925891139,404.739904035733,7.6864129053432,7.6864129053432,8.48149803494334,8.56551908914211,7.2,7.29230714648539,9.48129822294857,7.2 
 06/04  06:36:00,20.58,20.977770164518,20.0000274953568,20.9443529434032,21.7548960047669,19.999868504837,20.0001103970233,9.47316140171805,7.2927704777319,0.3,0.3,0.3,0.3,0.3,602.434259280519,3482.25450833163,0.649441461123374,404.215897862205,7.68268987175453,7.68268987175453,8.48125716137526,8.56568544216353,7.2,7.2927704777319,9.47316140171805,7.2 
 06/04  06:37:00,20.6266666666667,20.9829596201507,20.0000447695723,20.9623327129133,21.768526346327,19.999717047383,19.9999558665235,9.46511413056267,7.29323607711196,0.3,0.3,0.3,0.3,0.3,602.434259280519,3466.83496664759,0.640337609243167,403.646369145181,7.67901137389981,7.67901137389981,8.48116450894003,8.56590025661736,7.2,7.29323607711196,9.46511413056267,7.2 
 06/04  06:38:00,20.6733333333333,20.9882364401347,19.9998937244321,20.9804552637156,21.782079117144,20.0000039998912,19.9999917053941,9.45715576973438,7.29369970821743,0.3,0.3,0.3,0.3,0.3,602.434259280519,3451.96688819117,0.643487724987013,403.123987152299,7.67537688057149,7.67537688057149,8.48103561948743,8.56615792096558,7.2,7.29369970821743,9.45715576973438,7.2 
 06/04  06:39:00,20.72,20.9935915964289,20.0000439525003,20.9987212581072,21.7955564805317,20.0002230835594,20.0001078499817,9.44928562020484,7.29416577275913,0.3,0.3,0.3,0.3,0.3,602.434259280519,3436.95913642762,0.638448167737747,402.564317555258,7.67178583002658,7.67178583002658,8.48103810797106,8.56646735329183,7.2,7.29416577275913,9.44928562020484,7.2 
 06/04  06:40:00,20.7666666666667,20.9990383028568,20.0000123251218,21.017083519716,21.8089347529108,19.9999918095142,19.9999577564704,9.44150309037741,7.29462963021144,0.3,0.3,0.3,0.3,0.3,602.434259280519,3422.51008595223,0.62934456107635,402.053575525122,7.66823766154783,7.66823766154783,8.48117686560524,8.56684317687135,7.2,7.29462963021144,9.44150309037741,7.2 
 06/04  06:41:00,20.8133333333333,21.0045585582072,19.9998756431722,21.0356151251538,21.8222537178555,19.9999829854436,20.0000054155145,9.43380760853703,7.29509592837823,0.3,0.3,0.3,0.3,0.3,602.434259280519,3407.90184368325,0.632494933363195,401.503311483057,7.66473183103154,7.66473183103154,8.48109384393814,8.56726901338751,7.2,7.29509592837823,9.43380760853703,7.2 
 06/04  06:42:00,20.86,21.0101607075303,20.0000690055698,21.0542668586193,21.8354887464601,19.9998693380973,19.9999471577594,9.42619848485589,7.29555977031656,0.3,0.3,0.3,0.3,0.3,602.434259280519,3393.86336536261,0.626893253321123,401.004230936663,7.66126779318784,7.66126779318784,8.48131427955348,8.56773797081053,7.2,7.29555977031656,9.42619848485589,7.2 
 06/04  06:43:00,20.9066666666667,21.015837733675,19.9998074632028,21.0730929154035,21.8486697003085,20.0001223225402,19.9999652631147,9.41867498232588,7.29602610917213,0.3,0.3,0.3,0.3,0.3,602.434259280519,3379.64717372772,0.623952650544342,400.463528350697,7.65784501848315,7.65784501848315,8.48132541406545,8.56824096199267,7.2,7.29602610917213,9.41867498232588,7.2 
 06/04  06:44:00,20.9533333333333,21.0215998760702,19.9999710525802,21.0920351552836,21.8617669868992,19.999634526103,19.9999894067058,9.41123634539077,7.29648983311086,0.3,0.3,0.3,0.3,0.3,602.434259280519,3366.00722068839,0.61891398773079,399.975744759321,7.65446297883985,7.65446297883985,8.48162526459885,8.56878340299691,7.2,7.29648983311086,9.41123634539077,7.2 
 06/04  06:45:00,21.,21.0274356192091,19.9998056142335,21.1111430511198,21.8748075478389,19.9998454930146,19.9999803437019,9.4038818615164,7.29695615768841,0.3,0.3,0.3,0.3,0.3,602.434259280519,3352.17248936248,0.615410984672516,399.444392106477,7.65112116096986,7.65112116096986,8.48172847904132,8.56936343560184,7.2,7.29695615768841,9.4038818615164,7.2 
 06/04  06:46:00,21.0466666666667,21.0333560337392,19.9997781219539,21.1303600589158,21.887762196677,20.0002647584885,19.9999063802025,9.39661082727503,7.29741969317772,0.3,0.3,0.3,0.3,0.3,602.434259280519,3338.92344256023,0.613453885194283,398.968059239669,7.6478190513743,7.6478190513743,8.48210487732765,8.56998587038482,7.2,7.29741969317772,9.39661082727503,7.2 
 06/04  06:47:00,21.0933333333333,21.0393546308173,19.9999660438699,21.1497348812629,21.9006570981588,19.9998189405371,19.9999891484451,9.38942257334093,7.29788591412304,0.3,0.3,0.3,0.3,0.3,602.434259280519,3325.46326021274,0.604914005039982,398.446252179936,7.64455615064643,7.64455615064643,8.48229715520824,8.57064789277083,7.2,7.29788591412304,9.38942257334093,7.2 
 06/04  06:48:00,21.14,21.0454384621232,19.9999273390013,21.1692129641019,21.9134638297587,19.9999578040533,19.9999336157149,9.38231642599399,7.29834917385431,0.3,0.3,0.3,0.3,0.3,602.434259280519,3312.59663659993,0.598330051611382,397.981362854965,7.6413319600136,7.6413319600136,8.48274771494319,8.57135199170611,7.2,7.29834917385431,9.38231642599399,7.2 
 06/04  06:49:00,21.1866666666667,21.0515968723763,19.9998242205831,21.1888417076407,21.9262076390366,19.9997325581747,19.9999666892054,9.3752917315122,7.29881518770732,0.3,0.3,0.3,0.3,0.3,602.434259280519,3299.50466943703,0.596373137927007,397.469331122116,7.63814599333332,7.63814599333332,8.48302629834762,8.57209529404899,7.2,7.29881518770732,9.3752917315122,7.2 
 06/04  06:50:00,21.2333333333333,21.057836860621,19.9997866277842,21.2085680679372,21.9388607091309,20.0002959206934,20.0000431961406,9.36834782717468,7.29927806295175,0.3,0.3,0.3,0.3,0.3,602.434259280519,3287.0133411894,0.590352023193268,397.016015837114,7.63499776546525,7.63499776546525,8.48354811653896,8.57287910231525,7.2,7.29927806295175,9.36834782717468,7.2 
 06/04  06:51:00,21.28,21.0641554665762,19.9999058422271,21.2284379839383,21.9514473482865,19.9998420035198,19.9999280199848,9.36148406929666,7.29974378517853,0.3,0.3,0.3,0.3,0.3,602.434259280519,3274.28082893789,0.582304039741274,396.513650948011,7.63188680456019,7.63188680456019,8.48391040907242,8.57370120954336,7.2,7.29974378517853,9.36148406929666,7.2 
 06/04  06:52:00,21.3266666666667,21.0705564520873,19.9998099002424,21.2483998824592,21.9639403781294,19.9998279490111,20.0000765253415,9.35469980665882,7.300206222752,0.3,0.3,0.3,0.3,0.3,602.434259280519,3262.15477070593,0.584893147166515,396.071636759464,7.6288126404911,7.62881264049109,8.48450163620986,8.57456220113597,7.2,7.300206222752,9.35469980665882,7.2 
 06/04  06:53:00,21.3733333333333,21.0770305130254,20.0000420155862,21.2684983088629,21.9763632525604,20.0000815517817,20.0000121424461,9.34799440378017,7.30067159006038,0.3,0.3,0.3,0.3,0.3,602.434259280519,3249.77458682861,0.573201725964739,395.579008900744,7.62577481460856,7.62577481460856,8.48494524143345,8.57546065895383,7.2,7.30067159006038,9.34799440378017,7.2 
 06/04  06:54:00,21.42,21.0835922328624,19.9998557964322,21.2886873972727,21.988691738541,20.0001762112816,19.9999700971677,9.34136720887865,7.30113351313506,0.3,0.3,0.3,0.3,0.3,602.434259280519,3238.00663195778,0.562215055006418,395.148361189392,7.62277286989163,7.62277286989163,8.48558672627803,8.57639440689307,7.2,7.30113351313506,9.34136720887865,7.2 
 06/04  06:55:00,21.4666666666667,21.0903054806255,19.9998737555281,21.3090036486474,21.9997997849075,19.999999286258,19.9999924701059,9.33481826819367,7.30159557722586,0.3,0.3,0.302951378168382,0.3,0.3,602.626698928465,3226.18888058525,0.562214496175472,394.693805936266,7.61980624172607,7.61980624172607,8.48778299671999,8.57756297387136,7.2,7.30159557722586,9.33481826819367,7.2 
 06/04  06:56:00,21.5133333333333,21.097808405505,20.0000625803643,21.3292156323416,21.9999401051807,19.9999838144315,19.999982697,9.32835888885844,7.30207240510262,0.3,0.3,0.329311322242299,0.3,0.3,604.357271912123,3213.47308358131,0.556193924658267,394.101752318542,7.61687519802574,7.61687519802574,8.50397861661959,8.58085392795805,7.2,7.30207240510262,9.32835888885844,7.2 
 06/04  06:57:00,21.56,21.1051118701876,20.0000021853898,21.3499481752376,21.9999428762792,19.9998241955341,19.9999176276324,9.32201422797681,7.30267367276558,0.3,0.3,0.318035390834222,0.3,0.3,603.614353514961,3192.56584665488,0.542055393660733,392.405536703719,7.61398450227926,7.61398450227926,8.49954334860811,8.58555705650473,7.2,7.30267367276558,9.32201422797681,7.2 
 06/04  06:58:00,21.6066666666667,21.11223715048,19.9997635488129,21.3707619599417,21.9999413225378,19.9998214521445,19.9999599337377,9.3157833142737,7.30318306739937,0.3,0.3,0.325065453047801,0.3,0.3,604.077061688832,3185.32329320638,0.542126440793306,392.482885801277,7.61113135242339,7.61113135242339,8.50387770159205,8.59011756605858,7.2,7.30318306739937,9.3157833142737,7.2 
 06/04  06:59:00,21.6533333333333,21.1192580999664,19.9999968091149,21.3916239800372,21.9999402206623,19.9998411675096,19.9999051551455,9.30965414302444,7.30369767455432,0.3,0.3,0.328155461124356,0.3,0.3,604.280933136579,3172.11638015654,0.536526794589294,391.751110446205,7.60831140413811,7.60831140413811,8.50680502867466,8.59417714810612,7.2,7.30369767455432,9.30965414302444,7.2 
 06/04  07:00:00,21.7,21.1262583219778,19.9999389188774,21.4125375850172,21.9999391792211,19.9997114848018,19.9999954951533,9.30362647738994,7.30420485889778,0.3,0.3,0.331059749130912,0.3,0.3,604.472827476521,3160.29931985786,0.528059451230705,391.18068549646,7.60552659378242,7.60552659378242,8.50951645172486,8.59783215376989,7.2,7.30420485889778,9.30362647738994,7.2 
 06/04  07:01:00,21.7266666666667,21.1332568897906,20.0000533634742,21.4334766370972,21.9999389715487,19.9999550743407,20.0000031934742,9.29769398349855,7.30464257453053,0.3,0.3,0.333739924345384,0.3,0.3,604.650153013848,3148.33138609415,0.521968398595123,390.620471748665,7.60277554593387,7.60277554593387,8.51114123890168,8.60105908394769,7.2,7.30464257453053,9.29769398349855,7.2 
 06/04  07:02:00,21.7533333333333,21.1402804285904,20.0000076301256,21.4544243361782,21.999938796425,20.0002062279142,19.9999610481465,9.29185126095523,7.30502791260299,0.3,0.3,0.336361850248386,0.3,0.3,604.82384786172,3136.75806470481,0.510911288099086,390.092620763088,7.60005716379362,7.60005716379362,8.51271593389679,8.60384454893866,7.2,7.30502791260299,9.29185126095523,7.2 
 06/04  07:03:00,21.78,21.1473347198576,19.9999310389666,21.4753802327882,21.9999386181673,19.9995391272739,19.9999319600835,9.28609326188003,7.30538132078956,0.3,0.3,0.339040716936142,0.3,0.3,605.001544107733,3125.37535644604,0.508392984077458,389.571087859828,7.59737055286486,7.59737055286486,8.51435973245832,8.60625514042023,7.2,7.30538132078956,9.28609326188003,7.2 
 06/04  07:04:00,21.8066666666667,21.1544253850509,19.9999651137467,21.4963567065063,21.9999384670781,20.000212376504,19.9999495685749,9.28041608251006,7.30571835328289,0.3,0.3,0.341530407394836,0.3,0.3,605.166900641981,3114.14196379022,0.504891725696988,389.051188930029,7.59471510197425,7.59471510197425,8.51593105867311,8.60840990533171,7.2,7.30571835328289,9.28041608251006,7.2 
