Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  07:05:00,21.8333333333333,21.1615598810219,19.9997903274366,21.5173626635492,21.9999383171244,19.9995985453963,20.000020680393,9.27481686705372,7.30604696928623,0.3,0.3,0.344033327370039,0.3,0.3,605.333339698853,3103.13616747831,0.491245267827905,388.544141126651,7.59209029334531,7.59209029334531,8.51753584219342,8.61041916802585,7.2,7.30604696928623,9.27481686705372,7.2 
 06/04  07:06:00,21.86,21.1687430693073,19.999918240315,21.5384057046692,21.9999381810562,19.9998930013582,19.9999451800362,9.26929361425391,7.30637166019187,0.3,0.3,0.346455327358184,0.3,0.3,605.494593317643,3092.29434634871,0.493764264185758,388.041894982919,7.58949566278314,7.58949566278314,8.51912593292817,8.6123571877518,7.2,7.30637166019187,9.26929361425391,7.2 
 06/04  07:07:00,21.8866666666667,21.1759760567015,19.9999861747424,21.5594896645798,21.9999380504501,20.0000325535761,20.0000130375388,9.26384490343141,7.30669397226542,0.3,0.3,0.348869762324776,0.3,0.3,605.6555356753,3081.64642468599,0.479697441555149,387.548909713048,7.58693079267089,7.58693079267089,8.52073882603921,8.61426575300061,7.2,7.30669397226542,9.26384490343141,7.2 
 06/04  07:08:00,21.9133333333333,21.1832726436255,20.0000729054505,21.5806178327559,21.9999379359986,19.9997612247617,20.0000233177038,9.25846959252235,7.30701465863861,0.3,0.3,0.35119730969961,0.3,0.3,605.810868980501,3071.17110226889,0.473606580478997,387.062654424993,7.58439527583211,7.58439527583211,8.52232858745602,8.61616300891606,7.2,7.30701465863861,9.25846959252235,7.2 
 06/04  07:09:00,21.94,21.1906216901142,19.9999133116043,21.6017909195571,21.9999378283728,19.9998084599073,20.0000141560476,9.25316642834845,7.30733065021812,0.3,0.3,0.353514503305936,0.3,0.3,605.96569033773,3061.09412971595,0.46506839378199,386.614388274366,7.58188860855149,7.58188860855149,8.52386882590753,8.6180455438349,7.2,7.30733065021812,9.25316642834845,7.2 
 06/04  07:10:00,21.9666666666667,21.1980296632594,20.0000641049104,21.6230100481262,21.9999377371499,19.9999645507522,20.0000450830366,9.24793455497809,7.30764830252871,0.3,0.3,0.355746234731291,0.3,0.3,606.114971252132,3050.82190265752,0.462550236432647,386.123218014383,7.57941046975027,7.57941046975027,8.52550619042291,8.61992553482102,7.2,7.30764830252871,9.24793455497809,7.2 
 06/04  07:11:00,21.9933333333333,21.205493528448,19.9998284474375,21.6442743695942,21.999937653125,19.9999378867312,19.9999456610732,9.24277324559586,7.30796446297979,0.3,0.3,0.357967103098871,0.3,0.3,606.26369151496,3040.89952619315,0.450931088378441,385.663995415224,7.57696057629865,7.57696057629865,8.52710671281833,8.62180776256481,7.2,7.30796446297979,9.24277324559586,7.2 
 06/04  07:12:00,22.02,21.2130175479356,19.9998220711154,21.66558378207,21.999937585219,19.9996408795663,20.0000134570714,9.23768121643986,7.30827576666569,0.3,0.3,0.36010448791317,0.3,0.3,606.406978342879,3031.35838777429,0.4514944871126,385.241641284112,7.57453836814507,7.57453836814507,8.52860849840291,8.62367922365273,7.2,7.30827576666569,9.23768121643986,7.2 
 06/04  07:13:00,22.0466666666667,21.2205930522583,20.0001136948542,21.6869366908071,21.9999375245603,19.9997595830898,20.0000439312248,9.23265766262113,7.30858831802769,0.3,0.3,0.362230925645346,0.3,0.3,606.54968479025,3021.63197895936,0.442393965394581,384.778270354001,7.57214353560768,7.57214353560768,8.53025138023265,8.62554756520785,7.2,7.30858831802769,9.23265766262113,7.2 
 06/04  07:14:00,22.0733333333333,21.2282358852993,19.9999184979727,21.7083322912711,21.9999374795287,20.0000216024168,20.0000706589486,9.22770163950275,7.30889606161749,0.3,0.3,0.364275734224787,0.3,0.3,606.687058050067,3012.44167055221,0.43084599309711,384.373907582056,7.56977570577945,7.56977570577945,8.53173921513943,8.62740293026559,7.2,7.30889606161749,9.22770163950275,7.2 
 06/04  07:15:00,22.1,21.2359359515505,19.9998773299119,21.7297685264347,21.9999374415735,20.0001040085524,19.999951794634,9.222812219432,7.30920506219948,0.3,0.3,0.366309312260149,0.3,0.3,606.823818378667,3003.06168649542,0.42524711443451,383.928260254059,7.5674345112938,7.5674345112938,8.53336866959656,8.62925611347345,7.2,7.30920506219948,9.222812219432,7.2 
 06/04  07:16:00,22.1266666666667,21.2446574292945,20.0000150451817,21.7533259973627,21.9999368848943,19.9999443772979,19.9999930539894,9.21798985515839,7.30950889279155,0.3,0.3,0.372685006250295,0.3,0.3,607.253511979771,2994.22999752167,0.41125185593599,383.543958292344,7.56511958318605,7.56511958318605,8.53752192635314,8.63140286594963,7.2,7.30950889279155,9.21798985515839,7.2 
 06/04  07:17:00,22.1533333333333,21.2537137891464,19.9998122662832,21.7782040732726,21.9999367712488,19.9997090416994,20.0000182444296,9.21323791536116,7.30983261574511,0.3,0.3,0.375390204148654,0.3,0.3,607.436255489805,2983.99066429797,0.396623004167415,382.94718592311,7.56283114851174,7.56283114851174,8.53985147228898,8.63396487506153,7.2,7.30983261574511,9.21323791536116,7.2 
 06/04  07:18:00,22.18,21.2626380881961,19.9999419491314,21.80330311998,21.9999367466549,20.0000847334564,20.0000628399429,9.20855831471122,7.31015074775207,0.3,0.3,0.377599042144265,0.3,0.3,607.585657727145,2975.22339411985,0.39102424747373,382.540026121926,7.56056904393218,7.56056904393218,8.5416470459686,8.63668406415805,7.2,7.31015074775207,9.20855831471122,7.2 
 06/04  07:19:00,22.2066666666667,21.2713422060239,20.0001505939438,21.8280819614475,21.9999367434125,20.0000664724634,19.9999781544167,9.20394875144581,7.31045481562156,0.3,0.3,0.379719185553802,0.3,0.3,607.729221496157,2967.10956076182,0.376957732847143,382.20932003195,7.55833210992357,7.55833210992357,8.54324731108316,8.63927241953157,7.2,7.31045481562156,9.20394875144581,7.2 
 06/04  07:20:00,22.2333333333333,21.2799157391887,20.0008930864034,21.8524415295073,21.9999367550716,19.9996369150544,19.9998807693481,9.19940658639532,7.31075246935542,0.3,0.3,0.38176592752959,0.3,0.3,607.867964866337,2958.85588671129,0.370938416616705,381.844324244342,7.55611986395536,7.55611986395536,8.54491871593518,8.64162536315657,7.2,7.31075246935542,9.19940658639532,7.2 
 06/04  07:21:00,22.26,21.2884336076002,20.0023580011869,21.8764565846398,21.9999367796305,19.9996560153736,20.0000628082338,9.1949292985389,7.31104601678442,0.3,0.3,0.383745121435013,0.3,0.3,608.002269934931,2950.76380260525,0.358898350920563,381.487930440579,7.55393207133981,7.55393207133981,8.54655776877183,8.64377518501869,7.2,7.31104601678442,9.1949292985389,7.2 
 06/04  07:22:00,22.2866666666667,21.2969661013654,20.0045345565219,21.9002217224505,21.9999368158011,19.9998984174988,20.0000630809442,9.19051438653394,7.3113335412029,0.3,0.3,0.385662508191863,0.3,0.3,608.13251319595,2943.03473343572,0.338668125132217,381.169282867775,7.55176829615649,7.55176829615649,8.54809435157309,8.64578193860187,7.2,7.3113335412029,9.19051438653394,7.2 
 06/04  07:23:00,22.3133333333333,21.3055372690097,20.007333793942,21.9238047620687,21.999936862749,20.0001084846848,19.999975284352,9.18616020077591,7.31162155347625,0.3,0.3,0.387521900912395,0.3,0.3,608.258941897205,2935.13851536611,0.339230232424081,380.813681870221,7.54962825832648,7.54962825832648,8.54972847117093,8.64771046163062,7.2,7.31162155347625,9.18616020077591,7.2 
 06/04  07:24:00,22.34,21.3141662234591,20.0106053010066,21.9472479149064,21.9999369197471,20.0001365963693,19.9999395389668,9.18186570548684,7.31190900019689,0.3,0.3,0.38932590167528,0.3,0.3,608.381722125284,2927.44469433736,0.336711254547439,380.473738421708,7.54751176709136,7.54751176709136,8.55132497460544,8.64960119454217,7.2,7.31190900019689,9.18186570548684,7.2 
 06/04  07:25:00,22.3666666666667,21.3228478161404,20.014244436808,21.9705787219735,21.9999369861089,19.9999771279507,20.000019294836,9.17762962084871,7.31219129282021,0.3,0.3,0.391076412184575,0.3,0.3,608.500973167475,2920.15192634027,0.331111045069105,380.178219552636,7.54541838396088,7.54541838396088,8.55280851867211,8.65145877830441,7.2,7.31219129282021,9.17762962084871,7.2 
 06/04  07:26:00,22.3933333333333,21.3315937244691,20.0182115430367,21.9938175858611,21.9999370612377,19.9996791024192,20.0000236178897,9.17345104424063,7.31247401457952,0.3,0.3,0.392775119226559,0.3,0.3,608.616800374233,2912.69636705269,0.328029450095214,379.846952566472,7.54334782322308,7.54334782322308,8.55439120068385,8.65329466087712,7.2,7.31247401457952,9.17345104424063,7.2 
 06/04  07:27:00,22.42,21.3407622240223,20.0223458889392,21.999778538355,21.9999377881598,19.9998129385489,19.999987306011,9.16933500523743,7.31275263347189,0.3,0.3234911229118,0.394142661741185,0.3,0.3,610.041942464631,2905.64509779373,0.325510504724196,379.560106300677,7.54129980852037,7.54129980852037,8.56769439017118,8.65642928053735,7.2,7.31275263347189,9.16933500523743,7.2 
 06/04  07:28:00,22.4466666666667,21.3499316608632,20.0267872952839,21.9999343300977,21.9999376989657,19.9996933681965,19.9998966243947,9.16529697580001,7.31311405198795,0.3,0.32160577392094,0.396193718024643,0.3,0.3,610.075978443008,2893.4897022227,0.320473057862262,378.522915685672,7.53927632657557,7.53927632657557,8.5695649894559,8.66106260300883,7.2,7.31311405198795,9.16529697580001,7.2 
 06/04  07:29:00,22.4733333333333,21.358885230687,20.0314768708713,21.9999383489535,21.9999379099679,19.9998971222771,20.0000448691875,9.16134432941171,7.31344703981658,0.3,0.324894410067979,0.397654193188293,0.3,0.3,610.36454764384,2886.97792357073,0.32047277155619,378.278010471319,7.53727722643235,7.53727722643235,8.57266957581428,8.66611446504009,7.2,7.31344703981658,9.16134432941171,7.2 
 06/04  07:30:00,22.5,21.3676821265192,20.0363144787248,21.9999382515958,21.9999381753424,20.0001950403778,20.0000050373732,9.15747348293774,7.31376783350327,0.3,0.329800109987763,0.399122046905742,0.3,0.3,610.746924451376,2879.60606868045,0.309272921415411,377.892013615353,7.53530034231308,7.53530034231308,8.57683133297722,8.67092680862997,7.2,7.31376783350327,9.15747348293774,7.2 
 06/04  07:31:00,22.5266666666667,21.3763528817646,20.0412366655078,21.9999382072069,21.9999384057992,19.9997138352369,19.9999007607837,9.15368159451311,7.31408190680908,0.3,0.333366371354478,0.400342023946837,0.3,0.3,611.036255764898,2872.23336181621,0.306754055045534,377.488994405962,7.53334576844578,7.53334576844578,8.58015825500344,8.67534832034886,7.2,7.31408190680908,9.15368159451311,7.2 
 06/04  07:32:00,22.5533333333333,21.3849387934116,20.0462551938514,21.9999381873326,21.9999386414608,20.0000393282763,19.9998769789775,9.1499646371101,7.3143918491823,0.3,0.336804748876504,0.401435817679122,0.3,0.3,611.310098407719,2865.03723744374,0.309272374036781,377.095424436633,7.5314132375696,7.5314132375696,8.5834153018585,8.67943207161941,7.2,7.3143918491823,9.1499646371101,7.2 
 06/04  07:33:00,22.58,21.3934745835898,20.0513209879117,21.999938182669,21.9999388774644,20.0001258078412,19.9999915368147,9.14631884597205,7.31469436738979,0.3,0.340181005731312,0.402453293247879,0.3,0.3,611.575626276717,2858.2913524653,0.301716432591857,376.751936377492,7.52950231254569,7.52950231254569,8.58649627255216,8.68324742638594,7.2,7.31469436738979,9.14631884597205,7.2 
 06/04  07:34:00,22.6066666666667,21.4019972439364,20.0564322142175,21.9999381918334,21.999939112812,19.9998261614906,20.0000467673923,9.14274135918315,7.31499592581408,0.3,0.34350484627645,0.403406012742156,0.3,0.3,611.834156478121,2851.42587772652,0.295553820128127,376.37642875201,7.52761268236086,7.52761268236086,8.5896385072663,8.68687302944722,7.2,7.31499592581408,9.14274135918315,7.2 
 06/04  07:35:00,22.6333333333333,21.4105149981045,20.0616027232944,21.9999382138542,21.9999393472327,19.9999218565327,19.9999236798163,9.13922993949542,7.31529225655733,0.3,0.346779982461127,0.404297984809574,0.3,0.3,612.086141658458,2844.98155761735,0.293035025392178,376.048124874336,7.52574405838881,7.52574405838881,8.59262359117564,8.69035972107776,7.2,7.31529225655733,9.13922993949542,7.2 
 06/04  07:36:00,22.66,21.4190447773012,20.0668179502267,21.9999382478044,21.9999395805054,20.0001650559083,19.9999956726827,9.13578281550351,7.31558890399823,0.3,0.350009962807838,0.405132721801954,0.3,0.3,612.331994817975,2838.41252448217,0.290516191257876,375.687852549144,7.52389616096671,7.52389616096671,8.59567874116358,8.69375711227579,7.2,7.31558890399823,9.13578281550351,7.2 
 06/04  07:37:00,22.6866666666667,21.4275903498795,20.0720575922028,21.9999382927072,21.9999398125578,20.0002766174117,19.9998930301091,9.13239852981535,7.31588075946293,0.3,0.353196487128652,0.405911439782579,0.3,0.3,612.57186402447,2832.26949847827,0.284916250411481,375.376456907482,7.52206871326968,7.52206871326968,8.59857527784266,8.69708251848655,7.2,7.31588075946293,9.13239852981535,7.2 
 06/04  07:38:00,22.7133333333333,21.4361626508224,20.0773598388403,21.9999383476933,21.9999400432471,20.0001577237991,19.9999451785943,9.12907581474806,7.31617315935877,0.3,0.356342045640642,0.406636469755685,0.3,0.3,612.806024012421,2825.99338108291,0.285478718246625,375.032415264568,7.52026144451216,7.52026144451216,8.60154833408056,8.7003575642067,7.2,7.31617315935877,9.12907581474806,7.2 
 06/04  07:39:00,22.74,21.4447560716173,20.0826883127352,21.9999384118703,21.9999402725397,19.9998254873471,19.9999988694619,9.12581350718623,7.31646068104615,0.3,0.359447661474767,0.407308409415235,0.3,0.3,613.034544314854,2820.14549686524,0.276797701813151,374.738377626483,7.51847408575692,7.51847408575692,8.60436065562499,8.70358061216294,7.2,7.31646068104615,9.12581350718623,7.2 
 06/04  07:40:00,22.7666666666667,21.4533777688787,20.0880463881052,21.9999384845017,21.9999405003535,19.9999823338538,19.9999107141939,9.12261050325002,7.31674875324523,0.3,0.362515258567416,0.407929074707559,0.3,0.3,613.257634631678,2814.15578570549,0.276797564552931,374.410864735463,7.51670637335009,7.51670637335009,8.60725443478047,8.70676316420079,7.2,7.31674875324523,9.12261050325002,7.2 
 06/04  07:41:00,22.7933333333333,21.4620259083794,20.0934503605539,21.999938564745,21.9999407266337,19.9996466574852,20.0000292247999,9.11946573692737,7.31703183792614,0.3,0.365545644998202,0.408498957680477,0.3,0.3,613.475347685796,2808.59351255214,0.274278963544158,374.133976539264,7.51495804650967,7.51495804650967,8.60998545446874,8.70989843992944,7.2,7.31703183792614,9.11946573692737,7.2 
 06/04  07:42:00,22.82,21.470708002918,20.0988872764564,21.9999386519886,21.9999409513419,20.0001837706859,19.9999730510074,9.11637817109139,7.31731554363331,0.3,0.36854040068412,0.409019605658868,0.3,0.3,613.687857506917,2802.87843360125,0.268116576467948,373.822407940928,7.51322885069412,7.51322885069412,8.61280362137013,8.71299613121181,7.2,7.31731554363331,9.11637817109139,7.2 
 06/04  07:43:00,22.8466666666667,21.47942292077,20.1043383609884,21.999938745462,21.999941174428,19.9997826906015,20.0000687144783,9.11334679286779,7.31759419933638,0.3,0.371500128849152,0.409491384712266,0.3,0.3,613.895198564489,2797.59075636167,0.263641993999462,373.562157927506,7.51151853411558,7.51151853411558,8.61545662852923,8.71604846137432,7.2,7.31759419933638,9.11334679286779,7.2 
 06/04  07:44:00,22.8733333333333,21.4878646917587,20.1098441792841,21.9999388447248,21.9999413956629,19.9999570203606,19.9999675496977,9.11037061304219,7.31787355898154,0.3,0.374427689575671,0.40991852772791,0.3,0.3,614.097814604128,2792.14052564526,0.259998170074671,373.266170568308,7.5098268507123,7.5098268507123,8.61820446780755,8.71906530008132,7.2,7.31787355898154,9.11037061304219,7.2 
 06/04  07:45:00,22.9,21.496028780973,20.1153691150442,21.9999389489153,21.9999416153546,19.9997957239708,20.0000196024067,9.10744865705097,7.31814781906333,0.3,0.377321016156042,0.4102964046022,0.3,0.3,614.295229835089,2787.11727389574,0.258042186802799,373.022107709564,7.5081535572989,7.5081535572989,8.62076430498998,8.72203659066707,7.2,7.31814781906333,9.10744865705097,7.2 
 06/04  07:46:00,22.9266666666667,21.5040257787628,20.1209164570353,21.9999390576058,21.9999418334326,19.9999039589867,19.999882160071,9.10457999570804,7.31842399369534,0.3,0.380181714219485,0.410627190826345,0.3,0.3,614.487669376318,2781.85925398376,0.251879888050574,372.731919624905,7.50649844169737,7.50649844169737,8.62342949597029,8.72497150456301,7.2,7.31842399369534,9.10457999570804,7.2 
 06/04  07:47:00,22.9533333333333,21.5119365442038,20.1265024291499,21.9999391702045,21.9999420498393,20.0000716213258,19.999905026076,9.10176376423663,7.31869701860562,0.3,0.383010352156939,0.410911550533159,0.3,0.3,614.675190845761,2776.96391077791,0.252442497873895,372.484661140702,7.50486132336155,7.50486132336155,8.62594039611865,8.72786438079791,7.2,7.31869701860562,9.10176376423663,7.2 
 06/04  07:48:00,22.98,21.5198067295255,20.132114171479,21.9999392863609,21.999942264567,20.0000795844128,19.9999412232127,9.09899913324553,7.31897310569284,0.3,0.385808164012504,0.41115091027591,0.3,0.3,614.857946914371,2771.84455088023,0.246842846751081,372.193109544761,7.50324202368775,7.50324202368775,8.62856482240203,8.73072947936342,7.2,7.31897310569284,9.09899913324553,7.2 
 06/04  07:49:00,23.0066666666667,21.5276497624548,20.1377332595976,21.999939405508,21.999942477572,19.9998592864772,20.0000434401761,9.09628529951549,7.31924587109945,0.3,0.388575432204959,0.411345565031773,0.3,0.3,615.035954044936,2767.12797270703,0.244324367195937,371.95098785939,7.50164035199971,7.50164035199971,8.63102244809346,8.73356110697743,7.2,7.31924587109945,9.09628529951549,7.2 
 06/04  07:50:00,23.0333333333333,21.5354771159853,20.1433994670413,21.9999395273475,21.9999426888538,20.0000882434753,20.0000643312003,9.09362147538829,7.31952105562454,0.3,0.391313271454463,0.411496840883633,0.3,0.3,615.209352945037,2762.20590667882,0.23816210542432,371.667589937113,7.50005610994135,7.50005610994135,8.63358976125888,8.73636973843639,7.2,7.31952105562454,9.09362147538829,7.2 
 06/04  07:51:00,23.06,21.5432946483928,20.1490779066858,21.9999396513616,21.9999428983844,19.9997874436339,20.0001133972123,9.09100687893169,7.31979208083723,0.3,0.394021801587047,0.411604851711152,0.3,0.3,615.378139200981,2757.69954720055,0.233125029049939,371.436090934176,7.49848909372846,7.49848909372846,8.63598332033401,8.73914504087997,7.2,7.31979208083723,9.09100687893169,7.2 
 06/04  07:52:00,23.0866666666667,21.5511090716886,20.1547731590929,21.9999397773188,21.9999431061803,19.9996824506929,20.0002767884069,9.08844072630672,7.32006500757337,0.3,0.39670202916582,0.411670824713423,0.3,0.3,615.542441999925,2752.98450797289,0.230043848159475,371.163099530775,7.49693909975598,7.49693909975598,8.63848962347368,8.74189528483328,7.2,7.32006500757337,9.08844072630672,7.2 
 06/04  07:53:00,23.1133333333333,21.5589247035892,20.1605025594873,21.9999399047262,21.9999433121964,20.0003021656066,20.0005773332549,9.08592223276345,7.32033332399169,0.3,0.399354092506202,0.41169492293192,0.3,0.3,615.70226313013,2748.68869219907,0.224443985151799,370.943069367575,7.49540592384244,7.49540592384244,8.64081867043142,8.74460958484902,7.2,7.32033332399169,9.08592223276345,7.2 
 06/04  07:54:00,23.14,21.5667585973782,20.1662538469508,21.9999400335247,21.9999435165633,19.9997724627423,20.0010032853839,9.08345061415634,7.32060336851028,0.3,0.401978491433735,0.411677888368973,0.3,0.3,615.857668337377,2744.17853425682,0.211703748498442,370.680959886727,7.49388936425797,7.49388936425797,8.64326376461894,8.74729703660625,7.2,7.32060336851028,9.08345061415634,7.2 
 06/04  07:55:00,23.1666666666667,21.5746046323357,20.1720091523508,21.9999401631057,21.9999437190834,19.9997344592512,20.0015343033271,9.08102509234514,7.32086857980881,0.3,0.404575974612239,0.411620556634725,0.3,0.3,616.008745856184,2740.09031363883,0.206518943516493,370.472746459508,7.49238921996726,7.49238921996726,8.64552926545356,8.74994741252751,7.2,7.32086857980881,9.08102509234514,7.2 
 06/04  07:56:00,23.1933333333333,21.5824707434971,20.1778083493627,21.9999402935691,21.9999439199979,20.0000182600256,20.002152521661,9.07864489505005,7.32113543990934,0.3,0.407146534165028,0.411523169352267,0.3,0.3,616.155496506178,2735.78367296665,0.201481251954628,370.222099801844,7.49090529227023,7.49090529227023,8.64791358440334,8.75257056949874,7.2,7.32113543990934,9.07864489505005,7.2 
 06/04  07:57:00,23.22,21.5903595888406,20.1836168324664,21.9999404243218,21.9999441190907,20.0002310254452,20.0028443856678,9.07630925940988,7.32139728610694,0.3,0.409690966529134,0.411386628793636,0.3,0.3,616.298017723374,2731.90139887275,0.19896207911376,370.026229941829,7.48943738345872,7.48943738345872,8.65011444073696,8.75515628909231,7.2,7.32139728610694,9.07630925940988,7.2 
 06/04  07:58:00,23.2466666666667,21.5982773228259,20.1894401302279,21.9999405429638,21.9999443095816,20.0001932816539,20.0036000776516,9.07401676925859,7.32164430133209,0.3,0.412212289032217,0.411214236904336,0.3,0.3,616.436715418238,2728.67365773715,0.196442939692968,369.920490548991,7.4879849679239,7.4879849679239,8.65202148620053,8.75765631898963,7.2,7.32164430133209,9.07401676925859,7.2 
 06/04  07:59:00,23.2733333333333,21.6062192179835,20.1952944078827,21.9999406862098,21.9999445121052,19.9998956204555,20.0044105072551,9.07176688151942,7.32190632365003,0.3,0.414702217016159,0.410997852131716,0.3,0.3,616.570486748761,2724.13542207722,0.196442361958936,369.607439920387,7.48654812594563,7.48654812594563,8.6545626739499,8.76012975298892,7.2,7.32190632365003,9.07176688151942,7.2 
 06/04  08:00:00,23.3,21.6141850213701,20.2011683064658,21.9999408060339,21.9999446998694,20.0000497968171,20.0052690711616,9.06955887052656,7.32215501170702,0.3,0.417172371599963,0.410749362009938,0.3,0.3,616.700879471836,2721.04791499912,0.193923308527148,369.505582048549,7.48512670778567,7.48512670778567,8.6564308817507,8.76255865730703,7.2,7.32215501170702,9.06955887052656,7.2 
 06/04  08:01:00,23.3566666666667,21.7393163655666,20.3179431505916,21.9999526609906,21.9999304268919,20.0656855938677,20.1195703895408,9.06750762037296,7.32251916337207,0.3,0.560260903209468,0.677174320423644,0.3,0.3,648.554352114434,2716.82323563241,0.0,369.121527449863,7.48372113784596,7.48372113784596,8.91073850553531,8.79166686599235,7.2,7.32251916337207,9.06750762037296,7.2 
 06/04  08:02:00,23.4133333333333,21.8908382046004,20.4904450676275,21.9999710642044,21.9999405082688,20.1662879056337,20.2939098501118,9.06589649216174,7.32431526177014,0.3,0.57513746152408,0.69478091242484,0.3,0.3,651.41001563051,2642.99188594458,0.0,358.045471347904,7.4823582782268,7.4823582782268,8.96921718121765,8.85546359214091,7.2,7.32431526177014,9.06589649216174,7.2 
 06/04  08:03:00,23.47,22.0126047623031,20.6610937051187,22.0000005254481,21.9999599614509,20.2662835469491,20.4720322931538,9.06491887296073,7.32539582260828,0.3,0.581108435811212,0.700713224039086,0.3,0.3,652.463487270139,2663.48018180955,0.0,361.215739563722,7.48103389588019,7.48103389588019,8.97811084445908,8.93362771395492,7.2,7.32539582260828,9.06491887296073,7.2 
 06/04  08:04:00,23.5266666666667,22.099947983709,20.806367794177,22.0000308279696,21.9999806510384,20.3506576706816,20.6295602216286,9.06455748546371,7.32563612853303,0.3,0.586227327213637,0.705196454474807,0.3,0.3,653.314328420122,2692.67771433282,0.0,365.587593506664,7.47971253345456,7.47971253345456,8.97860431522938,9.0009187752752,7.2,7.32563612853303,9.06455748546371,7.2 
 06/04  08:05:00,23.5833333333333,22.1623316461121,20.9247887204268,22.0000567093581,21.9999990762178,20.418430983361,20.7672733421508,9.0646768006576,7.32541341734951,0.3,0.590953194826036,0.70912745068939,0.3,0.3,654.084220718906,2714.66654902719,0.0,368.758773712303,7.4783889187895,7.47838891878951,8.98039817178031,9.04601065597782,7.2,7.32541341734951,9.0646768006576,7.2 
 06/04  08:06:00,23.64,22.2125824794693,21.025755118642,22.0000772288565,22.0000145396418,20.473546768182,20.8906242899926,9.0651010283351,7.32514331278284,0.3,0.595445503452016,0.712522776520125,0.3,0.3,654.786390389762,2726.67604551589,0.0,370.347692121386,7.47706606563803,7.47706606563803,8.9859009787385,9.07172908060509,7.2,7.32514331278284,9.0651010283351,7.2 
 06/04  08:07:00,23.6966666666667,22.2563706707702,21.1153940159185,22.0000933148577,22.0000275177517,20.5198436140623,21.0034756721241,9.06569649017872,7.32506515354414,0.3,0.599757891206975,0.715724343977265,0.3,0.3,655.458172204283,2731.12523804265,0.0,370.753123908038,7.47574961044469,7.47574961044469,8.9949238176076,9.08619137074408,7.2,7.32506515354414,9.06569649017872,7.2 
 06/04  08:08:00,23.7533333333333,22.2957876684452,21.1965931420468,22.0001060284101,22.0000385641358,20.5599073658005,21.1077586413446,9.06639274761406,7.32519411239142,0.3,0.603982193501904,0.718639158303663,0.3,0.3,656.097362746185,2733.56239141834,0.0,370.832542543357,7.4744439306253,7.4744439306253,9.00449426584419,9.09609889572417,7.2,7.32519411239142,9.06639274761406,7.2 
 06/04  08:09:00,23.81,22.331780108451,21.2706366620399,22.0001162292108,22.0000481612345,20.5952570936752,21.2043919634938,9.06716483415179,7.32552281219536,0.3,0.607961144375413,0.721323593511871,0.3,0.3,656.696076537267,2732.88536313577,0.0,370.425105838118,7.47315212140366,7.47315212140366,9.01544784036334,9.10516434989946,7.2,7.32552281219536,9.06716483415179,7.2 
 06/04  08:10:00,23.8666666666667,22.3649882000356,21.3383985151852,22.0001810076551,22.0000925768935,20.6269848381987,21.2940189675463,9.06800928749406,7.32499910219951,0.3,0.612030402979209,0.723957237094858,0.3,0.3,657.299856941437,2783.1229477647,0.0,377.685632611535,7.47185885776406,7.47185885776406,9.01213281772687,9.1124978728297,7.2,7.32499910219951,9.06800928749406,7.2 
 06/04  08:11:00,23.9233333333333,22.3960207770978,21.4006328873786,22.0001933780981,22.0001036170286,20.6558336413334,21.3772142256384,9.06891489867911,7.32472406842532,0.3,0.61607932821143,0.726642592997496,0.3,0.3,657.909874727113,2786.12778438665,0.0,377.799137451181,7.47056080222476,7.47056080222476,9.0220578497858,9.11889672060144,7.2,7.32472406842532,9.06891489867911,7.2 
 06/04  08:12:00,23.98,22.4253416078182,21.4580483049691,22.0001999931947,22.00011196538,20.6823587171678,21.4545371347141,9.0698698562516,7.32472408921076,0.3,0.619860064518675,0.728856118188073,0.3,0.3,658.452040030639,2788.19992813687,0.0,377.761490080316,7.46927286777918,7.46927286777918,9.03194873589776,9.12546482311911,7.2,7.32472408921076,9.0698698562516,7.2 
 06/04  08:13:00,24.0366666666667,22.4533201659818,21.5113157150597,22.0002048579795,22.0001193636283,20.7070454934423,21.5265350252234,9.07087904633608,7.32495952495016,0.3,0.623706491077068,0.731232191931043,0.3,0.3,659.018523483934,2788.82350043844,0.0,377.494720070907,7.46799785951107,7.46799785951107,9.04284202220485,9.13318074420788,7.2,7.32495952495016,9.07087904633608,7.2 
 06/04  08:14:00,24.0933333333333,22.480194620326,21.56101650996,22.0002089475982,22.0001261595225,20.7302722444392,21.5937091047634,9.07195262863395,7.32535262491522,0.3,0.627459492753254,0.733358992597022,0.3,0.3,659.553855867236,2788.85833962029,0.0,377.126483973682,7.46673793693309,7.46673793693309,9.05385813843726,9.14227507475309,7.2,7.32535262491522,9.07195262863395,7.2 
 06/04  08:15:00,24.15,22.50616076409,21.6076538645065,22.0002126690873,22.0001325660978,20.7523492526729,21.6565162875068,9.07310077382209,7.32585514443073,0.3,0.63120254340673,0.735483382328525,0.3,0.3,660.090184090752,2787.70366835788,0.0,376.56504454448,7.46549460362172,7.46549460362172,9.0656525024435,9.15255585395674,7.2,7.32585514443073,9.07310077382209,7.2 
 06/04  08:16:00,24.2066666666667,22.531351491845,21.6516422455036,22.0002160572673,22.0001386129304,20.7734965509657,21.7153600589244,9.07433106407895,7.32638039871362,0.3,0.634854721314444,0.737568596987064,0.3,0.3,660.616789977646,2788.54361836212,0.0,376.286161376083,7.46426811533414,7.46426811533414,9.07614365820255,9.16352625637565,7.2,7.32638039871362,9.07433106407895,7.2 
 06/04  08:17:00,24.2633333333333,22.555888333505,21.6933375347273,22.000219180934,22.000144315012,20.7938930007446,21.7706052312701,9.07564722712739,7.32694380857907,0.3,0.6384855899988,0.739483438695215,0.3,0.3,661.125896443242,2787.62117552825,0.0,375.726444937812,7.46305855147892,7.46305855147892,9.08769827749317,9.17486913408145,7.2,7.32694380857907,9.07564722712739,7.2 
 06/04  08:18:00,24.32,22.5798577445492,21.7330358796103,22.0002220321112,22.0001497006128,20.8136661504288,21.822576046352,9.07705026743833,7.32749441442137,0.3,0.642039995747366,0.741321726634391,0.3,0.3,661.622322136605,2788.71268607967,0.0,375.450645419837,7.46186583827312,7.46186583827312,9.09793065543899,9.18627505498956,7.2,7.32749441442137,9.07705026743833,7.2 
 06/04  08:19:00,24.3766666666667,22.6033390365569,21.7709990471114,22.0002246898287,22.0001548388932,20.8329329135633,21.8715696626094,9.0785395565131,7.32806577059588,0.3,0.645592680065791,0.743227107525082,0.3,0.3,662.127386914902,2788.15944991276,0.0,374.91221178281,7.46068979230511,7.46068979230511,9.10935995091544,9.1976913894194,7.2,7.32806577059588,9.0785395565131,7.2 
 06/04  08:20:00,24.4333333333333,22.6263929216281,21.8074355082434,22.0002271411676,22.0001596771743,20.8517579376095,21.9178452307585,9.0801017160509,7.32607943662417,0.3,0.649033256666924,0.74486381315518,0.3,0.3,662.596385717122,2922.93286389074,0.0,394.434589433861,7.4594881451259,7.4594881451259,9.03603364165697,9.19715552469691,7.2,7.32607943662417,9.0801017160509,7.2 
 06/04  08:21:00,24.49,22.6488833030117,21.8425086389249,22.0002294727591,22.000164307327,20.8702089079582,21.9616410491477,9.08163456298595,7.32436582787879,0.3,0.652468412972825,0.746508930427932,0.3,0.3,663.067372726504,2946.17005559586,0.0,397.37143240101,7.45824574807589,7.45824574807589,9.03253153648683,9.18470836711689,7.2,7.32436582787879,9.08163456298595,7.2 
 06/04  08:22:00,24.5466666666667,22.6708527449239,21.8763885284806,22.0002313408601,22.0001685080333,20.8882996394079,21.9997218971543,9.0830341605573,7.32310024707318,0.3,0.655741241401524,0.747964615026126,0.3,0.31439685861937,665.157512432717,2968.89814332037,0.0,400.248608983237,7.45699197849258,7.45699197849258,9.03926071808371,9.1692393311447,7.2,7.32310024707318,9.0830341605573,7.2 
 06/04  08:23:00,24.6033333333333,22.6894484316031,21.9088310945971,22.0002288901339,22.0001697974921,20.9054293408969,22.0000602128127,9.08436048601543,7.32227947611867,0.3,0.657206095291244,0.747428259654611,0.3,0.454537816372527,682.366550111923,2987.75314000543,0.0,402.561257842755,7.45573207726163,7.45573207726163,9.13440184281755,9.16987061625765,7.2,7.32227947611867,9.08436048601543,7.2 
 06/04  08:24:00,24.66,22.7084471984471,21.9407562203623,22.0002333761944,22.0001756009958,20.9231564131828,22.0000564201823,9.08573528689211,7.32223358642439,0.3,0.663687736648223,0.752449222506061,0.3,0.371728071711193,673.067731787703,2978.84160610758,0.0,400.788855375073,7.45447909879387,7.45447909879387,9.08989942432244,9.18203880114342,7.2,7.32223358642439,9.08573528689211,7.2 
 06/04  08:25:00,24.7166666666667,22.7275133816296,21.971857900722,22.0002328053475,22.000177709555,20.9406853373444,22.0000640160468,9.08721565776331,7.32183656391869,0.3,0.665439765697469,0.752123314067762,0.3,0.401566209756793,676.99920724524,3017.80696408951,0.0,405.997190048113,7.45323051300172,7.45323051300172,9.09824457401538,9.19367835156526,7.2,7.32183656391869,9.08721565776331,7.2 
 06/04  08:26:00,24.7733333333333,22.7462821982819,21.9996912547929,22.0002334227225,22.0001806105301,20.9579430757386,22.0000681859889,9.08878813036067,7.32151496402756,0.305884006930559,0.66885665443403,0.753678734535191,0.3,0.406279883945924,678.909458363111,3033.97711429533,0.0,407.839877394869,7.45197952445847,7.45197952445847,9.10554055438887,9.20172282367803,7.2,7.32151496402756,9.08878813036067,7.2 
 06/04  08:27:00,24.83,22.7634428430567,22.000112504662,22.0002315306942,22.0001817627973,20.9747606649553,22.0000716695265,9.09044155879656,7.32119614485973,0.365750100942131,0.671459997038881,0.754312374873277,0.3,0.410072387839823,687.231529528143,3053.91037663539,0.0,410.203928156213,7.45073099747969,7.45073099747969,9.14525291639507,9.21205527999278,7.2,7.32119614485973,9.09044155879656,7.2 
 06/04  08:28:00,24.8866666666667,22.7805095489815,22.0001141006253,22.0002336115053,22.0001853648759,20.991636369405,22.0000760482021,9.09219015302071,7.32108119162488,0.335606666154988,0.675576632119616,0.756630225418008,0.3,0.414704506117287,684.64885668186,3062.62106081337,0.0,410.90944375059,7.44948770711591,7.44948770711591,9.13178978005393,9.2235982273838,7.2,7.32108119162488,9.09219015302071,7.2 
 06/04  08:29:00,24.9433333333333,22.797359589967,22.0001224535769,22.0002333794058,22.0001872283921,21.0083202996033,22.0000797792332,9.09403050377307,7.32077520715259,0.350236304559651,0.678136802727764,0.757194120846143,0.3,0.418291259674348,687.342939245904,3090.91752110341,0.0,414.424772737086,7.44824801565799,7.44824801565799,9.13685965793467,9.23270508806142,7.2,7.32077520715259,9.09403050377307,7.2 
 06/04  08:30:00,25.,22.8139033770097,22.0001277998081,22.0002338221185,22.0001894746654,21.0247958990575,22.0000836816736,9.09593994285767,7.32047878870139,0.355053797852083,0.681266235152766,0.758382337338357,0.3,0.422140741305658,688.958455380438,3110.06934851935,0.0,416.588589714965,7.44700894657259,7.44700894657259,9.14057137893074,9.2389409901459,7.2,7.32047878870139,9.09593994285767,7.2 
 06/04  08:31:00,25.0566666666667,22.83024981119,22.0001329279623,22.0002343199497,22.0001916331085,21.0410857201068,22.0000875653003,9.0978923518278,7.32017626049117,0.359478512280108,0.684038385660648,0.759260482335913,0.3,0.425839449255579,690.440976850856,3130.87308206797,0.0,418.969961650264,7.44577230587449,7.44577230587449,9.14281006021069,9.24320583238822,7.2,7.32017626049117,9.0978923518278,7.2 
 06/04  08:32:00,25.1133333333333,22.8463659171131,22.0001379725717,22.0002349032943,22.000193734501,21.0571502047069,22.0000914243922,9.09987285210529,7.31987346103957,0.363783312370107,0.686709074796331,0.760028250669856,0.3,0.429393171554957,691.876141739422,3151.86609898185,0.0,421.360401759194,7.44453780677392,7.44453780677392,9.14470297308901,9.24631345761111,7.2,7.31987346103957,9.09987285210529,7.2 
 06/04  08:33:00,25.17,22.8623454891025,22.000142945568,22.0002355701105,22.0001957885529,21.0729972188646,22.0000952714672,9.10187218400302,7.31957362790424,0.368009343641125,0.689320855897448,0.760734291007104,0.3,0.432887262322641,693.290583215769,3172.92523837766,0.0,423.74409288924,7.44330554213953,7.44330554213953,9.14643599399078,9.24871678450605,7.2,7.31957362790424,9.10187218400302,7.2 
 06/04  08:34:00,25.2266666666667,22.8782267452704,22.0001478435052,22.000236315911,22.0001978003833,21.088649947958,22.0000990992826,9.10388446351852,7.31927882116372,0.372151032597153,0.691874268686534,0.761380479290885,0.3,0.436295160417031,694.679408784332,3193.9938502697,0.0,426.114182234155,7.44207566277431,7.44207566277431,9.14802271333561,9.25066812173752,7.2,7.31927882116372,9.10388446351852,7.2 
 06/04  08:35:00,25.2833333333333,22.8940266535675,22.0001526634916,22.0002371319293,22.0001997717935,21.1041266855792,22.000102905189,9.10590576543358,7.3189896216482,0.376210789225156,0.69437081405408,0.761969215309777,0.3,0.439618760573014,696.042865512698,3215.09490084537,0.0,428.47481449065,7.44084833461704,7.44084833461704,9.14945764636202,9.25231737090174,7.2,7.3189896216482,9.10590576543358,7.2 
 06/04  08:36:00,25.34,22.9097371879152,22.000157403601,22.0002380116278,22.0002017053618,21.1194382312512,22.0001066873906,9.10793332784009,7.31870599954523,0.380191675744399,0.696812156852145,0.762502685937606,0.3,0.442860872282153,697.381454304023,3236.23556921414,0.0,430.827612588201,7.43962371622827,7.43962371622827,9.15074392836302,9.25374894543285,7.2,7.31870599954523,9.10793332784009,7.2 
 06/04  08:37:00,25.3966666666667,22.9253635756857,22.0001620621023,22.0002389485987,22.0002036032248,21.1345908729721,22.000110444333,9.10996501782211,7.31842773547105,0.384096740265723,0.699199763124833,0.762982972599222,0.3,0.446024924202775,698.695776565632,3257.4167029777,0.0,433.173161343327,7.43840196011956,7.43840196011956,9.15188616842388,9.25500541425907,7.2,7.31842773547105,9.10996501782211,7.2 
 06/04  08:38:00,25.4533333333333,22.9409014071652,22.0001666380118,22.0002399385103,22.0002054682383,21.1495889328379,22.0001141747633,9.11199901264041,7.31815471005995,0.387928528337117,0.701534735991993,0.763411679726977,0.3,0.449113355774737,699.986167829315,3278.63028363421,0.0,435.510731751337,7.43718321568216,7.43718321568216,9.1528941062621,9.25610771162501,7.2,7.31815471005995,9.11199901264041,7.2 
 06/04  08:39:00,25.51,22.9563596322033,22.0001711303893,22.0002409763532,22.0002073024777,21.1644360615704,22.0001178774933,9.11403364609758,7.31788681378641,0.391689691434333,0.703818173366446,0.76379058317255,0.3,0.452129241165038,701.253132664094,3299.87407902129,0.0,437.840392748928,7.43596763041401,7.43596763041401,9.15377363990037,9.25706759911754,7.2,7.31788681378641,9.11403364609758,7.2 
 06/04  08:40:00,25.5666666666667,22.9717475925107,22.0002289337099,22.0004014502476,22.0003025354303,21.1791662972508,22.0001562620092,9.11610078017239,7.3176239611469,0.39530814829487,0.70591806736882,0.763977381929176,0.3,0.454989193766306,702.496967729106,3321.19935511023,0.0,440.162030511847,7.43475534917928,7.43475534917928,9.19804935962306,9.26438521302229,7.2,7.3176239611469,9.11610078017239,7.2 
 06/04  08:41:00,25.6233333333333,22.9870520827409,22.0002411170252,22.0004240451165,22.0003169268254,21.1937371935455,22.0001649390503,9.11826413823696,7.31736321586113,0.39905785405814,0.708304109316975,0.764488497061934,0.3,0.458014752315514,703.75339174551,3342.89187516998,0.0,442.500781731252,7.43354646541137,7.43354646541137,9.20426756750359,9.27772530047284,7.2,7.31736321586113,9.11826413823696,7.2 
 06/04  08:42:00,25.68,23.0022866506468,22.0002508850377,22.0004302850269,22.0003249862284,21.2081551911913,22.0001724271709,9.12055842762525,7.31710857439642,0.402547173478849,0.710339110738358,0.764599481173315,0.3,0.46073663276551,704.899817828893,3364.63452144324,0.0,444.803723783939,7.43234111504981,7.43234111504981,9.20978697197835,9.29179375616157,7.2,7.31710857439642,9.12055842762525,7.2 
 06/04  08:43:00,25.7366666666667,23.0174533614646,22.000260247153,22.000433244771,22.0003318181689,21.2224306285014,22.0001797767794,9.12297351865945,7.31686085067316,0.406063783233688,0.712460177308326,0.764827013085741,0.3,0.463503211885102,706.089862975025,3386.5456569184,0.0,447.089297250389,7.4311395033564,7.4311395033564,9.21535049005461,9.30325363211625,7.2,7.31686085067316,9.12297351865945,7.2 
 06/04  08:44:00,25.7933333333333,23.0325458368759,22.0002693161969,22.0004354559022,22.0003380861219,21.2365716749852,22.0001869961665,9.12548036248218,7.31662634016476,0.409509185502376,0.714519657291416,0.764993094158265,0.3,0.466193876024596,707.250322001999,3408.18847396982,0.0,449.303253341782,7.42994191698958,7.42994191698958,9.22068603337285,9.3118503265612,7.2,7.31662634016476,9.12548036248218,7.2 
 06/04  08:45:00,25.85,23.0475713118279,22.0002781731847,22.0004376875713,22.0003440506901,21.2505821934396,22.0001941225315,9.12805341265951,7.31640927546006,0.412896109300408,0.716530239636472,0.765116735919238,0.3,0.468824622885614,708.388920198075,3429.49973263544,0.0,451.442995657511,7.42874876784847,7.42874876784847,9.22586924548286,9.31856064499784,7.2,7.31640927546006,9.12805341265951,7.2 
 06/04  08:46:00,25.9066666666667,23.0625274420527,22.0002868147597,22.0004399517885,22.0003497291498,21.2644638504396,22.0002011519281,9.13067691878961,7.31621200297386,0.416227420613519,0.718494887517719,0.765201516694623,0.3,0.471398287870027,709.506859478571,3450.435465391,0.0,453.506483777274,7.42756050099255,7.42756050099255,9.23094194907435,9.32428932329787,7.2,7.31621200297386,9.13067691878961,7.2 
 06/04  08:47:00,25.9633333333333,23.0774218220333,22.0002952255715,22.0004421245158,22.0003550982933,21.278217849504,22.0002080757093,9.13334262602163,7.31603468891394,0.419504934276046,0.720414417315896,0.765248885372516,0.3,0.473916917603454,710.604563079262,3471.02753405559,0.0,455.500455553604,7.42637756084464,7.42637756084464,9.23591387695574,9.32955642705736,7.2,7.31603468891394,9.13334262602163,7.2 
 06/04  08:48:00,26.02,23.0922513469689,22.0003033956128,22.000444130295,22.0003601494123,21.2918455188242,22.0002148874781,9.13604630655639,7.31587603742102,0.422730247682061,0.722289480974088,0.765260119525246,0.3,0.476381926498412,711.68230860975,3491.32937312443,0.0,457.43362561096,7.42520035822448,7.42520035822448,9.24078094727262,9.33459675554024,7.2,7.31587603742102,9.13604630655639,7.2 
 06/04  08:49:00,26.0766666666667,23.1070226362254,22.0003113206227,22.0004459495855,22.0003648895573,21.3053484420691,22.0002215834544,9.13878549152949,7.31573420047641,0.425905132511419,0.72412080620816,0.765236721175156,0.3,0.478795333203998,712.740556468302,3511.38704663343,0.0,459.313210519948,7.42402925974919,7.42402925974918,9.24553930887486,9.33949941973935,7.2,7.31573420047641,9.13878549152949,7.2 
 06/04  08:50:00,26.1333333333333,23.1217321858556,22.0003190006186,22.0004475937951,22.0003693351485,21.3187282578713,22.0002281617212,9.14155836784242,7.31560731557162,0.429030965159908,0.72590877985751,0.765179743442302,0.3,0.481158313387888,713.779497802929,3531.2376829166,0.0,461.144986692043,7.42286458927912,7.42286458927912,9.25018562717534,9.34429252305878,7.2,7.31560731557162,9.14155836784242,7.2 
 06/04  08:51:00,26.19,23.1363862592316,22.0003264359606,22.0004490774211,22.0003735021832,21.33198670139,22.0002346205536,9.14436332992351,7.3154938052579,0.432109462721777,0.72765418672617,0.765090770722286,0.3,0.483472824935522,714.799639791467,3550.90584543751,0.0,462.932920882703,7.42170663406262,7.42170663406262,9.25472054126004,9.34898263260286,7.2,7.3154938052579,9.14436332992351,7.2 
 06/04  08:52:00,26.2466666666667,23.1509812615186,22.0003336285392,22.0004504167821,22.0003774076004,21.3451254853846,22.0002409589318,9.14719882746279,7.31539236526633,0.435141922724939,0.729357438865337,0.764970890033202,0.3,0.48573996247638,715.801198397255,3570.4124914648,0.0,464.680443552406,7.42055565112789,7.42055565112789,9.25914597376516,9.35357046333154,7.2,7.31539236526633,9.14719882746279,7.2 
 06/04  08:53:00,26.3033333333333,23.1655233026385,22.0003405805464,22.0004516250037,22.0003810668671,21.3583771493196,22.0002471762046,9.15006332842901,7.31530189398697,0.438129829859535,0.731019089430574,0.764821441702746,0.3,0.487961424365374,716.784584415572,3589.7764232316,0.0,466.39066044523,7.41941187128801,7.41941187128801,9.26346306828394,9.35805592771034,7.2,7.31530189398697,9.15006332842901,7.2 
 06/04  08:54:00,26.36,23.1800105039523,22.000347294521,22.0004527136246,22.0003844945606,21.3717713655595,22.0002532717126,9.15295531642106,7.31522147461883,0.441074370198097,0.732639514718782,0.764643477191561,0.3,0.490138190032329,717.750005945811,3609.01185943862,0.0,468.066030869266,7.41827550277376,7.41827550277376,9.26767486873588,9.36243955000189,7.2,7.31522147461883,9.15295531642106,7.2 
 06/04  08:55:00,26.4166666666667,23.1944510799174,22.0003537731105,22.0004536915315,22.0003877037694,21.3852590044483,22.0002592450756,9.15587329650562,7.31515026329747,0.443977067554397,0.734219472351153,0.764438551528944,0.3,0.492272002118946,718.697980466647,3628.13554848064,0.0,469.709328854617,7.41714673334923,7.41714673334923,9.27178228194215,9.36672227652239,7.2,7.31515026329747,9.15587329650562,7.2 
 06/04  08:56:00,26.4733333333333,23.2088427977706,22.0003600199011,22.0004545692761,22.0003907080935,21.3987848922323,22.00026509624,9.15881579927086,7.31508753933222,0.44683893023253,0.735759167389074,0.76420754193071,0.3,0.494363649959796,719.628646622706,3647.15849049002,0.0,471.322530571214,7.41602573226446,7.41602573226446,9.27578828665939,9.37090545027541,7.2,7.31508753933222,9.15881579927086,7.2 
 06/04  08:57:00,26.53,23.2231920962384,22.0003660785783,22.0004554710525,22.000393583409,21.4123078670706,22.0002708499491,9.16178180233167,7.31507742837533,0.449658386443457,0.737254399772088,0.76394686785145,0.3,0.496411465087647,720.540158463887,3663.00146273162,0.0,472.495806546571,7.41491338201339,7.41491338201339,9.28130990712884,9.37530062957941,7.2,7.31507742837533,9.16178180233167,7.2 
 06/04  08:58:00,26.5866666666667,23.237495333934,22.0003719583529,22.0004564182478,22.0003963485081,21.4258000392317,22.0002765094245,9.16477348686681,7.31515344147928,0.452436279602285,0.738705294799152,0.763657357482735,0.3,0.498416089381207,721.432586860178,3675.30643568196,0.0,473.184782337008,7.41381149496718,7.41381149496718,9.28853927344746,9.38043497101116,7.2,7.31515344147928,9.16477348686681,7.2 
 06/04  08:59:00,26.6433333333333,23.2517570342975,22.0003776157248,22.0004572722758,22.0003989369445,21.439243739563,22.0002820463147,9.1677979763013,7.3152810515782,0.455177276651062,0.740118057212783,0.763346191388782,0.3,0.500382744371038,722.30905923013,3687.70868204013,0.0,473.873360987995,7.41272132211469,7.41272132211469,9.29559067208392,9.38643151163302,7.2,7.3152810515782,9.1677979763013,7.2 
 06/04  09:00:00,26.7,23.2659721399923,22.0003830523855,22.0004580246301,22.0004013538354,21.4526269786652,22.0002874598862,9.17086311358253,7.3154340519713,0.457882291494868,0.741492982238816,0.763014323291365,0.3,0.502312133849964,723.169770541408,3700.22289629971,0.0,474.561516860712,7.41164319907301,7.41164319907301,9.30247004008717,9.39303430115184,7.2,7.3154340519713,9.17086311358253,7.2 
 06/04  09:01:00,26.7366666666667,23.271493093443,22.000504199082,22.0005785144457,22.0005078486763,21.5057351035974,22.0004187523384,9.17426541483212,7.31562489405097,0.556603429019029,0.794424870576988,0.863731922164868,0.3,0.680542216290874,801.10623028808,3707.55307731447,0.0,474.561581462009,7.41057814847796,7.41057814847796,9.6205626982836,9.45292110707955,7.2,7.31562489405097,9.17426541483212,7.2 
 06/04  09:02:00,26.7733333333333,23.2750107176446,22.0005027887153,22.0005560090732,22.0004981652164,21.5786087917834,22.0004213698147,9.17849425614633,7.31592985915842,0.562494155459017,0.799358292243774,0.86789078960313,0.3,0.686822271709561,805.497187684609,3709.96424591749,0.0,473.715670055189,7.40952857603993,7.40952857603993,9.62953117951091,9.54971181404699,7.2,7.31592985915842,9.17849425614633,7.2 
 06/04  09:03:00,26.81,23.2816882066182,22.0005026931552,22.0005428184756,22.0004932374911,21.6504680612365,22.0004239025037,9.18368988487466,7.31621141324245,0.565374898899345,0.800902340721287,0.867975324500943,0.3,0.689177751764892,806.947042090709,3720.70560166665,0.0,473.734159320069,7.40849477163543,7.40849477163543,9.63663013787888,9.6367720914072,7.2,7.31621141324245,9.18368988487466,7.2 
 06/04  09:04:00,26.8466666666667,23.2919860387571,22.0005024316459,22.0005316661266,22.00048872547,21.712837264331,22.0004262697759,9.18962641522437,7.31637443402448,0.568321945370447,0.802444315432526,0.868092506742046,0.3,0.691778418329442,808.480628625731,3739.31736303273,0.0,474.60109341147,7.40747391543852,7.40747391543852,9.64027635706544,9.69307297661925,7.2,7.31637443402448,9.18962641522437,7.2 
 06/04  09:05:00,26.8833333333333,23.3044959463652,22.0005023214291,22.0005228147979,22.000484933137,21.7652638762442,22.0004286066284,9.19598303599095,7.31653966170809,0.571131240644951,0.803870607246561,0.868063609930125,0.3,0.694163566075024,809.890841146916,3753.17086206431,0.0,474.740641809843,7.40646511391844,7.40646511391844,9.64682375281078,9.72341150194062,7.2,7.31653966170809,9.19598303599095,7.2 
 06/04  09:06:00,26.92,23.3178753519894,22.0005024129654,22.0005158275191,22.0004817864263,21.8098908188121,22.0004309976401,9.20252679215788,7.31673186279941,0.573879870650475,0.805239769547404,0.867980596703125,0.3,0.69646234253666,811.252551010869,3766.31748371917,0.0,474.740766106647,7.40546932892405,7.40546932892405,9.65364451797356,9.73941197925532,7.2,7.31673186279941,9.20252679215788,7.2 
