Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  09:07:00,26.9566666666667,23.330643713005,22.000502613387,22.000510149583,22.000479095218,21.8488037391005,22.0004333972622,9.20914126767408,7.31694383345453,0.576581200536927,0.806558716892468,0.867858822310885,0.3,0.698705224369785,812.579571497937,3779.6138216582,0.0,474.740891746812,7.40448682291333,7.40448682291333,9.66006530482473,9.74926925984531,7.2,7.31694383345453,9.20914126767408,7.2 
 06/04  09:08:00,26.9933333333333,23.3424931230954,22.0005027949706,22.0005052913483,22.0004766567575,21.8834111558153,22.0004357179978,9.21577888002508,7.31716645299439,0.579232980906767,0.807827544830057,0.86769799104713,0.3,0.700886342980791,813.869498189229,3792.97298423559,0.0,474.741017826521,7.40351761718968,7.40351761718968,9.66597895184784,9.75681926567537,7.2,7.31716645299439,9.21577888002508,7.2 
 06/04  09:09:00,27.03,23.3536173382217,22.0005029037562,22.0005010004755,22.0004743761001,21.9145986802679,22.0004379254039,9.22242125715054,7.31736102128341,0.581837943060393,0.809048230395718,0.867502112586707,0.3,0.70301133306822,815.124965288449,3806.49908407118,0.0,474.758717937048,7.40256144991508,7.40256144991508,9.67134788416812,9.76338356015693,7.2,7.31736102128341,9.22242125715054,7.2 
 06/04  09:10:00,27.0666666666667,23.3642714786277,22.0005029336232,22.0004971724559,22.0004722260745,21.9429736078404,22.0004400177317,9.22905992114761,7.31756669220476,0.584400829846549,0.810224174435676,0.867277289623464,0.3,0.705088293906016,816.350405392822,3820.04646648515,0.0,474.777224954013,7.40161806527912,7.40161806527912,9.67634859798857,9.76938978484763,7.2,7.31756669220476,9.22905992114761,7.2 
 06/04  09:11:00,27.1033333333333,23.3746178257636,22.0005028967383,22.0004937665843,22.0004702068842,21.969007195145,22.0004420038235,9.23568944772863,7.31778166698508,0.586924063406763,0.811356539887279,0.867026592283872,0.3,0.707120303137503,817.54757586909,3833.60187866583,0.0,474.796111323768,7.4006874344748,7.4006874344748,9.68106289057734,9.77496643037363,7.2,7.31778166698508,9.23568944772863,7.2 
 06/04  09:12:00,27.14,23.3847406643507,22.000502802896,22.00049074379,22.0004683161006,21.9930900431563,22.0004438910963,9.24230560192889,7.31800232520453,0.589409978454159,0.812446807667119,0.866753146288793,0.3,0.70911040864419,818.718316471523,3847.1547452691,0.0,474.815023484073,7.39976949974993,7.39976949974993,9.68554989940058,9.78018989855859,7.2,7.31800232520453,9.24230560192889,7.2 
 06/04  09:13:00,27.1766666666667,23.3939449551282,22.0005041070558,22.0004913844967,22.0004684742118,22.0002550761619,22.0004466712288,9.24891659126892,7.3182257505221,0.591863112690489,0.813499976697655,0.866463510555216,0.319083659079775,0.711064153927448,823.560254141802,3860.71781465691,0.0,474.833662754416,7.39886416839056,7.39886416839056,9.70212772708883,9.78721678704551,7.2,7.3182257505221,9.24891659126892,7.2 
 06/04  09:14:00,27.2133333333333,23.4027281450866,22.0005037869685,22.0004886794764,22.0004666366987,22.0004570002887,22.0004482875872,9.25553770237938,7.31845034380402,0.594280651467071,0.814512608274509,0.866154221418829,0.317175692053299,0.712979432823248,824.32434047332,3874.31735224415,0.0,474.851781351069,7.39797132418202,7.39797132418202,9.70475250948008,9.79519001625947,7.2,7.31845034380402,9.25553770237938,7.2 
 06/04  09:15:00,27.25,23.4113697360431,22.0005034822493,22.0004861965191,22.000464957989,22.000464457275,22.0004498369971,9.26216990049208,7.31867736165188,0.59665730440282,0.815477646864881,0.865818148614328,0.317751831361808,0.714795529628626,825.528246281823,3887.81472342464,0.0,474.851907357595,7.39709086656843,7.39709086656843,9.70902455722504,9.80243753669302,7.2,7.31867736165188,9.26216990049208,7.2 
 06/04  09:16:00,27.2866666666667,23.4199815241919,22.000503304161,22.000484325041,22.0004635968577,22.0004699615004,22.0004514287809,9.26880365300567,7.31890367593365,0.599004005161978,0.816406959278291,0.865470265512753,0.32083664444687,0.71659916495726,827.210524136158,3901.48990228405,0.0,474.871113050197,7.39622266730691,7.39622266730691,9.71468114887821,9.80871233945961,7.2,7.31890367593365,9.26880365300567,7.2 
 06/04  09:17:00,27.3233333333333,23.4286320557014,22.0005030141234,22.0004825132589,22.0004622313061,22.0004733073659,22.0004528891551,9.27543016550869,7.31912947137154,0.601319396345033,0.817297710667224,0.865108468645046,0.322637576600709,0.718369378099054,828.621759979315,3915.16178313233,0.0,474.888825408024,7.39536656836186,7.39536656836186,9.71938256969144,9.8143541697766,7.2,7.31912947137154,9.27543016550869,7.2 
 06/04  09:18:00,27.36,23.4373241102594,22.0005026880149,22.0004808844519,22.0004609487281,22.0004762845714,22.0004542706432,9.28204384610152,7.3193569101567,0.603604172983881,0.818150170635542,0.864733908141119,0.324354871392536,0.72010546224875,829.996800621265,3928.68877032649,0.0,474.888951072635,7.39452245955723,7.39452245955723,9.72403396828537,9.81962942258971,7.2,7.3193569101567,9.28204384610152,7.2 
 06/04  09:19:00,27.3966666666667,23.4460403883206,22.0005023346267,22.0004794315522,22.0004597513692,22.000479027216,22.0004555799717,9.28864139514192,7.31958546971741,0.605859882652137,0.818965662955584,0.864348884220828,0.326034428059813,0.721809533741198,831.345941209988,3942.20672693636,0.0,474.889076430801,7.39369023907395,7.39369023907395,9.72858016099167,9.8246721501042,7.2,7.31958546971741,9.28864139514192,7.2 
 06/04  09:20:00,27.4333333333333,23.4547611218398,22.0005019557502,22.0004781322028,22.0004586327816,22.0004815524962,22.0004568191163,9.29522081872364,7.31981264559674,0.608086584247175,0.819743918324433,0.86395374270886,0.327677016172758,0.723481602889667,832.669021304433,3955.85620210792,0.0,474.906769578559,7.39286975856187,7.39286975856187,9.73293632497426,9.82953354041721,7.2,7.31981264559674,9.29522081872364,7.2 
 06/04  09:21:00,27.47,23.463477607631,22.0005015517313,22.0004769612538,22.0004575846037,22.0004838725076,22.0004579896119,9.30178054274473,7.32004077129455,0.610285542571219,0.820486134914789,0.863550474960239,0.329285091607535,0.725123265662302,833.967556645695,3969.34621765933,0.0,474.906894222765,7.39206088578313,7.39206088578313,9.73728196254024,9.83425625832988,7.2,7.32004077129455,9.30178054274473,7.2 
 06/04  09:22:00,27.5066666666667,23.4721833068343,22.0005011249051,22.0004759029406,22.0004566022458,22.0004859995921,22.000459093929,9.30831930336909,7.32026960085474,0.612456885764535,0.821192132115991,0.863139522720363,0.330859972240631,0.726734630452212,835.24161452743,3982.81804709265,0.0,474.907018468701,7.3912635163275,7.3912635163275,9.74153261613656,9.83887202768901,7.2,7.32026960085474,9.30831930336909,7.2 
 06/04  09:23:00,27.5433333333333,23.4808776703865,22.0005006768515,22.0004749414009,22.0004556803742,22.0004879444112,22.0004601343146,9.31483623287076,7.32049883167972,0.614601463195034,0.821862569054572,0.862722288432861,0.332403154050374,0.728316792158431,836.492106786453,3996.27000041061,0.0,474.907142299879,7.39047752875744,7.39047752875744,9.745693342907,9.84339629072454,7.2,7.32049883167972,9.31483623287076,7.2 
 06/04  09:24:00,27.58,23.4895576851253,22.000500209505,22.0004740641676,22.0004548147661,22.0004897175674,22.0004611131069,9.32133058433189,7.32072824388495,0.616719793584619,0.822497801276673,0.862299770131012,0.333915838592315,0.729870320148675,837.719547527448,4009.70060640667,0.0,474.907265702105,7.38970280008598,7.38970280008598,9.74976773146076,9.84783367843903,7.2,7.32072824388495,9.32133058433189,7.2 
 06/04  09:25:00,27.6166666666667,23.4982241010671,22.0004997245997,22.0004732600578,22.000454001355,22.0004913290892,22.0004620326141,9.32780165211349,7.32095772016173,0.618812523489512,0.823098227126892,0.861873087033144,0.335399204379715,0.731396062017708,838.924599173404,4023.10846511998,0.0,474.907388661971,7.3889392068214,7.3889392068214,9.75375885363196,9.85218551709508,7.2,7.32095772016173,9.32780165211349,7.2 
 06/04  09:26:00,27.6533333333333,23.5068744452104,22.0004992240959,22.0004725201599,22.0004532368461,22.0004927889114,22.000462895206,9.33424875427778,7.32118720996604,0.62088016898815,0.823664218042998,0.861443241894939,0.336854297607593,0.732894574311762,840.107778285409,4036.49221533856,0.0,474.907511166519,7.38818662591145,7.38818662591145,9.75767008680013,9.85645334345701,7.2,7.32118720996604,9.33424875427778,7.2 
 06/04  09:27:00,27.69,23.515511990413,22.0004986597979,22.0004718264336,22.0004525123449,22.0004941016918,22.000463700169,9.34067119469261,7.32141669478314,0.622864895228573,0.824196099051718,0.861011267317488,0.338282137679254,0.734366619328593,841.255369487126,4049.85046381035,0.0,474.907633202519,7.38744493528582,7.38744493528582,9.76145888918973,9.86063170984681,7.2,7.32141669478314,9.34067119469261,7.2 
 06/04  09:28:00,27.7266666666667,23.5241309944156,22.0004981768579,22.0004712009397,22.0004518414877,22.0004952900787,22.0004644585446,9.34706832094956,7.32164616868709,0.624934799086608,0.82469442976015,0.860578350633149,0.339683738025865,0.735812896932568,842.409065565504,4063.18189378338,0.0,474.907754757574,7.38671401409249,7.38671401409249,9.76525874321599,9.8647325253171,7.2,7.32164616868709,9.34706832094956,7.2 
 06/04  09:29:00,27.7633333333333,23.5327332085589,22.0004976487548,22.0004706147539,22.0004512082196,22.0004963514488,22.000465165212,9.35343959873533,7.32187563002244,0.626936770746396,0.825159162211778,0.860145129137946,0.341059871112563,0.737233828819062,843.531562311805,4076.48540514113,0.0,474.907875821532,7.3859937427776,7.3859937427776,9.76895075641408,9.86876388237452,7.2,7.32187563002244,9.35343959873533,7.2 
 06/04  09:30:00,27.8,23.5413195582563,22.000497055362,22.0004700542772,22.000450605829,22.0004972904532,22.0004658201671,9.35978449740953,7.32210507842402,0.628851737466116,0.825590814243272,0.859712723019773,0.342411439224494,0.738630027051527,844.61852693049,4089.75990043074,0.0,474.907996384307,7.38528400310181,7.38528400310181,9.77252347586685,9.87271731311611,7.2,7.32210507842402,9.35978449740953,7.2 
 06/04  09:31:00,27.8366666666667,23.5498969307894,22.0004965897918,22.0004695774821,22.0004501084915,22.0004981959818,22.0004664437508,9.36610260456722,7.3223345138802,0.630893559879241,0.825996403717595,0.859367326659722,0.343777079087359,0.740002670851296,845.752571489721,4103.00450054674,0.0,474.908116438064,7.38458467813492,7.38458467813492,9.77623693872482,9.87662147974509,7.2,7.3223345138802,9.36610260456722,7.2 
 06/04  09:32:00,27.8733333333333,23.5584656354411,22.0004960907099,22.0004691322265,22.0004496535181,22.0004990092114,22.000467023649,9.37239380863928,7.32256393646905,0.632875234927223,0.826370611252504,0.859041682702589,0.345126229763838,0.741351875477397,846.864370363974,4116.21888997713,0.0,474.90823598068,7.38389565224371,7.38389565224371,9.77987228920706,9.88050116025551,7.2,7.32256393646905,9.37239380863928,7.2 
 06/04  09:33:00,27.91,23.5670252512475,22.0004955817522,22.0004687124021,22.0004492321991,22.000499729996,22.0004675623004,9.37865813605021,7.32279334628921,0.634832477811381,0.826712707717907,0.858728184286008,0.346456313126045,0.7426782884758,847.960291191573,4129.40301262216,0.0,474.908355012659,7.38321681107824,7.38321681107824,9.7834519308703,9.88435628777726,7.2,7.32279334628921,9.37865813605021,7.2 
 06/04  09:34:00,27.9466666666667,23.5755704913997,22.0004950679648,22.0004683144047,22.0004488405585,22.0005003629674,22.0004680615083,9.3848955509737,7.32302274344212,0.636770087046393,0.827023015794086,0.858425320967868,0.347767325156126,0.743982397550481,849.041196242141,4142.556695052,0.0,474.908473533317,7.38254804155769,7.38254804155769,9.78697868693722,9.88817577515793,7.2,7.32302274344212,9.3848955509737,7.2 
 06/04  09:35:00,27.9833333333333,23.5841004724006,22.0004945505231,22.0004679350139,22.0004484757784,22.000500913285,22.0004685229685,9.39110590495349,7.32325212802952,0.638688704990707,0.827301906828978,0.858132891102099,0.349059614072174,0.745264951907834,850.107380915638,4155.6795506646,0.0,474.908591539834,7.38188923185637,7.38188923185637,9.79045274364861,9.89195032100365,7.2,7.32325212802952,9.39110590495349,7.2 
 06/04  09:36:00,28.02,23.5926114173842,22.0004940287942,22.0004675685983,22.000448134003,22.000501384741,22.0004689472998,9.3972889735585,7.32348150015399,0.640588620954333,0.827549777312694,0.857851092540739,0.350333599270881,0.746526432419846,851.159105117601,4168.77104793278,0.0,474.908709027944,7.38124027138975,7.38124027138975,9.7938746245415,9.89567521869004,7.2,7.32348150015399,9.3972889735585,7.2 
 06/04  09:37:00,28.0566666666667,23.6011042850052,22.0004935111673,22.0004672304586,22.0004478230366,22.0005017905625,22.0004693409964,9.40344442397666,7.32371876083478,0.642469643058069,0.827766257543981,0.857579622435505,0.351589474853172,0.747766909408453,852.196089174982,4181.23473450002,0.0,474.841089976728,7.38060113984015,7.38060113984015,9.79758847759537,9.89941390992368,7.2,7.32371876083478,9.40344442397666,7.2 
 06/04  09:38:00,28.0933333333333,23.6095762134144,22.0004929882349,22.0004668962816,22.0004475288237,22.0005021251373,22.0004696990944,9.4095725705313,7.32395326872244,0.644332621647306,0.827952455740079,0.857319705473421,0.352828017282833,0.748987479374457,853.21936599408,4194.26024466015,0.0,474.841206404739,7.37997175555923,7.37997175555923,9.80090897850196,9.90313938493767,7.2,7.32395326872244,9.4095725705313,7.2 
 06/04  09:39:00,28.13,23.6180285744575,22.0004924668159,22.0004665771137,22.0004472573974,22.000502399637,22.000470027287,9.41567365697452,7.32419305391233,0.646177893264027,0.828108645450615,0.857071849298678,0.354049708983174,0.75018877959982,854.229332913587,4206.66980637814,0.0,474.775341363807,7.37935202169306,7.37935202169306,9.80451780864904,9.90686494409826,7.2,7.32419305391233,9.41567365697452,7.2 
 06/04  09:40:00,28.1666666666667,23.6264587272074,22.0004919446375,22.0004662667728,22.0004470042733,22.0005026155502,22.0004703248094,9.42174772881549,7.32442863741521,0.648005151349198,0.828234418577465,0.856835788294535,0.355254677403729,0.751370519996301,855.225591653865,4219.63058012549,0.0,474.775456748535,7.37874183613766,7.37874183613766,9.80774142181412,9.91054369817042,7.2,7.32442863741521,9.42174772881549,7.2 
 06/04  09:41:00,28.2033333333333,23.6348683086941,22.0004914250964,22.0004659689761,22.0004467714115,22.0005027800369,22.0004705952345,9.42779468258067,7.32466922254681,0.64981540873704,0.828330903122776,0.856612960633189,0.3564437537651,0.752534091894492,856.209387397908,4231.942297072,0.0,474.706410948309,7.37814109791317,7.37814109791317,9.8112736838499,9.9141997231369,7.2,7.32466922254681,9.42779468258067,7.2 
 06/04  09:42:00,28.24,23.6432546071948,22.0004909049741,22.0004656753357,22.0004465533787,22.0005028931731,22.0004708372409,9.43381436256743,7.32490721974841,0.651608557946818,0.82839794208221,0.85640338537424,0.357617151454606,0.753679406551932,857.180573613361,4244.68372391936,0.0,474.689397353371,7.37754972516017,7.37754972516017,9.81449456746849,9.91781476110293,7.2,7.32490721974841,9.43381436256743,7.2 
 06/04  09:43:00,28.2766666666667,23.6516195061717,22.0004903908956,22.0004653979887,22.0004463565454,22.0005029651571,22.0004710561718,9.43980675393771,7.32514903744792,0.653384840956174,0.82843566884215,0.856207492268098,0.358775255034465,0.754806942003484,858.139438098617,4256.94680317731,0.0,474.62289771163,7.37696761747871,7.37696761747871,9.81792574944907,9.92140993924117,7.2,7.32514903744792,9.43980675393771,7.2 
 06/04  09:44:00,28.3133333333333,23.6599601764064,22.0004898750837,22.0004651180149,22.0004461699677,22.0005029908734,22.0004712480173,9.44577179349161,7.32538769234895,0.655145081923695,0.828445116800107,0.856026535852473,0.359918766102778,0.755917658314108,859.087000893176,4269.61611846195,0.0,474.605467487599,7.37639467464773,7.37639467464773,9.82106392229853,9.92495850028287,7.2,7.32538769234895,9.44577179349161,7.2 
 06/04  09:45:00,28.35,23.6682810359866,22.0004893194997,22.0004648444663,22.0004459980622,22.0005029780564,22.000471416468,9.45170933278413,7.32563013202742,0.656829708091737,0.828425411909729,0.85585991229647,0.36104761201559,0.757011106370942,860.00735010142,4281.78395568029,0.0,474.536429432006,7.37583079826334,7.37583079826334,9.82437915208222,9.92847431983441,7.2,7.32563013202742,9.45170933278413,7.2 
 06/04  09:46:00,28.3866666666667,23.6765751555255,22.0004888515356,22.0004645855277,22.0004458453132,22.0005029347883,22.0004715661005,9.45761923312763,7.3258692796513,0.658609262841726,0.828378319309521,0.855709629485228,0.362162791007475,0.758088886793627,860.945823681776,4294.37211360705,0.0,474.51775391767,7.37527588986673,7.37527588986673,9.82748407167465,9.9319432159678,7.2,7.3258692796513,9.45761923312763,7.2 
 06/04  09:47:00,28.4233333333333,23.6848449377519,22.0004883595307,22.000464337957,22.0004457089076,22.0005028618806,22.000471696252,9.46350143908959,7.32611258151571,0.660328026182499,0.828302554681429,0.855574662093397,0.363264030501667,0.759150168735667,861.861418120927,4306.42302310831,0.0,474.443995278818,7.37472985574566,7.37472985574566,9.83079776441208,9.93539821016954,7.2,7.32611258151571,9.46350143908959,7.2 
 06/04  09:48:00,28.46,23.6930909849384,22.0004878154148,22.000464076991,22.0004455750649,22.0005027506381,22.0004718011801,9.46935587418112,7.32635763000514,0.66196700265112,0.828199370827453,0.855456469354483,0.3643520788271,0.760196033999414,862.750088054997,4318.52728543511,0.0,474.38025468032,7.37419265407198,7.37419265407198,9.83397245774492,9.93884676291216,7.2,7.32635763000514,9.46935587418112,7.2 
 06/04  09:49:00,28.4966666666667,23.7013118097374,22.0004873630135,22.0004638391751,22.000445464143,22.0005026223979,22.0004718936404,9.47518285681263,7.32660304444144,0.663700885389154,0.828069048036356,0.855355638009366,0.365427328599966,0.761227074869785,863.657533927339,4330.63375393904,0.0,474.320804929813,7.37366418823532,7.37366418823532,9.83717615064948,9.94228653942991,7.2,7.32660304444144,9.47518285681263,7.2 
 06/04  09:50:00,28.5333333333333,23.7095048412418,22.0004868830552,22.0004636018403,22.0004453622898,22.0005024675255,22.0004719667178,9.48098256758738,7.32684834866849,0.665374826842729,0.827911108254689,0.855271841128331,0.366489757290056,0.762242799961751,864.543174609302,4342.71530459589,0.0,474.262632816783,7.37314435761541,7.37314435761541,9.84030176118797,9.94570546762521,7.2,7.32684834866849,9.48098256758738,7.2 
 06/04  09:51:00,28.57,23.7176757772565,22.0004863549019,22.0004633555667,22.0004452644019,22.0005022843087,22.0004720192154,9.4867549798485,7.32709357303389,0.666969662137295,0.827726216546719,0.855206035052502,0.367539897249288,0.76324409797811,865.402565805765,4354.75719845917,0.0,474.204148398411,7.37263306289964,7.37263306289964,9.84334381336204,9.94908368396118,7.2,7.32709357303389,9.4867549798485,7.2 
 06/04  09:52:00,28.6066666666667,23.7258178160433,22.0004859178277,22.0004631306851,22.0004451872687,22.00050209049,22.0004720617002,9.4924999744982,7.32733891289125,0.668659990385576,0.827515011977372,0.855159032785628,0.368578201735838,0.764231489353289,866.281833345999,4366.75114428506,0.0,474.144497214527,7.37213020847812,7.37213020847812,9.84644683737435,9.95242692542894,7.2,7.32733891289125,9.4924999744982,7.2 
 06/04  09:53:00,28.6433333333333,23.733932627971,22.0004854559781,22.0004629086699,22.0004451311145,22.0005018782144,22.0004720887782,9.49821752091218,7.32758455840773,0.67029147631479,0.827277170459265,0.855153655584563,0.369604757610373,0.765204978113752,867.146207130075,4378.69257021601,0.0,474.083217500476,7.37163570261314,7.37163570261314,9.84950693429013,9.95574658507803,7.2,7.32758455840773,9.49821752091218,7.2 
 06/04  09:54:00,28.68,23.7420206368984,22.0004849570131,22.0004626928201,22.0004451284799,22.000501651571,22.0004721027252,9.50390768491643,7.3278306451542,0.671847942670708,0.827013086858054,0.85525147898193,0.370619881409818,0.766164798351313,868.006884237828,4390.57909268527,0.0,474.020067936006,7.37114945670573,7.37114945670573,9.85255997364948,9.95904935786267,7.2,7.3278306451542,9.50390768491643,7.2 
 06/04  09:55:00,28.7166666666667,23.750089483406,22.0004845695082,22.000462519675,22.0004452142313,22.0005014316657,22.0004721165944,9.50957074999975,7.32807725802626,0.673514708703263,0.826723844814601,0.855483888092771,0.371624283110971,0.767112294039806,868.921291965452,4402.40977652896,0.0,473.954920060255,7.37067138448721,7.37067138448721,9.85577743008961,9.96236831590596,7.2,7.32807725802626,9.50957074999975,7.2 
 06/04  09:56:00,28.7533333333333,23.7581353032139,22.0004841698636,22.0004623669147,22.0004453712625,22.0005012083495,22.000472123479,9.51520734308138,7.32832444981025,0.675127061014572,0.826408478275785,0.855847785615247,0.37261767699134,0.768046522932169,869.844952315525,4414.18470207593,0.0,473.887684456345,7.37020140144871,7.37020140144871,9.8590278952668,9.96573322560643,7.2,7.32832444981025,9.51520734308138,7.2 
 06/04  09:57:00,28.79,23.7661658227625,22.0004837165448,22.000462184572,22.0004454553691,22.0005009584019,22.0004721092535,9.52081811726219,7.32857225214709,0.676664001083105,0.826067062501912,0.856118532946865,0.373600272137419,0.768967731557852,870.716091974175,4425.90445055638,0.0,473.818320051976,7.36973942447871,7.36973942447871,9.86212631348786,9.96912052981685,7.2,7.32857225214709,9.52081811726219,7.2 
 06/04  09:58:00,28.8266666666667,23.7741684776328,22.0004833609055,22.0004620318132,22.0004456079845,22.0005007150268,22.0004720946909,9.52640355415869,7.32882068598987,0.678300449299682,0.825701474698952,0.85651860172012,0.374573031811153,0.769877539538756,871.637812610073,4437.56931825287,0.0,473.746790620561,7.3692853716432,7.3692853716432,9.86538139373727,9.97252413318981,7.2,7.32882068598987,9.52640355415869,7.2 
 06/04  09:59:00,28.8633333333333,23.7821478971305,22.0004829716804,22.0004618574532,22.0004456878044,22.0005004512535,22.0004720624219,9.53196404348145,7.32906976451208,0.679880979136551,0.825309927425407,0.856819279785136,0.375535338019047,0.77077459064291,872.510524589543,4449.17966895515,0.0,473.673085743054,7.36883916205516,7.36883916205515,9.86853481326743,9.97593451213204,7.2,7.32906976451208,9.53196404348145,7.2 
 06/04  10:00:00,28.9,23.7901005328184,22.0004825441938,22.0004616842632,22.0004458180195,22.0005001811014,22.0004720214155,9.5374999949368,7.32931949761207,0.681386685596609,0.824893879307641,0.857244543627379,0.376487943106083,0.771660067541642,873.386242632057,4460.73586355374,0.0,473.597190427198,7.36840071579206,7.36840071579206,9.87184096499847,9.97936554508173,7.2,7.32931949761207,9.5374999949368,7.2 
 06/04  10:01:00,28.9183333333333,23.8036595019451,22.0004836820983,22.0004629744362,22.0004472955801,22.0005013702839,22.0004739409568,9.54301675996568,7.32955071727258,0.684429128773887,0.825345704312732,0.85923871956744,0.378162209881951,0.775275798016421,876.166821828376,4469.89216253205,0.0,473.356491221918,7.36796992085403,7.36796992085402,9.88140075131265,9.98386699533845,7.2,7.32955071727258,9.54301675996568,7.2 
 06/04  10:02:00,28.9366666666667,23.818605570608,22.0004826893964,22.0004614461564,22.0004466912958,22.0005004908391,22.000473685879,9.54852358257784,7.33008763946815,0.686096021902358,0.825022335867922,0.85985310695698,0.379211036244177,0.77656082394277,877.293600507489,4454.17450076287,0.0,470.526139586793,7.36754948778254,7.36754948778254,9.89938125707649,9.99183506112048,7.2,7.33008763946815,9.54852358257784,7.2 
 06/04  10:03:00,28.955,23.8319705084967,22.0004829234798,22.000462542524,22.000447503105,22.0005008837965,22.0004741382901,9.55404969718269,7.3304167195202,0.687610036655798,0.82453093356734,0.860275771937329,0.380157059429062,0.777655098618854,878.221719854035,4470.46651654726,0.0,471.033553160664,7.36713947618325,7.36713947618325,9.90048006577423,10.0008183936261,7.2,7.3304167195202,9.55404969718269,7.2 
 06/04  10:04:00,28.9733333333333,23.8432900675866,22.0004831195786,22.0004635959279,22.0004482382217,22.0005012002848,22.0004745129438,9.55960949893344,7.33058376270734,0.689120168471898,0.823998404629681,0.860671816753314,0.38107797753371,0.778700357357436,879.1161266235,4486.90841432142,0.0,471.545306300581,7.36673626330612,7.36673626330612,9.90119137730388,10.0079327846856,7.2,7.33058376270734,9.55960949893344,7.2 
 06/04  10:05:00,28.9916666666667,23.8531726788251,22.000483103993,22.0004642206993,22.00044874598,22.000501310282,22.0004747501411,9.56517724448836,7.33065528055201,0.690555753975451,0.823430754646125,0.861050594119555,0.381978503631145,0.779701054193713,879.963407945268,4503.45620341071,0.0,472.061895669352,7.36633836808134,7.36633836808134,9.90140274806692,10.0122915917569,7.2,7.33065528055201,9.56517724448836,7.2 
 06/04  10:06:00,29.01,23.8622539627646,22.0004829551909,22.0004644793178,22.0004490718736,22.000501258125,22.0004748840982,9.57072575258002,7.33068084015799,0.691983485090868,0.82283592044789,0.861423813053642,0.382864612955354,0.780673010404386,880.791839746218,4520.05822179879,0.0,472.583351211627,7.3659449607661,7.3659449607661,9.90129192611506,10.0144803789165,7.2,7.33068084015799,9.57072575258002,7.2 
 06/04  10:07:00,29.0283333333333,23.8709101419925,22.0004827437365,22.000464510595,22.0004492835282,22.0005011058712,22.0004749523481,9.57623603886211,7.33068705421583,0.693424822948814,0.822214995012473,0.861794559851689,0.38373832915623,0.781622881749905,881.610486162165,4536.67842540144,0.0,473.109719012059,7.36555563840778,7.36555563840778,9.90097645918853,10.015359576019,7.2,7.33068705421583,9.57623603886211,7.2 
 06/04  10:08:00,29.0466666666667,23.8793088919879,22.000482450213,22.0004644052561,22.0004494199834,22.0005008888232,22.000474974693,9.58169733492588,7.33068542080145,0.694805995559676,0.821568521103532,0.862164294718369,0.384600798172401,0.782554269720713,882.400916810619,4553.29669078991,0.0,473.641071483191,7.36517021167363,7.36517021167363,9.90046768504079,10.0155294589043,7.2,7.33068542080145,9.58169733492588,7.2 
 06/04  10:09:00,29.065,23.8875297542782,22.0004821389737,22.0004642339329,22.0004495137044,22.0005006366906,22.0004749682448,9.58710482078073,7.33068016721456,0.696185540237047,0.82089714333866,0.862534121917377,0.385452918710007,0.783469912883666,883.180354188487,4569.90423981407,0.0,474.177473896437,7.36478857966603,7.36478857966603,9.90065019336578,10.0154502692113,7.2,7.33068016721456,9.58710482078073,7.2 
 06/04  10:10:00,29.0833333333333,23.895611666749,22.0004818637527,22.0004640925151,22.0004496127685,22.000500393035,22.0004749560038,9.59245682203868,7.33067266007705,0.697576262227952,0.820193851788644,0.86289656256582,0.386291662673348,0.784363839223932,883.94642537149,4586.49835418903,0.0,474.718991121217,7.36441067327686,7.36441067327686,9.89984773407074,10.0152239631382,7.2,7.33067266007705,9.59245682203868,7.2 
 06/04  10:11:00,29.1016666666667,23.9035904019288,22.0004815134227,22.0004638497836,22.0004496468966,22.0005000945472,22.0004749054558,9.59775192698666,7.33066329294043,0.698916214615986,0.819474711548183,0.863268414774885,0.387124835926131,0.785252229882641,884.696206019818,4603.07696112842,0.0,475.265704048766,7.36403643373567,7.36403643373567,9.8989464386437,10.014794171508,7.2,7.33066329294043,9.59775192698666,7.2 
 06/04  10:12:00,29.12,23.9114856910378,22.0004811638218,22.0004635888933,22.0004496617594,22.0004997827579,22.0004748390753,9.60298835242669,7.33065216381526,0.700255699838345,0.818731333943786,0.863640558666162,0.387948614560616,0.786127253553763,885.436163799774,4619.63729530113,0.0,475.817699320241,7.36366580549828,7.36366580549829,9.89797115659773,10.0141484428222,7.2,7.33065216381526,9.60298835242669,7.2 
 06/04  10:13:00,29.1383333333333,23.9192638702183,22.0004800042237,22.0004614836378,22.0004486891475,22.0004985795768,22.0004743078707,9.60816515029549,7.33063929079036,0.701801912954635,0.818183801326957,0.86424508747426,0.388867628613646,0.787200579930575,886.415039578851,4636.17805241068,0.0,476.375048156895,7.36329873414496,7.36329873414496,9.89761477463832,10.0134467716397,7.2,7.33063929079036,9.60816515029549,7.2 
 06/04  10:14:00,29.1566666666667,23.926971552849,22.0004795762463,22.0004610876182,22.0004486049878,22.0004981833915,22.0004741792221,9.61328233720448,7.33062466769115,0.703114087698958,0.817405402583356,0.864631839384313,0.389679826179523,0.788063697861363,887.140754157898,4652.70017784646,0.0,476.937858332697,7.36293516578535,7.36293516578535,9.89651013719201,10.0127017355276,7.2,7.33062466769115,9.61328233720448,7.2 
 06/04  10:15:00,29.175,23.9346467927917,22.0004792070674,22.0004608908375,22.000448577507,22.0004978403698,22.0004740606245,9.61833961704274,7.33060828874008,0.70443059214009,0.81660818179754,0.865023845127736,0.390485510743241,0.788918958893381,887.862506363051,4669.2033771613,0.0,477.506174871534,7.36257504693183,7.36257504693183,9.89535591924245,10.0118450430179,7.2,7.33060828874008,9.61833961704274,7.2 
 06/04  10:16:00,29.1933333333333,23.9422949244714,22.0004788722291,22.0004607356244,22.0004485575796,22.0004975082611,22.0004739375768,9.62333618548827,7.33059014529447,0.705764361252657,0.815785717799012,0.865414065316855,0.391281742860158,0.789760822866809,888.578362825837,4685.68679105054,0.0,478.080087487546,7.36221832448896,7.36221832448896,9.89415623565751,10.0108535800084,7.2,7.33059014529447,9.62333618548827,7.2 
 06/04  10:17:00,29.2116666666667,23.9499206747504,22.0004785092593,22.0004605716296,22.0004485292894,22.0004971733643,22.0004738053338,9.62827119485994,7.33057022340531,0.707041989734667,0.814940393345249,0.865804925033183,0.39206978613425,0.790591823143011,889.27009666642,4702.14975555329,0.0,478.659714986202,7.36186494567684,7.36186494567684,9.89286302670046,10.0097416695402,7.2,7.33057022340531,9.62827119485994,7.2 
 06/04  10:18:00,29.23,23.9575181094955,22.0004781579596,22.0004604001804,22.0004484963246,22.0004968394204,22.0004736669132,9.6331440156021,7.33054851335778,0.70832039111971,0.814072169062116,0.866196017137167,0.392849615883879,0.791411682096195,889.953192849353,4718.59141538679,0.0,479.245115224329,7.3615148580348,7.3615148580348,9.89151953481734,10.0085330265949,7.2,7.33054851335778,9.6331440156021,7.2 
 06/04  10:19:00,29.2483333333333,23.9650878115625,22.0004778342697,22.0004602276983,22.0004484620618,22.0004965096401,22.0004735245602,9.63795428000308,7.33052500298843,0.709618271062176,0.813181423248518,0.86658760106278,0.393621513716113,0.792221073329086,890.633217578661,4735.01189240788,0.0,479.836392344986,7.36116800943382,7.36116800943382,9.89013908630752,10.0072500838875,7.2,7.33052500298843,9.63795428000308,7.2 
 06/04  10:20:00,29.2666666666667,23.9726277486985,22.0004774817131,22.0004600422205,22.0004484187791,22.0004961765863,22.0004733737733,9.64270178606499,7.33049968039936,0.710860552863691,0.812268208546665,0.866979417982704,0.39438550283833,0.793019804495567,891.289123327957,4751.41146566512,0.0,480.433633736211,7.36082434805074,7.36082434805074,9.88866400105753,10.0058997211404,7.2,7.33049968039936,9.64270178606499,7.2 
 06/04  10:21:00,29.285,23.9801419687093,22.0004771418746,22.0004598557095,22.0004483732103,22.0004958466304,22.0004732187155,9.64738637594349,7.33047253320793,0.71210419662563,0.811332870464475,0.86737170084312,0.395141836614036,0.793808486426777,891.937061381279,4767.79056759092,0.0,481.036933443997,7.36048382236809,7.36048382236809,9.88713714076193,10.0044828915117,7.2,7.33047253320793,9.64738637594349,7.2 
 06/04  10:22:00,29.3033333333333,23.9876267017006,22.0004768101378,22.0004596685955,22.0004483252833,22.0004955196349,22.0004730593436,9.6520079071865,7.33044354682203,0.713340708490848,0.810375590902752,0.867764349406908,0.395890597252895,0.794587056405129,892.57463176053,4784.14982353784,0.0,481.646401521871,7.36014638114828,7.36014638114828,9.88555224301602,10.0030013777987,7.2,7.33044354682203,9.6520079071865,7.2 
 06/04  10:23:00,29.3216666666667,23.9950427752259,22.0004621268777,22.0004596111827,22.0004483514534,22.0004952687563,22.0004729399471,9.65656676537422,7.3304127050649,0.715246534461818,0.809397532373153,0.868158483376039,0.396632430928966,0.795356911180769,893.392288077956,4800.49094178622,0.0,482.262150100884,7.35981197340379,7.35981197340379,9.88442162508506,10.001547034006,7.2,7.3304127050649,9.65656676537422,7.2 
 06/04  10:24:00,29.34,24.002307412752,22.0004615139883,22.0004594576849,22.0004483104524,22.0004949524867,22.0004727647887,9.6610638604759,7.33037999698526,0.716714411039815,0.808394737407977,0.868531861868828,0.397353221210288,0.796081133267892,894.059663517886,4816.81619349042,0.0,482.884242324338,7.35948054843187,7.35948054843187,9.88289501131926,10.000122074359,7.2,7.33037999698526,9.6610638604759,7.2 
 06/04  10:25:00,29.3583333333333,24.0095983575058,22.0004614365621,22.0004593266853,22.0004483008436,22.0004946829905,22.0004726342199,9.66549995809667,7.33034540771421,0.718301153835279,0.80737485565291,0.868941745375912,0.398090514866027,0.796861121614649,894.787358321869,4833.12820489897,0.0,483.512802741295,7.35915205581481,7.35915205581481,9.88148757900973,9.99870020451638,7.2,7.33034540771421,9.66549995809667,7.2 
 06/04  10:26:00,29.3766666666667,24.0168111712968,22.0004613016209,22.0004591562495,22.0004482524266,22.000494371435,22.0004724531837,9.66987542372934,7.33030892287385,0.719803308664411,0.806330370484572,0.869318129191229,0.398798613200406,0.797568750895093,895.45041883196,4849.42852790757,0.0,484.147928537756,7.35882644538642,7.35882644538642,9.87987594272524,9.99723814322864,7.2,7.33030892287385,9.66987542372934,7.2 
 06/04  10:27:00,29.395,24.0240707268849,22.0004611983615,22.0004590078309,22.000448232387,22.0004941023993,22.0004723137489,9.67419031026638,7.33027052548079,0.721341564450708,0.805268351255916,0.869729386375613,0.399522158715846,0.798330604043797,896.149414722321,4865.71836092633,0.0,484.789743258215,7.35850366721831,7.35850366721831,9.87832065930378,9.99572451732865,7.2,7.33027052548079,9.67419031026638,7.2 
 06/04  10:28:00,29.4133333333333,24.0312472069399,22.0004610453107,22.0004588309296,22.0004481789333,22.0004937963776,22.0004721274543,9.67844451464899,7.33023020112507,0.722821487968643,0.804182734004223,0.870107311367039,0.400216909966695,0.799021156003915,896.791549169264,4881.9982372177,0.0,485.438336524917,7.35818367162012,7.35818367162012,9.8765856533088,9.9941434765584,7.2,7.33023020112507,9.67844451464899,7.2 
 06/04  10:29:00,29.4316666666667,24.0383477206075,22.0004609257177,22.0004587140653,22.0004481662718,22.0004787855231,22.0004719751439,9.68263803459565,7.33018793212034,0.724305425162962,0.803078191383382,0.870499781931857,0.401264469996734,0.799730612767418,897.524424755555,4898.26933876689,0.0,486.093840768735,7.35786640913035,7.35786640913035,9.8750564057065,9.99252861848472,7.2,7.33018793212034,9.68263803459565,7.2 
 06/04  10:30:00,29.45,24.0454097434739,22.0004607828937,22.0004585637512,22.0004481339603,22.0004781706722,22.000471811286,9.68677108743169,7.33014369953286,0.725777523951971,0.801953233784414,0.870894394768941,0.402105132778285,0.800433442320453,898.200292094143,4914.5332210844,0.0,486.756380876881,7.35755183047713,7.35755183047713,9.87332625902876,9.99088530748624,7.2,7.33014369953286,9.68677108743169,7.2 
 06/04  10:31:00,29.4683333333333,24.0524528577531,22.0004606352122,22.0004584272913,22.0004480901463,22.0004780686304,22.000471645977,9.69084382435773,7.33009748884662,0.727240709044246,0.800842337656695,0.871270900357153,0.402967046092925,0.801128356039224,898.875692303252,4930.790889121,0.0,487.426041448984,7.35723988661009,7.35723988661009,9.87155587264732,9.98919714589026,7.2,7.33009748884662,9.69084382435773,7.2 
 06/04  10:32:00,29.4866666666667,24.0594749897221,22.0004604795581,22.0004582884173,22.00044804072,22.0004779488505,22.0004714779537,9.69485621365379,7.33004927765196,0.728691747535408,0.799718120477872,0.871644323805418,0.403803381695544,0.801815243882113,899.536492316868,4947.04392175451,0.0,488.102997414196,7.35693052866212,7.35693052866212,9.86970956099423,9.98744882656412,7.2,7.33004927765196,9.69485621365379,7.2 
 06/04  10:33:00,29.505,24.0664762097691,22.0004603174415,22.0004581466879,22.0004479888903,22.0004778185958,22.0004713082019,9.69880809551716,7.32999905347706,0.730130495619228,0.798577818542998,0.872016916063326,0.404632933620753,0.802494341944113,900.187114701892,4963.29232338916,0.0,488.787298523951,7.35662370797059,7.35662370797059,9.86779911090558,9.98563339423735,7.2,7.32999905347706,9.69880809551716,7.2 
 06/04  10:34:00,29.5233333333333,24.0734500111727,22.00046014935,22.0004580015311,22.0004479352793,22.0004776775737,22.0004711367888,9.70269926105512,7.32994679444778,0.731556998770823,0.797420527304387,0.87238927298781,0.405453810373019,0.803165656932097,900.827033174599,4979.53741504967,0.0,489.479129774602,7.35631937607467,7.35631937607467,9.86582248418371,9.98374925527443,7.2,7.32994679444778,9.70269926105512,7.2 
 06/04  10:35:00,29.5416666666667,24.0803985098092,22.0004599754962,22.0004578523663,22.0004478798308,22.0004775266366,22.0004709636608,9.7065294921099,7.32989248132662,0.732971357653408,0.796245839448336,0.872761663888948,0.406266175145235,0.803829323291854,901.456285872776,4995.7797015077,0.0,490.178600486393,7.3560174846564,7.3560174846564,9.86377859975547,9.98179634818101,7.2,7.32989248132662,9.7065294921099,7.2 
 06/04  10:36:00,29.56,24.0873173413024,22.0004597965694,22.0004576997335,22.0004478229105,22.0004773669878,22.0004707890241,9.71029857004052,7.32983609281441,0.734373710725752,0.795053624369665,0.873134261615358,0.407070258925429,0.804485365316405,902.074942847978,5012.02007218529,0.0,490.885856818204,7.35571798555451,7.35571798555451,9.8616675126235,9.97977464691279,7.2,7.32983609281441,9.71029857004052,7.2 
 06/04  10:37:00,29.5783333333333,24.0942097843511,22.0004596129826,22.0004575437567,22.0004477645673,22.0004771994385,22.0004706130158,9.7140062750523,7.3297776094331,0.735764244113346,0.79384388525006,0.873507259170839,0.407866291820898,0.805134016858322,902.683185892039,5028.25914428488,0.0,491.601019708283,7.35542083075773,7.35542083075773,9.85948894886456,9.97768397626051,7.2,7.3297776094331,9.7140062750523,7.2 
 06/04  10:38:00,29.5966666666667,24.1010716700293,22.0004594251101,22.0004573846132,22.0004477048216,22.000477024715,22.0004704356364,9.71765238557897,7.32971700899768,0.73714304037152,0.792616574706294,0.873880671190797,0.408654415065263,0.80577522958718,903.281005362704,5044.49789128683,0.0,492.324244313481,7.35512597239523,7.35512597239523,9.85724332785422,9.97552420685554,7.2,7.32971700899768,9.71765238557897,7.2 
 06/04  10:39:00,29.615,24.107906389288,22.0004592335037,22.0004572227264,22.000447643904,22.000476843716,22.0004702571561,9.7212366787874,7.32965426992869,0.738510337318649,0.791371831049778,0.874254702227659,0.40943485223767,0.806409285230329,903.868647188188,5060.7370796487,0.0,493.055666822938,7.35483336271838,7.35483336271838,9.85493031921188,9.97329525162229,7.2,7.32965426992869,9.7212366787874,7.2 
 06/04  10:40:00,29.6333333333333,24.1147096908257,22.000459038596,22.0004570584852,22.0004475819562,22.0004766571924,22.0004700776381,9.72475893089058,7.32958937163776,0.739866189946926,0.790109653274726,0.874629330122459,0.410207716969723,0.80703611923993,904.446085791558,5076.97744623699,0.0,493.795421239535,7.35454295411468,7.35454295411468,9.85255009894016,9.97099705995451,7.2,7.32958937163776,9.72475893089058,7.2 
 06/04  10:41:00,29.6516666666667,24.1214850973259,22.000458840758,22.0004568920619,22.0004475190502,22.000476465793,22.0004698972408,9.72821891714035,7.32952228796852,0.741210798840032,0.788830175166855,0.875004691913281,0.41097319239536,0.807655963756099,905.01351615153,5093.22028737107,0.0,494.543694325782,7.35425469906467,7.35425469906467,9.85010222254029,9.96862952387969,7.2,7.32952228796852,9.72821891714035,7.2 
 06/04  10:42:00,29.67,24.1282283201727,22.0004586404093,22.0004567238423,22.0004474553612,22.0004762702139,22.000469716074,9.73161641154613,7.32945299610875,0.742544242192384,0.787533486479965,0.875380815556938,0.411731407941577,0.808268805778078,905.570975034322,5109.46629056917,0.0,495.300616517666,7.35396855012904,7.35396855012904,9.84758702560727,9.96619255850028,7.2,7.32945299610875,9.73161641154613,7.2 
 06/04  10:43:00,29.6883333333333,24.1349430027229,22.0004584377069,22.0004565536589,22.0004473907559,22.0004760708163,22.000469534165,9.73495118710619,7.32938147470789,0.743866704703102,0.786219718905222,0.875757794875568,0.412482519794037,0.808874844449363,906.118627573446,5125.71624810093,0.0,496.066328747781,7.3536844599883,7.3536844599883,9.84500450546724,9.96368613479233,7.2,7.32938147470789,9.73495118710619,7.2 
 06/04  10:44:00,29.7066666666667,24.1416248005777,22.000458233232,22.0004563822188,22.0004473256237,22.0004758684216,22.0004693517563,9.73822301626996,7.32930769789635,0.745178285138304,0.78488901432155,0.876135679068485,0.413226661453177,0.809474088212178,906.656544051274,5141.97143627987,0.0,496.841017374453,7.353402381407,7.353402381407,9.8423545605741,9.96111022639701,7.2,7.32930769789635,9.73822301626996,7.2 
 06/04  10:45:00,29.725,24.148277456212,22.0004580270338,22.0004562092506,22.00044725976,22.0004756632436,22.0004691688176,9.74143167038323,7.3292316416113,0.746479126394521,0.783541497787867,0.876514522588996,0.413963965178226,0.810066704328555,907.184853045815,5158.23270879918,0.0,497.624830135687,7.35312226721486,7.35312226721486,9.8396367745641,9.95846471813284,7.2,7.3292316416113,9.74143167038323,7.2 
 06/04  10:46:00,29.7433333333333,24.1548965660329,22.0004578194972,22.0004560351481,22.0004471933821,22.0004754558723,22.0004689854988,9.74457691923241,7.32915327584387,0.747769318964425,0.782177351070275,0.876894389304691,0.414694566568695,0.810652715175628,907.703642732003,5174.50160032369,0.0,498.417978374148,7.35284407027432,7.35284407027432,9.83685151757138,9.95574950478877,7.2,7.32915327584387,9.74457691923241,7.2 
 06/04  10:47:00,29.7616666666667,24.1614859505866,22.0004576109964,22.0004558602466,22.0004471266712,22.0004752468283,22.0004688020006,9.74765853102944,7.32907257728429,0.749049031816905,0.780796742396314,0.877275355222417,0.415418603569495,0.811232310926326,908.213075850215,5190.77870657337,0.0,499.220587517191,7.35256774349036,7.35256774349036,9.83399847436741,9.95296449345521,7.2,7.32907257728429,9.74765853102944,7.2 
 06/04  10:48:00,29.78,24.1680411629012,22.0004574015985,22.0004556844458,22.0004470595141,22.0004750363164,22.0004686182367,9.75067627207426,7.32898951834395,0.750318297798898,0.779399782314866,0.87765737915619,0.416136157992198,0.811805416893309,908.713139613104,5207.06544544707,0.0,500.03285964797,7.35229323982551,7.35229323982551,9.83107741119946,9.9501095389703,7.2,7.32898951834395,9.75067627207426,7.2 
 06/04  10:49:00,29.7983333333333,24.1745661130083,22.0004571916377,22.0004555080149,22.0004469920853,22.0004748248012,22.0004684344291,9.7536299061181,7.32890407266403,0.751577307588601,0.777986709587639,0.878040592896779,0.416847390242116,0.812372276357803,909.204058127469,5223.36284886006,0.0,500.854962300292,7.35202051226911,7.35202051226911,9.82808803959805,9.94718442937551,7.2,7.32890407266403,9.7536299061181,7.2 
 06/04  10:50:00,29.8166666666667,24.1810562873444,22.0004569813365,22.0004553311348,22.0004469244667,22.0004746126286,22.0004682506227,9.75651919446498,7.32881620789735,0.752826134504175,0.776557698434018,0.878425005112156,0.41755240218915,0.812932860199503,909.685879214555,5239.6726013472,0.0,501.687123719868,7.35174951380108,7.35174951380108,9.8250308424447,9.9441890369008,7.2,7.32881620789735,9.75651919446498,7.2 
 06/04  10:51:00,29.835,24.1875156654623,22.000456770792,22.000455153736,22.0004468566131,22.0004743999992,22.0004680668906,9.75934389593417,7.32872589398597,0.754064911071901,0.775112961465485,0.878810698447916,0.418251327580152,0.813487367771583,910.158773815999,5255.99584450152,0.0,502.529523347408,7.35148019736638,7.35148019736638,9.82190478026157,9.94112315171574,7.2,7.32872589398597,9.75934389593417,7.2 
 06/04  10:52:00,29.8533333333333,24.1939396981484,22.000456560147,22.0004549759171,22.000446788549,22.0004741871562,22.0004678832251,9.76210376618275,7.32863310418843,0.755293668834783,0.773652650953344,0.87919763718133,0.418944243952441,0.814035727369844,910.622743912143,5272.33359959119,0.0,503.382330962904,7.35121251592263,7.35121251592263,9.8187103217371,9.93798657231608,7.2,7.32863310418843,9.76210376618275,7.2 
 06/04  10:53:00,29.8716666666667,24.2003324446247,22.0004563497316,22.0004547979854,22.0004467204706,22.0004739744945,22.0004676998469,9.76479855762556,7.32853780852914,0.756512617218248,0.772177019434916,0.879585931426579,0.41963129501267,0.814578164544903,911.078012097815,5288.68738228582,0.0,504.245762662942,7.35094642242913,7.35094642242913,9.81544686410878,9.93477906996901,7.2,7.32853780852914,9.76479855762556,7.2 
 06/04  10:54:00,29.89,24.2066893079265,22.0004561395267,22.0004546197926,22.000446652263,22.0004737620876,22.0004675166793,9.76742801973027,7.32843997532231,0.757721785390926,0.770686267873756,0.87997558364015,0.420312573592891,0.815114641489159,911.524617230995,5305.05866608489,0.0,505.120031802953,7.350681869805,7.350681869805,9.81211480582894,9.93150048623053,7.2,7.32843997532231,9.76742801973027,7.2 
 06/04  10:55:00,29.9083333333333,24.2130144208562,22.0004559299039,22.0004544418163,22.0004465842146,22.0004735503795,22.0004673339678,9.76999189859111,7.32833957239934,0.758921293735205,0.76918060251708,0.880366635449521,0.420988187943425,0.815645320717827,911.962701345594,5321.44890265367,0.0,506.005351023438,7.3504188109162,7.3504188109162,9.80871298147885,9.92815053704525,7.2,7.32833957239934,9.76999189859111,7.2 
 06/04  10:56:00,29.9266666666667,24.2193031528752,22.0004557208135,22.0004542638026,22.0004465161621,22.0004733393678,22.0004671516238,9.77248993638043,7.32823656452033,0.76011125612555,0.767660279359737,0.88075913659103,0.421658250807152,0.816170206179307,912.392372999866,5337.85983500054,0.0,506.901960702131,7.3501571985465,7.3501571985465,9.80524205882003,9.92472897384436,7.2,7.32823656452033,9.77248993638043,7.2 
 06/04  10:57:00,29.945,24.2255597014828,22.000455512463,22.0004540860027,22.0004464482526,22.0004731293282,22.0004669698009,9.77492187098774,7.32813091855649,0.761291738782761,0.766125495224598,0.88115310341755,0.422322855720662,0.816689437090495,912.813740821826,5354.29285087631,0.0,507.8100706073,7.3498969853918,7.3498969853918,9.80170089459163,9.92123546779457,7.2,7.32813091855649,9.77492187098774,7.2 
 06/04  10:58:00,29.9633333333333,24.2317794245742,22.0004553048821,22.0004539083719,22.0004463804434,22.0004729203443,22.0004667884629,9.77728743563203,7.32802260198138,0.762462802263054,0.764576486436621,0.881548548956354,0.42298209538866,0.817202981338584,913.226869302347,5370.74944131121,0.0,508.729901569507,7.34963812408013,7.34963812408012,9.79808993465138,9.91766972680854,7.2,7.32802260198138,9.77728743563203,7.2 
 06/04  10:59:00,29.9816666666667,24.2379665665998,22.0004550982815,22.0004537310646,22.0004463128491,22.0004727126413,22.0004666077779,9.77958635894745,7.32791157681476,0.763624658279294,0.763013542460642,0.88194558262233,0.423636105465098,0.817711063815252,913.631994727842,5387.231651707,0.0,509.661725919887,7.3493805671256,7.3493805671256,9.79440839228293,9.91403142619531,7.2,7.32791157681476,9.77958635894745,7.2 
 06/04  11:00:00,30.,24.2441164711136,22.0004548926155,22.0004535540021,22.0004462453795,22.0004725062257,22.0004664276432,9.78181836487618,7.32779780898965,0.764777267217051,0.76143683116232,0.882344125594558,0.424284932293694,0.818213565622011,914.029075476017,5403.74084633516,0.0,510.605756474887,7.34912426692061,7.34912426692061,9.79065641346856,9.91032027410074,7.2,7.32779780898965,9.78181836487618,7.2 
