Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  11:01:00,30.01,24.2548746254834,22.0004195017692,22.00041424778,22.0004114823405,22.0004358779818,22.0004238443593,9.78385017806863,7.32763472611417,0.732495747559807,0.740382136295365,0.847438586773452,0.406820050258259,0.760262196044988,870.564854329397,5412.53839739456,0.0,510.939756122733,7.34886905225039,7.34886905225039,9.6722918939664,9.88449234844045,7.2,7.32763472611417,9.78385017806863,7.2 
 06/04  11:02:00,30.02,24.2667425117008,22.0004148122481,22.0004065444073,22.0004065816264,22.0004307807146,22.000420778192,9.78547684292005,7.32752976371291,0.732997670647931,0.738530165864735,0.84719923605914,0.407118053711002,0.760016644098953,870.253403069165,5420.44034080337,0.0,511.272747142051,7.34861511847785,7.34861511847785,9.67029216041587,9.84626550788529,7.2,7.32752976371291,9.78547684292005,7.2 
 06/04  11:03:00,30.03,24.2773628424589,22.0004114940754,22.0004014556696,22.0004031323036,22.0004271170902,22.0004188989013,9.78666922311202,7.32746470675865,0.733740765691957,0.736716503476157,0.847200674727089,0.407544018323639,0.760210703297925,870.221641773192,5427.40875693385,0.0,511.607374093915,7.34836303683961,7.34836303683961,9.66954898581005,9.81478930327153,7.2,7.32746470675865,9.78666922311202,7.2 
 06/04  11:04:00,30.04,24.2864000854714,22.0004080804319,22.0003965435729,22.0003996032443,22.0004233596946,22.0004168877618,9.78754941965035,7.32742054439694,0.734481871264251,0.73488998532218,0.847212364185836,0.407970146061996,0.760330649908632,870.169225601451,5433.71104436294,0.0,511.943628769442,7.34811314988727,7.34811314988727,9.66841056178028,9.796218218634,7.2,7.32742054439694,9.78754941965035,7.2 
 06/04  11:05:00,30.05,24.2943320315205,22.0004048385963,22.0003921309519,22.0003962793848,22.0004198083929,22.0004149467113,9.78825471629076,7.32738513863209,0.735257712101152,0.733074419213093,0.847271493705938,0.408415613243003,0.760511929656024,870.161057684866,5439.65108301793,0.0,512.281645227688,7.34786561068019,7.34786561068019,9.66701549341748,9.78716508662458,7.2,7.32738513863209,9.78825471629076,7.2 
 06/04  11:06:00,30.06,24.3016423199863,22.0004018318573,22.0003882872205,22.0003932298114,22.0004165342769,22.0004130986251,9.78887237921204,7.32735268976872,0.736043991218554,0.731257507139498,0.847352843013448,0.408867311553456,0.760714045422172,870.167965590018,5445.42046067389,0.0,512.621332828351,7.34762046357658,7.34762046357658,9.66538524078084,9.78288598646129,7.2,7.32735268976872,9.78887237921204,7.2 
 06/04  11:07:00,30.07,24.3086155387204,22.0003990401068,22.0003849354122,22.0003904295063,22.0004135124412,22.0004113352609,9.78944279038194,7.32732091846896,0.736834061677722,0.729435710120963,0.847449250879742,0.409321501823541,0.760928358697519,870.182495398542,5451.10940531225,0.0,512.96278355773,7.34737770421547,7.34737770421547,9.66361296075362,9.78043173164233,7.2,7.32732091846896,9.78944279038194,7.2 
 06/04  11:08:00,30.08,24.3153731549625,22.0003964322163,22.0003819865046,22.0003878414065,22.000410705638,22.0004096436417,9.78998053000521,7.32728905693229,0.737624646484394,0.727607318425754,0.847557173633578,0.409776359764741,0.761150567388749,870.200969055923,5456.75008013039,0.0,513.305998113651,7.34713731005317,7.34713731005317,9.66176798415667,9.77850624058627,7.2,7.32728905693229,9.78998053000521,7.2 
 06/04  11:09:00,30.09,24.3219757701915,22.0003939840098,22.0003793706577,22.0003854365023,22.0004080850439,22.0004080139619,9.79048964979886,7.32725687633076,0.738414222798752,0.725771731849892,0.847674935084981,0.410231042583503,0.761378468703931,870.221656248015,5462.35132984001,0.0,513.650977189356,7.34689925282756,7.34689925282756,9.65988974376739,9.77667087789214,7.2,7.32725687633076,9.79048964979886,7.2 
 06/04  11:10:00,30.1,24.3284513197009,22.000391680897,22.0003770402956,22.0003831966931,22.0004056329427,22.0004064409212,9.79097088771238,7.32722431286768,0.739201598266997,0.723928442864149,0.847801166468744,0.410684904624682,0.761610183913995,870.243141540288,5467.91489073523,0.0,513.997743192996,7.34666350282194,7.34666350282194,9.65799869778311,9.77481763681764,7.2,7.32722431286768,9.79097088771238,7.2 
 06/04  11:11:00,30.11,24.3348289539664,22.0003895121836,22.0003749583897,22.0003811084271,22.0004033362623,22.0004049212891,9.79142427635763,7.32719135063838,0.739986347870668,0.722077550729132,0.847935396427719,0.411137758343476,0.761845017213206,870.264984916707,5473.44066648344,0.0,514.346295047481,7.34643003015456,7.34643003015456,9.65610845774428,9.77293800040712,7.2,7.32719135063838,9.79142427635763,7.2 
 06/04  11:12:00,30.12,24.3411226991683,22.0003874695522,22.0003730953496,22.0003791609897,22.0004011846887,22.0004034528317,9.79184987154997,7.32715798503299,0.74076794823544,0.720218992386081,0.848077004691634,0.411589361848009,0.762082083236971,870.286585874375,5478.92876016566,0.0,514.696644867113,7.34619880513698,7.34619880513698,9.65422746964681,9.77104439090892,7.2,7.32715798503299,9.79184987154997,7.2 
 06/04  11:13:00,30.13,24.3473506521403,22.0003855457826,22.0003714260369,22.0003773450234,22.0003991691782,22.0004020339425,9.79224787752126,7.32712420962698,0.741546207393106,0.718352902049085,0.848225691479285,0.412039633147435,0.762321037515209,870.307734702396,5484.3800136727,0.0,515.048840912717,7.34596979831766,7.34596979831766,9.6523608706308,9.76914921346481,7.2,7.32712420962698,9.79224787752126,7.2 
 06/04  11:14:00,30.14,24.3535171323058,22.0003837334844,22.000369927449,22.0003756512105,22.0003972806586,22.0004006626697,9.79261862601095,7.32709002416962,0.742320860629989,0.716479420239326,0.848381145960158,0.412488491155082,0.762561383585014,870.328159941393,5489.794744867,0.0,515.402859489265,7.34574298051396,7.34574298051396,9.65051379431951,9.76726165236839,7.2,7.32709002416962,9.79261862601095,7.2 
 06/04  11:15:00,30.15,24.3596326474406,22.0003820251915,22.0003685782962,22.00037407027,22.0003955100426,22.0003993369752,9.79296253763405,7.32705542732517,0.743091946579244,0.714598865650017,0.848543320950467,0.412935980938105,0.762803060171705,870.347919282878,5495.17395910881,0.0,515.758720078641,7.34551832284603,7.34551832284603,9.64868770568212,9.76538788966598,7.2,7.32705542732517,9.79296253763405,7.2 
 06/04  11:16:00,30.16,24.3656964230786,22.0003804145442,22.0003673610546,22.0003725943313,22.0003938495809,22.000398055224,9.79328008994345,7.32702041928106,0.74385933715957,0.712711514643612,0.848712083883201,0.413382109031109,0.763045763394968,870.366921835084,5500.51854018623,0.0,516.116419795943,7.34529579673166,7.34529579673166,9.64688441401252,9.76353193775177,7.2,7.32702041928106,9.79328008994345,7.2 
 06/04  11:17:00,30.17,24.3717157460341,22.0003788964944,22.0003662620102,22.0003712170497,22.0003922929682,22.0003968163272,9.79357179263163,7.32698499134296,0.744622770436548,0.710817369434984,0.848887018021224,0.413826739624581,0.76328911942611,870.384862690289,5505.83040177469,0.0,516.47604030202,7.34507537382541,7.34507537382541,9.64510269405194,9.76169594594318,7.2,7.32698499134296,9.79357179263163,7.2 
 06/04  11:18:00,30.18,24.377687885567,22.0003774641796,22.0003652653804,22.0003699302367,22.000390832087,22.0003956180994,9.79383816949434,7.32694914560652,0.745382478881157,0.708917011183873,0.849068355086493,0.414270054735763,0.763533166745548,870.40203255082,5511.10990361223,0.0,516.837522416767,7.34485702604016,7.34485702604016,9.6433435496036,9.75988098444042,7.2,7.32694914560652,9.79383816949434,7.2 
 06/04  11:19:00,30.19,24.3836186671736,22.0003761122928,22.0003643592008,22.0003687275188,22.0003894605568,22.0003944591045,9.79407974726681,7.32691288209082,0.74613839266298,0.707010685720303,0.849255968162807,0.414712057742562,0.763777804157047,870.418405258791,5516.35833017809,0.0,517.200887989135,7.34464072560926,7.34464072560926,9.64160578585682,9.75808737458068,7.2,7.32691288209082,9.79407974726681,7.2 
 06/04  11:20:00,30.2,24.3895045940074,22.0003748370595,22.000363535122,22.0003676042751,22.0003881736962,22.0003933385002,9.79429704641151,7.32687619361323,0.746890264820767,0.705098471393304,0.849449486431936,0.415152634564267,0.764022541866344,870.433680522562,5521.57746552377,0.0,517.566203937928,7.34442644500057,7.34442644500057,9.63988748735962,9.75631465866055,7.2,7.32687619361323,9.79429704641151,7.2 
 06/04  11:21:00,30.21,24.3953509093759,22.0003736335165,22.000362783349,22.000366554676,22.0003869656301,22.0003922548379,9.79449057328659,7.32683907992955,0.747638255774892,0.703180826792242,0.849649032542324,0.415591907696843,0.764267511532019,870.448089323565,5526.76795818575,0.0,517.933439156598,7.34421415692393,7.34421415692393,9.63818745682925,9.75456185266763,7.2,7.32683907992955,9.79449057328659,7.2 
 06/04  11:22:00,30.22,24.401153723708,22.0003724970514,22.0003620953433,22.0003655733674,22.0003858309328,22.0003912066466,9.79466081651372,7.32680153946096,0.748382337726069,0.701258084227277,0.849854537372099,0.416029908180502,0.764512506249222,870.461626533789,5531.93102478839,0.0,518.302616022567,7.34400383437147,7.34400383437147,9.63650510024756,9.75282787590792,7.2,7.32680153946096,9.79466081651372,7.2 
 06/04  11:23:00,30.23,24.4069178834676,22.000371423237,22.0003614633241,22.0003646552372,22.0003847644047,22.0003901925537,9.794808246425,7.32676357106496,0.749122665736956,0.69933067119885,0.850066084064447,0.416466737306482,0.764757631056479,870.474493501506,5537.06768151079,0.0,518.673742517489,7.34379545060111,7.34379545060111,9.63483894293801,9.75111162290124,7.2,7.32676357106496,9.794808246425,7.2 
 06/04  11:24:00,30.24,24.4126394610296,22.000370410284,22.0003608845823,22.0003637981089,22.0003837637214,22.0003892123862,9.79493331394936,7.32672517475056,0.749858854312939,0.697398544367622,0.850283143183163,0.416902198408549,0.765002275817739,870.486237308977,5542.17881804934,0.0,519.046819028301,7.34358897914781,7.34358897914781,9.63318708652395,9.74941180081201,7.2,7.32672517475056,9.79493331394936,7.2 
 06/04  11:25:00,30.25,24.4183232090959,22.0003694531536,22.0003603511203,22.0003629963565,22.0003828231649,22.0003882642759,9.7950364484405,7.32668634352722,0.750591178240716,0.695462309514665,0.850506008425274,0.417336493603128,0.765246742127349,870.497256409074,5547.26603166742,0.0,519.421912440929,7.34338439377345,7.34338439377345,9.63154790441922,9.74772691388594,7.2,7.32668634352722,9.7950364484405,7.2 
 06/04  11:26:00,30.26,24.4239651067683,22.0003685485852,22.0003598581476,22.0003622462897,22.0003819389187,22.0003873471559,9.79511805760619,7.32664707404515,0.751319671472682,0.693522311385362,0.850734618112571,0.417769653459484,0.765490850171137,870.507573745787,5552.33008877637,0.0,519.799020296332,7.34318166844512,7.34318166844512,9.62992107054544,9.74605562318602,7.2,7.32664707404515,9.79511805760619,7.2 
 06/04  11:27:00,30.27,24.4295698042871,22.0003676943198,22.0003594029265,22.0003615453746,22.0003811082975,22.0003864604754,9.79517852808405,7.32660736779718,0.752044176626736,0.691578726938579,0.850968739027169,0.418201619880075,0.76573443563094,870.517068333851,5557.37150762022,0.0,520.178122226917,7.34298077740138,7.34298077740138,9.62830389861347,9.74439649587672,7.2,7.32660736779718,9.79517852808405,7.2 
 06/04  11:28:00,30.28,24.4351333230162,22.0003668864852,22.0003589800597,22.0003608893392,22.0003803269104,22.000385602712,9.79521822702329,7.32656722323869,0.752764977114252,0.689632139791091,0.851208597988514,0.418632563030024,0.765977586135925,870.526054521111,5562.39133796179,0.0,520.55924844324,7.34278169515376,7.34278169515377,9.62669736967249,9.74274841875044,7.2,7.32656722323869,9.79521822702329,7.2 
 06/04  11:29:00,30.29,24.4406602703902,22.0003661239324,22.0003585889877,22.0003602769192,22.000379593323,22.000384773764,9.79523750285069,7.32652663446,0.753481716770536,0.687682547328379,0.851453733953637,0.419062310877141,0.76621993904198,870.534185290353,5567.39079460413,0.0,520.942447204883,7.34258439642581,7.34258439642581,9.62509770140842,9.74111005531222,7.2,7.32652663446,9.79523750285069,7.2 
 06/04  11:30:00,30.3,24.4461467504999,22.0003654022519,22.000358223656,22.0003597033329,22.0003789026411,22.0003839717215,9.79523668536719,7.32648559897194,0.754194838355687,0.685730701288791,0.851704578610653,0.419491132645342,0.766461774134777,870.541977512742,5572.37046949158,0.0,521.327715362054,7.3423888561518,7.34238885615179,9.62350617928725,9.7394802784668,7.2,7.32648559897194,9.79523668536719,7.2 
 06/04  11:31:00,30.31,24.4516072369013,22.0003645303342,22.0003576118976,22.0003589891488,22.0003780706224,22.0003831495231,9.7952153614684,7.32644411866226,0.754659342950197,0.683470228857448,0.85172107225445,0.419801108093323,0.766700285217321,870.333963410571,5577.32907697544,0.0,521.715033392456,7.34219504953462,7.34219504953462,9.6213208141717,9.73773898990206,7.2,7.32644411866226,9.7952153614684,7.2 
 06/04  11:32:00,30.32,24.4570386163154,22.0003636464953,22.0003569715024,22.0003582626064,22.0003772295332,22.0003823384996,9.79517186733588,7.32640218797175,0.755067376986016,0.681184372864443,0.851691982463842,0.420085320087959,0.766939181083922,870.08883991158,5582.26345137409,0.0,522.104468080443,7.34200295201092,7.34200295201092,9.6190429112545,9.73580018281197,7.2,7.32640218797175,9.79517186733588,7.2 
 06/04  11:33:00,30.33,24.4624463316288,22.000362788185,22.0003563553312,22.0003575600474,22.0003764157336,22.0003815486623,9.79510410808413,7.32635980893923,0.755444419513587,0.678881286607458,0.8516412287554,0.420354931869291,0.76717730324279,869.82324540999,5587.16818819889,0.0,522.495977296145,7.34181253925399,7.34181253925399,9.61671702988304,9.73367620542145,7.2,7.32635980893923,9.79510410808413,7.2 
 06/04  11:34:00,30.34,24.4678271937152,22.0003619636243,22.0003557746019,22.0003568891861,22.0003756368195,22.0003807813375,9.79501043048435,7.32631697120167,0.7557978270794,0.67656535093069,0.851575676960322,0.420613110007991,0.767414285507394,869.542390069228,5592.04060490086,0.0,522.88967155455,7.34162378713386,7.34162378713386,9.61435798789088,9.73142363038627,7.2,7.32631697120167,9.79501043048435,7.2 
 06/04  11:35:00,30.35,24.4731862558914,22.0003611732859,22.00035522849,22.0003562500761,22.0003748928147,22.0003800359586,9.79488985168162,7.32627367692366,0.756131461900132,0.674240217533755,0.851499038868196,0.420861685000115,0.767650466823298,869.249505105556,5596.87750504832,0.0,523.285482544872,7.34143667172117,7.34143667172117,9.61197435693658,9.72909307187936,7.2,7.32627367692366,9.79488985168162,7.2 
 06/04  11:36:00,30.36,24.478519596611,22.000360418027,22.0003547174394,22.0003556434425,22.0003741843867,22.0003793127008,9.79474189561495,7.32622992318603,0.756446970573099,0.671908050791792,0.851412729707091,0.421101411642084,0.767885238727244,868.945854920903,5601.67818673866,0.0,523.68346026366,7.34125116934109,7.34125116934109,9.60956908663175,9.72671536950423,7.2,7.32622992318603,9.79474189561495,7.2 
 06/04  11:37:00,30.37,24.4838881651653,22.0003615314475,22.0003560989402,22.0003574612418,22.000375939688,22.00037911055,9.79457405263015,7.32618570915709,0.759018934775681,0.6708396652977,0.855175170324069,0.423189324850122,0.768169155836483,870.886149394485,5606.4596349948,0.0,524.083602949506,7.34106725654044,7.34106725654044,9.61341294416706,9.72555918429019,7.2,7.32618570915709,9.79457405263015,7.2 
 06/04  11:38:00,30.38,24.4891632066487,22.0003612644343,22.0003561937474,22.0003574243269,22.0003758338136,22.0003785708658,9.79439921435886,7.32614102995892,0.759656933643515,0.668774702063145,0.855655910173558,0.423721629776707,0.768370410761117,870.920239176968,5611.25186696312,0.0,524.485957197879,7.3408849100741,7.3408849100741,9.61194952240567,9.72525499650649,7.2,7.32614102995892,9.79439921435886,7.2 
 06/04  11:39:00,30.39,24.4943421665543,22.0003606986285,22.0003558224065,22.0003570032569,22.0003753330814,22.0003779528449,9.79422164163305,7.32609588411568,0.760149059244805,0.666564602115087,0.855903176580091,0.424127874938891,0.768598327074313,870.806197459835,5616.06458769939,0.0,524.890517546108,7.34070410689964,7.34070410689964,9.61007413928519,9.72478510680053,7.2,7.32609588411568,9.79422164163305,7.2 
 06/04  11:40:00,30.4,24.4994541275155,22.0003600851278,22.0003553768848,22.0003565100545,22.00037475734,22.0003773355961,9.79403666742403,7.32605026962678,0.760586760490698,0.66434853679602,0.856076512493442,0.424491766657334,0.768826733397742,870.648721321193,5620.88727539195,0.0,525.29730362803,7.34052482419736,7.34052482419736,9.60806776721489,9.72371553998341,7.2,7.32605026962678,9.79403666742403,7.2 
 06/04  11:41:00,30.41,24.5045317104438,22.0003594706479,22.0003549266541,22.0003560055526,22.00037416986,22.0003767293032,9.79383750415361,7.32600418283765,0.76098871114242,0.662123169535412,0.856205812869317,0.42482897338021,0.769053708549821,870.462565761927,5625.70458635354,0.0,525.706345041763,7.34034703934845,7.34034703934845,9.60597429595119,9.72212560953971,7.2,7.32600418283765,9.79383750415361,7.2 
 06/04  11:42:00,30.42,24.5095838889306,22.0003588714535,22.0003544943758,22.0003555110649,22.0003735932056,22.0003761377789,9.79361916772282,7.32595762027332,0.761364633287084,0.659892693721767,0.856306216469444,0.425147501740003,0.769279833377717,870.256939060788,5630.50515080944,0.0,526.11766103629,7.34017072992407,7.34017072992407,9.60382405503212,9.72021861416839,7.2,7.32595762027332,9.79361916772282,7.2 
 06/04  11:43:00,30.43,24.5146179880256,22.0003582936573,22.0003540875978,22.0003550344519,22.0003730358485,22.0003755629531,9.79337888356837,7.32591058011966,0.761719234740401,0.657660252524917,0.856385251682281,0.425451413688742,0.769505422873162,870.036638545709,5635.28251210332,0.0,526.531258654105,7.33999587369845,7.33999587369845,9.60163258058372,9.71814313681224,7.2,7.32591058011966,9.79337888356837,7.2 
 06/04  11:44:00,30.44,24.5196298920205,22.0003577382158,22.0003537061617,22.00035457714,22.0003724994925,22.0003750049398,9.79311530036634,7.32586305966257,0.762055280791585,0.655428063047473,0.856447138038956,0.425743010940359,0.76973044327433,869.804435433106,5640.03366834808,0.0,526.94716189354,7.33982244865059,7.33982244865059,9.59940919616906,9.71597788296389,7.2,7.32586305966257,9.79311530036634,7.2 
 06/04  11:45:00,30.45,24.5246227293723,22.0003572052927,22.0003533491571,22.0003541395405,22.0003719846613,22.0003744637182,9.792827787201,7.32581505931332,0.762374427530011,0.65319768631277,0.856494390372605,0.426023668155822,0.769954801699334,869.562019451989,5644.75689258545,0.0,527.365361594988,7.3396504329784,7.3396504329784,9.59715837171139,9.71375922596292,7.2,7.32581505931332,9.792827787201,7.2 
 06/04  11:46:00,30.46,24.5295924352877,22.0003566936675,22.000353013885,22.0003537205453,22.0003714902871,22.0003739384571,9.79251604424548,7.32576656933194,0.762678040108612,0.650970534482143,0.856528892175634,0.42629440465429,0.770178377394118,869.310725593128,5649.45242570228,0.0,527.785954649017,7.33947980504121,7.33947980504121,9.59488405365808,9.71150364820735,7.2,7.32576656933194,9.79251604424548,7.2 
 06/04  11:47:00,30.47,24.534542432765,22.0003562022945,22.0003526982277,22.0003533192319,22.0003710154456,22.000373428471,9.79217992604402,7.32571759418642,0.762967146006898,0.64874775734825,0.856552015401642,0.426555957284811,0.770401109052115,869.051568709023,5654.11880598481,0.0,528.208857485072,7.33931054339549,7.3393105433955,9.59258905489775,9.70921929882533,7.2,7.32571759418642,9.79217992604402,7.2 
 06/04  11:48:00,30.48,24.5394691264465,22.0003557314903,22.000352402426,22.0003529361007,22.0003705606169,22.0003729337125,9.79181936621512,7.32566812837776,0.763242346690399,0.646530130987434,0.856564516139648,0.426808746559342,0.770622475419642,868.785024324011,5658.75668586435,0.0,528.634156197532,7.33914262682014,7.33914262682014,9.59027467543135,9.70691066563727,7.2,7.32566812837776,9.79181936621512,7.2 
 06/04  11:49:00,30.49,24.5443759460249,22.0003552798785,22.0003521242583,22.0003525698485,22.0003701244602,22.0003724533258,9.79143434278573,7.32561816961604,0.763504369057965,0.644318573973149,0.85656731840554,0.427053266871482,0.770842395041554,868.51180641398,5663.36580020652,0.0,529.061847493185,7.33897603425989,7.33897603425989,9.58794181997293,9.70458039655087,7.2,7.32561816961604,9.79143434278573,7.2 
 06/04  11:50:00,30.5,24.5492594299295,22.0003548473777,22.0003518635229,22.0003522204921,22.0003697069529,22.0003719871014,9.7910248610587,7.32556771527155,0.763753722693492,0.64211374955125,0.856560961175964,0.427289821265555,0.771060422030685,868.232281123222,5667.94623122339,0.0,529.491953133348,7.33881074485143,7.33881074485143,9.58559188228289,9.7022302656181,7.2,7.32556771527155,9.7910248610587,7.2 
 06/04  11:51:00,30.51,24.5541229116457,22.0003544332787,22.0003516191447,22.000351887396,22.0003693074148,22.0003715346164,9.79059094474371,7.3255167552358,0.763991003223529,0.639916427376015,0.856546143662864,0.427518788453376,0.77127647661949,867.947013664757,5672.49882320868,0.0,529.924558056513,7.33864673785929,7.33864673785929,9.58322531905106,9.69986153099612,7.2,7.3255167552358,9.79059094474371,7.2 
 06/04  11:52:00,30.52,24.558962913777,22.0003540362131,22.0003513890735,22.0003515691864,22.0003689244234,22.000371095028,9.79013263252397,7.3254652964547,0.764216852805719,0.637727374757362,0.856523538315057,0.427740537093328,0.771490401981622,867.656550053294,5677.02228878388,0.0,530.359557351758,7.3384839927537,7.3384839927537,9.58084421011703,9.69747542945537,7.2,7.3254652964547,9.79013263252397,7.2 
 06/04  11:53:00,30.53,24.5637825923514,22.000353655288,22.0003511720482,22.0003512649848,22.0003685570477,22.0003706678039,9.78964997685067,7.3254133343867,0.764431823168323,0.635547232513229,0.856493679662266,0.427955364311954,0.771702112913911,867.361354391157,5681.51762047054,0.0,530.797043286942,7.33832248924101,7.33832248924101,9.57844863966997,9.69507304744007,7.2,7.3254133343867,9.78964997685067,7.2 
 06/04  11:54:00,30.54,24.5685785865486,22.0003532917493,22.0003509702013,22.0003509762232,22.0003682066818,22.0003702534957,9.78914304039284,7.32536086148165,0.764635969669754,0.633376275147335,0.856456589949902,0.428163314775885,0.771910994400987,867.061358819213,5685.98531916854,0.0,531.237063001501,7.33816220714849,7.33816220714849,9.57603845806279,9.69265508005643,7.2,7.32536086148165,9.78914304039284,7.2 
 06/04  11:55:00,30.55,24.5733539672705,22.0003529427489,22.0003507793381,22.0003506999168,22.0003678702829,22.0003698505879,9.78861189364092,7.32530787752204,0.764830294830901,0.63121548667644,0.856413282130472,0.428364925510455,0.772117503388634,866.757532075909,5690.42504739067,0.0,531.679588633125,7.33800312646837,7.33800312646837,9.57361548092759,9.69022223307576,7.2,7.32530787752204,9.78861189364092,7.2 
 06/04  11:56:00,30.56,24.578105256599,22.0003526088883,22.0003506006005,22.0003504367733,22.0003675485143,22.000369459281,9.78805661449619,7.32525437943967,0.765014878575497,0.629065087391396,0.856363723856001,0.428560214814557,0.772321078110878,866.449794959014,5694.83725825378,0.0,532.124660166471,7.33784522738465,7.33784522738465,9.57117947672539,9.68777514654195,7.2,7.32525437943967,9.78805661449619,7.2 
 06/04  11:57:00,30.57,24.5828338577363,22.0003522913463,22.0003504505784,22.0003501880768,22.0003672426408,22.0003690803578,9.78747730785289,7.32520036503368,0.765190433795715,0.626953565133579,0.856308563803647,0.428749538539241,0.772521939060134,866.14448128199,5699.22215757264,0.0,532.572290431202,7.33768849025271,7.33768849025271,9.56874727756023,9.68531768467156,7.2,7.32520036503368,9.78747730785289,7.2 
 06/04  11:58:00,30.58,24.5875389249346,22.0003519840538,22.0003502785769,22.0003499474557,22.000366946169,22.0003687100648,9.78687407657753,7.32514583177658,0.765357068667564,0.624801819614385,0.856247769160146,0.42893291498268,0.772719603946211,865.8252798403,5703.58004353904,0.0,533.022500815711,7.33753289560359,7.33753289560359,9.56627298579814,9.68284588451806,7.2,7.32514583177658,9.78687407657753,7.2 
 06/04  11:59:00,30.59,24.5922215937369,22.0003516929995,22.0003501453782,22.0003497212582,22.0003666654921,22.0003683521316,9.78624701022498,7.32509077135244,0.765515632703378,0.622710477180894,0.85618209896746,0.429110756148144,0.7729144702235,865.513424214184,5707.91174578885,0.0,533.47536205516,7.33737842409561,7.33737842409561,9.56381539989515,9.68036176436864,7.2,7.32509077135244,9.78624701022498,7.2 
 06/04  12:00:00,30.6,24.5968801902477,22.0003514114545,22.0003499918455,22.000349502417,22.0003663934107,22.0003680023449,9.78559619596036,7.32503518761039,0.765666176896151,0.620582582842875,0.856111413557541,0.429283026854668,0.77310603065643,865.188907241978,5712.21650921982,0.0,533.930806613299,7.3372250565659,7.3372250565659,9.56131857588722,9.67786311309335,7.2,7.32503518761039,9.78559619596036,7.2 
 06/04  12:01:00,30.5716666666667,24.6084609524221,22.0002652886462,22.0002470298251,22.0002617831769,22.0002759562771,22.0002814419584,9.78462044702062,7.32493437882037,0.697790296205251,0.579291277169499,0.784316477281093,0.39270953093999,0.65433569210248,790.114514503782,5707.843434431,0.0,533.907110732444,7.33707256331413,7.33707256331413,9.32414769491972,9.62703712176854,7.2,7.32493437882037,9.78462044702062,7.2 
 06/04  12:02:00,30.5433333333333,24.622508883735,22.0002603213209,22.0002408979244,22.0002567337298,22.0002704570076,22.0002778428555,9.78286457692171,7.3248183823779,0.695192430146307,0.575498255199973,0.781331433825228,0.391399327389555,0.651821005960847,787.607140758453,5700.42046121383,0.0,533.776306244517,7.33692064103677,7.33692064103677,9.31857656381321,9.55067826236101,7.2,7.3248183823779,9.78286457692171,7.2 
 06/04  12:03:00,30.515,24.635122955264,22.0002568807003,22.0002375678032,22.0002533140517,22.0002666161528,22.0002755770295,9.78027119193847,7.32469359309723,0.694260073162683,0.572806221923348,0.780139521251943,0.390989728060146,0.651136519984863,786.530760141018,5691.34300951742,0.0,533.672111038184,7.33676914451479,7.33676914451479,9.31619029351713,9.4889360095653,7.2,7.32469359309723,9.78027119193847,7.2 
 06/04  12:04:00,30.4866666666667,24.6454458902432,22.0002535254047,22.0002345845447,22.000250018138,22.0002628930595,22.0002732843907,9.77710399775297,7.32456448597568,0.693262287843626,0.570136184111877,0.778922753714596,0.390573700057036,0.650368203287931,785.424995889376,5681.00905991183,0.0,533.574710063188,7.33661798201177,7.33661798201177,9.31346359192768,9.45319383985145,7.2,7.32456448597568,9.77710399775297,7.2 
 06/04  12:05:00,30.4583333333333,24.6540294909085,22.000250800237,22.0002324772878,22.0002473621413,22.0002598535717,22.0002713352012,9.77364732522996,7.32443337172163,0.69240915142453,0.567550507765084,0.777785455151139,0.390211324743016,0.649768545982049,784.426551013821,5670.03624122655,0.0,533.479465386474,7.33646710865543,7.33646710865543,9.3107849692332,9.43596781887544,7.2,7.32443337172163,9.77364732522996,7.2 
 06/04  12:06:00,30.43,24.6615861849996,22.0002487425475,22.0002313012375,22.0002454381572,22.000257576423,22.0002697466981,9.77007686770261,7.32430130780021,0.69155306879913,0.565010476318035,0.776737134518148,0.389871435720142,0.649238817215521,783.473948044967,5658.82637068798,0.0,533.385351174005,7.33631650190272,7.33631650190272,9.30803254315316,9.42788129451524,7.2,7.32430130780021,9.77007686770261,7.2 
 06/04  12:07:00,30.4016666666667,24.6685666130965,22.0002472170478,22.0002307926863,22.000244052347,22.0002558771004,22.0002684310294,9.76647311884718,7.32416875004293,0.690768436166678,0.562505176308684,0.775708527235949,0.389545147498114,0.648754163705308,782.560113350763,5647.56495249945,0.0,533.292052229788,7.3361661491021,7.3361661491021,9.30526787232013,9.42336956421425,7.2,7.32416875004293,9.76647311884718,7.2 
 06/04  12:08:00,30.3733333333333,24.6751924907984,22.0002460278026,22.0002306981171,22.0002430220677,22.000254571044,22.0002673042772,9.76286596881677,7.32403586977743,0.689956965685877,0.560029282959333,0.77467346510992,0.38922786704848,0.648301948821745,781.655512516436,5636.32227339906,0.0,533.199592418991,7.33601604170626,7.33601604170626,9.30245162064239,9.42002475096843,7.2,7.32403586977743,9.76286596881677,7.2 
 06/04  12:09:00,30.345,24.6815656537559,22.0002450660925,22.0002308103859,22.0002422208957,22.0002535047686,22.0002662960337,9.75926477761682,7.32390273167745,0.689200809260326,0.557579876830176,0.773696444848217,0.388916966393398,0.647874806958002,780.786576265335,5625.11956441228,0.0,533.107922312943,7.33586617274987,7.33586617274987,9.29969058768497,9.41701330740726,7.2,7.32390273167745,9.75926477761682,7.2 
 06/04  12:10:00,30.3166666666667,24.6877445148292,22.0002442453174,22.0002310445606,22.0002415723815,22.0002526139663,22.0002653786454,9.75567206504497,7.32376935827009,0.688409921775441,0.55515536535318,0.772722679025069,0.388610922353518,0.647468072737474,779.922943956436,5613.96252518473,0.0,533.017038105251,7.33571653590789,7.33571653590789,9.29690281595324,9.41408721589953,7.2,7.32376935827009,9.75567206504497,7.2 
 06/04  12:11:00,30.2883333333333,24.6937759051569,22.0002435475284,22.0002313346646,22.0002410203857,22.0002518460935,22.0002645281908,9.75208838533938,7.32363575869481,0.687669432354927,0.552754720933652,0.771732773688295,0.388308760052355,0.647078821733156,779.077056289981,5602.85213386978,0.0,532.926925482575,7.33556712513719,7.33556712513719,9.29413452337674,9.41118325490896,7.2,7.32363575869481,9.75208838533938,7.2 
 06/04  12:12:00,30.26,24.6996890932102,22.0002429200158,22.0002316510178,22.0002405611059,22.0002511747819,22.0002637331364,9.74851381495458,7.32350193722026,0.686891179629631,0.550377330251586,0.770794582014337,0.388009874808166,0.6467049634142,778.243364182917,5591.78834271865,0.0,532.83757817388,7.33541793455974,7.33541793455974,9.29137372632892,9.40828883201002,7.2,7.32350193722026,9.74851381495458,7.2 
 06/04  12:13:00,30.2316666666667,24.7055088809583,22.0002423695595,22.000231966958,22.0002401558821,22.000250575063,22.0002629820334,9.74494837241738,7.32336789569377,0.686161238414611,0.548022800899669,0.769855697115079,0.38771388954667,0.646345187885337,777.428649030254,5580.77105106312,0.0,532.748997202712,7.33526895841291,7.33526895841291,9.28864529781476,9.40540733965399,7.2,7.32336789569377,9.74494837241738,7.2 
 06/04  12:14:00,30.2033333333333,24.7112524092065,22.0002418637671,22.0002322834776,22.0002397957829,22.0002500427871,22.0002622736924,9.74139206295707,7.32323363195385,0.685392211930785,0.5456908817661,0.768898149217075,0.387420554659442,0.645998363769114,776.611679232248,5569.80042659858,0.0,532.66121050787,7.33512019100325,7.33512019100325,9.28588591484526,9.40253331234814,7.2,7.32323363195385,9.74139206295707,7.2 
 06/04  12:15:00,30.175,24.7169294803776,22.0002414046592,22.0002325683417,22.0002394733542,22.000249548209,22.0002615934623,9.73784489455221,7.32309914797479,0.684670254847261,0.543381225960402,0.767990099931573,0.387129592141109,0.64566357934286,775.822093428363,5558.87601105963,0.0,532.574189115402,7.33497162671056,7.33497162671056,9.28319111759098,9.39967264014828,7.2,7.32309914797479,9.73784489455221,7.2 
 06/04  12:16:00,30.1466666666667,24.7225453700714,22.0002409704955,22.0002328373898,22.0002391816819,22.0002490987699,22.0002609457157,9.73430640507924,7.32295791755913,0.683908446155347,0.541093792568562,0.767079989570006,0.386840949243445,0.645340171306624,775.032674452655,5548.64525907974,0.0,532.546629608883,7.33482321121611,7.33482321121611,9.28026156560803,9.39677516188267,7.2,7.32295791755913,9.73430640507924,7.2 
 06/04  12:17:00,30.1183333333333,24.7281086841433,22.0002405714876,22.0002330701891,22.0002388955011,22.0002486738577,22.0002603199186,9.73077659131222,7.32282406520866,0.683192754374807,0.538828109697461,0.766149776796247,0.386554295151883,0.645027248050419,774.256707324128,5537.31133276129,0.0,532.415986960165,7.33467495286257,7.33467495286257,9.27773478395835,9.39390809012138,7.2,7.32282406520866,9.73077659131222,7.2 
 06/04  12:18:00,30.09,24.7336186122683,22.0002401806219,22.000233274599,22.00023863805,22.0002482752674,22.0002597172921,9.7272560758699,7.32269122396484,0.682436719728094,0.536584354493343,0.765268141940918,0.386269766735803,0.644724552492725,773.489882104243,5526.40803248625,0.0,532.320856099802,7.3345269109543,7.3345269109543,9.27509146633613,9.39109301933277,7.2,7.32269122396484,9.7272560758699,7.2 
 06/04  12:19:00,30.0616666666667,24.7390785328952,22.0002398201024,22.0002334465451,22.00023838766,22.0002478955306,22.0002591338188,9.72374462836706,7.32255102850455,0.681726207121076,0.534362008679045,0.764383205930159,0.385987028288093,0.644431257264655,772.739031749653,5516.28354293301,0.0,532.29324346881,7.33437902899118,7.33437902899118,9.27223752267716,9.38826259003131,7.2,7.32255102850455,9.72374462836706,7.2 
 06/04  12:20:00,30.0333333333333,24.7444906085608,22.0002394637621,22.000233594523,22.000238141873,22.0002475374157,22.0002585708198,9.72024230148225,7.32241741413094,0.68097447839627,0.532160894926283,0.763477485823646,0.385705989302844,0.644146786830792,771.983685652571,5505.08270135162,0.0,532.164245159013,7.33423130508484,7.33423130508484,9.26972337319749,9.38545628251796,7.2,7.32241741413094,9.72024230148225,7.2 
 06/04  12:21:00,30.005,24.7498588529303,22.0002383131949,22.0002334852397,22.0002384442632,22.0002477041372,22.0002577057463,9.71675396802009,7.3222843141975,0.679554735614767,0.531333648470631,0.766416550383243,0.387265090120683,0.643880343962384,772.325734527757,5494.32556723995,0.0,532.071233153428,7.33408379014975,7.33408379014975,9.27056465049893,9.38339380851706,7.2,7.3222843141975,9.71675396802009,7.2 
 06/04  12:22:00,29.9766666666667,24.7550978218543,22.0002378740046,22.000233566627,22.0002383193627,22.0002474787061,22.000257117363,9.71328722653668,7.3222355851707,0.678791796675464,0.52947152653423,0.76625427222811,0.387344137352171,0.643609756779844,771.82029468332,5484.35548883897,0.0,532.044327543605,7.33393699545756,7.33393699545756,9.26841002611429,9.38189415219398,7.2,7.3222355851707,9.71328722653668,7.2 
 06/04  12:23:00,29.9483333333333,24.7602340649103,22.0002375338737,22.0002336737554,22.0002381366499,22.0002472031593,22.0002565850707,9.70984491992519,7.3221569577221,0.678007186802524,0.527522393337841,0.765784600182853,0.387271091737974,0.643351370676714,771.219181670134,5473.38145299494,0.0,531.91881429659,7.33379125302778,7.33379125302778,9.26633010747387,9.38031803319863,7.2,7.3221569577221,9.70984491992519,7.2 
 06/04  12:24:00,29.92,24.7652996391758,22.0002372416439,22.000233769372,22.0002379347393,22.0002469142429,22.0002560760477,9.7064245831488,7.32204990324615,0.677269955865795,0.525569134909232,0.765226483094342,0.387153036690261,0.64309883490616,770.605570692693,5462.85720829133,0.0,531.828451413882,7.33364619615755,7.33364619615755,9.26407024930949,9.37843895311682,7.2,7.32204990324615,9.7064245831488,7.2 
 06/04  12:25:00,29.8916666666667,24.7703245006635,22.000236956971,22.0002338527342,22.0002377315357,22.0002466288836,22.0002555872883,9.7030217290208,7.32191955125939,0.676494985762523,0.52362473431117,0.764628526000459,0.387012881368667,0.642853691729293,769.977972523466,5453.08487037914,0.0,531.802313134823,7.33350148177094,7.33350148177094,9.26151941389906,9.37623591785928,7.2,7.32191955125939,9.7030217290208,7.2 
 06/04  12:26:00,29.8633333333333,24.7753078588238,22.0002366865719,22.0002339014653,22.0002375154748,22.0002463347341,22.0002551075256,9.69963325840261,7.3217882084793,0.675767003297078,0.521693690333896,0.764009868225396,0.386859948569208,0.642615803310588,769.35856338488,5442.32354780694,0.0,531.680500224365,7.33335695946169,7.33335695946169,9.25933173020725,9.37387631704362,7.2,7.3217882084793,9.69963325840261,7.2 
 06/04  12:27:00,29.835,24.7802571899396,22.0002364150369,22.0002339376679,22.0002372975255,22.0002460503184,22.0002546444653,9.69625785370006,7.32165471860177,0.675000379652105,0.519778671441944,0.763355532021702,0.386699094185316,0.642385922804333,768.729358536165,5431.97670274443,0.0,531.592747956469,7.33321261557052,7.33321261557052,9.25697754355719,9.37145886293724,7.2,7.32165471860177,9.69625785370006,7.2 
 06/04  12:28:00,29.8066666666667,24.7851598341984,22.0002361557927,22.0002339444491,22.0002370831645,22.0002457609204,22.0002541890605,9.69289426379896,7.32151344440006,0.674279112611883,0.517879946994404,0.762734158663419,0.386532066480293,0.642162921904921,768.119237618951,5422.34355740346,0.0,531.567339849455,7.33306837315118,7.33306837315118,9.25445004076458,9.36897336798766,7.2,7.32151344440006,9.69289426379896,7.2 
 06/04  12:29:00,29.7783333333333,24.7900201422464,22.0002358899796,22.0002339372262,22.000236868481,22.0002454778609,22.0002537468947,9.68954200192995,7.32137779928746,0.673518546800385,0.515998944474749,0.762098012776139,0.386360894395478,0.641947898150836,767.503874618187,5411.74993691104,0.0,531.448983160113,7.33292422193558,7.33292422193558,9.2522292427493,9.36648564176812,7.2,7.32137779928746,9.68954200192995,7.2 
 06/04  12:30:00,29.75,24.794830176506,22.0002356416419,22.0002339128888,22.0002366512372,22.0002451970563,22.0002533146949,9.68620076186452,7.32123614363417,0.672802303412649,0.514134689472613,0.761454015335095,0.386185531415908,0.64173912385073,766.900108307978,5402.17452602586,0.0,531.421692500077,7.33278015841965,7.33278015841965,9.24970678416788,9.36397321899018,7.2,7.32123614363417,9.68620076186452,7.2 
 06/04  12:31:00,29.7216666666667,24.7995964258712,22.000235390136,22.0002338741854,22.0002364338984,22.0002449199447,22.0002528927861,9.68287043038215,7.32110086157248,0.672066082467461,0.51228719920305,0.760806972453458,0.386007143476031,0.641536893436231,766.296684995802,5391.6268655544,0.0,531.300058460851,7.33263618444181,7.33263618444181,9.24751362251214,9.36148774444751,7.2,7.32110086157248,9.68287043038215,7.2 
 06/04  12:32:00,29.6933333333333,24.8043107088328,22.0002351569189,22.0002338215893,22.0002362159623,22.0002446454906,22.0002524802864,9.6795509668907,7.32095944421775,0.671378076066271,0.510456827386406,0.760157929167016,0.385825906962869,0.641340993933893,765.706849608614,5382.12914672442,0.0,531.272885895056,7.33249230007865,7.33249230007865,9.24501374465955,9.35899143935755,7.2,7.32095944421775,9.6795509668907,7.2 
 06/04  12:33:00,29.665,24.8089794813184,22.0002349154644,22.0002337603366,22.0002360007125,22.0002443767454,22.000252078222,9.67624233891899,7.32082407604172,0.670651343142767,0.508643123716334,0.759506973185929,0.385641772953424,0.641150739381914,765.113771509032,5371.67691731286,0.0,531.152670092481,7.33234850372626,7.33234850372626,9.24282593519407,9.35652331389559,7.2,7.32082407604172,9.67624233891899,7.2 
 06/04  12:34:00,29.6366666666667,24.8135944718309,22.0002346909109,22.0002336886178,22.0002357859694,22.000244111258,22.00025168503,9.6729444908012,7.32068250712649,0.66996917851594,0.506846226475646,0.758854937627601,0.385455158355937,0.640966071358234,764.533526148064,5362.25976294906,0.0,531.125959578839,7.3322047930228,7.3322047930228,9.24033346408348,9.35404071489135,7.2,7.32068250712649,9.6729444908012,7.2 
 06/04  12:35:00,29.6083333333333,24.8181599910533,22.0002344545681,22.0002336238974,22.0002355713253,22.0002438484213,22.0002512999546,9.66965735688953,7.32054675782453,0.669246946991664,0.505103916893585,0.7582015897962,0.385265959029711,0.6407863348428,763.955412337357,5351.91080014952,0.0,531.007999572687,7.33206116447169,7.33206116447169,9.2381636784458,9.35158480908947,7.2,7.32054675782453,9.66965735688953,7.2 
 06/04  12:36:00,29.58,24.822671851558,22.0002342404225,22.0002335270288,22.0002353637139,22.0002435951954,22.0002509263631,9.66638084642701,7.32040489253447,0.668568413231572,0.503307167201542,0.757547783803379,0.385074636326996,0.640611656395917,763.379376013845,5342.57363927082,0.0,530.98180108617,7.33191761488761,7.33191761488761,9.23566024546255,9.34911001785847,7.2,7.32040489253447,9.66638084642701,7.2 
 06/04  12:37:00,29.5516666666667,24.8271311990644,22.0002339904906,22.0002334777281,22.0002351311124,22.0002433957002,22.0002505467472,9.66311499511583,7.32026869200953,0.667848690979294,0.50172339945117,0.756892549138744,0.385006931744403,0.640440888531554,762.848338549687,5332.32797346424,0.0,530.866207675705,7.3317741404064,7.3317741404064,9.23361563681145,9.34668236670367,7.2,7.32026869200953,9.66311499511583,7.2 
 06/04  12:38:00,29.5233333333333,24.8315276195239,22.0002337487525,22.0002334288369,22.0002348910556,22.0002432293302,22.0002501702923,9.65986018010652,7.32012650040491,0.667171976423443,0.500192428800193,0.756237153556421,0.385001230080697,0.640274650587092,762.344905843997,5323.07141107806,0.0,530.840545790165,7.33163073774924,7.33163073774924,9.23132806146148,9.34429073730437,7.2,7.32012650040491,9.65986018010652,7.2 
 06/04  12:39:00,29.495,24.8358676031883,22.0002334976755,22.0002333779323,22.0002346548324,22.0002430806548,22.0002498024136,9.65661694293544,7.31998983800793,0.666455044969576,0.498687399159418,0.755582261512264,0.385020925863808,0.640113223852953,761.843741818839,5312.93147928096,0.0,530.727326218696,7.3314874030721,7.3314874030721,9.22934874098151,9.3419739256399,7.2,7.31998983800793,9.65661694293544,7.2 
 06/04  12:40:00,29.4666666666667,24.8401433827392,22.0002332625922,22.0002333203185,22.0002344201179,22.0002429404181,22.0002494408831,9.65338573824594,7.31984731832388,0.665779479159083,0.497204480992723,0.754926202090024,0.385058473550817,0.63995474616506,761.357738802089,5303.75927582291,0.0,530.702190076693,7.33134413318259,7.33134413318259,9.22709468841603,9.33967991168779,7.2,7.31984731832388,9.65338573824594,7.2 
 06/04  12:41:00,29.4383333333333,24.8443620459826,22.0002330199373,22.0002332612818,22.0002341915018,22.0002428106174,22.0002490883976,9.65016682733837,7.3197101937238,0.665063345297871,0.495743505597318,0.754270898001995,0.385112127547895,0.639800651417788,760.871791689912,5293.72845313037,0.0,530.591360356016,7.33120092431795,7.33120092431795,9.22513505724208,9.3374307754479,7.2,7.3197101937238,9.65016682733837,7.2 
 06/04  12:42:00,29.41,24.8485157119879,22.0002327931612,22.0002331958992,22.000233964575,22.000242685297,22.0002487418586,9.64696032272027,7.31956734601095,0.66438812711054,0.494302100208051,0.753614601620053,0.385179383848869,0.639649106723866,760.399731156152,5284.6426400141,0.0,530.566754693669,7.33105777337914,7.33105777337914,9.22290414472409,9.33518055319677,7.2,7.31956734601095,9.64696032272027,7.2 
 06/04  12:43:00,29.3816666666667,24.8526117025638,22.0002325587091,22.0002331298351,22.0002337438506,22.0002425682182,22.0002484040338,9.6437662394008,7.31942975931609,0.663672074408262,0.492880490711601,0.752959261422882,0.38526010783874,0.639501634256829,759.926882401758,5274.72150284862,0.0,530.458327298299,7.33091467668543,7.33091467668543,9.22095777582216,9.33296005578557,7.2,7.31942975931609,9.6437662394008,7.2 
 06/04  12:44:00,29.3533333333333,24.8566421217189,22.0002323398537,22.0002330580343,22.0002335247222,22.0002424539484,22.0002480717485,9.6405845493063,7.31928658452844,0.662996589740817,0.491476625930059,0.75230309083178,0.385352506097938,0.639356415827357,759.467167337921,5265.72181188996,0.0,530.434248918498,7.33077163123551,7.33077163123551,9.21874522960801,9.33073113816162,7.2,7.31928658452844,9.6405845493063,7.2 
 06/04  12:45:00,29.325,24.8606144852264,22.0002321130161,22.0002329860362,22.0002333116204,22.0002423465026,22.0002477477538,9.63741519348358,7.31914854197891,0.662280065282528,0.490090997395856,0.751648033420444,0.3854568231052,0.639215016628477,759.006102041218,5255.90903784081,0.0,530.328184474426,7.33062863347316,7.33062863347316,9.21680840684881,9.32852726481793,7.2,7.31914854197891,9.63741519348358,7.2 
 06/04  12:46:00,29.2966666666667,24.8645208007848,22.0002319015905,22.0002329089449,22.00023310007,22.0002422407693,22.0002474289679,9.63425810299684,7.31900504457703,0.661603855573531,0.488721772157832,0.750992312914843,0.385571487074457,0.639075658976598,758.557626979607,5246.99447688679,0.0,530.304631551868,7.33048568051328,7.33048568051328,9.21461101771112,9.32631284609099,7.2,7.31900504457703,9.63425810299684,7.2 
 06/04  12:47:00,29.2683333333333,24.8683686952572,22.0002316821861,22.0002328324714,22.0002328946582,22.0002421410808,22.0002471182319,9.63111319292104,7.31886654911672,0.660886441049327,0.487369558624459,0.750337817822389,0.385696855807845,0.638939895328602,758.107353373853,5237.28882308986,0.0,530.200936436887,7.33034276889443,7.33034276889443,9.21268087869973,9.32412112607493,7.2,7.31886654911672,9.63111319292104,7.2 
 06/04  12:48:00,29.24,24.8721500729843,22.0002314778845,22.0002327513122,22.0002326905773,22.0002420420936,22.0002468123124,9.62798037523828,7.31872273142387,0.660209126786506,0.486032665218742,0.749682789802568,0.385831463340586,0.638805984778949,757.669211546869,5228.45813614353,0.0,530.177905157623,7.33019989583198,7.33019989583198,9.21049604723192,9.32191778459773,7.2,7.31872273142387,9.62798037523828,7.2 
 06/04  12:49:00,29.2116666666667,24.8758726652627,22.0002312656161,22.0002326715213,22.0002324927198,22.0002419485699,22.0002465142205,9.62485954964044,7.3185837889423,0.659490473375244,0.484711763339943,0.749029061549962,0.385975717040629,0.638675458083422,757.228884857094,5218.85780519455,0.0,530.076548218002,7.33005705797998,7.33005705797998,9.20857029549578,9.31973534827993,7.2,7.3185837889423,9.62485954964044,7.2 
 06/04  12:50:00,29.1833333333333,24.8795283020848,22.0002310683737,22.000232587678,22.0002322961892,22.0002418551522,22.0002462206954,9.62175061466212,7.31843965324932,0.658811732503514,0.483405268702356,0.7483748957285,0.386128222083322,0.638546607925637,756.800282843959,5210.10980044158,0.0,530.054053737047,7.32991425264857,7.32991425264856,9.20639567860122,9.31754051226372,7.2,7.31843965324932,9.62175061466212,7.2 
 06/04  12:51:00,29.155,24.883124821943,22.0002308630003,22.0002325056448,22.0002321057513,22.0002417665568,22.0002459346868,9.61865345762381,7.31830026219188,0.658091541083663,0.482113892512628,0.747722071449584,0.386289413752935,0.638420939972349,756.369151784164,5200.61358169803,0.0,529.955071213281,7.32977147654936,7.32977147654937,9.20447204379366,9.31536494940278,7.2,7.31830026219188,9.61865345762381,7.2 
 06/04  12:52:00,29.1266666666667,24.8866540051656,22.0002306725999,22.0002324201395,22.0002319166365,22.0002416776138,22.000245653021,9.6155679659857,7.31815581063278,0.657411095573835,0.480836141338041,0.747068876530542,0.386457954491026,0.638296780104197,755.949376788984,5191.94654467816,0.0,529.933087702557,7.32962872708995,7.32962872708995,9.20230567530482,9.3131763584943,7.2,7.31815581063278,9.6155679659857,7.2 
 06/04  12:53:00,29.0983333333333,24.890072828745,22.000229695711,22.0002324229465,22.000232281819,22.0002416566518,22.00024491689,9.61250020554285,7.31801597603809,0.656757409228331,0.481999159363138,0.751126686403729,0.388237397549086,0.638169880777393,756.953386352063,5182.56644429213,0.0,529.836459009632,7.32948600108576,7.32948600108576,9.20529678762289,9.31200457302107,7.2,7.31801597603809,9.61250020554285,7.2 
 06/04  12:54:00,29.07,24.8933167205191,22.000229419251,22.0002324001544,22.0002322215526,22.0002415868228,22.0002445831974,9.60946029532212,7.3178689253056,0.656152440790507,0.48121867964732,0.751324910843419,0.388678264388872,0.638060768984622,756.811376163579,5174.24809905724,0.0,529.836394565095,7.32934327900088,7.32934327900088,9.20390850501193,9.31149984169691,7.2,7.3178689253056,9.60946029532212,7.2 
 06/04  12:55:00,29.0416666666667,24.8964339158082,22.0002292346807,22.0002323716914,22.0002320990708,22.0002415134885,22.0002443058925,9.6064514552923,7.31772902754079,0.655477661359226,0.48023971014564,0.7511323921077,0.388984462324997,0.637947605042282,756.538403462777,5164.88062418204,0.0,529.725582226207,7.3292005625926,7.3292005625926,9.2025104489382,9.31090061959402,7.2,7.31772902754079,9.6064514552923,7.2 
