Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  12:56:00,29.0133333333333,24.8994741180877,22.0002290735294,22.0002323484124,22.0002319670104,22.0002414463918,22.0002440524284,9.60346977150802,7.31758448321931,0.654748382286878,0.47921010513559,0.750821978904694,0.389251365062652,0.637832475431298,756.221506673752,5156.48933752975,0.0,529.703433313041,7.32905786998189,7.32905786998189,9.2006405052378,9.3098165192278,7.2,7.31758448321931,9.60346977150802,7.2 
 06/04  12:57:00,28.985,24.9024682332882,22.0002289305654,22.0002323081373,22.0002318183451,22.000241366372,22.0002438057217,9.60050940552698,7.31744440455038,0.654058339064618,0.478161924117942,0.750454723916512,0.389500303299599,0.637720188049948,755.897446885911,5147.41860046226,0.0,529.608629148402,7.32891519781521,7.32891519781521,9.19899518395102,9.30833491497753,7.2,7.31744440455038,9.60050940552698,7.2 
 06/04  12:58:00,28.9566666666667,24.9054178521437,22.0002287824203,22.0002322667703,22.0002316703334,22.0002412871874,22.0002435691786,9.59756578501089,7.31729719405198,0.653322774911584,0.477107062921729,0.750053770416529,0.389739220933981,0.637610723705285,755.557661219747,5139.35788680929,0.0,529.60856677202,7.32877252616971,7.32877252616971,9.19695453123402,9.3065639533922,7.2,7.31729719405198,9.59756578501089,7.2 
 06/04  12:59:00,28.9283333333333,24.9083235599544,22.0002286413756,22.0002322077337,22.000231510192,22.0002411940314,22.0002433339492,9.59463625886153,7.31715662103298,0.652627055474217,0.476051755858567,0.749630863493997,0.389972361887465,0.637505217329596,755.221626605276,5130.26717140203,0.0,529.502598973235,7.32862985376627,7.32862985376627,9.19529453750825,9.30468176689183,7.2,7.31715662103298,9.59463625886153,7.2 
 06/04  13:00:00,28.9,24.911177360542,22.000228494255,22.0002321519398,22.0002313555819,22.0002411049849,22.0002431081598,9.59171940864417,7.31700930351945,0.651887285091317,0.474998605618746,0.749191115310535,0.39020137031816,0.637403191264893,754.875418736677,5122.28657304964,0.0,529.502537176514,7.32848717966986,7.32848717966986,9.193218904567,9.30270997732489,7.2,7.31700930351945,9.59171940864417,7.2 
 06/04  13:01:00,28.9183333333333,24.898790086499,22.0002187883489,22.0002094966884,22.0002174388363,22.0002260049763,22.0002662453104,9.58982664626101,7.589978196234,0.716879927378547,0.511786574882956,0.817930422798398,0.425928778445791,0.752878656827152,817.817870226109,0.0,0.0,370.466878694741,7.32955030580147,7.32955035296012,10.2764748800547,9.43386998296256,9.58982664626101,7.589978196234,9.58982664626101,9.58982664626101 
 06/04  13:02:00,28.9366666666667,24.8815352468252,22.0002247183486,22.0002171040065,22.0002236626569,22.000232890507,22.0002702532568,9.59006373633434,8.14255213403435,0.719035413901866,0.512547757333421,0.820595683034706,0.427771354417159,0.755590626378378,820.018049937522,0.0,0.0,371.44572933715,7.33421150702269,7.33421155437786,10.2781503445316,9.69000525997399,9.59006373633434,8.14255213403435,9.59006373633434,9.59006373633434 
 06/04  13:03:00,28.955,24.8678116234763,22.0002335828284,22.0002296826548,22.000233355448,22.0002436910896,22.0002744526557,9.59262777999953,8.75002752299065,0.719436453271471,0.512135277977566,0.821298158239581,0.42854716994325,0.756248681086924,820.493892426521,0.0,0.0,373.024586250273,7.34389835025327,7.34389839793789,10.2759967595493,9.96867441009375,9.59262777999953,8.75002752299065,9.59262777999953,9.59262777999953 
 06/04  13:04:00,28.9733333333333,24.8593392638392,22.000242202427,22.0002419252466,22.0002427876194,22.0002542643664,22.0002784640838,9.59733285209099,9.21886023356954,0.71966240471149,0.511609727556549,0.821795447522931,0.429235774647296,0.756799439035552,820.822585761934,0.0,0.0,375.120709198983,7.35825338929312,7.35825343746406,10.2743917345394,10.182005937471,9.59733285209099,9.21886023356954,9.59733285209099,9.59733285209099 
 06/04  13:05:00,28.9916666666667,24.8548069628355,22.0002489121063,22.0002514776034,22.0002501164286,22.0002625624576,22.0002814000467,9.60352265402171,9.50301034892563,0.719640028583008,0.510921422082484,0.822006037657785,0.429781945591605,0.757060050528037,820.90613525943,0.0,0.0,377.537021648596,7.37587750863741,7.37587755742936,10.2734390193207,10.3095157064177,9.60352265402171,9.50301034892563,9.60352265402171,9.60352265402171 
 06/04  13:06:00,29.01,24.8524169251731,22.0002539254808,22.0002585231626,22.0002555444416,22.0002687734807,22.0002835793103,9.61054186419588,9.64771695910886,0.719911606541957,0.510450547227735,0.822545768330746,0.430503643831164,0.757618928639193,821.273267746352,0.0,0.0,380.254091304687,7.39536174409955,7.39536179361801,10.2737617098043,10.3724614876475,9.61054186419588,9.64771695910886,9.61054186419588,9.61054186419588 
 06/04  13:07:00,29.0283333333333,24.8511376026311,22.0002574747374,22.0002635036284,22.0002593560224,22.0002732102707,22.0002849670033,9.61794713544506,9.71338766826676,0.720020633830624,0.509871673473623,0.822892766628414,0.431126555454648,0.758000195999289,821.480334482662,0.0,0.0,382.975399066633,7.41574790243275,7.41574795273026,10.2750449745254,10.3990525779888,9.61794713544506,9.71338766826676,9.61794713544506,9.61794713544506 
 06/04  13:08:00,29.0466666666667,24.8504959611345,22.0002601252222,22.0002671935707,22.0002621708244,22.0002765417748,22.0002859032727,9.62550280452425,9.74226127095153,0.720097508847126,0.509277560315138,0.823196508146381,0.431728148126608,0.758340460389916,821.654028079365,0.0,0.0,385.764108676934,7.43652129255505,7.43652134366891,10.2765287892089,10.4089883568223,9.62550280452425,9.74226127095153,9.62550280452425,9.62550280452425 
 06/04  13:09:00,29.065,24.8502730434386,22.0002622422865,22.0002701017452,22.0002643919742,22.0002792054509,22.0002865955832,9.63310595603239,9.75641835535889,0.720187594634688,0.508700199558368,0.823509280150536,0.432335376467588,0.758689523362926,821.839058617127,0.0,0.0,388.614950319584,7.45745275499745,7.45745280695284,10.2781355334626,10.4124964977308,9.63310595603239,9.75641835535889,9.63310595603239,9.63310595603239 
 06/04  13:10:00,29.0833333333333,24.8503300879902,22.0002640059426,22.0002724899496,22.0002662210694,22.000281421435,22.0002871309859,9.64071835120746,9.76539260061363,0.720271670386147,0.508126048328427,0.823809629826732,0.432936636634296,0.759027887073456,822.016967206855,0.0,0.0,391.515025547057,7.47845343716151,7.47845348997733,10.2797788673067,10.4139035512418,9.64071835120746,9.76539260061363,9.64071835120746,9.64071835120746 
 06/04  13:11:00,29.1016666666667,24.8505759521615,22.0002655182742,22.0002745059853,22.0002677721293,22.000283314406,22.0002875611683,9.64832793849644,9.77273635609634,0.720346939339384,0.507553192355329,0.824094833843326,0.433530138125925,0.759353275002678,822.18526292151,0.0,0.0,394.463042403541,7.49949282494644,7.49949287863953,10.2814161304852,10.4147447094513,9.64832793849644,9.77273635609634,9.64832793849644,9.64832793849644 
 06/04  13:12:00,29.12,24.8509651297099,22.0002667936966,22.0002761915499,22.0002690666296,22.0002849100113,22.0002878651574,9.65593133187009,9.77962088881709,0.72033310985193,0.506925214516932,0.824273494447038,0.434067396158261,0.759581518991252,822.265667201158,0.0,0.0,397.430982658788,7.52056095910876,7.52056101369426,10.28294271077,10.415463379742,9.65593133187009,9.77962088881709,9.65593133187009,9.65593133187009 
 06/04  13:13:00,29.1383333333333,24.8513657818742,22.0002680752653,22.0002778154379,22.0002703539199,22.0002864741528,22.0002882821349,9.66352852366234,9.78637525528065,0.720557581158499,0.506472578116222,0.82472073661341,0.434745647367795,0.760057800389685,822.578344764058,0.0,0.0,400.542313079156,7.54165720213287,7.54165725763102,10.2846638494562,10.4161607376819,9.66352852366234,9.78637525528065,9.66352852366234,9.66352852366234 
 06/04  13:14:00,29.1566666666667,24.8518013602083,22.0002690980461,22.0002791209498,22.0002713715175,22.0002877318007,22.0002885024592,9.67111942414548,9.79310145180184,0.720524894302119,0.505846743509895,0.824869864559997,0.435265955306738,0.760260951035469,822.639122554815,0.0,0.0,403.613954250845,7.56278123378975,7.56278129021391,10.2860769421836,10.4168484664863,9.67111942414548,9.79310145180184,9.67111942414548,9.67111942414548 
 06/04  13:15:00,29.175,24.8522618912786,22.0002700831125,22.0002803451941,22.0002723441443,22.0002889218773,22.0002887534937,9.67870328017007,9.79981441642042,0.720566012388362,0.505280703527852,0.825100181041019,0.435827871026476,0.760538756619921,822.771547394611,0.0,0.0,406.773460464952,7.58393177017601,7.58393182754471,10.287494899142,10.417490493856,9.67870328017007,9.79981441642042,9.67870328017007,9.67870328017007 
 06/04  13:16:00,29.1933333333333,24.8526836140968,22.0002703444478,22.0002819700671,22.0002739389029,22.000289655076,22.0002888196346,9.68628281116549,9.80648430963859,0.719561686110403,0.50630882882268,0.828442979849986,0.43631957502494,0.760810567216411,823.621158657107,0.0,0.0,410.268871933206,7.6051171244894,7.60511718282421,10.2895638090817,10.4181257178818,9.68628281116549,9.80648430963859,9.68628281116549,9.68628281116549 
 06/04  13:17:00,29.2116666666667,24.8530341446311,22.0002711237317,22.000283136795,22.0002749047039,22.0002906153783,22.0002890395745,9.69385849937493,9.81315096504129,0.719392389754196,0.50601765872057,0.829087494633896,0.436800609984129,0.761061142226148,823.824165951233,0.0,0.0,413.580681715613,7.62633839401588,7.62633845332949,10.2909067765405,10.4187926340459,9.69385849937493,9.81315096504129,9.69385849937493,9.69385849937493 
 06/04  13:18:00,29.23,24.8533556980275,22.0002719391435,22.0002841585131,22.0002757491389,22.0002915645646,22.0002892795647,9.70142800070135,9.81981671453971,0.719294986701819,0.505608073134695,0.829557695597889,0.437292284420013,0.761323686009741,823.988921530037,0.0,0.0,416.947865005505,7.64758963260639,7.64758969291722,10.2921171378777,10.4194048349976,9.70142800070135,9.81981671453971,9.70142800070135,9.70142800070135 
 06/04  13:19:00,29.2483333333333,24.8536462059392,22.0002727514606,22.0002851195836,22.0002765359816,22.0002924672043,22.0002895211262,9.70899042018155,9.82647989028854,0.719220379525653,0.505182625826125,0.829947412575811,0.437753517602184,0.761555520209309,824.125153266401,0.0,0.0,420.373844022493,7.66887114380113,7.66887120512796,10.2932105861038,10.4198882297195,9.70899042018155,9.82647989028854,9.70899042018155,9.70899042018155 
 06/04  13:20:00,29.2666666666667,24.8539051550501,22.0002735430337,22.0002860241922,22.0002772851067,22.0002933329889,22.00028977111,9.71654445990344,9.83313668197168,0.719150508634465,0.504738347843618,0.830303714531567,0.438211589939151,0.761788182486489,824.251312351999,0.0,0.0,423.868155339504,7.69018346055834,7.6901835229205,10.2942028606052,10.4202195555562,9.71654445990344,9.83313668197168,9.71654445990344,9.71654445990344 
 06/04  13:21:00,29.285,24.8541406261979,22.0002743133982,22.0002868862652,22.0002780057762,22.0002941629365,22.000290027796,9.72408880004401,9.83978378218647,0.719081040696609,0.504285352147681,0.830632898166611,0.438660797417254,0.762014387517032,824.36676165003,0.0,0.0,427.433005853687,7.71152729443078,7.71152735784799,10.2950916868878,10.4204069345174,9.72408880004401,9.83978378218647,9.72408880004401,9.72408880004401 
 06/04  13:22:00,29.3033333333333,24.854346438559,22.0002750639469,22.0002877134128,22.0002787030895,22.0002949599976,22.0002902914527,9.7316222244803,9.84641858259723,0.719010135825473,0.503827893928702,0.8309402938172,0.439100157725996,0.76223415643045,824.472828710688,0.0,0.0,431.071884419203,7.73290338017052,7.73290344466297,10.2958760391005,10.4204642679218,9.7316222244803,9.84641858259723,9.7316222244803,9.7316222244803 
 06/04  13:23:00,29.3216666666667,24.8545236717037,22.000275796498,22.0002885107249,22.0002793804514,22.0002957274516,22.0002905621722,9.73914363205482,9.85303906164325,0.718936302208334,0.503367807795847,0.831228783876561,0.43952922735892,0.762446901426722,824.569901586898,0.0,0.0,434.787879250332,7.75431249810647,7.75431256369489,10.2965529577357,10.4204004952457,9.73914363205482,9.85303906164325,9.73914363205482,9.73914363205482 
 06/04  13:24:00,29.34,24.8546644457843,22.0002765124243,22.0002892816086,22.0002800400862,22.0002964677767,22.0002908401069,9.74665198215593,9.85964352770486,0.718859341793505,0.50290651893824,0.831500921373393,0.439948086237475,0.762653536217257,824.658984765546,0.0,0.0,438.584413545805,7.77575547068017,7.77575553738569,10.297121514142,10.4202190439029,9.74665198215593,9.85964352770486,9.74665198215593,9.74665198215593 
 06/04  13:25:00,29.3583333333333,24.8547711372579,22.0002772129382,22.0002900289924,22.0002806839001,22.0002971832011,22.0002911249863,9.75414624757463,9.86623052734252,0.718778600792978,0.502444619233655,0.831757838709747,0.440356446314396,0.762853516642811,824.740091464407,0.0,0.0,442.464504207087,7.79723315724608,7.79723322509029,10.2975794919258,10.419920103422,9.75414624757463,9.86623052734252,9.75414624757463,9.75414624757463 
 06/04  13:26:00,29.3766666666667,24.8548379067918,22.0002778989153,22.000290755059,22.0002813132926,22.0002978754126,22.0002914167333,9.76162539007641,9.87279866749333,0.718694249762127,0.501982876488517,0.832001067717641,0.440754396125689,0.763047689411043,824.813954430189,0.0,0.0,446.431961740508,7.81874645864584,7.81874652765084,10.2979248986582,10.419502274127,9.76162539007641,9.87279866749333,9.76162539007641,9.76162539007641 
 06/04  13:27:00,29.395,24.8548684880003,22.0002785710462,22.000291461665,22.0002819293955,22.0002985458564,22.0002917148352,9.76908834825282,9.87934662690433,0.718605826525956,0.501521524346768,0.832231163623657,0.441141640200142,0.763235485161242,824.880432603288,0.0,0.0,450.490216119151,7.84029632111869,7.84029639130704,10.2981549247496,10.418963424825,9.76908834825282,9.87934662690433,9.76908834825282,9.76908834825282 
 06/04  13:28:00,29.4133333333333,24.8548580164095,22.000279229918,22.0002921502689,22.0002825330904,22.0002991957135,22.0002920190918,9.77653403000568,9.88587307230587,0.71851362180449,0.501061114960908,0.83244929851445,0.441518247742769,0.763417714489513,824.940157058344,0.0,0.0,454.64326087413,7.86188373387805,7.86188380527276,10.2982684946306,10.4183012062411,9.77653403000568,9.88587307230587,9.77653403000568,9.77653403000568 
 06/04  13:29:00,29.4316666666667,24.8548045167413,22.0002836008527,22.0002974386834,22.0002872068685,22.0003041931928,22.0002946585439,9.78396139364061,9.89237563913028,0.718433219341401,0.50061287769544,0.832674308339674,0.441893728728477,0.76361075371045,825.00876117866,0.0,0.0,458.905087806137,7.8835099648761,7.88351003749955,10.2982718639503,10.4175135077334,9.78396139364061,9.89237563913028,9.78396139364061,9.78396139364061 
 06/04  13:30:00,29.45,24.8547049946626,22.0002839556262,22.0002977395843,22.0002874821005,22.0003044767037,22.0002948075344,9.79136932304395,9.89885398700903,0.71834222673306,0.500161322177069,0.832880884056088,0.44225407725894,0.763792176902397,825.064480980426,0.0,0.0,463.263916457811,7.90517618011628,7.90517625399301,10.298152466459,10.4165998017404,9.79136932304395,9.89885398700903,9.79136932304395,9.79136932304395 
 06/04  13:31:00,29.4683333333333,24.854555256933,22.0002841307823,22.0002977111903,22.0002875167191,22.000304555406,22.0002948465767,9.79875713963376,9.90530103014887,0.718453437366502,0.499792484882706,0.833258301013027,0.442818091468324,0.763949914459166,825.254598988876,0.0,0.0,467.7887465616,7.92688469039348,7.92688476553927,10.298043058814,10.4155729169483,9.79875713963376,9.90530103014887,9.79875713963376,9.79875713963376 
 06/04  13:32:00,29.4866666666667,24.85433994902,22.0002843083889,22.0002976782144,22.0002875462086,22.0003046654754,22.0002948862599,9.80612455837051,9.91171542259837,0.718626605883345,0.499463082968461,0.833679899416374,0.443467200412919,0.764108416543778,825.493170721709,0.0,0.0,472.450466542952,7.94863849155976,7.94863856799389,10.2978517315894,10.4144530329552,9.80612455837051,9.91171542259837,9.80612455837051,9.80612455837051 
 06/04  13:33:00,29.505,24.8540652744392,22.0002845280327,22.0002977101632,22.0002876253539,22.0003047893511,22.0002949497674,9.81347096296003,9.9180985135282,0.718822948235132,0.499148835628288,0.834113988688509,0.444069334593668,0.764260851338756,825.732229737342,0.0,0.0,477.235567261463,7.97043938665733,7.97043946440175,10.297525019994,10.4132399490416,9.81347096296003,9.9180985135282,9.81347096296003,9.81347096296003 
 06/04  13:34:00,29.5233333333333,24.8537249965302,22.0002847777465,22.0002977956271,22.000287743414,22.0003049960791,22.0002950306481,9.82079556279551,9.92445023671739,0.719035620452759,0.498846435981617,0.834555762751664,0.444747013823311,0.764408475098013,825.992820064459,0.0,0.0,482.158184111676,7.992289013661,7.992289092736,10.2970832716702,10.4119190136349,9.82079556279551,9.92445023671739,9.82079556279551,9.82079556279551 
 06/04  13:35:00,29.5416666666667,24.8533286679125,22.0002850542817,22.0002979289543,22.0002878967857,22.0003052030675,22.0002951289515,9.82809736421584,9.93077109737731,0.71926169789026,0.498554594414524,0.835003157760776,0.44537754854792,0.764551894955531,826.249684456162,0.0,0.0,487.213174365006,8.01418902844138,8.0141891088692,10.2965010255983,10.4104740953684,9.82809736421584,9.93077109737731,9.82809736421584,9.82809736421584 
 06/04  13:36:00,29.56,24.8528704649287,22.0002853361966,22.0002980815696,22.0002880614975,22.0003054629444,22.0002952327473,9.83537519421309,9.93705990114701,0.719499305606683,0.498272448211151,0.835454853293948,0.446082793948773,0.764691140757801,826.525855473743,0.0,0.0,492.41635106444,8.03614112648775,8.03614120828853,10.2957995971629,10.4088943343224,9.83537519421309,9.93705990114701,9.83537519421309,9.83537519421309 
 06/04  13:37:00,29.5783333333333,24.8523593877281,22.0002856253735,22.0002982540647,22.0002882391528,22.0003056977841,22.0002953442256,9.84262775300589,9.94331619712353,0.719747645399899,0.497999678128665,0.835910458961653,0.44673915741972,0.764826795684364,826.796898858097,0.0,0.0,497.763762829067,8.05814705323507,8.05814713643105,10.294953106304,10.4071728138512,9.84262775300589,9.94331619712353,9.84262775300589,9.84262775300589 
 06/04  13:38:00,29.5966666666667,24.8517890982808,22.0002859076798,22.0002984280647,22.0002884139853,22.0003059701293,22.0002954548671,9.84985368686888,9.94953749433976,0.720005877652553,0.497735908250329,0.83636946757337,0.447470482912115,0.764958964203992,827.086804870632,0.0,0.0,503.279248958561,8.08020875969122,8.08020884430021,10.2939732443412,10.4053031185298,9.84985368686888,9.94953749433976,9.84985368686888,9.84985368686888 
 06/04  13:39:00,29.615,24.8511681275384,22.0002861903921,22.0002986117421,22.0002885937529,22.0003062080453,22.0002955694727,9.85705152252159,9.955723610936,0.720273612090597,0.4974810075839,0.83683179175555,0.448151835404892,0.765088170871319,827.371018240687,0.0,0.0,508.947688751072,8.10232814136331,8.10232822740845,10.2928493434024,10.4032824862194,9.85705152252159,9.955723610936,9.85705152252159,9.85705152252159 
 06/04  13:40:00,29.6333333333333,24.850489948059,22.0002864621689,22.0002987906509,22.0002887658478,22.0003064784519,22.0002956809119,9.86421968999539,9.96187222302644,0.720550399279072,0.497234781703531,0.837297220915308,0.448908826492325,0.765214603322943,827.674128868685,0.0,0.0,514.794176064229,8.12450705602746,8.12450714352716,10.2915916338403,10.4011083371808,9.86421968999539,9.96187222302644,9.86421968999539,9.86421968999539 
 06/04  13:41:00,29.6516666666667,24.8497603061797,22.0002867289648,22.000298971548,22.0002889366171,22.0003067308936,22.0002957929859,9.87135662376848,9.96798171972585,0.720836020547046,0.496997163050766,0.83776577144131,0.449651302406077,0.765338752424972,827.978465949216,0.0,0.0,520.82007378215,8.14674765667795,8.14674774565196,10.2901778288258,10.3987767946206,9.87135662376848,9.96798171972585,9.87135662376848,9.87135662376848 
 06/04  13:42:00,29.67,24.8489768121791,22.0002869884123,22.000299151163,22.0002891033415,22.0003069758269,22.0002959040653,9.8784606871373,9.97404916879782,0.721130073820213,0.496767966837199,0.838237249171592,0.450402956287008,0.765460724857934,828.288562348397,0.0,0.0,527.048348043946,8.16905231431869,8.16905240478119,10.2885956363582,10.3962780443389,9.8784606871373,9.97404916879782,9.8784606871373,9.8784606871373 
 06/04  13:43:00,29.6883333333333,24.8481426256721,22.0002872470957,22.0002993246282,22.0002892618851,22.0003072115556,22.0002960118762,9.8855303483881,9.9800689664334,0.721458825940722,0.496547103110752,0.838711636133276,0.451166913481788,0.765580910327889,828.611326854301,0.0,0.0,533.525056585678,8.19142450375078,8.19142459570023,10.2868103816497,10.3935915290413,9.8855303483881,9.9800689664334,9.8855303483881,9.8855303483881 
 06/04  13:44:00,29.7066666666667,24.847257700356,22.0002874839491,22.0002994992233,22.0002894189534,22.0003074458871,22.0002961201057,9.89256325832511,9.98605038920942,0.721751071516456,0.496334286837444,0.839188570627981,0.45194343264282,0.76569919496056,828.929854672343,0.0,0.0,540.103088035853,8.21386527642155,8.21386536991759,10.284966448388,10.3907425651688,9.89256325832511,9.98605038920942,9.89256325832511,9.89256325832511 
 06/04  13:45:00,29.725,24.8463267080141,22.0002877153002,22.0002996684418,22.0002895689116,22.000307672845,22.0002962258072,9.89955720182475,9.99198385656244,0.722064067823731,0.496130069284812,0.839669123248529,0.452733256151349,0.765816908610047,829.258490217122,0.0,0.0,546.961681690601,8.23637607423731,8.2363761692727,10.2828928814137,10.3877207255603,9.89955720182475,9.99198385656244,9.89955720182475,9.89955720182475 
 06/04  13:46:00,29.7433333333333,24.8453433873664,22.0002879464495,22.0002998288928,22.0002897088377,22.0003078892793,22.000296327044,9.90651041852864,9.99786836158445,0.722414999870961,0.495933757423836,0.840152246069485,0.453535961799535,0.76593326781383,829.60069491251,0.0,0.0,554.035524560589,8.25896030335706,8.25896039995546,10.2806722964216,10.3845205285491,9.90651041852864,9.99786836158445,9.90651041852864,9.90651041852864 
 06/04  13:47:00,29.7616666666667,24.844314841741,22.0002881561054,22.0002999890102,22.000289846467,22.0003081036041,22.000296428284,9.91342071780866,10.0036990120962,0.722730810572314,0.495745580805592,0.840638467026582,0.454351969152353,0.766049046227163,829.939621703049,0.0,0.0,561.382380878018,8.28162078625841,8.28162088442143,10.2782278455384,10.381122726018,9.91342071780866,10.0036990120962,9.91342071780866,9.91342071780866 
 06/04  13:48:00,29.78,24.8432382710164,22.0002883598061,22.0003001420917,22.000289975854,22.0003083093887,22.0002965259175,9.92028580615065,10.009473224115,0.723066678125527,0.495565227725646,0.841127385432782,0.455181207473919,0.766164019050518,830.288137180897,0.0,0.0,569.000193717909,8.30436102273886,8.30436112247341,10.2755890685259,10.377512977053,9.92028580615065,10.009473224115,9.92028580615065,9.92028580615065 
 06/04  13:49:00,29.7983333333333,24.8421150513361,22.0002885636421,22.0003002856356,22.0002900948978,22.0003085043141,22.0002966189191,9.92710306547959,10.0152338664054,0.723441340662458,0.495392972789535,0.841619608361553,0.456024149451154,0.766278995490694,830.651199784167,0.0,0.0,576.317133371123,8.32717299892371,8.32717310056961,10.2747457444398,10.3741950030559,9.92710306547959,10.0152338664054,9.92710306547959,9.92710306547959 
 06/04  13:50:00,29.8166666666667,24.8409442253157,22.0002887312235,22.0003004100832,22.0002901951388,22.0003086791017,22.0002967030046,9.93387445752895,10.021395382008,0.723782257094423,0.495230106032131,0.842117459010054,0.456882211598763,0.766396188696411,831.013187843205,0.0,0.0,578.206881339977,8.34994031684105,8.34994042276008,10.2925773958138,10.3762000932697,9.93387445752895,10.021395382008,9.93387445752895,9.93387445752895 
 06/04  13:51:00,29.835,24.8397299103196,22.0002887917205,22.000300403506,22.0002901753608,22.0003087230311,22.0002967202546,9.94064926352017,10.0277769166942,0.724143921740089,0.495075236512161,0.842618720053092,0.457754347528932,0.766513809796062,831.385666628704,0.0,0.0,580.105256188344,8.37255902994314,8.37255913478235,10.3101773047946,10.3849493506603,9.94064926352017,10.0277769166942,9.94064926352017,9.94064926352017 
 06/04  13:52:00,29.8533333333333,24.8384668470858,22.0002888639006,22.0003004011603,22.0002901575022,22.0003087694285,22.0002967390694,9.94750561464919,10.0342669605544,0.724544449001395,0.494928056763363,0.843122994686542,0.458640507348423,0.76663155543583,831.772755935627,0.0,0.0,582.086882045336,8.39503368842671,8.39503379210904,10.3275648274222,10.398438834486,9.94750561464919,10.0342669605544,9.94750561464919,9.94750561464919 
 06/04  13:53:00,29.8716666666667,24.8371624574142,22.0002889302449,22.0003004186122,22.0002901550438,22.0003088338157,22.000296765191,9.95449096235362,10.0408488878839,0.724907981308422,0.494788245041457,0.843629887154618,0.459540628006595,0.766749312357811,832.156213905233,0.0,0.0,584.025076053753,8.41736691324098,8.41736701576233,10.3448422464843,10.4142495517574,9.95449096235362,10.0408488878839,9.95449096235362,9.95449096235362 
 06/04  13:54:00,29.89,24.8358184607943,22.0002890050642,22.0003004362515,22.0002901497881,22.0003088966517,22.0002967838491,9.9610535959126,10.0635424346902,0.725303811890526,0.494646074204755,0.844122923514958,0.460445892523349,0.766852176173349,832.541626425784,0.0,0.0,398.494504952519,8.43609833681382,8.43609844240348,11.265571732461,10.555418711936,9.9610535959126,10.0635424346902,9.9610535959126,9.9610535959126 
 06/04  13:55:00,29.9083333333333,24.834436838128,22.0002892526206,22.00030068525,22.0002903529795,22.0003091893874,22.0002969238859,9.96827090396295,10.0815978675611,0.725682978273421,0.494521986244263,0.844637111623361,0.461375548568277,0.766972075453445,832.940714405296,0.0,0.0,400.627974848019,8.45137967381419,8.45137978029271,11.2678446672002,10.8017177934491,9.96827090396295,10.0815978675611,9.96827090396295,9.96827090396295 
 06/04  13:56:00,29.9266666666667,24.8330255396089,22.0002903727032,22.0003019828902,22.0002915049466,22.0003105295934,22.0002975860518,9.97776994705161,10.0952505631554,0.726069968188857,0.4943782284761,0.845108113522486,0.462294603848541,0.767050834866963,833.316452217548,0.0,0.0,402.260626109704,8.46673794537681,8.46673798216711,11.2700897497617,11.0492150132216,9.97776994705161,10.0952505631554,9.97776994705161,9.97776994705161 
 06/04  13:57:00,29.945,24.8315832283093,22.000290855037,22.0003025213002,22.0002919710419,22.0003111144561,22.0002978736902,9.98922508105008,10.1063055762958,0.726453287267839,0.494261421709993,0.845615718087134,0.463246813693198,0.767160949509713,833.719429372222,0.0,0.0,404.497194983286,8.48214152930443,8.48214156623877,11.2720969534467,11.2261918000893,9.98922508105008,10.1063055762958,9.98922508105008,9.98922508105008 
 06/04  13:58:00,29.9633333333333,24.8300892088224,22.0002918909003,22.0003022686816,22.0002915879922,22.0003128250705,22.0002981418707,10.0019459402321,10.1166796844563,0.728393585128238,0.492924931902783,0.843744189041284,0.466064305594414,0.767259402792289,834.098239778677,0.0,0.0,406.798352079259,8.49758687120378,8.4975869082748,11.2739033653032,11.3259756844261,10.0019459402321,10.1166796844563,10.0019459402321,10.0019459402321 
 06/04  13:59:00,29.9816666666667,24.8285702259181,22.0002923885026,22.0003025534554,22.0002918141481,22.0003135312167,22.0002984009122,10.0153169247887,10.127493295171,0.729035526157256,0.492573439352763,0.843798851380698,0.467412549955441,0.767364192745151,834.4953503669,0.0,0.0,409.07781842377,8.51307274501132,8.51307278221763,11.2759116433479,11.3732737141135,10.0153169247887,10.127493295171,10.0153169247887,10.0153169247887 
 06/04  14:00:00,30.,24.827091192797,22.0002926786115,22.0003028143171,22.0002920294359,22.0003139248762,22.0002985394972,10.0289549888465,10.1390822041515,0.729401113852516,0.492231259685958,0.843883016286225,0.468528835185365,0.767292752658029,834.74489369565,0.0,0.0,411.322746950734,8.52860300279742,8.52860304013943,11.2778457332302,11.3931732921146,10.0289549888465,10.1390822041515,10.0289549888465,10.0289549888465 
 06/04  14:01:00,29.99,24.8315337133031,22.0003951099575,22.0004239478281,22.0004026992473,22.0004374167212,22.0003687294885,10.0427979717842,10.1504762209699,0.7452533421283,0.501410830862362,0.860377452740538,0.478484382933661,0.793212968555138,852.87704108187,0.0,0.0,421.337794399049,8.54432517072821,8.54432520678731,11.2856355710798,11.4010096764013,10.0427979717842,10.1504762209699,10.0427979717842,10.0427979717842 
 06/04  14:02:00,29.98,24.8371616992467,22.0004024291634,22.0004324963899,22.0004105046733,22.0004464206006,22.0003737598503,10.0567744341965,10.1625520571774,0.746830052856287,0.501920321277031,0.861891468755937,0.480281964667698,0.794745832645831,854.520120618353,0.0,0.0,423.992473580686,8.56024572755027,8.56024576348427,11.2894912866483,11.4054930358796,10.0567744341965,10.1625520571774,10.0567744341965,10.0567744341965 
 06/04  14:03:00,29.97,24.841023606344,22.0004057455062,22.0004352318686,22.0004135205608,22.0004493677345,22.0003772591215,10.0707352066912,10.1751723766338,0.747484557610455,0.501866683617426,0.862398428503793,0.481564160130542,0.795289908764983,855.212313733482,0.0,0.0,426.368258241231,8.57622504064388,8.57622507649953,11.2928137948273,11.4091487955208,10.0707352066912,10.1751723766338,10.0707352066912,10.0707352066912 
 06/04  14:04:00,29.96,24.8428315338289,22.0003257835673,22.0003383049706,22.0003256402951,22.0003498826168,22.0003288729404,10.0846690340898,10.1881254719669,0.747926691319412,0.501687604397689,0.862679073521173,0.482728652498137,0.795650602166235,855.924424635477,0.0,0.0,428.767083687831,8.59226171557665,8.59226175133929,11.2959843330127,11.412409232721,10.0846690340898,10.1881254719669,10.0846690340898,10.0846690340898 
 06/04  14:05:00,29.95,24.8433496632798,22.0003686837716,22.0003884224229,22.0003718444367,22.0004013459698,22.0003571242093,10.0986908802595,10.2003316634946,0.748119694241662,0.501360124796181,0.862687033031228,0.483752757074765,0.795707734398598,855.918144762734,0.0,0.0,440.499828389693,8.60852728004377,8.60852731331354,11.2660492676335,11.4093428621551,10.0986908802595,10.2003316634946,10.0986908802595,10.0986908802595 
 06/04  14:06:00,29.94,24.8429967401843,22.0003760541252,22.0003970786999,22.0003797174944,22.0004104116714,22.0003622500224,10.1127575454702,10.2128439038855,0.748939614951909,0.501456860271111,0.863424954608038,0.485187210481199,0.796469515404272,856.830664493678,0.0,0.0,444.007853398927,8.62503584318771,8.62503587592454,11.2661669209227,11.4017361068048,10.1127575454702,10.2128439038855,10.1127575454702,10.1127575454702 
 06/04  14:07:00,29.93,24.8421853676858,22.0003810549356,22.0004025844801,22.000384884263,22.0004161890486,22.0003661920368,10.1267047572181,10.2256479489238,0.749377710941822,0.501313263758575,0.863731160817773,0.486395190603502,0.796781054650187,857.328208623749,0.0,0.0,447.274714068963,8.64163008434913,8.64163011659501,11.2665370563401,11.3939312152452,10.1267047572181,10.2256479489238,10.1267047572181,10.1267047572181 
 06/04  14:08:00,29.92,24.8410999877246,22.000385449734,22.0004072254513,22.0003893404724,22.0004210602005,22.0003699098362,10.1405397306991,10.2386019872608,0.749903513538796,0.501234076538476,0.864141679966007,0.487669484879513,0.797191600403623,857.927331919705,0.0,0.0,450.671680145129,8.6583087651164,8.65830879679713,11.2668465056499,11.388432460019,10.1405397306991,10.2386019872608,10.1405397306991,10.1405397306991 
 06/04  14:09:00,29.91,24.8398328826525,22.0003893746288,22.0004112465344,22.0003932666624,22.0004252868362,22.000373399686,10.1542876363494,10.2515858980574,0.750408373350227,0.501148411520829,0.864531393261223,0.488943002373471,0.797572752870061,858.507778728129,0.0,0.0,454.112860664137,8.67507456457547,8.67507459564045,11.2671532025758,11.3852732528061,10.1542876363494,10.2515858980574,10.1542876363494,10.1542876363494 
 06/04  14:10:00,29.9,24.8384346559055,22.0003929912673,22.0004148784099,22.0003968526707,22.0004291111828,22.0003767298956,10.1679680312986,10.2645321187528,0.750904239151868,0.501063111440449,0.864912841045455,0.490222859955483,0.797939538017066,859.08244862645,0.0,0.0,457.603036965099,8.69192762615136,8.69192765654629,11.2674409680238,11.3835616803285,10.1679680312986,10.2645321187528,10.1679680312986,10.1679680312986 
 06/04  14:11:00,29.89,24.8369441321147,22.000396371765,22.0004182248045,22.0004001833526,22.0004326418067,22.000379929334,10.1815918384314,10.2774171861676,0.751393540549966,0.500979227504111,0.865288069761571,0.491510630390811,0.79829500842889,859.653792275572,0.0,0.0,461.141145983202,8.70886763796637,8.70886766763506,11.2677065395777,11.3825289345829,10.1815918384314,10.2774171861676,10.1815918384314,10.1815918384314 
 06/04  14:12:00,29.88,24.8353873657862,22.0003995455222,22.0004213272068,22.0004032927569,22.0004359212809,22.000383009952,10.1951636613176,10.2902394390432,0.751877503138849,0.500897064812032,0.865657800599269,0.49280712197883,0.798640497189643,860.222871711666,0.0,0.0,464.728680387109,8.725894117175,8.72589414605833,11.2679461130677,11.3817518337456,10.1951636613176,10.2902394390432,10.1951636613176,10.1951636613176 
 06/04  14:13:00,29.87,24.8337852736256,22.000402526548,22.0004242050329,22.0004061968145,22.0004389688371,22.0003859773814,10.2090673849724,10.2971660422375,0.752356992628278,0.500816796292817,0.866022525091064,0.494112976362152,0.798977058261096,860.790469842504,484.276086178261,0.0,516.260533050543,8.74384654450498,8.74384654450498,11.0339706020986,11.3303546289513,10.2,10.2971660422375,10.2090673849724,10.2 
 06/04  14:14:00,29.86,24.8320966287001,22.0004047478747,22.0004261710093,22.0004082685725,22.0004410551842,22.0003885184986,10.2228197014846,10.3022784747721,0.752974447524286,0.500832794412312,0.866545693994485,0.495522008582345,0.799455744478527,861.512904423956,505.426409081678,0.0,517.480928703047,8.7626142158207,8.7626142158207,11.0503434630744,11.2584369447402,10.2,10.3022784747721,10.2228197014846,10.2 
 06/04  14:15:00,29.85,24.8303856120002,22.000407593618,22.0004289082324,22.0004110384946,22.0004439609355,22.0003913960153,10.2356865912575,10.3051389124428,0.753411361431121,0.500732771369983,0.866860266874601,0.496824787134094,0.799738894164162,862.040241283874,525.35404553037,0.0,518.782596658614,8.78124859341187,8.78124859341187,11.0655625671279,11.2058360329228,10.2,10.3051389124428,10.2356865912575,10.2 
 06/04  14:16:00,29.84,24.828687121254,22.0004102860822,22.0004314807753,22.0004136505853,22.0004466996756,22.0003941693596,10.2479734562164,10.306327871895,0.753852996135139,0.500639748219556,0.867179188600185,0.498143105516761,0.800022773710888,862.575589002761,544.515349532038,0.0,520.097587381294,8.79972833488693,8.79972833488693,11.0805388897009,11.1830496243578,10.2,10.306327871895,10.2479734562164,10.2 
 06/04  14:17:00,29.83,24.8270048587038,22.0004127107402,22.0004337450386,22.0004159763811,22.0004491146509,22.0003967754086,10.2599926856438,10.3066130484821,0.754295943916703,0.500551142150366,0.867498105763038,0.499474806250241,0.800304022530589,863.115133431197,563.386630324573,0.0,521.423547462052,8.81803910322724,8.81803910322724,11.0952648583967,11.1811881834325,10.2,10.3066130484821,10.2599926856438,10.2 
 06/04  14:18:00,29.82,24.8253304323122,22.0004149579721,22.0004358082557,22.0004181140358,22.0004513177319,22.0003992697377,10.2719361698549,10.3065079087447,0.754741129488039,0.500467298524553,0.867817809904646,0.500820580026968,0.800583637882156,863.659811894731,582.263793183868,0.0,522.759345742228,8.83617435596495,8.83617435596495,11.1097415796372,11.1896105382731,10.2,10.3065079087447,10.2719361698549,10.2 
 06/04  14:19:00,29.81,24.8236563460899,22.0004170413263,22.0004376892299,22.0004200792012,22.0004533285526,22.0004016573063,10.2838912295887,10.3062606295988,0.755189362211646,0.500388463193243,0.868138888460436,0.502181017145473,0.800862460991936,864.210402851952,601.283613618128,0.0,524.104398694553,8.85413218990579,8.85413218990579,11.1239722225494,11.2019694974075,10.2,10.3062606295988,10.2838912295887,10.2 
 06/04  14:20:00,29.8,24.8219790984986,22.0004189712434,22.000439402539,22.0004218840172,22.0004551622533,22.0004039417846,10.2958889979569,10.3059680314713,0.755640737821878,0.500314554299564,0.868461352304917,0.503556362967052,0.801140746324758,864.767061565617,620.496664301717,0.0,525.458457958591,8.87191279979173,8.87191279979173,11.1379596280621,11.2154909848559,10.2,10.3059680314713,10.2958889979569,10.2 
 06/04  14:21:00,29.79,24.8202971894092,22.0004207584013,22.0004409623472,22.000423540551,22.0004568335683,22.0004061273627,10.3079373876888,10.3056623381803,0.75609565993408,0.500245531891479,0.868785284173263,0.504946886019918,0.801418814170877,865.33007381779,639.91765138161,0.0,526.821431995114,8.88951715943836,8.88951715943836,11.1517076943015,11.2291845856615,10.2,10.3056623381803,10.3079373876888,10.2 
 06/04  14:22:00,29.78,24.8184320186091,22.0004203154016,22.0004398504996,22.0004227452437,22.0004556051701,22.0004070655321,10.3200382828042,10.305353019324,0.75702715627513,0.50049404213627,0.869654035793902,0.506669409203912,0.80219738517877,866.425918945727,659.551950193792,0.0,528.193287213343,8.90694648749228,8.90694648749228,11.1667866457939,11.243064138453,10.2,10.305353019324,10.3200382828042,10.2 
 06/04  14:23:00,29.77,24.8166846288803,22.0004099599108,22.0004272031115,22.0004112605465,22.0004419274567,22.0004015188773,10.3321909142284,10.3050425975021,0.757049393093386,0.500143440908851,0.869475100269856,0.507796247772222,0.802010100294873,866.512271402523,679.400785913058,0.0,529.574009173885,8.92420206554391,8.92420206554391,11.1790222329038,11.2566890750228,10.2,10.3050425975021,10.3321909142284,10.2 
 06/04  14:24:00,29.76,24.8150080535213,22.000419734121,22.0004382624246,22.0004216292111,22.0004538809013,22.0004085984795,10.3443906239579,10.304731701744,0.757556673522096,0.500115965376501,0.869850546820734,0.509261585328442,0.802328369317141,867.140158704256,699.459165455817,0.0,530.963586472776,8.94128518398245,8.94128518398245,11.192041199374,11.2698702109915,10.2,10.304731701744,10.3443906239579,10.2 
 06/04  14:25:00,29.75,24.8133796501065,22.0004124390123,22.0004293960495,22.0004135368331,22.0004443036949,22.0004048401661,10.3566322276617,10.3044204909486,0.757927883296486,0.499999261761823,0.870065945449718,0.510646685480216,0.802508309190682,867.620169341896,719.721148834239,0.0,532.362006821688,8.95819712756532,8.95819712756532,11.2048562619651,11.2827077355094,10.2,10.3044204909486,10.3566322276617,10.2 
 06/04  14:26:00,29.74,24.8117843727819,22.0004143362029,22.0004312846836,22.0004153973386,22.0004463549224,22.0004068757729,10.3689116341218,10.3041090161657,0.758304851012768,0.499889541362944,0.870285172436275,0.512050726203462,0.802681223383413,868.106958380586,740.182441495905,0.0,533.76925628451,8.97493917197646,8.97493917197646,11.2172833833869,11.2952737944675,10.2,10.3041090161657,10.3689116341218,10.2 
 06/04  14:27:00,29.73,24.8101838905246,22.000416632617,22.0004337249334,22.0004177278246,22.000449062165,22.0004090670201,10.3812256773297,10.3037973055447,0.758756257604181,0.499829371316736,0.870585869189938,0.513516379683888,0.802936670360359,868.680393332469,760.840155253708,0.0,535.185317256315,8.99151258312007,8.99151258312007,11.2297675066639,11.3076419160923,10.2,10.3037973055447,10.3812256773297,10.2 
 06/04  14:28:00,29.72,24.8086273406827,22.00041943436,22.0004367821184,22.0004206215727,22.0004524646152,22.0004115069197,10.3935712902517,10.3034853826929,0.759048922326629,0.499666619580543,0.870701131819491,0.514888414683586,0.803018370420838,869.077605104074,781.691493845136,0.0,536.610170707158,9.00791861706498,9.00791861706498,11.2415618903973,11.3197528517572,10.2,10.3034853826929,10.3935712902517,10.2 
 06/04  14:29:00,29.71,24.8070172325228,22.0004169429522,22.0004335790545,22.0004177457556,22.0004489616497,22.0004107639371,10.4059460862449,10.3031732705313,0.759648808547058,0.499707421235451,0.871165147537444,0.516482156414905,0.803421555485819,869.821788132192,802.734703645659,0.0,538.043794533072,9.0241585201392,9.0241585201392,11.2542049106094,11.3317717099992,10.2,10.3031732705313,10.4059460862449,10.2 
 06/04  14:30:00,29.7,24.8052297901716,22.0004167990192,22.0004330893563,22.0004173927685,22.0004483942056,22.0004115713789,10.4183525644443,10.3028258489127,0.760481253101975,0.499902328327844,0.871891926287128,0.518248503743972,0.804066265444899,870.830684245446,824.228252212066,0.0,539.865804561037,9.04023892254556,9.04023892254556,11.2657803795438,11.3436166304829,10.2,10.3028258489127,10.4183525644443,10.2 
 06/04  14:31:00,29.69,24.803213750224,22.0004146081307,22.0004302538747,22.0004148365865,22.00044508643,22.0004111740707,10.4307920653567,10.302382639126,0.761262058045227,0.500073313972023,0.872549368869713,0.5198108870451,0.804885782730609,871.808216783846,846.526393200663,0.0,542.510334740986,9.05617745935811,9.05617745935811,11.2705486932716,11.3537282720234,10.2,10.302382639126,10.4307920653567,10.2 
 06/04  14:32:00,29.68,24.8007323441881,22.0004101486484,22.0004247132203,22.000409782142,22.000438683871,22.0004095983374,10.4432399607393,10.3019939202126,0.762746283151218,0.500711275695259,0.874011039627543,0.521828192942465,0.806497574393525,873.594036844923,868.206124848821,0.0,543.98417825102,9.07196900048057,9.07196900048057,11.2794544833562,11.3624123744951,10.2,10.3019939202126,10.4432399607393,10.2 
 06/04  14:33:00,29.67,24.7978026880704,22.0004059209583,22.0004195123822,22.000405009162,22.0004326466823,22.0004080889836,10.4556703459267,10.3016454914134,0.764167243625645,0.501308858098844,0.875396336022344,0.523791645127497,0.808067721403582,875.31956468158,890.009628474221,0.0,545.466686383752,9.08759785167226,9.08759785167226,11.2880807063547,11.3705757679425,10.2,10.3016454914134,10.4556703459267,10.2 
 06/04  14:34:00,29.66,24.794573141906,22.0004020493133,22.0004148222263,22.0004006645594,22.0004272017006,22.000406682977,10.4680796093844,10.3013184148712,0.765546223227237,0.501879362339295,0.876729611317219,0.525720106236471,0.809609441911184,877.006569449319,911.931993839844,0.0,546.957813130905,9.10306561305475,9.10306561305475,11.2964754066024,11.3786692624092,10.2,10.3013184148712,10.4680796093844,10.2 
 06/04  14:35:00,29.65,24.7911851836716,22.0003985204666,22.0004106204167,22.0003967314033,22.0004223309083,22.0004053737656,10.4804672643291,10.3010002976269,0.766887035861373,0.502424967386472,0.878015058686986,0.527618040271718,0.8111243057292,878.658501709814,933.973476648995,0.0,548.45753315137,9.11837367373613,9.11837367373613,11.3046702579185,11.3867303941053,10.2,10.3010002976269,10.4804672643291,10.2 
 06/04  14:36:00,29.64,24.7877271316911,22.0003952923323,22.0004068439591,22.0003931583297,22.0004179619619,22.0004041470371,10.4928326392096,10.3006853393801,0.76819847227776,0.502951315718271,0.879262735983509,0.529492483789804,0.81262000762343,880.284767944084,956.133992990393,0.0,549.96580822889,9.13352329665997,9.13352329665997,11.3127034662598,11.394693175399,10.2,10.3006853393801,10.4928326392096,10.2 
 06/04  14:37:00,29.63,24.7842437366631,22.0003923260921,22.0004034344296,22.0003898978221,22.0004140258819,22.0004029904785,10.5051743924678,10.3003713697266,0.769485577256705,0.503461700988781,0.880478515615187,0.531347583554463,0.814100948170704,881.890761127895,978.412289456758,0.0,551.482591032552,9.14851568431624,9.14851568431624,11.3205997346564,11.4025191179298,10.2,10.3003713697266,10.5051743924678,10.2 
 06/04  14:38:00,29.62,24.7807566843034,22.0003895927864,22.0004003472114,22.0003869139531,22.0004104695884,22.0004018957567,10.5174909085297,10.3000577102047,0.770751493345815,0.50395809979845,0.881665948263877,0.533185891897393,0.815569585582573,883.479656682129,1000.8065950457,0.0,553.007829256694,9.16335201179458,9.16335201179458,11.3283739571445,11.4102035063243,10.2,10.3000577102047,10.5174909085297,10.2 
 06/04  14:39:00,29.61,24.7772775257317,22.0003870717463,22.000397549518,22.0003841806908,22.0004072539768,22.0004008578344,10.5297806045021,10.2997441878407,0.771998000577926,0.50444166275297,0.882827131678707,0.535008976722953,0.817027140251937,885.053183241291,1023.31513370834,0.0,554.541464983304,9.17803343976623,9.17803343976623,11.3360343549746,11.4177553347475,10.2,10.2997441878407,10.5297806045021,10.2 
 06/04  14:40:00,29.6,24.7738144037471,22.0003847469922,22.0003950154967,22.0003816776775,22.0004043481735,22.0003998734206,10.5420420269107,10.2994307778701,0.773226229888064,0.504913123742909,0.883963431248624,0.536817893328525,0.818474251256147,886.612359827796,1045.93629346977,0.0,556.083437921133,9.19256111882726,9.19256111882726,11.3435856615644,11.425184880791,10.2,10.2994307778701,10.5420420269107,10.2 
 06/04  14:41:00,29.59,24.7703273214071,22.0003822405873,22.0003922852124,22.000378984683,22.0004012182969,22.0003987550469,10.5542741254556,10.2991174944297,0.774558114988087,0.505452004196531,0.88521418030332,0.538697634585502,0.820039213574368,888.300442501888,1068.66910114469,0.0,557.633683611448,9.20693619084195,9.20693619084195,11.3512282509189,11.4325431878892,10.2,10.2991174944297,10.5542741254556,10.2 
 06/04  14:42:00,29.58,24.7668158410324,22.0003799511524,22.000389834105,22.0003765408503,22.0003984123608,22.0003977082409,10.5664763010061,10.2988043610114,0.775856710940519,0.505968882551975,0.886422936735769,0.540553440341208,0.821577080174265,889.957015773893,1091.51332065877,0.0,559.192134358134,9.22115978937444,9.22115978937444,11.3587343920013,11.4398482861374,10.2,10.2988043610114,10.5664763010061,10.2 
 06/04  14:43:00,29.57,24.763298137304,22.0003778625371,22.0003876419667,22.0003743280395,22.0003959107204,22.0003967250954,10.5786479536826,10.2984914034392,0.777133557436945,0.506471306518913,0.887602987878142,0.542393486053536,0.823099331925125,891.595203116338,1114.4686790115,0.0,560.758717128785,9.23523303987027,9.23523303987027,11.3661234024045,11.4470821672013,10.2,10.2984914034392,10.5786479536826,10.2 
 06/04  14:44:00,29.56,24.7600422309813,22.000377987745,22.0003881159167,22.0003745666378,22.0003965256244,22.000396833137,10.5907866483704,10.2981786480758,0.77771774555427,0.506522165956217,0.887988136180714,0.543748548067866,0.823895926495457,892.41533871123,1137.53165564223,0.0,562.333356362412,9.24915705979353,9.24915705979353,11.372322011399,11.4539834816095,10.2,10.2981786480758,10.5907866483704,10.2 
 06/04  14:45:00,29.55,24.7568913108954,22.0003764481603,22.0003865991879,22.0003729711114,22.0003948210032,22.000396068791,10.6028889454703,10.2978661215543,0.778897765839325,0.506961229861728,0.889050328077297,0.54551919679618,0.825328933666493,893.948804865504,1160.69686826557,0.0,563.915971990375,9.26293295876331,9.26293295876331,11.3794229967973,11.460657978154,10.2,10.2978661215543,10.6028889454703,10.2 
 06/04  14:46:00,29.54,24.753729812036,22.0003749481927,22.0003851137648,22.0003714138661,22.0003931283533,22.0003953184513,10.6149532928887,10.2975538506598,0.780048754292543,0.507380990737787,0.890075363301012,0.547268808576534,0.826739087654892,895.453948062442,1183.96214264685,0.0,565.506480575033,9.27656183867526,9.27656183867527,11.3864057185826,11.4672842025602,10.2,10.2975538506598,10.6149532928887,10.2 
 06/04  14:47:00,29.53,24.7505328090542,22.0003735687691,22.0003837706039,22.0003699901721,22.0003915954956,22.0003946115049,10.6269796152964,10.2972418624713,0.781187007002389,0.507792185712777,0.891082242231855,0.549009089288735,0.828141516316863,896.94961928496,1207.3278533849,0.0,567.104793111884,9.2900447938104,9.29004479381041,11.3932842750454,11.4739070181741,10.2,10.2972418624713,10.6269796152964,10.2 
