Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  14:48:00,29.52,24.7473219600654,22.0003723286541,22.0003825945242,22.0003687216681,22.0003902567886,22.0003939555183,10.6389678928083,10.2969301841719,0.782305087412049,0.50819000851419,0.892062520223454,0.550734920259498,0.829528544900666,898.426795837173,1230.79445107576,0.0,568.710818017056,9.3033829109566,9.3033829109566,11.4000438467437,11.4804906047186,10.2,10.2969301841719,10.6389678928083,10.2 
 06/04  14:49:00,29.51,24.7441202552449,22.000371223623,22.0003815790879,22.0003676030079,22.0003891054719,22.0003933502958,10.6509175968228,10.2966188431044,0.783404427811068,0.508575358646322,0.893017839714639,0.552447286561798,0.830901395545229,899.886885176068,1254.36145043895,0.0,570.324458963153,9.31657726954191,9.31657726954191,11.4066883414454,11.486994614093,10.2,10.2966188431044,10.6509175968228,10.2 
 06/04  14:50:00,29.5,24.7409425273032,22.0003702440528,22.0003807104857,22.000366622544,22.0003881246195,22.000392793783,10.6628277866404,10.2963078667333,0.784485853124256,0.508948785073858,0.89394921519101,0.55414679234276,0.832260832231972,901.330673463388,1278.0275839859,0.0,571.945615884935,9.32962894175551,9.32962894175551,11.4132214367772,11.4933974909404,10.2,10.2963078667333,10.6628277866404,10.2 
 06/04  14:51:00,29.49,24.7377938727777,22.0003693802878,22.0003799750034,22.0003657686511,22.0003872972115,22.0003922837846,10.6746973314039,10.2959972827865,0.785549823491625,0.509310594674891,0.894857232195488,0.555833772022835,0.833607191795319,902.758497723482,1301.7911819149,0.0,573.574182725559,9.34253899265649,9.34253899265649,11.4196456268449,11.4996920057249,10.2,10.2959972827865,10.6746973314039,10.2 
 06/04  14:52:00,29.48,24.7346772653516,22.0003686246388,22.0003793616375,22.0003650319982,22.0003866096052,22.0003918188492,10.6865250483264,10.2956871190667,0.786596650600857,0.509660958646077,0.895742238297503,0.557508404688718,0.834940623567068,904.170473863526,1325.65041857813,0.0,575.210050691028,9.35530848029524,9.35530848029524,11.42596199635,11.505877206758,10.2,10.2956871190667,10.6865250483264,10.2 
 06/04  14:53:00,29.47,24.7320040239836,22.0003713665217,22.0003828929175,22.000368136676,22.0003908729789,22.0003931394573,10.6983070931598,10.2953774035126,0.786505154153623,0.509273816174534,0.895327898494872,0.558374437653705,0.83507234505907,904.191272400398,1349.59854621713,0.0,576.853105850888,9.3679384558464,9.3679384558464,11.430456419292,11.5115587838986,10.2,10.2953774035126,10.6983070931598,10.2 
 06/04  14:54:00,29.46,24.7294392722087,22.0003706371572,22.0003822852157,22.0003674209172,22.0003901857648,22.0003926824126,10.7100387834715,10.2950681641946,0.787584666072401,0.509645217961538,0.896244000637436,0.56007086830967,0.836449399229285,905.648626513861,1373.62712430511,0.0,578.50322973581,9.38042996372353,9.38042996372353,11.436699298752,11.5170017676368,10.2,10.2950681641946,10.7100387834715,10.2 
 06/04  14:55:00,29.45,24.7267706096804,22.0003698210454,22.0003815315007,22.0003665921401,22.000389266512,22.000392210209,10.7217193634969,10.2947594292588,0.788619410827897,0.509987162776431,0.897105408138601,0.561735051437546,0.837786339922351,907.056560335663,1397.73475270477,0.0,580.160300221557,9.39278404170554,9.39278404170554,11.4427943541126,11.5225192162247,10.2,10.2947594292588,10.7217193634969,10.2 
 06/04  14:56:00,29.44,24.7239759387291,22.0003690910891,22.0003808691384,22.0003658540143,22.0003884449589,22.0003917822406,10.7333504408349,10.2944512270863,0.789641072979015,0.510320318146076,0.897948769554935,0.563389853668247,0.839113304359135,908.452996063238,1421.92433894483,0.0,581.824189025331,9.40500172104509,9.40500172104509,11.4487698467516,11.5281478115515,10.2,10.2944512270863,10.7333504408349,10.2 
 06/04  14:57:00,29.43,24.7211097035604,22.0003684908905,22.0003803576615,22.0003652576869,22.0003878054612,22.0003914131439,10.7449332103145,10.2941435860826,0.790635613498099,0.510635683972371,0.898758142753178,0.565025339162905,0.840416084464546,909.820621864103,1446.19804598776,0.0,583.494764974276,9.41708402658912,9.41708402658912,11.4546030701268,11.5337921754422,10.2,10.2941435860826,10.7449332103145,10.2 
 06/04  14:58:00,29.42,24.7182257884426,22.0003680158957,22.0003799917052,22.0003647980785,22.0003873433903,22.0003911012683,10.756467639376,10.2938365347527,0.791606550863824,0.510935506943998,0.899537547291301,0.566643881563073,0.841698320358147,911.163457218826,1470.55575077726,0.0,585.171891608774,9.42903197691064,9.42903197691064,11.4603056486497,11.5393687481276,10.2,10.2938365347527,10.756467639376,10.2 
 06/04  14:59:00,29.41,24.7155550537227,22.0003693310663,22.000381734882,22.000366298435,22.0003894423451,22.0003917079036,10.7679515237305,10.2935301016337,0.792001790048842,0.510863603669881,0.899659787252183,0.567849379532945,0.842373631843052,911.792369401239,1494.9932235014,0.0,586.855428257323,9.44084658442809,9.44084658442809,11.465064651287,11.5446441275359,10.2,10.2935301016337,10.7679515237305,10.2 
 06/04  15:00:00,29.4,24.7129197293159,22.0003687696444,22.0003812520122,22.0003657391924,22.0003888375424,22.0003913484028,10.7793820925294,10.2932243154644,0.79303255165533,0.511201590392416,0.900501221568355,0.569510084192944,0.843727874691501,913.216540565778,1519.5050515589,0.0,588.54522765415,9.45252885551242,9.45252885551242,11.4707017906247,11.5497663274112,10.2,10.2932243154644,10.7793820925294,10.2 
 06/04  15:01:00,29.4,24.7214757195719,22.0003875688535,22.0004063693295,22.0003879943041,22.000422570641,22.0003887916503,10.7906810033341,10.2929247096646,0.764554200719083,0.494366840318286,0.869431003389147,0.553995595134451,0.798616848528468,876.635302612338,1544.26290200506,0.0,590.37740052643,9.46408115133379,9.46408115133379,11.4280496356221,11.5434424198454,10.2,10.2929247096646,10.7906810033341,10.2 
 06/04  15:02:00,29.4,24.7326681499106,22.0003875194578,22.0004063692173,22.0003879513994,22.0004225939444,22.0003887394889,10.8017418079407,10.2926286196718,0.765507441797745,0.494661665507923,0.870200963217302,0.555620395006236,0.799697197095346,877.814635054374,1568.76532510517,0.0,592.22031058248,9.47550582424434,9.47550582424434,11.4335503522108,11.5327661049557,10.2,10.2926286196718,10.8017418079407,10.2 
 06/04  15:03:00,29.4,24.7406266474308,22.0003862859281,22.0004045814044,22.0003864202458,22.0004198136553,22.0003887715015,10.8125671159186,10.2923343006882,0.766514302298308,0.494973309325231,0.871009335558076,0.557245090148998,0.800959389626639,879.075667101118,1593.00907014005,0.0,594.072133354504,9.48680385230661,9.48680385230661,11.4392147130408,11.5265274386286,10.2,10.2923343006882,10.8125671159186,10.2 
 06/04  15:04:00,29.4,24.7445288861921,22.000385125176,22.0004028418713,22.0003849503509,22.0004170160507,22.0003889009185,10.8232287868075,10.2920409021367,0.767512743160218,0.495281251716424,0.871809380174605,0.558866650858541,0.802161562036797,880.318032607249,1617.12697649895,0.0,595.932731278842,9.49797617239822,9.49797617239822,11.4444933402779,11.5259537725189,10.2,10.2920409021367,10.8232287868075,10.2 
 06/04  15:05:00,29.4,24.7456684900893,22.0003843348124,22.0004015816602,22.000383904518,22.000414872405,22.0003891808085,10.8337902142928,10.2917481098488,0.768391445610598,0.495511277527452,0.872470508309418,0.560400073961442,0.803242499827152,881.42534303977,1641.23818233554,0.0,597.801982686122,9.50902370721003,9.50902370721003,11.4491843194125,11.5286623595198,10.2,10.2917481098488,10.8337902142928,10.2 
 06/04  15:06:00,29.4,24.7457349352678,22.000386871888,22.000404297495,22.0003865241524,22.0004177521592,22.0003910900343,10.8442805769857,10.2914558408015,0.768194320826298,0.495048064953454,0.871908616693451,0.561147850487381,0.803199093833498,881.286383203187,1665.39780130643,0.0,599.679758177335,9.5199473709295,9.5199473709295,11.4519675986587,11.5321760032867,10.2,10.2914558408015,10.8442805769857,10.2 
 06/04  15:07:00,29.4,24.745383669374,22.00038810161,22.0004055054507,22.0003877289671,22.0004188381048,22.0003922983982,10.8547049363101,10.2911640920066,0.768454490040596,0.494880525394764,0.871865002050695,0.562228469996358,0.803633470460345,881.677361915882,1689.61501390676,0.0,601.565921313475,9.5307480715309,9.5307480715309,11.4552693741678,11.5355407879917,10.2,10.2911640920066,10.8547049363101,10.2 
 06/04  15:08:00,29.4,24.7444722620058,22.000386643714,22.0004035457988,22.0003859944231,22.0004159700077,22.0003921473033,10.8650631566124,10.2908728840998,0.769540457411922,0.49524494940567,0.872756381071481,0.563912898578138,0.804934540165133,883.029324188372,1713.88897368431,0.0,603.460330032997,9.54142671161593,9.54142671161593,11.4596788695375,11.5389697131358,10.2,10.2908728840998,10.8650631566124,10.2 
 06/04  15:09:00,29.4,24.7430186416366,22.0003285218359,22.000336579824,22.0003234854416,22.000334497701,22.0003570917534,10.8753574993161,10.2905822439074,0.770485550891411,0.495518429915174,0.873485698046649,0.565494097627828,0.806092440282046,884.221731079813,1738.22349748181,0.0,605.362837194417,9.55198418873769,9.55198418873769,11.4637483108544,11.5425905671642,10.2,10.2905822439074,10.8753574993161,10.2 
 06/04  15:10:00,29.4,24.740964292493,22.0003314821486,22.0003397992857,22.0003265168731,22.000337783722,22.0003596619741,10.8855917151818,10.2902921997746,0.771947225464989,0.496125368579631,0.874798483533134,0.567458116257227,0.807778816526341,886.020241681167,1762.62538474031,0.0,607.273290487245,9.56242139556916,9.56242139556916,11.4684421668739,11.5464882726536,10.2,10.2902921997746,10.8855917151818,10.2 
 06/04  15:11:00,29.4,24.7431667698381,22.0033735089649,22.0038279000165,22.0035883393281,22.0045771783369,22.002227477023,10.8957577091574,10.2900027804451,0.760511925954834,0.488443041863711,0.861496038494541,0.559914769030821,0.796018211305331,872.913597001461,1787.07800866136,0.0,609.191531429773,9.57273922003083,9.57273922003083,11.4662013288351,11.5489169609825,10.2,10.2900027804451,10.8957577091574,10.2 
 06/04  15:12:00,29.4,24.7417393124567,22.0004531954619,22.0004974737249,22.0004653756631,22.0005665867372,22.000409037618,10.9058688131271,10.2897140148114,0.774769346419129,0.497142138021595,0.877271735966654,0.571026131830536,0.812018601380671,889.692532224409,1811.60713857099,0.0,611.117397770997,9.58293854540818,9.58293854540818,11.4856984478855,11.5546047494092,10.2,10.2897140148114,10.9058688131271,10.2 
 06/04  15:13:00,29.4,24.7418070121504,22.000403161356,22.0004244905154,22.000404520886,22.000445935894,22.0003996425109,10.9159124295169,10.2894259318391,0.764388143374239,0.490353429697829,0.865228511504919,0.564722093343172,0.799873683866103,874.74599144853,1836.18701947873,0.0,613.050720008133,9.59302025046646,9.59302025046646,11.4622146408564,11.55524967168,10.2,10.2894259318391,10.9159124295169,10.2 
 06/04  15:14:00,29.4,24.7439223573213,22.0041656493878,22.004727558934,22.0044328574534,22.005703864326,22.0027168987291,10.9258320449639,10.2891385605575,0.76130026120101,0.487939966825779,0.861345937001874,0.563034638999146,0.797539258870917,874.092980039414,1860.70287905018,0.0,614.991320011988,9.6029852095645,9.6029852095645,11.467157860982,11.5529672132397,10.2,10.2891385605575,10.9258320449639,10.2 
 06/04  15:15:00,29.4,24.7375759819662,22.0004898520919,22.0005424482439,22.0005057667224,22.0006314867831,22.0004289794069,10.9356863803616,10.2888519300407,0.785465539915974,0.502963146181054,0.888311532013804,0.581523881382872,0.824024743489368,902.882510180506,1885.27098166917,0.0,616.939022750179,9.61283429276768,9.61283429276768,11.5088269500902,11.5616090289482,10.2,10.2888519300407,10.9356863803616,10.2 
 06/04  15:16:00,29.4,24.7366362252137,22.0004125959129,22.0004351956093,22.0004145699235,22.0004594639059,22.0004054330263,10.9455152939006,10.2885660693947,0.761917676089986,0.487806121561629,0.861399306424231,0.565549408427362,0.797722814076196,866.322267725905,1909.9714527907,0.0,618.893646452695,9.62256836596016,9.62256836596016,11.4702711764814,11.5648648610424,10.2,10.2885660693947,10.9455152939006,10.2 
 06/04  15:17:00,29.4,24.738481362344,22.0003601098902,22.0003738603463,22.0003578595686,22.0003806537553,22.0003746706743,10.95525044023,10.2882810077415,0.76390879150757,0.488626039044771,0.863252732845075,0.567549289625818,0.800863230458677,877.348230003082,1934.6647492178,0.0,620.854995929057,9.63218829095621,9.63218829095621,11.4814507009045,11.5640238440936,10.2,10.2882810077415,10.95525044023,10.2 
 06/04  15:18:00,29.4,24.7407914135731,22.0003611392001,22.0003747447151,22.0003588255975,22.0003809100306,22.000375614318,10.9648637556025,10.2879967742105,0.762567985733895,0.48747580019523,0.861405181347947,0.567509518960749,0.799458123144441,875.879142356387,1959.29132154731,0.0,622.822873547147,9.64169492561072,9.64169492561072,11.48179008786,11.5632965265125,10.2,10.2879967742105,10.9648637556025,10.2 
 06/04  15:19:00,29.4,24.7415833063474,22.0003650780926,22.0003791578028,22.0003629376857,22.000386077694,22.0003786830318,10.9743708350114,10.2877133979177,0.764401370487473,0.488316610261169,0.863120643841626,0.56971922638593,0.801610127951862,878.077764368675,1983.88055593442,0.0,624.797079543403,9.65108912392853,9.65108912392853,11.4867697998593,11.5644683327253,10.2,10.2877133979177,10.9743708350114,10.2 
 06/04  15:20:00,29.4,24.7406922024914,22.0003690950911,22.0003837196657,22.0003671632708,22.0003915907748,22.0003816617395,10.9837982093782,10.2874309079566,0.765947500489411,0.488977286172136,0.864512097951238,0.571728634709291,0.803446648759087,879.955916067116,2008.48507090983,0.0,626.77740962807,9.66037173617288,9.66037173617288,11.4911618863883,11.5672727068998,10.2,10.2874309079566,10.9837982093782,10.2 
 06/04  15:21:00,29.4,24.7387058365557,22.0003727622301,22.0003878616781,22.0003710117211,22.0003965655133,22.0003844097373,10.9931639298934,10.2871493333858,0.767358829120924,0.489551856595333,0.865749854764852,0.57364037865678,0.805140502178332,881.686022553088,2033.14080829897,0.0,628.763653554079,9.66954360897261,9.6695436089726,11.49519149925,11.5708382620959,10.2,10.2871493333858,10.9931639298934,10.2 
 06/04  15:22:00,29.4,24.7361897825435,22.0003760252747,22.0003915074675,22.0003744188271,22.0004008691137,22.000386919345,11.0024749121601,10.2868687032009,0.768639540259865,0.490043053253362,0.866838534851161,0.575456808171752,0.806699278650641,883.271700931123,2057.86105699183,0.0,630.755594933738,9.67860558542807,9.67860558542806,11.4989047051513,11.5745309102123,10.2,10.2868687032009,11.0024749121601,10.2 
 06/04  15:23:00,29.4,24.733464625173,22.0003789783343,22.0003947666966,22.0003774846007,22.0004046381449,22.000389259298,11.0117313811415,10.2865890463387,0.769838056068781,0.490481736766468,0.867832756100968,0.577213397074417,0.808174313963851,884.767873556759,2082.64525120345,0.0,632.753011597195,9.68755850521583,9.68755850521583,11.5024008099271,11.5780794836621,10.2,10.2865890463387,11.0117313811415,10.2 
 06/04  15:24:00,29.4,24.7306552331589,22.0003817293867,22.0003977689514,22.0003803258133,22.0004080450396,22.0003914983144,11.0209311560033,10.2863103916467,0.770990864602705,0.490891131584696,0.868773640348258,0.578936950131181,0.809604657429857,886.216466630231,2107.48769289734,0.0,634.75567595165,9.69640320469188,9.69640320469188,11.5057444264434,11.5814288048632,10.2,10.2863103916467,11.0209311560033,10.2 
 06/04  15:25:00,29.4,24.727802188122,22.0003843535761,22.0004006053748,22.0003830242377,22.0004112137216,22.0003936817504,11.0300718256634,10.2860327678754,0.772118198710295,0.491284095467923,0.869683966463074,0.580642346166288,0.811011901122604,887.640811937535,2132.38205044357,0.0,636.763355191504,9.70514051699336,9.70514051699336,11.5089663409268,11.5846012197552,10.2,10.2860327678754,11.0300718256634,10.2 
 06/04  15:26:00,29.4,24.7249150637548,22.0003868932421,22.000403327872,22.0003856261817,22.0004142158992,22.0003958342678,11.039151398066,10.2857562036627,0.773230031823278,0.491666946464706,0.87057492738885,0.582336914681912,0.812406520602954,889.052366339935,2157.32273122227,0.0,638.775811402709,9.71377127213876,9.71377127213876,11.5120798784073,11.5876290969395,10.2,10.2857562036627,11.039151398066,10.2 
 06/04  15:27:00,29.4,24.7220029740372,22.000389370359,22.000405963954,22.0003881559186,22.0004170904031,22.0003979681561,11.0481683027851,10.2854807275122,0.774330991208096,0.492042640952624,0.871451770735569,0.584024080911822,0.813793457241597,890.456478430199,2182.30490714798,0.0,640.792801622547,9.72229629712639,9.72229629712639,11.5150911245758,11.5905353081331,10.2,10.2854807275122,11.0481683027851,10.2 
 06/04  15:28:00,29.4,24.7190707515828,22.0003917974444,22.0004085297513,22.0003906274502,22.000419860677,22.0004000898201,11.0571212298113,10.2852063677902,0.775423071501436,0.492412435721801,0.872316729507975,0.585705291468711,0.815174750512367,891.855377708372,2207.32418768137,0.0,642.814077897134,9.73071641603109,9.73071641603109,11.5179954584339,11.5933307758054,10.2,10.2852063677902,11.0571212298113,10.2 
 06/04  15:29:00,29.4,24.716125043877,22.0003941825702,22.0004110359899,22.0003930499268,22.0004225425484,22.0004022035162,11.0660090052161,10.2849331526897,0.776508672897768,0.492777914318372,0.873172622365809,0.58738239480554,0.816553055227158,893.251935968327,2232.37636303349,0.0,644.839387345754,9.73903245009911,9.73903245009911,11.5208028642712,11.5960218221614,10.2,10.2849331526897,11.0660090052161,10.2 
 06/04  15:30:00,29.4,24.7131667305053,22.0003965318055,22.0004134908583,22.0003954302228,22.0004251484108,22.0004043120767,11.0748305532101,10.2846611102349,0.777589545706678,0.493140121626285,0.874021309962947,0.589056617356318,0.817930065194694,894.648085706773,2257.4573278409,0.0,646.868472240261,9.74724521784098,9.74724521784098,11.5235193862551,11.5986143286243,10.2,10.2846611102349,11.0748305532101,10.2 
 06/04  15:31:00,29.4,24.7103033408931,22.0003987899495,22.0004158844535,22.0003977462017,22.0004275005865,22.0004063780201,11.0835836688339,10.2843902682549,0.778221304538943,0.49324748206428,0.874401018618129,0.590085209753772,0.81907882907258,895.523097427882,2282.56040275277,0.0,648.901069998972,9.75535553512247,9.75535553512247,11.5255515623653,11.600952675798,10.2,10.2843902682549,11.0835836688339,10.2 
 06/04  15:32:00,29.4,24.7075797636691,22.0004010023094,22.0004182321511,22.000400021064,22.0004297484808,22.0004084330727,11.0922644407429,10.2841206543648,0.778747471713318,0.49329834020241,0.87467506708438,0.590966508159738,0.820179279952252,896.280728638374,2307.67500741663,0.0,650.93691323606,9.76336421525326,9.76336421525326,11.5273787161056,11.6029650748255,10.2,10.2841206543648,11.0922644407429,10.2 
 06/04  15:33:00,29.4,24.7049874349393,22.0004031804282,22.0004205370983,22.0004022598341,22.0004319249983,22.0004104830198,11.1008688161767,10.2838522959598,0.779221523175655,0.493320681918262,0.874895992554637,0.591764098394026,0.821259163156275,896.978735756528,2332.79002426663,0.0,652.975729986257,9.77127206907346,9.77127206907346,11.529073494234,11.6047011546414,10.2,10.2838522959598,11.1008688161767,10.2 
 06/04  15:34:00,29.4,24.7024942864372,22.0004053284105,22.0004228014031,22.0004044647873,22.0004340433595,22.0004125285627,11.1093937321879,10.2835852201902,0.779657670514428,0.49332172775793,0.87507749157906,0.592495529884153,0.822324860606695,897.632111736914,2357.89629820442,0.0,655.017243904605,9.77907990503791,9.77907990503791,11.5306544541798,11.6062378879271,10.2,10.2835852201902,11.1093937321879,10.2 
 06/04  15:35:00,29.4,24.7000759825923,22.0004074484747,22.0004250273453,22.0004066377817,22.0004361115151,22.0004145692492,11.1178371333522,10.2833194539461,0.780060669314602,0.493303854635043,0.875224048229675,0.593167867932618,0.823377600161526,898.245756858714,2382.98672694091,0.0,657.061174386996,9.78678852929782,9.78678852929782,11.532126941214,11.6076277438631,10.2,10.2833194539461,11.1178371333522,10.2 
 06/04  15:36:00,29.4,24.6977145527421,22.0004095420286,22.0004272171199,22.0004087804323,22.0004381349663,22.0004166043492,11.1261975777423,10.2830550238493,0.780432217188634,0.493267982202973,0.875337366444512,0.593784546164919,0.824417150330626,898.821389307304,2408.05543144909,0.0,659.107236666219,9.7943987457802,9.7943987457802,11.5334932917012,11.608896636302,10.2,10.2830550238493,11.1261975777423,10.2 
 06/04  15:37:00,29.4,24.6954024031708,22.0004116101424,22.0004293726673,22.0004108941133,22.0004401178595,22.0004186332126,11.13447391686,10.2827919562242,0.780773290859123,0.49321466950485,0.875418463344199,0.594347698155587,0.825443239598114,899.359957706431,2433.09706834379,0.0,661.15514192067,9.80191135626448,9.80191135626447,11.5347552597221,11.6100555600233,10.2,10.2827919562242,11.13447391686,10.2 
 06/04  15:38:00,29.4,24.6931325929582,22.0004136537695,22.0004314956827,22.0004129800082,22.0004420635103,22.0004206552888,11.1426651331713,10.2825302770932,0.781084881265408,0.493144449848164,0.875468292227521,0.59485899034504,0.826455749777934,899.862340646962,2458.10647840358,0.0,663.204597401824,9.80932716045651,9.80932716045651,11.535915051195,11.6111094108267,10.2,10.2825302770932,11.1426651331713,10.2 
 06/04  15:39:00,29.4,24.6909030256122,22.0004156734567,22.0004335874639,22.0004150389677,22.0004439744869,22.0004226699079,11.1507702777936,10.2822700121567,0.781367438476627,0.493057648212875,0.875487437689097,0.595319585977448,0.827454432280296,900.32897321636,2483.07855232934,0.0,665.255306576734,9.81664695605988,9.81664695605988,11.5369749642247,11.6120611334911,10.2,10.2822700121567,11.1507702777936,10.2 
 06/04  15:40:00,29.4,24.6887095380873,22.0004176698475,22.0004356492584,22.0004170718334,22.0004458530335,22.0004246765395,11.1587884515361,10.2820111867747,0.781621686231975,0.492954670991277,0.875476622772337,0.595730596365844,0.828439208073737,900.760472501203,2508.00819155904,0.0,667.306969281336,9.82387153884427,9.82387153884427,11.5379372769931,11.6129131723796,10.2,10.2820111867747,11.1587884515361,10.2 
 06/04  15:41:00,29.4,24.6865515777043,22.0004196433614,22.0004376820676,22.0004190792464,22.0004477009407,22.0004266745824,11.1667187999886,10.2817538259537,0.781848052314627,0.492835791190708,0.875436337429296,0.596092862187229,0.829409913468085,901.157200810955,2532.89030019075,0.0,669.359281882721,9.83100170271089,9.83100170271089,11.5388041332753,11.6136678305212,10.2,10.2817538259537,11.1667187999886,10.2 
 06/04  15:42:00,29.4,24.6844261240127,22.0004215944365,22.0004396869077,22.0004210618893,22.000449519844,22.0004286635553,11.1745605120163,10.2814979543309,0.782046986744046,0.49270134780917,0.875367183449717,0.596407230476859,0.830366489475632,901.51961406787,2557.71978454947,0.0,671.411937446609,9.83803823975489,9.83803823975489,11.5395776827914,11.6143273486162,10.2,10.2814979543309,11.1745605120163,10.2 
 06/04  15:43:00,29.4,24.682333410138,22.0004235234922,22.000441664611,22.0004230202968,22.0004513110536,22.0004306429401,11.1823128191836,10.2812435961574,0.782219026230993,0.492551594214216,0.875269614465057,0.59667437945841,0.831308848357562,901.848095067032,2582.49155493234,0.0,673.464625913873,9.84498194032473,9.84498194032473,11.5402601064102,11.6148939454748,10.2,10.2812435961574,11.1823128191836,10.2 
 06/04  15:44:00,29.4,24.6802711073279,22.000425430652,22.0004436160069,22.0004249550202,22.0004530758125,22.0004326122158,11.1899749950275,10.280990775286,0.782363948252408,0.492386694054757,0.875143919620016,0.596894832792027,0.832236731372032,902.142667474438,2607.20052708023,0.0,675.517034282276,9.85183359307825,9.85183359307825,11.5408533087978,11.6153697595461,10.2,10.280990775286,11.1899749950275,10.2 
 06/04  15:45:00,29.4,24.678240009576,22.0004273158946,22.0004455419375,22.0004268666456,22.0004548153027,22.0004345709665,11.1975463526905,10.2807395151538,0.782481178143335,0.492206805901653,0.874990383017181,0.597069061399966,0.833149973141084,902.40327468817,2631.8416198936,0.0,677.568846795085,9.85859398503564,9.85859398503564,11.5413587206325,11.61575670032,10.2,10.2807395151538,11.1975463526905,10.2 
 06/04  15:46:00,29.4,24.6762382287485,22.0004291793458,22.0004474431391,22.0004287556782,22.0004565304945,22.0004365187736,11.2050262425436,10.2804898387685,0.782570550113939,0.492012107987308,0.874809318943143,0.597197527821067,0.834048414361176,902.629997430446,2656.40975309058,0.0,679.619745136451,9.86526390162897,9.86526390162897,11.5417782765115,11.6160565950793,10.2,10.2804898387685,11.2050262425436,10.2 
 06/04  15:47:00,29.4,24.6742667606073,22.0004310213611,22.0004493203088,22.0004306226064,22.0004582222445,22.0004384552959,11.2124140515758,10.2802417686927,0.782632309215892,0.4918027868732,0.8746010607049,0.5972806690385,0.834932004504008,902.823075013996,2680.8998489844,0.0,681.669408632645,9.87184412674833,9.87184412674833,11.5421137454805,11.6162712659353,10.2,10.2802417686927,11.2124140515758,10.2 
 06/04  15:48:00,29.4,24.6723237948849,22.0004328421427,22.0004511739349,22.0004324677381,22.0004598910833,22.0004403801261,11.2197092043923,10.2799953270277,0.78266671827555,0.491579055485877,0.874365984056574,0.597318930888784,0.835800705121043,902.982783263273,2705.30683813273,0.0,683.717514458287,9.87833544278455,9.87833544278455,11.5423673250968,11.61640265571,10.2,10.2799953270277,11.2197092043923,10.2 
 06/04  15:49:00,29.4,24.6703860058721,22.0004346607772,22.0004530208159,22.000434307853,22.000461541751,22.0004423281378,11.2269124648072,10.279854100585,0.782741470258856,0.49138347089353,0.874179797246447,0.597364231908437,0.836726550507649,903.192129536377,2723.92613899231,0.0,683.924660956978,9.88473204575621,9.88473204575621,11.5464635557911,11.6176785300597,10.2,10.279854100585,11.2269124648072,10.2 
 06/04  15:50:00,29.4,24.6684412723902,22.0004364631488,22.0004548493144,22.0004361309458,22.0004631726126,22.0004442711175,11.2340366180617,10.2797951402714,0.782801756652168,0.491181592014502,0.873981261038447,0.597374851806598,0.837651010526453,903.38394111446,2740.81327145839,0.0,683.924660956978,9.89102719609964,9.89102719609964,11.5515018644814,11.620602942178,10.2,10.2797951402714,11.2340366180617,10.2 
 06/04  15:51:00,29.4,24.6664991397911,22.0004382435131,22.0004566547804,22.0004379321587,22.000464783518,22.0004461973988,11.2411030177436,10.2797719183784,0.782827877045678,0.490961061259867,0.873748384363467,0.597335923388206,0.838552537031934,903.533909434472,2757.58061250245,0.0,683.924660956978,9.89722138959924,9.89722138959924,11.5563959652236,11.6246741516549,10.2,10.2797719183784,11.2411030177436,10.2 
 06/04  15:52:00,29.4,24.6645708116338,22.0004400022036,22.000458437722,22.0004397118788,22.0004663749886,22.0004481069411,11.2481256487892,10.2797612718677,0.782821061949049,0.490722682182508,0.873482591818357,0.597248513051778,0.839432210507259,903.64348486859,2774.26097832283,0.0,683.924660956978,9.90331661924317,9.90331661924317,11.5611514428243,11.6292402321725,10.2,10.2797612718677,11.2481256487892,10.2 
 06/04  15:53:00,29.4,24.6626710231278,22.0004417417239,22.0004602014386,22.0004414730593,22.000467928512,22.0004499992343,11.2551099287611,10.2797543519597,0.782776326345394,0.490463385249641,0.873178418719296,0.597077100417166,0.840284570321661,903.698905772664,2790.86694143562,0.0,683.924660956978,9.909314591542,9.909314591542,11.5657565966545,11.6339049940413,10.2,10.2797543519597,11.2551099287611,10.2 
 06/04  15:54:00,29.4,24.6607965383937,22.0004434572191,22.0004619393091,22.000443209673,22.000469493717,22.0004518770678,11.26205679626,10.2797483815333,0.782711456966273,0.490194339033152,0.872855743067577,0.596919939876837,0.841128429402299,903.742266258433,2807.40046243715,0.0,683.924660956978,9.91521689332549,9.91521689332549,11.5702578878947,11.6385126065537,10.2,10.2797483815333,11.26205679626,10.2 
 06/04  15:55:00,29.4,24.6589496223904,22.0004451532806,22.0004636573556,22.0004449271446,22.0004710330211,22.0004537386943,11.2689655334154,10.2797426131566,0.782613914181652,0.489907636485938,0.872500489961006,0.596700599588782,0.841950110616501,903.742004786517,2823.85956402252,0.0,683.924660956978,9.9210250581042,9.9210250581042,11.5746235141803,11.6430125707189,10.2,10.2797426131566,11.2689655334154,10.2 
 06/04  15:56:00,29.4,24.6571351092989,22.0004468320376,22.0004653583796,22.000446627974,22.0004725309095,22.000455583632,11.275834873957,10.279736869141,0.782479980114718,0.489600990491814,0.872108578252459,0.59639374357708,0.842745347836821,903.688100196076,2840.24095517607,0.0,683.924660956978,9.92674058759672,9.92674058759672,11.578844647832,11.6473850310691,10.2,10.279736869141,11.275834873957,10.2 
 06/04  15:57:00,29.4,24.6553494149297,22.0004484879189,22.0004670349533,22.0004483053927,22.0004740401396,22.0004574143452,11.2826634449188,10.2797311113055,0.782327422785546,0.489285541234885,0.871699850836025,0.596101750444772,0.84353311263669,903.623690261826,2856.54107976099,0.0,683.924660956978,9.93236495787743,9.93236495787743,11.5829682633874,11.651633854354,10.2,10.2797311113055,11.2826634449188,10.2 
 06/04  15:58:00,29.4,24.6535945466236,22.0004501275672,22.0004686958285,22.0004499673249,22.0004755042498,22.0004592282862,11.289449910884,10.2797253320435,0.78213758468482,0.488949612211054,0.871253504565968,0.595711954435718,0.8442931276321,903.502181947998,2872.7564602777,0.0,683.924660956978,9.93789962113777,9.93789962113777,11.5869465202358,11.6557571565853,10.2,10.2797253320435,11.289449910884,10.2 
 06/04  15:59:00,29.4,24.6518669793643,22.0004517452651,22.0004703334204,22.0004516068505,22.000476977187,22.0004610279753,11.2961929925824,10.2797195298517,0.781929151729769,0.488604909567098,0.870790395849018,0.595332766405397,0.845045326848643,903.369109558224,2888.88374299102,0.0,683.924660956978,9.94334600635843,9.94334600635843,11.5908286948002,11.6597611768896,10.2,10.2797195298517,11.2961929925824,10.2 
 06/04  16:00:00,29.4,24.6501692623143,22.0004533476291,22.0004719563968,22.0004532318339,22.0004784040031,22.0004628110632,11.3028914587581,10.2797137043529,0.781683969830001,0.488240084987142,0.870290299489815,0.594854828002798,0.845769979207937,903.179248046424,2904.91967928991,0.0,683.924660956978,9.94870551973671,9.94870551973671,11.5945684040691,11.6636431686218,10.2,10.2797137043529,11.3028914587581,10.2 
 06/04  16:01:00,29.3816666666667,24.678109243812,22.0004477599749,22.0004731519492,22.0004518020737,22.0005011006108,22.0004207219112,11.3092832028615,10.2796655769721,0.701641953981275,0.441034682671017,0.783318579869134,0.543643674647751,0.730803695966549,811.591983340256,2919.92785552608,0.0,683.924660956978,9.95397920733996,9.95397920733996,11.4849526639855,11.6347450308446,10.2,10.2796655769721,11.3092832028615,10.2 
 06/04  16:02:00,29.3633333333333,24.7134403521444,22.0004491604274,22.0004745291464,22.0004531968231,22.0005021058661,22.0004224600678,11.3150630131958,10.2795958588607,0.701730356273621,0.440962535250604,0.783261618086329,0.543583321500003,0.731735665030131,811.789624788072,2933.47798988635,0.0,683.924660956978,9.95916792809076,9.95916792809076,11.4903478724031,11.5996314449314,10.2,10.2795958588607,11.3150630131958,10.2 
 06/04  16:03:00,29.345,24.7403104435964,22.0004508663115,22.0004757582116,22.0004546356483,22.0005010838561,22.0004259992496,11.3203143933713,10.2795176162455,0.702477158188521,0.441265990714759,0.783900802918914,0.543898559177371,0.733794932238212,812.679403387341,2945.76751517135,0.0,683.924660956978,9.96427279615665,9.96427279615665,11.4971258375834,11.5799331630132,10.2,10.2795176162455,11.3203143933713,10.2 
 06/04  16:04:00,29.3266666666667,24.7563383275681,22.0004524396367,22.0004768230167,22.0004559307986,22.000499796072,22.0004294126371,11.3252831272865,10.2794366097204,0.702887215029698,0.44136666437924,0.784175080556767,0.543962534073182,0.735368774363312,813.222657291348,2957.38435013488,0.0,683.924660956978,9.96929505778422,9.96929505778422,11.5028182523354,11.5746169860278,10.2,10.2794366097204,11.3252831272865,10.2 
 06/04  16:05:00,29.3083333333333,24.7649089374069,22.0004538127549,22.00047772766,22.0004570537374,22.0004985899563,22.0004325200761,11.3301426628154,10.2793548311346,0.702833558226162,0.441178600496233,0.7839354576227,0.543646279388388,0.736484359684521,813.323943126756,2968.74408403874,0.0,683.924660956978,9.97423600104398,9.97423600104398,11.5071381316413,11.5761452636101,10.2,10.2793548311346,11.3301426628154,10.2 
 06/04  16:06:00,29.29,24.7695851988727,22.0004550427909,22.0004785024401,22.0004580336392,22.0004975941782,22.0004353366895,11.3349639512367,10.2792728554503,0.7024114867521,0.440721490979108,0.783227988252002,0.543028357751188,0.737217671881707,813.049902980662,2980.0168494576,0.0,683.924660956978,9.97909691390191,9.97909691390191,11.5103832275734,11.5795300499271,10.2,10.2792728554503,11.3349639512367,10.2 
 06/04  16:07:00,29.2716666666667,24.772398712752,22.0004561612116,22.0004792792735,22.0004589841527,22.0004967446962,22.0004379568238,11.3397620032539,10.2791908266964,0.701812015092806,0.440225464001457,0.782429893172698,0.54225474153153,0.737771826163408,812.639475000519,2991.23860070887,0.0,683.924660956978,9.98387906952115,9.98387906952115,11.5131187350771,11.5828711070545,10.2,10.2791908266964,11.3397620032539,10.2 
 06/04  16:08:00,29.2533333333333,24.7747958888754,22.0004561764609,22.0004808712436,22.0004606497004,22.0004929685819,22.0004404818373,11.3445225108451,10.2791087769868,0.696738750368524,0.438591068330837,0.779597951055588,0.534784383921059,0.736785034065432,808.99575270432,3002.37481498273,0.0,683.924660956978,9.98858372217996,9.98858372217996,11.5108423890227,11.5844181235756,10.2,10.2791087769868,11.3445225108451,10.2 
 06/04  16:09:00,29.235,24.7768585639025,22.0004570358703,22.0004816998347,22.0004616130681,22.0004917975417,22.0004428728458,11.3492249292257,10.2790267127705,0.695373376595578,0.437839800637212,0.778339856233764,0.532755706784242,0.736969463754891,807.962895507619,3013.37588180401,0.0,683.924660956978,9.99321210647842,9.99321210647842,11.5123592871362,11.5851027598214,10.2,10.2790267127705,11.3492249292257,10.2 
 06/04  16:10:00,29.2166666666667,24.7784550972624,22.0004579471086,22.0004823669709,22.000462424225,22.0004911546845,22.0004451727453,11.3538646825398,10.2789446351849,0.69422425071445,0.437112010454296,0.777130328781132,0.531135846836215,0.737210931065165,807.083900795397,3024.23055947859,0.0,683.924660956978,9.99776543740558,9.99776543740558,11.5140197250965,11.5859564643555,10.2,10.2789446351849,11.3538646825398,10.2 
 06/04  16:11:00,29.1983333333333,24.7795974226199,22.0004588581219,22.0004829546006,22.0004631577716,22.0004907400742,22.0004473971649,11.3584466664834,10.2788625443554,0.69306149067231,0.436307227716101,0.775796368620087,0.529546132057024,0.737412319713472,806.161663956023,3034.95041579467,0.0,683.924660956978,10.0022449106017,10.0022449106017,11.5155165743151,11.587129890652,10.2,10.2788625443554,11.3584466664834,10.2 
 06/04  16:12:00,29.18,24.7803734215379,22.0004597427033,22.000483585528,22.0004639123378,22.000490430501,22.0004495554197,11.3629755734529,10.2787804402308,0.691914445746688,0.435567044632124,0.774556733183837,0.527983239118383,0.73761458669329,805.281484972496,3045.54655571191,0.0,683.924660956978,10.0066517026571,10.0066517026571,11.5169740760223,11.5884575042261,10.2,10.2787804402308,11.3629755734529,10.2 
 06/04  16:13:00,29.1616666666667,24.7808803580777,22.0004606179969,22.0004842061214,22.0004646483948,22.0004902323528,22.0004516531844,11.3674534039141,10.2786983227267,0.690723790967938,0.434774133545837,0.773226869094472,0.526384516374962,0.737773065093777,804.350126873721,3056.02361537528,0.0,683.924660956978,10.0109869714138,10.0109869714138,11.5182593558916,11.5897763186209,10.2,10.2786983227267,11.3674534039141,10.2 
 06/04  16:14:00,29.1433333333333,24.7812703017385,22.0004615008734,22.0004847986673,22.0004653565058,22.0004901473209,22.0004537012011,11.3718801868383,10.278616191755,0.689539661947736,0.433932508464457,0.771823827598298,0.52479317406087,0.737916037333175,803.397442129261,3066.38148465932,0.0,683.924660956978,10.0152518562644,10.0152518562644,11.5194257246488,11.5910056333847,10.2,10.278616191755,11.3718801868383,10.2 
 06/04  16:15:00,29.125,24.7815520009587,22.0004623530034,22.0004854458827,22.0004660969738,22.0004901004028,22.0004556941817,11.3762552333493,10.2785340472254,0.688327514485549,0.433137225139288,0.770481607159175,0.52316456868917,0.738045033168137,802.452160167545,3076.61832293539,0.0,683.924660956978,10.0194474784455,10.0194474784455,11.5205273460239,11.5921359101587,10.2,10.2785340472254,11.3762552333493,10.2 
 06/04  16:16:00,29.1066666666667,24.781760818943,22.0004632016122,22.0004860872554,22.0004668265844,22.0004901246546,22.0004576410665,11.3805778253855,10.2784518890459,0.687109626976764,0.432317532332685,0.769100377247232,0.521523157796293,0.738161067425329,801.491200371218,3086.73221880479,0.0,683.924660956978,10.0235749413274,10.0235749413274,11.5215302333418,11.5931716086731,10.2,10.2784518890459,11.3805778253855,10.2 
 06/04  16:17:00,29.0883333333333,24.7819461163586,22.0004640539086,22.0004866954811,22.0004675247021,22.0004902286721,22.0004595438486,11.3848471757021,10.2783697171255,0.685862755691275,0.431429414392048,0.767610141793494,0.519847450181163,0.738246263571712,800.480075145322,3096.7210933845,0.0,683.924660956978,10.0276353306983,10.0276353306983,11.5223834337172,11.5940981998593,10.2,10.2783697171255,11.3848471757021,10.2 
 06/04  16:18:00,29.07,24.7817680173888,22.0004642289061,22.000486553007,22.0004675181538,22.0004890428393,22.0004613404629,11.3890625764527,10.2782875313711,0.685511179679074,0.431170919307666,0.767219271286474,0.518836311229629,0.739297037430921,800.32992513156,3106.58305934375,0.0,683.924660956978,10.0316297150449,10.0316297150449,11.5232337592801,11.5949385046418,10.2,10.2782875313711,11.3890625764527,10.2 
 06/04  16:19:00,29.0516666666667,24.7814963862336,22.0004650640084,22.0004872279121,22.0004682570218,22.0004892449541,22.0004631535142,11.3932234718417,10.2782053316896,0.684221580498319,0.43030242258851,0.76574719359235,0.517098798185165,0.739343641859288,799.300849126572,3116.31659722223,0.0,683.924660956978,10.0355591458277,10.0355591458277,11.5239301802864,11.5956874469576,10.2,10.2782053316896,11.3932234718417,10.2 
 06/04  16:20:00,29.0333333333333,24.7813286431712,22.0004659414229,22.0004879198083,22.0004690093448,22.0004896087171,22.000464930821,11.3973290868506,10.2781231179864,0.682903595752658,0.429366801469999,0.76416845687487,0.515325932525542,0.739358651813269,798.222954014691,3125.91965780099,0.0,683.924660956978,10.0394246577525,10.0394246577525,11.5244802418241,11.5963215231344,10.2,10.2781231179864,11.3973290868506,10.2 
 06/04  16:21:00,29.015,24.7812817437537,22.0004667934678,22.0004886679003,22.0004697995986,22.0004899692407,22.0004666683207,11.4013786883788,10.278040890167,0.68159743655651,0.428505789786078,0.762701610536492,0.513546067601963,0.739390987152139,797.189161962884,3135.39029335883,0.0,683.924660956978,10.0432272690371,10.0432272690371,11.5250409667182,11.596867813102,10.2,10.278040890167,11.4013786883788,10.2 
 06/04  16:22:00,28.9966666666667,24.7813125214669,22.0004676339897,22.0004893952068,22.0004705683958,22.0004903431082,22.0004683679339,11.4053719051191,10.2779586481343,0.680276103726227,0.427615903649122,0.761187558473593,0.511738710304823,0.739410260501358,796.133626448166,3144.72743282545,0.0,683.924660956978,10.0469679816744,10.0469679816744,11.5255118696506,11.5973432113172,10.2,10.2779586481343,11.4053719051191,10.2 
 06/04  16:23:00,28.9783333333333,24.7814006030486,22.0004684712877,22.0004900740754,22.0004712951198,22.0004907425025,22.000470031767,11.409308386562,10.2778763917932,0.678928385082605,0.426660204469704,0.759569355092284,0.509895020911159,0.739404535730097,795.032473698007,3153.93005740119,0.0,683.924660956978,10.0506477816904,10.0506477816904,11.5258531941498,11.5977327765376,10.2,10.2778763917932,11.409308386562,10.2 
 06/04  16:24:00,28.96,24.781505404529,22.00046927658,22.0004907986556,22.0004720518249,22.0004911077255,22.0004716581146,11.4131878207087,10.277794121042,0.677593067904386,0.425780074240229,0.758064769417302,0.508043914974114,0.739416061536772,793.975750452906,3162.99724366276,0.0,683.924660956978,10.0542676393989,10.0542676393989,11.5262054465992,11.5980554921568,10.2,10.277794121042,11.4131878207087,10.2 
 06/04  16:25:00,28.9416666666667,24.7816170931384,22.0004700749894,22.0004915058859,22.0004727911816,22.0004914846627,22.0004732517234,11.4170100819471,10.2777118357852,0.676239730670667,0.424869513721924,0.756510285309423,0.506162133266088,0.739412033176201,792.895282093106,3171.92852241852,0.0,683.924660956978,10.0578285096519,10.0578285096519,11.5264593429318,11.5983151871558,10.2,10.2777118357852,11.4170100819471,10.2 
 06/04  16:26:00,28.9233333333333,24.7817454729403,22.0004708779231,22.0004921716722,22.0004734956997,22.0004918927008,22.0004748160703,11.4207748905396,10.2776295359218,0.674858762294097,0.423892558392221,0.754850676639856,0.504242329729486,0.739381731829237,791.76885931409,3180.7230535411,0.0,683.924660956978,10.0613313320858,10.0613313320858,11.5265783994658,11.5984885078062,10.2,10.2776295359218,11.4207748905396,10.2 
 06/04  16:27:00,28.905,24.7818757351775,22.0004716541381,22.0004928889142,22.0004742360565,22.0004922687898,22.0004763483542,11.4244819194338,10.2775472213517,0.673489602138711,0.422991110884992,0.753304617505627,0.502313715627378,0.739368511779921,790.686237122263,3189.37988451181,0.0,683.924660956978,10.0647770313636,10.0647770313636,11.5267072760704,11.598592201953,10.2,10.2775472213517,11.4244819194338,10.2 
 06/04  16:28:00,28.8866666666667,24.7820011111644,22.0004724276103,22.0004935918514,22.0004749625871,22.000492656382,22.0004778530868,11.4281310191818,10.2774648919738,0.672102844907024,0.422059633534417,0.751709430660199,0.500354087139692,0.739340266109939,789.580789758621,3197.89849631623,0.0,683.924660956978,10.068166517414,10.068166517414,11.5267389918835,11.5986311927371,10.2,10.2774648919738,11.4281310191818,10.2 
 06/04  16:29:00,28.8683333333333,24.7821390564841,22.0004732082509,22.0004942541549,22.0004756557754,22.0004930724678,22.000479333156,11.431721909834,10.2773825476835,0.670689339641353,0.421062358336362,0.750010257868496,0.498356482384033,0.739286900645541,788.430969461367,3206.27805598914,0.0,683.924660956978,10.0715006856656,10.0715006856656,11.5266382326293,11.5985839479751,10.2,10.2773825476835,11.431721909834,10.2 
 06/04  16:30:00,28.85,24.7822708639551,22.0004739634057,22.0004949689348,22.0004763862257,22.0004934529391,22.0004807844548,11.4352542878731,10.2773001883802,0.669287757797424,0.420140902025922,0.748425205757005,0.496349492541547,0.739250861068952,787.324878651238,3214.51767588509,0.0,683.924660956978,10.0747804172785,10.0747804172785,11.5265492615246,11.5984683761181,10.2,10.2773001883802,11.4352542878731,10.2 
 06/04  16:31:00,28.8316666666667,24.782305684714,22.00047476553,22.0004956208098,22.0004770945405,22.0004942397578,22.0004821845766,11.4387298049342,10.2772178139579,0.668404014969852,0.419468032804398,0.747333810275507,0.495231365640239,0.739431641869693,786.665246196393,3222.62122251755,0.0,683.924660956978,10.078006579371,10.078006579371,11.5271322049448,11.5985108199535,10.2,10.2772178139579,11.4387298049342,10.2 
 06/04  16:32:00,28.8133333333333,24.782179750514,22.0004755687246,22.0004962740291,22.0004777955377,22.0004951095545,22.0004835554841,11.4421523682641,10.2771354243118,0.667555380055761,0.418816505327233,0.746267268501264,0.494208793465762,0.739619712236764,786.040638180081,3230.59805490193,0.0,683.924660956978,10.0811800252438,10.0811800252438,11.5277134422696,11.5987718144977,10.2,10.2771354243118,11.4421523682641,10.2 
 06/04  16:33:00,28.795,24.7818965670069,22.0004763737652,22.0004969365307,22.0004784993088,22.0004960190404,22.0004849038029,11.445525636868,10.2770530193343,0.666728536533999,0.418178341999798,0.74521943284081,0.493246291498151,0.739812187060841,785.438914748835,3238.45694399439,0.0,683.924660956978,10.0843015945998,10.0843015945998,11.5282701231675,11.5991678646732,10.2,10.2770530193343,11.445525636868,10.2 
 06/04  16:34:00,28.7766666666667,24.7814862389383,22.0004771839504,22.0004976133368,22.0004791965388,22.0004969600021,22.0004862323654,11.4488518054807,10.2769705989203,0.665915099240474,0.417548323730832,0.744158441905329,0.492329622882745,0.740003602981742,784.847609198729,3246.20311286058,0.0,683.924660956978,10.0873721137611,10.0873721137611,11.5287826237565,11.5996060094722,10.2,10.2769705989203,11.4488518054807,10.2 
 06/04  16:35:00,28.7583333333333,24.7809744414144,22.0004779898754,22.0004982930014,22.000479919487,22.0004979083717,22.0004875408289,11.4521319453442,10.2768881629599,0.66512153495463,0.416930655332154,0.74315988669532,0.491458568951502,0.740203967797788,784.285358108599,3253.83905979812,0.0,683.924660956978,10.0903923958819,10.0903923958819,11.5292846467441,11.6000424437036,10.2,10.2768881629599,11.4521319453442,10.2 
 06/04  16:36:00,28.74,24.7803766303079,22.0004787968762,22.0004989817856,22.0004806417155,22.0004988706448,22.0004888311646,11.4553666127483,10.2768057113449,0.664338647018728,0.416319725862137,0.74216041190783,0.490623017723315,0.740405175542088,783.733549075784,3261.36603511609,0.0,683.924660956978,10.0933632411584,10.0933632411584,11.5297479508989,11.6004584097328,10.2,10.2768057113449,11.4553666127483,10.2 
 06/04  16:37:00,28.7216666666667,24.7797075130126,22.0004796031718,22.0004996772183,22.0004813647165,22.0004998415711,22.0004901037836,11.4585561361357,10.2767232439627,0.663566118698558,0.415715427913181,0.741167598406692,0.489820295107408,0.740608473363937,783.1933109117,3268.78473816631,0.0,683.924660956978,10.0962854370352,10.0962854370352,11.5301764755831,11.6008451509533,10.2,10.2767232439627,11.4585561361357,10.2 
 06/04  16:38:00,28.7033333333333,24.7789752434838,22.0004804109109,22.0005003815671,22.0004820767422,22.0005008233192,22.0004913599678,11.4617007134358,10.2766407607041,0.662800000526376,0.415115367831987,0.740154702601376,0.48904559999483,0.740810720225935,782.656776146606,3276.09555351334,0.0,683.924660956978,10.0991597584086,10.0991597584086,11.5305588298225,11.6011956937216,10.2,10.2766407607041,11.4617007134358,10.2 
 06/04  16:39:00,28.685,24.7781826242425,22.0004812107381,22.0005010831388,22.0004828104159,22.0005017973202,22.0004925985905,11.4648005235014,10.2765582614554,0.662048644568451,0.414524846402223,0.73919946577613,0.488303565135364,0.741022404074927,782.144374500308,3283.29882191764,0.0,683.924660956978,10.1019869678262,10.1019869678262,11.5309302917189,11.6015149810395,10.2,10.2765582614554,11.4648005235014,10.2 
 06/04  16:40:00,28.6666666666667,24.7773297161692,22.0004820088928,22.0005017892297,22.0004835397206,22.0005027739224,22.0004938215211,11.4678557922322,10.2764757461032,0.661303885164088,0.413938798388777,0.738239362797747,0.487586859061261,0.741235345745902,781.6385825228,3290.39500137855,0.0,683.924660956978,10.1047678156841,10.1047678156841,11.531262936425,11.6018043427438,10.2,10.2764757461032,11.4678557922322,10.2 
 06/04  16:41:00,28.6483333333333,24.7764230541111,22.0004828043613,22.0005024983496,22.0004842670512,22.0005037505332,22.0004950292485,11.4708667359795,10.2763932145343,0.660566137064227,0.413357531365331,0.737282738811147,0.486894673620855,0.741450888813573,781.14124034626,3297.38452930214,0.0,683.924660956978,10.1075030404202,10.1075030404202,11.5315604847553,11.6020617113704,10.2,10.2763932145343,11.4708667359795,10.2 
 06/04  16:42:00,28.63,24.7754660261102,22.0004835998144,22.0005032134491,22.0004849810228,22.0005047312824,22.0004962229708,11.4738335104335,10.2763106666308,0.659831793626705,0.41277882680534,0.7363030801252,0.486223364499764,0.741665713808127,780.64485688739,3304.26769780541,0.0,683.924660956978,10.1101933687047,10.1101933687047,11.5318115041454,11.6022819808274,10.2,10.2763106666308,11.4738335104335,10.2 
