Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  16:43:00,28.6116666666667,24.7744586324977,22.000484385895,22.0005039228998,22.000485714906,22.0005056985729,22.0004974012089,11.476756272129,10.2762281022764,0.659109486431304,0.412208112650488,0.735378593501074,0.485578411780922,0.741890245455609,780.170026566817,3311.04480349586,0.0,683.924660956978,10.1128395156276,10.1128395156276,11.5320516589785,11.602470646239,10.2,10.2762281022764,11.476756272129,10.2 
 06/04  16:44:00,28.5933333333333,24.7733986920815,22.0004851692842,22.0005046345428,22.0004864426469,22.0005066640952,22.0004985658871,11.4796352308383,10.2761455213556,0.658391386203506,0.411640518120299,0.734446891752101,0.484953257670403,0.742116295602277,779.699621959319,3317.7162752607,0.0,683.924660956978,10.1154421848833,10.1154421848833,11.5322528868336,11.6026292187382,10.2,10.2761455213556,11.4796352308383,10.2 
 06/04  16:45:00,28.575,24.7722912387153,22.0004859492417,22.000505347226,22.0004871669833,22.0005076262205,22.0004997174274,11.4824705894172,10.2760629237457,0.657678165484703,0.41107647123622,0.733516569079485,0.484347677882928,0.742345176395201,779.235692685757,3324.28252761726,0.0,683.924660956978,10.1180020689523,10.1180020689523,11.532419138645,11.6027557477917,10.2,10.2760629237457,11.4824705894172,10.2 
 06/04  16:46:00,28.5566666666667,24.7711383659266,22.0004867284988,22.0005060640171,22.0004878763906,22.000508589631,22.0005008568899,11.4852624927865,10.2759803093282,0.656966475001571,0.410513901236671,0.732561288531588,0.483758573559068,0.742573581819725,778.771012984603,3330.74383613816,0.0,683.924660956978,10.1205198492793,10.1205198492793,11.532539362785,11.6028453254102,10.2,10.2759803093282,11.4852624927865,10.2 
 06/04  16:47:00,28.5383333333333,24.7699393670283,22.0004874976454,22.0005067732904,22.0004886047575,22.0005095371305,22.0005019824366,11.4880110893575,10.2758976779803,0.65626488498932,0.409958154171206,0.731659371869036,0.483191651195232,0.742811655006546,778.326024331575,3337.1004872089,0.0,683.924660956978,10.1229961964495,10.1229961964495,11.5326489832044,11.6029035594143,10.2,10.2758976779803,11.4880110893575,10.2 
 06/04  16:48:00,28.52,24.7686913760765,22.0004882637768,22.000507483373,22.0004893259452,22.0005104812054,22.0005030962192,11.4907165825252,10.2758150295811,0.655565999957907,0.40940462273026,0.730748675210016,0.482640941504453,0.743051441895843,777.884046869235,3343.35290375047,0.0,683.924660956978,10.1254317703616,10.1254317703616,11.5327201768264,11.6029320512018,10.2,10.2758150295811,11.4907165825252,10.2 
 06/04  16:49:00,28.5016666666667,24.767399075664,22.0004890259191,22.0005081929176,22.0004900425386,22.000511420249,22.0005041982649,11.4933791707289,10.2757323640079,0.654870441492228,0.408853685623393,0.729837740906269,0.482106408333482,0.743294009464192,777.447077926068,3349.50149895078,0.0,683.924660956978,10.1278272203979,10.1278272203979,11.5327571330755,11.6029289932683,10.2,10.2757323640079,11.4933791707289,10.2 
 06/04  16:50:00,28.4833333333333,24.7660641748515,22.0004897871489,22.000508905401,22.0004907431602,22.0005123595772,22.0005052897969,11.4959989966224,10.2756496811334,0.654175168290601,0.40830344971027,0.72890045688518,0.481585378657632,0.743536198490319,777.008178808816,3355.54655204547,0.0,683.924660956978,10.1301831855918,10.1301831855918,11.5327487704996,11.6028895956191,10.2,10.2756496811334,11.4959989966224,10.2 
 06/04  16:51:00,28.465,24.7646858012813,22.0004905378926,22.0005096091029,22.0004914622485,22.0005132820412,22.0005063686445,11.4985762076252,10.2755669808316,0.653488643746831,0.407759185556327,0.728015286996059,0.481083669164141,0.743787947334027,776.587636099885,3361.48835609427,0.0,683.924660956978,10.1325002947927,10.1325002947927,11.5327304317651,11.6028195037795,10.2,10.2755669808316,11.4985762076252,10.2 
 06/04  16:52:00,28.4466666666667,24.7632609178006,22.0004912853229,22.0005103124375,22.0004921731982,22.0005142003248,22.0005074369289,11.5011110076489,10.2754842629761,0.652803711614264,0.407216409098028,0.727120068391949,0.48059562386211,0.744041347377879,776.169009307286,3367.32734438648,0.0,683.924660956978,10.1347791668284,10.1347791668284,11.5326748298162,11.602720468567,10.2,10.2754842629761,11.5011110076489,10.2 
 06/04  16:53:00,28.4283333333333,24.761797221162,22.0004920320963,22.0005110184605,22.0004928660958,22.0005151193529,22.0005084956445,11.5036035679855,10.2754015274378,0.652117949493276,0.406673607939306,0.726194709279815,0.480119126176414,0.744293906590641,775.746946961233,3373.0638727281,0.0,683.924660956978,10.1370204106648,10.1370204106648,11.5325730101731,11.6025870716793,10.2,10.2754015274378,11.5036035679855,10.2 
 06/04  16:54:00,28.41,24.7602885540887,22.0004927685909,22.0005117154122,22.0004935766283,22.000516021843,22.0005095425816,11.5060540498236,10.2753187740859,0.6514401668567,0.406136262574452,0.725319443562756,0.479660348352162,0.744555812696378,775.342191002097,3378.6982743816,0.0,683.924660956978,10.1392246255625,10.1392246255625,11.5324614527546,11.6024237792982,10.2,10.2753187740859,11.5060540498236,10.2 
 06/04  16:55:00,28.3916666666667,24.7587380488976,22.0004935017217,22.0005124114385,22.0004942783916,22.0005169201713,22.0005105797091,11.5084626580291,10.27523600279,0.650763255515263,0.405599915774429,0.724433174584722,0.479213738725383,0.744819226250318,774.93862730527,3384.23099152881,0.0,683.924660956978,10.141392401232,10.141392401232,11.5323131785375,11.6022319384784,10.2,10.27523600279,11.5084626580291,10.2 
 06/04  16:56:00,28.3733333333333,24.7571475934508,22.0004942342938,22.0005131097657,22.0004949616086,22.000517819433,22.0005116080784,11.5108295631457,10.2751532134188,0.650085008064048,0.40506318784669,0.723516062357403,0.478777419376129,0.745081702002555,774.531090712117,3389.66238457192,0.0,683.924660956978,10.1435243179858,10.1435243179858,11.5321198505766,11.6020063212712,10.2,10.2751532134188,11.5108295631457,10.2 
 06/04  16:57:00,28.355,24.7555168063174,22.0004949562944,22.0005137982592,22.000495662161,22.0005187018817,22.0005126251652,11.5131549286783,10.2750704058363,0.649414109444137,0.404531480960465,0.722648453783568,0.478357537197158,0.745353407465354,774.140208437547,3394.99279876895,0.0,683.924660956978,10.1456209468875,10.1456209468875,11.5319176202906,11.6017515866919,10.2,10.2750704058363,11.5131549286783,10.2 
 06/04  16:58:00,28.3366666666667,24.7538429653353,22.0004956750576,22.0005144855296,22.0004963536896,22.0005195804394,22.0005136331882,11.5154389641411,10.2749875799079,0.648743674391345,0.4040004759942,0.721769311543674,0.477948766191785,0.745626544696563,773.75006405864,3400.22269398288,0.0,683.924660956978,10.1476828499001,10.1476828499001,11.5316796547997,11.6014691865766,10.2,10.2749875799079,11.5154389641411,10.2 
 06/04  16:59:00,28.3183333333333,24.7521336625036,22.0004963933015,22.000515174734,22.000497026213,22.0005204601309,22.0005146331548,11.5176818455551,10.2749047354984,0.648071487812114,0.403468787270886,0.720858743920368,0.477549264841736,0.745898726276006,773.355522602038,3405.35245020169,0.0,683.924660956978,10.1497105800301,10.1497105800301,11.5313974610447,11.6011539017573,10.2,10.2749047354984,11.5176818455551,10.2 
 06/04  17:00:00,28.3,24.7503828334144,22.0004971009225,22.0005158536725,22.0004977160656,22.0005213230995,22.0005156223068,11.5198837423253,10.2748218724672,0.647406178014905,0.402941771817737,0.71999724609827,0.477165191068561,0.746179925929088,772.977095196081,3410.38243322323,0.0,683.924660956978,10.1517046814708,10.1517046814708,11.5311074815158,11.6008104464275,10.2,10.2748218724672,11.5198837423253,10.2 
 06/04  17:01:00,28.2733333333333,24.7492814583267,22.0004954531426,22.0005140614974,22.00049599206,22.0005197153258,22.0005142938124,11.5220274102173,9.50117423470913,0.644917166946403,0.401263566362727,0.71703304517122,0.475490783382006,0.744473242764347,771.069363541728,12170.4356966087,0.0,683.924660956978,10.1474864502439,10.1474864502439,11.52327429637,11.5982544960401,7.51366639795371,9.50117423470913,11.5220274102173,7.2 
 06/04  17:02:00,28.2466666666667,24.7499823010673,22.000492840024,22.0005115165092,22.0004934881146,22.0005178547968,22.0005111519227,11.5240410253328,8.57096997169565,0.639858230672081,0.398050211359172,0.711317661410123,0.471915738561936,0.7397863552778,767.053175616258,12166.5456891102,0.0,683.924660956978,10.1297580493267,10.1297580493267,11.5006011958086,11.5887916135801,7.51567770102337,8.57096997169565,11.5240410253328,7.2 
 06/04  17:03:00,28.22,24.7533981825438,22.0004894626151,22.0005082915725,22.0004903003054,22.0005159113465,22.0005065713444,11.5257877290494,7.98418762090741,0.632627962213238,0.393458271309661,0.703160242788777,0.466792244937879,0.732653736289131,761.336274189622,12162.661665106,0.0,683.924660956978,10.1002340995619,10.1002340995619,11.4650015228331,11.5688063604835,7.51742239916134,7.98418762090741,11.5257877290494,7.2 
 06/04  17:04:00,28.1933333333333,24.7595704392412,22.0004857634803,22.0005047796888,22.0004868090505,22.0005137278219,22.0005013491212,11.5271059658438,7.7261468691659,0.624666563230817,0.388418278020182,0.694179692377036,0.461054360464707,0.724532742080035,755.126277608694,12158.7836161541,0.0,683.924660956978,10.0644571416516,10.0644571416516,11.4230302726085,11.5385301401283,7.51873912234486,7.7261468691659,11.5271059658438,7.2 
 06/04  17:05:00,28.1666666666667,24.7679240997971,22.0004819785746,22.0005011008553,22.0004831734548,22.0005114008589,22.0004960713103,11.5278623299294,7.63756166532521,0.616593115742967,0.383257901528942,0.68500349678234,0.455257135823873,0.716294913575427,748.970808406252,12154.9115338264,0.0,683.924660956978,10.0264923868934,10.0264923868934,11.378979535591,11.5009345420433,7.51949461796615,7.63756166532521,11.5278623299294,7.2 
 06/04  17:06:00,28.14,24.7776769327669,22.0004781870152,22.0004974687884,22.0004795809676,22.000508860688,22.0004909513669,11.5279764649143,7.61234821619301,0.608781202078482,0.378337698190295,0.676234511426023,0.449663311607466,0.708352258871565,743.199251733192,12151.0454097082,0.0,683.924660956978,9.98822729229967,9.98822729229967,11.3350338769383,11.4594388801643,7.51960862190013,7.61234821619301,11.5279764649143,7.2 
 06/04  17:07:00,28.1133333333333,24.7878776660886,22.0004737045392,22.0004929206021,22.0004751644701,22.0005048414963,22.0004859297097,11.5274798735791,7.58860728793949,0.602025744866467,0.374048442085966,0.66861227921473,0.444902222742853,0.701694418227459,738.35957012677,12147.1852353982,0.0,673.384677309193,9.95048053764271,9.95048055263322,11.3132862916318,11.4236906946612,7.45481959009502,7.58860728793949,11.5274798735791,7.2 
 06/04  17:08:00,28.0866666666667,24.798199454854,22.0004702672075,22.0004895401773,22.0004718387369,22.0005021952183,22.0004815065295,11.5265131503174,7.54530092757834,0.595172581366603,0.369704761035086,0.660871212401684,0.43999662746836,0.694787568768985,733.51813194754,12143.3310025087,0.0,661.165140652998,9.91343561762709,9.91343563344196,11.2962708177767,11.3968692743304,7.37858431315803,7.54530092757834,11.5265131503174,7.2 
 06/04  17:09:00,28.06,24.8085422888637,22.0004669301739,22.0004861845809,22.0004685526693,22.0004995991933,22.0004772706541,11.5252146363076,7.48662715742264,0.588527227928183,0.365441789788692,0.653293046389221,0.435268937642884,0.6881319736618,728.917847961742,12139.4827026654,0.0,649.996036574753,9.87682253742786,9.87682255132391,11.2782611014923,11.3761586985147,7.30601274724285,7.48662715742264,11.5252146363076,7.2 
 06/04  17:10:00,28.0333333333333,24.8188439293545,22.0004635966266,22.0004829019929,22.0004653297,22.0004968975756,22.0004731469872,11.5236649300206,7.42145077814097,0.582076756593192,0.361374246863429,0.646043027556429,0.430696115637175,0.681696300376234,724.577242133644,12135.6403275072,0.0,639.655589929295,9.84042538997599,9.84042540235447,11.2594580062922,11.3580426194321,7.23625961237547,7.42145077814097,11.5236649300206,7.2 
 06/04  17:11:00,28.0066666666667,24.8275139573552,22.0004613030597,22.0004803571754,22.0004629190126,22.0004938579982,22.0004716165218,11.5218720680435,7.36269956728518,0.579631120772875,0.359768103601059,0.643211744186368,0.429140838950138,0.680005572710702,723.079847049768,12127.3894331886,0.0,634.364607987971,9.80408503280977,9.80408503280977,11.231421569529,11.3378478433669,7.2,7.36269956728518,11.5218720680435,7.2 
 06/04  17:12:00,27.98,24.8337598571563,22.0004510271876,22.000468862838,22.0004520416192,22.0004790443383,22.0004649868176,11.5197991018879,7.32398857786504,0.578207076256634,0.35880078614618,0.641502325355786,0.428273722292224,0.679402867082623,722.26665201261,12003.029488923,0.0,629.486352682542,9.76784983635263,9.76784983635263,11.2035240081481,11.3144852190172,7.2,7.32398857786504,11.5197991018879,7.2 
 06/04  17:13:00,27.9533333333333,24.8377154363651,22.0004551871077,22.0004733007558,22.0004562660426,22.0004843819467,22.0004684729019,11.5174466218008,7.30520139550999,0.577234709226123,0.358065098533778,0.640225192692304,0.427770223849575,0.679351389421736,721.7572730014,11783.7489370897,0.0,620.50971745334,9.73211795903847,9.73211795903847,11.1865265038338,11.2921527582443,7.2,7.30520139550999,11.5174466218008,7.2 
 06/04  17:14:00,27.9266666666667,24.8399421084021,22.0004596329009,22.000478196948,22.0004608868868,22.0004903853673,22.0004720941603,11.5148590748234,7.2982807594031,0.57633917260643,0.357448602179443,0.639141626009689,0.427337995587535,0.679405306637882,721.330991020647,11580.6372762002,0.0,612.196767919545,9.69720500846229,9.69720500846229,11.169561494543,11.2725765382355,7.2,7.2982807594031,11.5148590748234,7.2 
 06/04  17:15:00,27.9,24.8410777416467,22.0004615999871,22.0004803128906,22.0004628922738,22.000492992295,22.0004740101915,11.51207678153,7.29661898836276,0.575261427216016,0.356693463755961,0.637828412878097,0.426827200765476,0.679314531275446,720.792448051137,11393.3692050547,0.0,604.539576851421,9.66317524406174,9.66317524406174,11.1514303922414,11.2548318135957,7.2,7.29661898836276,11.51207678153,7.2 
 06/04  17:16:00,27.8733333333333,24.8415749069658,22.0004606162013,22.0004791459567,22.0004617870869,22.0004913138224,22.0004738056578,11.5091223505788,7.29682602790155,0.574144023438164,0.3559190912445,0.636460338553017,0.426222067615272,0.679059715568735,720.200110637671,11220.404791869,0.0,597.478488289339,9.6300207741466,9.6300207741466,11.1329974991193,11.2376768606388,7.2,7.29682602790155,11.5091223505788,7.2 
 06/04  17:17:00,27.8466666666667,24.8416965263214,22.0004595106135,22.0004777716506,22.0004605038442,22.0004894572322,22.000473533232,11.5060038191559,7.2975706774242,0.572992618527009,0.355074134449414,0.63498491545905,0.425618331123083,0.678793798116068,719.578191712941,11060.0959810337,0.0,590.94915245451,9.59770443892137,9.59770443892137,11.1142280406799,11.2204476596928,7.2,7.2975706774242,11.5060038191559,7.2 
 06/04  17:18:00,27.82,24.8415489415727,22.0004583987723,22.0004764935608,22.0004592961257,22.0004876509864,22.0004732376946,11.5027229351743,7.29842010512272,0.571834010134004,0.354296402089727,0.633609458615043,0.425022935250459,0.678530444066478,718.981440047483,10910.9129732343,0.0,584.891414721873,9.56618192840178,9.56618192840178,11.0953794910888,11.2029696248537,7.2,7.29842010512272,11.5027229351743,7.2 
 06/04  17:19:00,27.7933333333333,24.8412114461006,22.0004573790477,22.0004753008143,22.0004581757358,22.0004861049571,22.0004730118431,11.4992799803683,7.29925420517053,0.570616551158332,0.353455426834902,0.632139939801079,0.424437262230421,0.678271540963155,718.357870331465,10771.5229274463,0.0,579.252445833348,9.53541010556818,9.53541010556818,11.0763012633876,11.1852298541707,7.2,7.29925420517053,11.4992799803683,7.2 
 06/04  17:20:00,27.7666666666667,24.8408443299804,22.0004377547937,22.0004524198857,22.0004365331759,22.0004618433,22.0004584787624,11.4956793792258,7.3000105665864,0.570825986131354,0.352668006017164,0.630818206064675,0.428554667232856,0.677309696073167,718.481960888785,10640.800319783,0.0,573.986800218483,9.50534902358765,9.50534902358765,11.0599332311433,11.1678745951194,7.2,7.3000105665864,11.4956793792258,7.2 
 06/04  17:21:00,27.74,24.840349973399,22.0004407136127,22.0004554578309,22.0004393898761,22.0004665186534,22.0004606885544,11.4919289219642,7.30073841488091,0.570026637956145,0.351940782166116,0.629530921622764,0.42885200392424,0.677028230034146,718.075504080493,10517.7959906133,0.0,569.055458564321,9.47596249711212,9.47596249711212,11.0415167323635,11.1507991777622,7.2,7.30073841488091,11.4919289219642,7.2 
 06/04  17:22:00,27.7133333333333,24.8396101378911,22.0004444717134,22.0004595854585,22.0004432384127,22.0004723996527,22.0004634988764,11.4880330811857,7.30143498184965,0.569198851053847,0.351244327436971,0.628318760470136,0.428930247083516,0.676990080865383,717.690322847483,10401.6904274659,0.0,564.424846851936,9.44721797633547,9.44721797633547,11.0232101104722,11.1336610182486,7.2,7.30143498184965,11.4880330811857,7.2 
 06/04  17:23:00,27.6866666666667,24.8386367600662,22.000448045911,22.0004636243605,22.0004469931388,22.0004778878038,22.0004662010892,11.483993000852,7.30209730829013,0.568298421943442,0.350584294616497,0.627149951570003,0.428879746445679,0.676896526283341,717.280104619625,10291.7706975293,0.0,560.065948526783,9.41908574838569,9.41908574838569,11.0047940600721,11.1163286206099,7.2,7.30209730829013,11.483993000852,7.2 
 06/04  17:24:00,27.66,24.8375033859522,22.0004513098306,22.0004672751005,22.0004504086761,22.0004828279302,22.0004687801444,11.4798088694014,7.30272460818626,0.567327756546445,0.349860908872785,0.625887258416487,0.428784867955195,0.676816367393036,716.835075305499,10187.4167157644,0.0,555.953497371285,9.39153858479757,9.39153858479757,10.9862493908982,11.0987997982676,7.2,7.30272460818626,11.4798088694014,7.2 
 06/04  17:25:00,27.6333333333333,24.836253836412,22.0004542641367,22.0004705608765,22.0004534838473,22.0004870727484,22.0004711428141,11.4754815967066,7.30331788368174,0.566440525959053,0.349199280841544,0.6247151321386,0.428658838626237,0.676734756407193,716.420167689403,10088.0903609086,0.0,552.065377979821,9.36455146121197,9.36455146121197,10.9680415250935,11.0811955384934,7.2,7.30331788368174,11.4754815967066,7.2 
 06/04  17:26:00,27.6066666666667,24.8349400269138,22.0004561044341,22.0004725340457,22.0004553414578,22.0004896450376,22.0004727693587,11.4710126076981,7.30387894277058,0.56548996189871,0.348451832588408,0.623408956198833,0.428491642740203,0.676619270931185,715.956190954365,9993.32216216036,0.0,548.382140908274,9.33810131440174,9.33810131440174,10.9492904382267,11.063485091156,7.2,7.30387894277058,11.4710126076981,7.2 
 06/04  17:27:00,27.58,24.8336849261504,22.0004508935455,22.0004668369658,22.0004499231629,22.0004821350474,22.0004693736004,11.46640229268,7.30440978018312,0.564263413189213,0.347608076114743,0.621910631286643,0.428113504546501,0.676193470091701,715.336640282525,9902.69670374251,0.0,544.886605241082,9.3121668270284,9.3121668270284,10.9301745595487,11.0455490289469,7.2,7.30440978018312,11.46640229268,7.2 
 06/04  17:28:00,27.5533333333333,24.8324577454302,22.0004517142303,22.0004677348255,22.000450775244,22.0004832216374,22.000470334324,11.4616510283375,7.30491232160163,0.563166771220539,0.346819252378282,0.620529838113001,0.427875591694593,0.676003056212509,714.816689669814,9815.84706814508,0.0,541.56353046226,9.28672823851623,9.28672823851623,10.9117242168352,11.0275113060216,7.2,7.30491232160163,11.4616510283375,7.2 
 06/04  17:29:00,27.5266666666667,24.8311867995338,22.0004527364651,22.0004688774214,22.0004518355046,22.0004846138683,22.0004713480916,11.4567607123724,7.30538834912719,0.562197827984131,0.346115837870207,0.619282619800266,0.427654740559562,0.675859462665807,714.356238681693,9732.45196209664,0.0,538.399344069185,9.26176718031914,9.26176718031914,10.8932121112957,11.0094953719035,7.2,7.30538834912719,11.4567607123724,7.2 
 06/04  17:30:00,27.5,24.8298761306434,22.0004528504786,22.0004689580707,22.0004519015633,22.0004847468383,22.0004717161802,11.4517341250071,7.30583949307367,0.561159348438975,0.345321119029871,0.617891362619814,0.427397458546054,0.675667642252222,713.842830338813,9652.22803766466,0.0,535.381914198599,9.23726653282585,9.23726653282585,10.8747413245454,10.9915313863748,7.2,7.30583949307367,11.4517341250071,7.2 
 06/04  17:31:00,27.4733333333333,24.8285704654556,22.0004521007192,22.0004682658853,22.0004512250896,22.0004833671778,22.0004715276823,11.4465737954028,7.30626724273012,0.559972613732604,0.344568097899684,0.616554260921443,0.42675311927979,0.675438788918247,713.266519194144,9574.92196414787,0.0,532.500358537119,9.2132103008852,9.2132103008852,10.8561025164951,10.9735650951902,7.2,7.30626724273012,11.4465737954028,7.2 
 06/04  17:32:00,27.4466666666667,24.8272884995221,22.0004514287528,22.0004674968803,22.000450489242,22.0004819656651,22.0004713390295,11.4412816091429,7.30667296042751,0.558868053542305,0.343745907552514,0.615113012368739,0.426069983941681,0.675207254111159,712.676014393454,9500.3054102455,0.0,529.744885146187,9.18958350513439,9.18958350513439,10.8375009908663,10.9555613314251,7.2,7.30667296042751,11.4412816091429,7.2 
 06/04  17:33:00,27.42,24.8260197588493,22.0004507482615,22.0004668288827,22.0004498355926,22.0004805891907,22.0004711448399,11.435859354897,7.30705789519477,0.557732457909167,0.342988879393838,0.613768513138911,0.42534927314795,0.674977007124179,712.099532325865,9428.17305970951,0.0,527.106654019967,9.16637208679414,9.16637208679414,10.8190563077248,10.9375505399579,7.2,7.30705789519477,11.435859354897,7.2 
 06/04  17:34:00,27.3933333333333,24.8247679415835,22.0004500956741,22.0004661695639,22.0004492009096,22.0004793509242,22.0004709959451,11.4303090480981,7.30742319470987,0.556527107394777,0.342166756984459,0.612327186234771,0.424596543925821,0.674750805409428,711.489654877982,9358.34058302928,0.0,524.577662765249,9.14356282393929,9.14356282393929,10.8005672369123,10.9195493231569,7.2,7.30742319470987,11.4303090480981,7.2 
 06/04  17:35:00,27.3666666666667,24.8235141732085,22.0004495028466,22.0004655825544,22.0004486208248,22.0004781148387,22.0004708207407,11.424632987023,7.30776991580067,0.555410969212326,0.341408244107951,0.610979774504053,0.423811300196322,0.674522041594553,710.911230456627,9290.64227519583,0.0,522.150647073527,9.12114325754582,9.12114325754582,10.7823187608053,10.9015980848359,7.2,7.30776991580067,11.424632987023,7.2 
 06/04  17:36:00,27.34,24.8222602577707,22.0004489542773,22.0004649806178,22.0004480378248,22.0004769885992,22.0004706784959,11.4188337242378,7.30809903364337,0.554269023574575,0.34058516090742,0.609536396722677,0.423000803592024,0.674297661131843,710.30725288773,9224.92883975737,0.0,519.818995563703,9.09910162596991,9.09910162596991,10.7640606776145,10.88370972905,7.2,7.30809903364337,11.4188337242378,7.2 
 06/04  17:37:00,27.3133333333333,24.8210037719473,22.0004483585107,22.0004644745862,22.0004475322725,22.0004758941055,22.0004705283627,11.4129138659634,7.30841144981837,0.553054995671668,0.339826677288123,0.608188649547292,0.422163698878796,0.674072201435957,709.711958510305,9161.06504149844,0.0,517.576676320045,9.07742680669475,9.07742680669475,10.745949141176,10.8658923619485,7.2,7.30841144981837,11.4129138659634,7.2 
 06/04  17:38:00,27.2866666666667,24.8197446918544,22.0004478671771,22.0004639158843,22.0004469883621,22.0004748599505,22.0004703879176,11.4068760127777,7.30870799940201,0.551934895321831,0.339002471468383,0.606742790518525,0.42130348295843,0.673848293571397,709.108471883428,9098.92798489655,0.0,515.418173289364,9.05610826437333,9.05610826437333,10.7279086860768,10.8481489092092,7.2,7.30870799940201,11.4068760127777,7.2 
 06/04  17:39:00,27.26,24.8184748704917,22.0004473498752,22.0004634360692,22.0004465060553,22.0004738333566,22.0004702304905,11.400722813421,7.30898945722549,0.550785725828865,0.338243103461811,0.60539292981445,0.420420011630465,0.673623396582098,708.520467222726,9038.40589020309,0.0,513.338431011522,9.03513600434618,9.03513600434618,10.7100471787285,10.8304960449643,7.2,7.30898945722549,11.400722813421,7.2 
 06/04  17:40:00,27.2333333333333,24.8171837737749,22.0004468947153,22.0004639945026,22.000446968601,22.0004694021336,22.0004711465654,11.3944517752594,7.30925654341151,0.5478939170288,0.337070958929611,0.603262702736194,0.414475575693143,0.673452293970584,706.913060451418,8979.38405708538,0.0,511.332806095213,9.0145005309373,9.0145005309373,10.6877281847422,10.8120684784893,7.2,7.30925654341151,11.3944517752594,7.2 
 06/04  17:41:00,27.2066666666667,24.8160708106068,22.0004462854912,22.0004634700192,22.0004464439418,22.0004676985792,22.0004709548006,11.3880563643599,7.30950992828687,0.546401535416488,0.336127298432054,0.601590984204749,0.412621832274587,0.67305902786104,706.073868452068,8921.74692675672,0.0,509.39702510934,8.9941928099345,8.9941928099345,10.6690416804232,10.7930438041059,7.2,7.30950992828687,11.3880563643599,7.2 
 06/04  17:42:00,27.18,24.8149575431664,22.000446080429,22.0004633359588,22.0004462970613,22.0004669011941,22.0004711308555,11.381536370933,7.30975023676006,0.545332189316204,0.335463884134935,0.600412180820202,0.41136313405576,0.673089559564215,705.533634177645,8865.40281296254,0.0,507.527148190832,8.97420423474585,8.97420423474585,10.6517374688052,10.7742857416827,7.2,7.30975023676006,11.381536370933,7.2 
 06/04  17:43:00,27.1533333333333,24.8138075397319,22.0004601947947,22.0004627988373,22.0004457769175,22.0004659562305,22.0004709822672,11.3748986163011,7.30997805222434,0.544207399694174,0.334612053260262,0.598916242877703,0.410018846936312,0.672869006857508,704.874960257883,8810.28434673422,0.0,505.719536477463,8.9545265957963,8.9545265957963,10.6339748015019,10.7561202414817,7.2,7.30997805222434,11.3748986163011,7.2 
 06/04  17:44:00,27.1266666666667,24.8126095432225,22.0004602252368,22.0004622789012,22.0004452600015,22.0004650046029,22.000470768077,11.3681510996819,7.31019392005282,0.543223283315605,0.333822165094035,0.5975108596856,0.408701064647144,0.672632358034719,704.258975639116,8756.33313068002,0.0,503.970822957927,8.9351520527883,8.9351520527883,10.6165315764482,10.7384481946348,7.2,7.31019392005282,11.3681510996819,7.2 
 06/04  17:45:00,27.1,24.8113898790903,22.0004598783743,22.0004617426618,22.0004447392211,22.0004641835349,22.0004705898327,11.3612999017224,7.31039835072762,0.542150539811036,0.332971421102057,0.596015526626708,0.4074031716184,0.672400326612022,703.616400075032,8703.49161514496,0.0,502.277886793294,8.91607310950097,8.91607310950097,10.5990687288855,10.7210725238768,7.2,7.31039835072762,11.3612999017224,7.2 
 06/04  17:46:00,27.0733333333333,24.8101538630309,22.0004594779086,22.0004612888026,22.000444282598,22.0004633845956,22.0004703944679,11.3543491338468,7.31059182265914,0.541042825763096,0.332186541128949,0.594617513589186,0.406111288390768,0.672163732932235,702.991661847659,8651.70257757229,0.0,500.637830685838,8.8972825908459,8.8972825908459,10.5818030602639,10.7038765462627,7.2,7.31059182265914,11.3543491338468,7.2 
 06/04  17:47:00,27.0466666666667,24.8089069231426,22.000459172591,22.0004607778149,22.000443783351,22.0004626446508,22.0004702081846,11.3473018524725,7.31077478471911,0.54002797499234,0.331337877883323,0.593124163598605,0.40482333242246,0.671926771042139,702.36274530985,8600.91095131093,0.0,499.047960794072,8.87877362193379,8.87877362193379,10.5646271807248,10.686811137867,7.2,7.31077478471911,11.3473018524725,7.2 
 06/04  17:48:00,27.02,24.8076402413413,22.0004588318992,22.0004603437067,22.000443343337,22.0004619088138,22.0004700037192,11.3401607461241,7.31094765853207,0.538988712541684,0.330555135241611,0.591728210285968,0.403534850601607,0.671686479446386,701.752398308437,8551.06509167789,0.0,497.505768804538,8.86053960893753,8.86053960893753,10.5476518098757,10.6698730931047,7.2,7.31094765853207,11.3401607461241,7.2 
 06/04  17:49:00,26.9933333333333,24.8063993824003,22.0004584067444,22.000459833777,22.0004428449347,22.0004609954032,22.0004697407896,11.3329281582514,7.31113840375425,0.53781835377185,0.329688743409121,0.59020512688529,0.402017997576613,0.671358768851055,701.059714497899,8502.1164685408,0.0,496.008915863897,8.84257438142103,8.84257438142103,10.530393732044,10.6530155346181,7.2,7.31113840375425,11.3329281582514,7.2 
 06/04  17:50:00,26.9666666666667,24.805148828902,22.0004581060669,22.0004594376356,22.000442439648,22.0004602830464,22.0004695382627,11.3256060965073,7.31130987354454,0.536810670572082,0.32891265085635,0.588819678327158,0.400687470984438,0.671115215575418,700.454932024251,8454.01956829675,0.0,494.555228586304,8.82487195523821,8.82487195523821,10.5136788663794,10.636235269565,7.2,7.31130987354454,11.3256060965073,7.2 
 06/04  17:51:00,26.94,24.8038800445312,22.0004578312529,22.0004590027509,22.0004420093454,22.000459672526,22.0004693663793,11.3181967487001,7.31146389722207,0.535785526040902,0.328073782071768,0.58734026743103,0.399373769100299,0.670878341486885,699.833302304313,8406.73250936545,0.0,493.14267104036,8.80742636903796,8.80742636903796,10.4969830440321,10.619573462561,7.2,7.31146389722207,11.3181967487001,7.2 
 06/04  17:52:00,26.9133333333333,24.8025879037362,22.0004574906383,22.0004586488885,22.0004416424918,22.0004590706585,22.0004691819421,11.3107025964294,7.31160423540622,0.534694113348241,0.327299324992804,0.585955670360203,0.398058115247127,0.670637303703036,699.223352489676,8360.21684719443,0.0,491.769324243163,8.79023191103746,8.79023191103746,10.480456243885,10.6030473039186,7.2,7.31160423540622,11.3107025964294,7.2 
 06/04  17:53:00,26.8866666666667,24.8012792384925,22.0004572436576,22.0004582293202,22.000441225605,22.0004585061493,22.0004690058173,11.3031261269627,7.3117338871209,0.533697302977287,0.326460221295621,0.584474163477858,0.396740442311807,0.67039560266364,698.608509623058,8314.43695794249,0.0,490.433391685642,8.77328311284505,8.77328311284505,10.4640132944792,10.5866487108556,7.2,7.3117338871209,11.3031261269627,7.2 
 06/04  17:54:00,26.86,24.7999488791677,22.0004569579598,22.0004578814772,22.0004408635435,22.0004579279803,22.0004688115858,11.2954697412711,7.31185458573997,0.532674722434374,0.325686045529344,0.583088450691843,0.395418119872718,0.670150558447142,698.010859815967,8269.35960344271,0.0,489.133189972541,8.75657472553479,8.75657472553479,10.4477648001233,10.5703786696427,7.2,7.31185458573997,11.2954697412711,7.2 
 06/04  17:55:00,26.8333333333333,24.7986138309461,22.0004566672374,22.000457503381,22.0004404852656,22.0004574276885,22.0004686513339,11.2877356732362,7.31196722100923,0.531590176998173,0.324848422687066,0.581607982192219,0.394093507199247,0.669907198351761,697.387353347388,8224.95352820528,0.0,487.867139274644,8.74010169645141,8.74010169645141,10.4314944450135,10.5542145016784,7.2,7.31196722100923,11.2877356732362,7.2 
 06/04  17:56:00,26.8066666666667,24.797214714006,22.0004565751007,22.0004573365454,22.0004402967614,22.0004570423503,22.0004686261759,11.2799263853236,7.31207227682176,0.530712322569677,0.32414580223647,0.580348823234119,0.392848307783345,0.669805346776848,696.867152220279,8181.1901693257,0.0,486.633754700651,8.72385915202852,8.72385915202852,10.4158491395727,10.5382259610722,7.2,7.31207227682176,11.2799263853236,7.2 
 06/04  17:57:00,26.78,24.7958056003104,22.0004561935114,22.0004568111052,22.0004397775873,22.0004563713646,22.0004683411124,11.2720444418951,7.31217007295982,0.529667050188932,0.323290917760959,0.578835927409292,0.391492213617957,0.669522597914103,696.237865910325,8138.04318102624,0.0,485.431638738537,8.70784238536908,8.70784238536908,10.3997525279218,10.5223689316598,7.2,7.31217007295982,11.2720444418951,7.2 
 06/04  17:58:00,26.7533333333333,24.7943921013282,22.0004558590014,22.0004713534067,22.0004394349751,22.0004558374151,22.0004681353079,11.2640918916099,7.31226086635254,0.528576876570929,0.322676200643647,0.577441805960972,0.390145812304936,0.669262653126121,695.650152568053,8095.48687771708,0.0,484.259474580969,8.69204684649883,8.69204684649883,10.383985647081,10.5066042401023,7.2,7.31226086635254,11.2640918916099,7.2 
 06/04  17:59:00,26.7266666666667,24.792974488734,22.0004556286494,22.0004715520958,22.0004390512932,22.0004553455854,22.0004679477617,11.2560705080788,7.31234488689973,0.5275837992117,0.321976253053482,0.575954888576358,0.388797118386181,0.669007152213005,695.056937027227,8053.49666152868,0.0,483.116020204062,8.67646813401297,8.67646813401297,10.3682921317227,10.4909283779663,7.2,7.31234488689973,11.2560705080788,7.2 
 06/04  18:00:00,26.7,24.7915436432344,22.0004553681697,22.0004713785854,22.0004387310377,22.0004548454042,22.0004677498226,11.2479821101976,7.31242234894836,0.52656484842397,0.321298387262165,0.57456388013757,0.3874422184005,0.668749006156851,694.475868777504,8012.04962696492,0.0,482.000103012309,8.66110198753628,8.66110198753628,10.3527674749078,10.4753579820513,7.2,7.31242234894836,11.2479821101976,7.2 
 06/04  18:01:00,26.69,24.7874233995472,22.0004691200004,21.9635362512735,22.0004592738179,22.000553712697,22.0003876441466,11.2394523730572,7.31253594416712,0.401387098765367,0.3,0.4406490808919,0.320674215148959,0.443509587637584,633.338296540487,7974.63416506873,0.0,481.070031069426,8.64594202892201,8.64594202892201,9.9544072942364,10.3932606680843,7.2,7.31253594416712,11.2394523730572,7.2 
 06/04  18:02:00,26.68,24.7847660183201,22.0004596510822,21.9059787462365,22.0004496648133,22.0005442503622,22.0003783787137,11.2298545690209,7.31267128791504,0.391852845632204,0.3,0.429619706844987,0.313222710004266,0.432929583494188,630.112054987599,7935.39893954226,0.0,480.162675145543,8.63098230283342,8.63098230283342,9.92845623418204,10.2650701290473,7.2,7.31267128791504,11.2298545690209,7.2 
 06/04  18:03:00,26.67,24.7833641257002,22.0004517689659,21.8483220025539,22.0004411146925,22.000528938817,22.0003744733382,11.2190120062511,7.3128157494739,0.388663078611203,0.3,0.425530224916241,0.310271424753657,0.429678417019112,629.01198483313,7893.95787817041,0.0,479.277327723419,8.61621940248781,8.61621940248781,9.90772434852021,10.1485808403859,7.2,7.3128157494739,11.2190120062511,7.2 
 06/04  18:04:00,26.66,24.782086958174,22.0004438216166,21.7995524991133,22.0004469058419,22.0005128905018,22.0003708096426,11.207214125187,7.31296165214669,0.386201951455303,0.3,0.422863366882671,0.30794542763938,0.427062054544247,628.196383618971,7850.95920733599,0.0,478.413187539913,8.60164990368023,8.60164990368023,9.88865263210588,10.0689187181165,7.2,7.31296165214669,11.207214125187,7.2 
 06/04  18:05:00,26.65,24.7804103613818,22.0004365944837,21.7603529833316,22.000439623025,22.0004980786288,22.0003676912801,11.1948541869908,7.31310538175589,0.383962866891752,0.3,0.42040176788115,0.305701332072202,0.424826934772277,627.45984178482,7807.27161533059,0.0,477.56949397306,8.58727041549523,8.58727041549523,9.87021273153761,10.0204719520567,7.2,7.31310538175589,11.1948541869908,7.2 
 06/04  18:06:00,26.64,24.7783628709656,22.0004302270666,21.728483886677,22.0004329025568,22.0004850876329,22.0003650523616,11.1822132079814,7.31324556903027,0.381851490313959,0.3,0.41799759580751,0.303582016273146,0.422793210695713,626.768968984514,7763.5056983627,0.0,476.745516331182,8.57307761252189,8.57307761252189,9.85218894865192,9.98987760197973,7.2,7.31324556903027,11.1822132079814,7.2 
 06/04  18:07:00,26.63,24.7761314914337,22.0004244687339,21.7016910901412,22.0004268495194,22.0004733713422,22.0003627164508,11.1694394977757,7.31338182187996,0.379817317013815,0.3,0.415704702533835,0.301457948715037,0.420883036914207,626.107418634264,7719.97365342773,0.0,475.94055137,8.5590682493423,8.5590682493423,9.83446468648319,9.96745596877772,7.2,7.31338182187996,11.1694394977757,7.2 
 06/04  18:08:00,26.62,24.7738206161188,22.0004188261909,21.678449210385,22.0004209220999,21.9999932514423,22.0003603761936,11.1565984318116,7.31351410541626,0.377820444613328,0.3,0.413444701949007,0.3,0.41904123518962,625.507028640707,7676.80306052125,0.0,475.153925377948,8.54523916436965,8.54523916436965,9.8173362453303,9.94837434362899,7.2,7.31351410541626,11.1565984318116,7.2 
 06/04  18:09:00,26.61,24.7713663612956,22.0004136091781,21.6578462028703,22.0004154427922,21.9976972148096,22.0003582446982,11.1437174699835,7.31364249709166,0.375876368954831,0.3,0.411239717012799,0.3,0.417277651726368,625.025277924828,7634.03791166117,0.0,474.384994154051,8.53158727894755,8.53158727894755,9.80129933312401,9.93080931926006,7.2,7.31364249709166,11.1437174699835,7.2 
 06/04  18:10:00,26.6,24.7687394837983,22.0004087417335,21.6393131656476,22.0004103320779,21.9932107444195,22.0003562807359,11.1308100498057,7.31376710355483,0.373989541423973,0.3,0.409095099968225,0.3,0.415592605978329,624.561443569766,7591.6918098089,0.0,473.633143918326,8.51810959477117,8.51810959477117,9.78546428252785,9.91412640199717,7.2,7.31376710355483,11.1308100498057,7.2 
 06/04  18:11:00,26.59,24.7659519901007,22.0004041596404,21.6224342001069,22.0004055239296,21.9867883011857,22.0003544377329,11.117884221606,7.31388803576276,0.37213645059712,0.3,0.40698528528848,0.3,0.413956810629773,624.108974243448,7549.76708627861,0.0,472.897789109594,8.50480319087604,8.50480319087604,9.76981782582939,9.89802135927038,7.2,7.31388803576276,11.117884221606,7.2 
 06/04  18:12:00,26.58,24.7630280613717,22.0003998265838,21.6068753336144,22.0004009801672,21.9789163365707,22.0003526947646,11.1049451788172,7.31400540227768,0.370313733916404,0.3,0.404906704487213,0.3,0.412364298808042,623.666701487234,7508.26041474469,0.0,472.178371292425,8.49166522063085,8.49166522063085,9.75435344485457,9.88230151696252,7.2,7.31400540227768,11.1049451788172,7.2 
 06/04  18:13:00,26.57,24.7599876375384,22.0003958343082,21.5923706949373,22.0003967946771,21.9699733480088,22.0003511163042,11.0919963661556,7.31411930782834,0.368527946976383,0.3,0.402866603424464,0.3,0.410820874000987,623.236089056518,7467.16523847375,0.0,471.474356766025,8.47869290885441,8.47869290885441,9.73908546320355,9.86685486759845,7.2,7.31411930782834,11.0919963661556,7.2 
 06/04  18:14:00,26.56,24.7568447111096,22.000392065335,21.5787089446051,22.0003928454788,21.9602664170962,22.0003496289213,11.0790402627029,7.31422985303055,0.36677243464507,0.3,0.400857758514065,0.3,0.409317951259282,622.815215067953,7426.47349440654,0.0,470.785236464345,8.46588354907007,8.46588354907007,9.72399769456613,9.8516256935037,7.2,7.31422985303055,11.0790402627029,7.2 
 06/04  18:15:00,26.55,24.7536132732012,22.0003884088132,21.5657213836939,22.0003890174731,21.9499584634877,22.000348163649,11.0660788618787,7.3143371345393,0.365040526644985,0.3,0.398872914424653,0.3,0.407847123882947,622.402197492992,7386.17661981445,0.0,470.1105237336,8.45323450089648,8.45323450089648,9.70907515199038,9.83658643907143,7.2,7.3143371345393,11.0660788618787,7.2 
 06/04  18:16:00,26.54,24.7503004080154,22.0003850331344,21.5532817510106,22.0003854838209,21.9392092478225,22.0003468345477,11.0531139223585,7.31444124520777,0.363341579923472,0.3,0.396922331998153,0.3,0.406417970953452,621.999278696426,7346.26607745687,0.0,469.449753508623,8.44074318758016,8.44074318758016,9.69433850423989,9.82172567827091,7.2,7.31444124520777,11.0531139223585,7.2 
 06/04  18:17:00,26.53,24.7469136175438,22.0003817921014,21.5412918591798,22.0003820931492,21.928095045349,22.0003455485446,11.0401470949874,7.31454227435105,0.361668755944409,0.3,0.394998542447253,0.3,0.405022288582732,621.604575475022,7306.73358700394,0.0,468.802480278802,8.42840709366081,8.42840709366081,9.67977043286051,9.80703834262557,7.2,7.31454227435105,11.0401470949874,7.2 
 06/04  18:18:00,26.52,24.7434598503469,22.0003785357798,21.5296694249142,22.0003786903602,21.9167113124871,22.0003442093162,11.027179947655,7.31464030783881,0.36001259829608,0.3,0.393091215679845,0.3,0.40364874107962,621.215549950433,7267.57117512188,0.0,468.168278266929,8.41622376274946,8.41622376274946,9.66534941271199,9.79251725718384,7.2,7.31464030783881,11.027179947655,7.2 
 06/04  18:19:00,26.51,24.7399447869305,22.0003754496585,21.5183534561839,22.0003754663346,21.9050925926385,22.0003429415093,11.0142139662403,7.31473542828998,0.358383211525076,0.3,0.391211363104837,0.3,0.402308102088542,620.834660173913,7228.77113838503,0.0,467.546739536335,8.40419079541228,8.40419079541228,9.6510979479715,9.77815729413939,7.2,7.31473542828998,11.0142139662403,7.2 
 06/04  18:20:00,26.5,24.736073892128,22.0003720166472,21.507185313246,22.0003723473383,21.8905852985353,22.0003418688533,11.0012499685795,7.31482771521016,0.356096938094773,0.3,0.389077630772007,0.3,0.401002650731894,620.386719848924,7190.3247965944,0.0,466.937473414147,8.39230584716457,8.39230584716457,9.63632801464574,9.76384375135963,7.2,7.31482771521016,11.0012499685795,7.2 
 06/04  18:21:00,26.49,24.7320569319484,22.0003690419036,21.4961645198297,22.000369292886,21.8743502373884,22.0003406575129,10.9882882142863,7.31491724521595,0.354407300801107,0.3,0.38717886043753,0.3,0.399709555295002,620.006118930102,7152.2227054997,0.0,466.340104761169,8.38056662656804,8.38056662656804,9.62228608158051,9.74958943644726,7.2,7.31491724521595,10.9882882142863,7.2 
 06/04  18:22:00,26.48,24.7280040158488,22.0003661967388,21.4853239030222,22.0003663348054,21.8578459521014,22.0003394517839,10.975329527267,7.31500409208987,0.352796600023885,0.3,0.385338234965193,0.3,0.398445800986658,619.639635192415,7114.45701814929,0.0,465.7542744388,8.3689708934144,8.3689708934144,9.60843239718703,9.73548441447522,7.2,7.31500409208987,10.975329527267,7.2 
 06/04  18:23:00,26.47,24.7239361576484,22.0003634342292,21.4746739843186,22.000363455249,21.8417669821562,22.0003382558809,10.9623754983461,7.31508832694116,0.351220859231922,0.3,0.383528187723472,0.3,0.397208356020849,619.281396983592,7077.02185471578,0.0,465.179637690788,8.35751645698986,8.35751645698986,9.59474488165144,9.72158060606042,7.2,7.31508832694116,10.9623754983461,7.2 
 06/04  18:24:00,26.46,24.7198452017473,22.0003607423833,21.464204140157,22.0003606462884,21.8262310354295,22.0003370685997,10.9494279876967,7.31517001833037,0.349672501049809,0.3,0.381742503144977,0.3,0.395994536791277,618.9300642149,7039.91223031874,0.0,464.615863581001,8.34620117442883,8.34620117442883,9.58121467433526,9.70787867065505,7.2,7.31517001833037,10.9494279876967,7.2 
 06/04  18:25:00,26.45,24.7157280180878,22.0003581137643,21.4538960310945,22.0003579022667,21.811135931211,22.0003358888711,10.9364887352312,7.31524923236557,0.34814794059662,0.3,0.379978724193765,0.3,0.394803225119962,618.585027893144,7003.12322552161,0.0,464.062634474751,8.33502294913876,8.33502294913876,9.56783579615388,9.69435941251678,7.2,7.31524923236557,10.9364887352312,7.2 
 06/04  18:26:00,26.44,24.7115838186824,22.0003555381185,21.4437319210489,22.0003552133244,21.7963808628841,22.000334711944,10.9235592600412,7.3153260328862,0.34664479386608,0.3,0.378234983408983,0.3,0.393632827848993,618.245785820688,6966.64975193241,0.0,463.519644570979,8.32397972930454,8.32397972930454,9.55460310446953,9.68100455554666,7.2,7.3153260328862,10.9235592600412,7.2 
 06/04  18:27:00,26.43,24.707415006686,22.0003530137912,21.433697559619,22.0003525779989,21.7818472083062,22.0003335383698,10.9106409020527,7.31540048148415,0.34516195148914,0.3,0.376510484823541,0.3,0.392482673988243,617.912093014457,6930.48664893935,0.0,462.986600500766,8.31306950645542,8.31306950645542,9.54151384723709,9.66780197797707,7.2,7.31540048148415,10.9106409020527,7.2 
 06/04  18:28:00,26.42,24.703220353005,22.0003505411313,21.4237821006903,22.0003499967454,21.7675028104774,22.0003323696821,10.8977348846671,7.31547263763146,0.343698661110188,0.3,0.374804658929628,0.3,0.391352103383137,617.583752845641,6894.62878904767,0.0,462.46321994197,8.30229031409089,8.30229031409089,9.52856572493802,9.65474450521245,7.2,7.31547263763146,10.8977348846671,7.2 
 06/04  18:29:00,26.41,24.6989998708966,22.0003481172624,21.4139771240769,22.0003474666298,21.7532883290826,22.0003312052812,10.8848423582551,7.31554255875382,0.342254269894586,0.3,0.373116951215883,0.3,0.390240565693791,617.26058879269,6859.07116282081,0.0,461.949231476049,8.2916402263719,8.2916402263719,9.51575641649581,9.64182776429877,7.2,7.31554255875382,10.8848423582551,7.2 
 06/04  18:30:00,26.4,24.694750777054,22.0003457397762,21.4042757698183,22.0003449851921,21.7392042302241,22.0003300446719,10.8719645627629,7.31561030038944,0.340828062653253,0.3,0.371446710166073,0.3,0.389147271117144,616.942395957603,6823.80918714353,0.0,461.444373295916,8.2811173568736,8.2811173568736,9.5032428410755,9.62907452603329,7.2,7.31561030038944,10.8719645627629,7.2 
 06/04  18:31:00,26.39,24.6904978885226,22.0003433532702,21.3946575261281,22.0003424947707,21.7254322634698,22.0003288144626,10.8591026104484,7.31567591619689,0.339406346106915,0.3,0.369777012254602,0.3,0.388025959676039,616.623217765648,6788.83826666713,0.0,460.948393894292,8.27071985738717,8.27071985738717,9.4904887618994,9.61644045615084,7.2,7.31567591619689,10.8591026104484,7.2 
 06/04  18:32:00,26.38,24.6862507923968,22.0003410072801,21.3851110744961,22.000340046453,21.7120809157121,22.0003275807887,10.8462572356123,7.31573945805599,0.338003789149937,0.3,0.368125421651987,0.3,0.386917700795383,616.30868038156,6754.15326332348,0.0,460.461050803042,8.26044591676781,8.26044591676781,9.47803079322759,9.60390134905221,7.2,7.31573945805599,10.8462572356123,7.2 
 06/04  18:33:00,26.37,24.6819978661495,22.000338770863,21.3756604244985,22.0003377097319,21.6991888823157,22.0003264154357,10.8334291877951,7.31580097612759,0.336659955590388,0.3,0.366535800465327,0.3,0.385872023747684,616.008818985448,6719.74929909144,0.0,459.982110575603,8.25029375983547,8.25029375983547,9.46580097301336,9.59148497239563,7.2,7.31580097612759,10.8334291877951,7.2 
 06/04  18:34:00,26.36,24.6777075730237,22.0003367030616,21.3663688231108,22.0003355434486,21.6867848080804,22.0003253790213,10.8206196623077,7.31586051899337,0.335411007598789,0.3,0.365047723785041,0.3,0.384931633857717,615.732472376791,6685.62260382262,0.0,459.51134763349,8.24026164632565,8.24026164632565,9.45387793092176,9.57924741900475,7.2,7.31586051899337,10.8206196623077,7.2 
 06/04  18:35:00,26.35,24.6733936196011,22.0003345529935,21.3572114035256,22.0003332975252,21.6747946835284,22.000324231042,10.8078301276685,7.31591813364683,0.334109052107088,0.3,0.363500276534132,0.3,0.383927829201082,615.443505207468,6651.77016412522,0.0,459.048545031799,8.23034786987877,8.23034786987877,9.44190945156171,9.56718563746991,7.2,7.31591813364683,10.8078301276685,7.2 
 06/04  18:36:00,26.34,24.6690894882323,22.0003323303517,21.3481072662917,22.0003309823953,21.6630935424564,22.0003229742395,10.7950616903865,7.3159738655824,0.332746881289236,0.3,0.361885781666902,0.3,0.382851692616798,615.14021648172,6618.18841555363,0.0,458.593493287935,8.22055075706614,8.22055075706614,9.42989729077049,9.55523791020688,7.2,7.3159738655824,10.7950616903865,7.2 
 06/04  18:37:00,26.33,24.6647876162466,22.0003301879273,21.3390617211466,22.0003287471748,21.6516594558163,22.0003217862344,10.7823150316122,7.31602775883816,0.331466793292885,0.3,0.360359061425752,0.3,0.381867071250017,614.857271047083,6584.87312172717,0.0,458.145990417963,8.21086866645905,8.21086866645905,9.41817678991897,9.54338823388862,7.2,7.31602775883816,10.7823150316122,7.2 
 06/04  18:38:00,26.32,24.6605377007834,22.0003281827532,21.3301084699092,22.0003266541848,21.640508643291,22.0003206810802,10.7695908873398,7.31607985612364,0.330227185934114,0.3,0.358875870151993,0.3,0.380928763730613,614.58472769029,6551.82032679501,0.0,457.705840883356,8.20129998773885,8.20129998773886,9.40663235366037,9.53166356159826,7.2,7.31607985612364,10.7695908873398,7.2 
 06/04  18:39:00,26.31,24.6562249173399,22.000326173327,21.3212443774532,22.0003245569911,21.629623309231,22.0003195428483,10.7568901771481,7.31613019879731,0.328974973356604,0.3,0.357375590293344,0.3,0.379968776441794,614.308946483405,6519.02662125628,0.0,457.272856426112,8.19184314083783,8.19184314083783,9.39513893356646,9.52007223960812,7.2,7.31613019879731,10.7568901771481,7.2 
