Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  20:57:00,21.835,24.1222287959091,22.0735166931596,21.9283823852298,22.0843611644003,22.0698726999144,21.9468233743248,9.63626254935118,9.73724251126743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,10.8365320955849,9.63626254935118,9.73724251126743,9.63626254935118,9.63626254935118 
 06/04  20:58:00,21.79,24.1160158880801,22.0704845409124,21.928463089824,22.0814416935784,22.0687118641745,21.9474483104411,9.63626254935118,9.77395563023066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,10.8698714089796,9.63626254935118,9.77395563023066,9.63626254935118,9.63626254935118 
 06/04  20:59:00,21.745,24.1097545642128,22.067353966375,21.9284025466209,22.0784218523931,22.0674463325889,21.9480002383504,9.63626254935118,9.8104327533052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,10.9029841148089,9.63626254935118,9.8104327533052,9.63626254935118,9.63626254935118 
 06/04  21:00:00,21.7,24.1034454613319,22.0641594165405,21.9282357268277,22.0753298055512,22.0660471063487,21.9484823924051,9.63626254935118,9.84667421718884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,10.9358705475126,9.63626254935118,9.84667421718884,9.63626254935118,9.63626254935118 
 06/04  21:01:00,21.6533333333333,24.0959591071761,22.0587851978309,21.9258641698822,22.070051031935,22.0624475402496,21.9468712283147,9.63626254935118,9.88266558548513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,10.9685174421109,9.63626254935118,9.88266558548513,9.63626254935118,9.63626254935118 
 06/04  21:02:00,21.6066666666667,24.0877858817725,22.0466436023517,21.9167554663993,22.0579894034701,22.0521242732357,21.9384995140666,9.63626254935118,9.91840050819992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.0009189624748,9.63626254935118,9.91840050819992,9.63626254935118,9.63626254935118 
 06/04  21:03:00,21.56,24.0794457864651,22.0311406699363,21.9043730904794,22.0425453176828,22.0385394551272,21.9265525583459,9.63626254935118,9.95387641430673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.0330727556682,9.63626254935118,9.95387641430673,9.63626254935118,9.63626254935118 
 06/04  21:04:00,21.5133333333333,24.071167012075,22.0153088058762,21.891765483306,22.0267513517245,22.0247384141044,21.9139516301501,9.63626254935118,9.98909249747234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.0649781007721,9.63626254935118,9.98909249747234,9.63626254935118,9.63626254935118 
 06/04  21:05:00,21.4666666666667,24.0629872899103,22.0003905871048,21.8801536821269,22.0118535812481,22.0119403376231,21.9019545439988,9.63626254935118,10.0240487740944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.0966350403455,9.63626254935118,10.0240487740944,9.63626254935118,9.63626254935118 
 06/04  21:06:00,21.42,24.0548797301162,21.9865477869291,21.8696638495486,21.9980178702936,22.000270760747,21.8907956733534,9.63626254935118,10.0587456427698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.1280439728993,9.63626254935118,10.0587456427698,9.63626254935118,9.63626254935118 
 06/04  21:07:00,21.3733333333333,24.0468172872181,21.9735942188301,21.86007734937,21.9850614215911,21.9895109905758,21.8803646466345,9.63626254935118,10.0931836782417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.1592054616573,9.63626254935118,10.0931836782417,9.63626254935118,9.63626254935118 
 06/04  21:08:00,21.3266666666667,24.0387825125803,21.9613325079734,21.8511731697301,21.9727893614467,21.979440107462,21.8705231528199,9.63626254935118,10.1273635349927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.1901201447925,9.63626254935118,10.1273635349927,9.63626254935118,9.63626254935118 
 06/04  21:09:00,21.28,24.0307675908736,21.9496301723267,21.8428029541628,21.9610710515073,21.9699098433088,21.8611811166436,9.63626254935118,10.1612859021087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.2207886932691,9.63626254935118,10.1612859021087,9.63626254935118,9.63626254935118 
 06/04  21:10:00,21.2333333333333,24.0227658879592,21.9384035387615,21.8348722604341,21.9498242512825,21.960825819175,21.8522861173728,9.63626254935118,10.1949514821174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.2512117910187,9.63626254935118,10.1949514821174,9.63626254935118,9.63626254935118 
 06/04  21:11:00,21.1866666666667,24.0147733418414,21.9275923247916,21.8273131572674,21.9389898473834,21.9521201555406,21.8438023176899,9.63626254935118,10.2283609810336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.2813901255923,9.63626254935118,10.2283609810336,9.63626254935118,9.63626254935118 
 06/04  21:12:00,21.14,24.0067841832721,21.9171458794659,21.8200694336564,21.9285181636721,21.9437366929609,21.8356988930596,9.63626254935118,10.2615151036424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.3113243837244,9.63626254935118,10.2615151036424,9.63626254935118,9.63626254935118 
 06/04  21:13:00,21.0933333333333,23.9987948597506,21.9070187730752,21.8130917108109,21.9183645826362,21.9356261078226,21.8279465333132,9.63626254935118,10.2944145512291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.3410152491996,9.63626254935118,10.2944145512291,9.63626254935118,9.63626254935118 
 06/04  21:14:00,21.0466666666667,23.9908003242493,21.8971701715523,21.8063365444154,21.908488941243,21.9277450140311,21.8205172777036,9.63626254935118,10.3270600204476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.3704634017953,9.63626254935118,10.3270600204476,9.63626254935118,9.63626254935118 
 06/04  21:15:00,21.,23.9827979635588,21.8875639177455,21.7997662746439,21.8988556312668,21.9200558114061,21.8133849957869,9.63626254935118,10.3594522027187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.3996695167264,9.63626254935118,10.3594522027187,9.63626254935118,9.63626254935118 
 06/04  21:16:00,20.9533333333333,23.9747836602162,21.8781683530673,21.7933486300597,21.8894334399674,21.9125262880903,21.8065256157699,9.63626254935118,10.3915917838712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.428634264322,9.63626254935118,10.3915917838712,9.63626254935118,9.63626254935118 
 06/04  21:17:00,20.9066666666667,23.966755666587,21.8689559021379,21.7870561120696,21.880195151345,21.9051290040728,21.7999171078637,9.63626254935118,10.4234794438909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.4573583098067,9.63626254935118,10.4234794438909,9.63626254935118,9.63626254935118 
 06/04  21:18:00,20.86,23.9587106167721,21.8599025633129,21.780865318684,21.8711170515937,21.8978406142767,21.7935393259869,9.63626254935118,10.4551158567163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.4858423131265,9.63626254935118,10.4551158567163,9.63626254935118,9.63626254935118 
 06/04  21:19:00,20.8133333333333,23.950647430062,21.8509874435729,21.7747563420969,21.8621784758567,21.8906412657563,21.7873738466623,9.63626254935118,10.4864912572707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.514077575886,9.63626254935118,10.4864912572707,9.63626254935118,9.63626254935118 
 06/04  21:20:00,20.7666666666667,23.9425633243996,21.8421923418724,21.768712245798,21.8533614020712,21.8835140744535,21.7814038023356,9.63626254935118,10.5176136978761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.5420713624277,9.63626254935118,10.5176136978761,9.63626254935118,9.63626254935118 
 06/04  21:21:00,20.72,23.9344577374883,21.8335014073992,21.7627186366652,21.84465011735,21.8764446970987,21.7756137536126,9.63626254935118,10.5484873101377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.5698274366157,9.63626254935118,10.5484873101377,9.63626254935118,9.63626254935118 
 06/04  21:22:00,20.6733333333333,23.9263283474376,21.8249008323458,21.7567632924697,21.8360309181756,21.8694209584944,21.7699895569838,9.63626254935118,10.579114388995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.5973479171635,9.63626254935118,10.579114388995,9.63626254935118,9.63626254935118 
 06/04  21:23:00,20.6266666666667,23.9181749961187,21.8163785986368,21.7508358549772,21.8274918627231,21.86243254453,21.7645182634855,9.63626254935118,10.6094963674506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.6246341482534,9.63626254935118,10.6094963674506,9.63626254935118,9.63626254935118 
 06/04  21:24:00,20.58,23.9099957239998,21.807924243416,21.74492755623,21.8190225416579,21.8554707283308,21.7591880071363,9.63626254935118,10.639634272422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.6516871080496,9.63626254935118,10.639634272422,9.63626254935118,9.63626254935118 
 06/04  21:25:00,20.5333333333333,23.9017906859544,21.7995286674873,21.7390309944306,21.8106138903967,21.8485281461253,21.7539879211563,9.63626254935118,10.6695289378878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.6785076003462,9.63626254935118,10.6695289378878,9.63626254935118,9.63626254935118 
 06/04  21:26:00,20.4866666666667,23.8935582073433,21.7911839547,21.7331399311725,21.8022580123018,21.8415985944024,21.7489080426382,9.63626254935118,10.6991811045029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.7050963444393,9.63626254935118,10.6991811045029,9.63626254935118,9.63626254935118 
 06/04  21:27:00,20.44,23.8852986840724,21.7828832275097,21.7272491282224,21.7939480367991,21.8346768667233,21.7439392437323,9.63626254935118,10.7285914661035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.7314540172305,9.63626254935118,10.7285914661035,9.63626254935118,9.63626254935118 
 06/04  21:28:00,20.3933333333333,23.8770106658457,21.7746205078333,21.7213541972564,21.7856779829716,21.8277586034233,21.7390731504395,9.63626254935118,10.7577606913631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.7575812729076,9.63626254935118,10.7577606913631,9.63626254935118,9.63626254935118 
 06/04  21:29:00,20.3466666666667,23.8686947332069,21.7663906086891,21.715451481534,21.7774426528645,21.8208401733467,21.7343020866306,9.63626254935118,10.7866894338176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.7834787520963,9.63626254935118,10.7866894338176,9.63626254935118,9.63626254935118 
 06/04  21:30:00,20.3,23.8603496131149,21.758189026721,21.7095379442509,21.7692375259912,21.8139185621917,21.7296190048454,9.63626254935118,10.8153783364432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.8091470860648,9.63626254935118,10.8153783364432,9.63626254935118,9.63626254935118 
 06/04  21:31:00,20.2533333333333,23.851976026644,21.7500118612717,21.7036110831176,21.7610586794438,21.8069912871704,21.7250174410861,9.63626254935118,10.843828033677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.8345868985998,9.63626254935118,10.843828033677,9.63626254935118,9.63626254935118 
 06/04  21:32:00,20.2066666666667,23.8435728414409,21.7418557310241,21.6976688470531,21.7529027059833,21.8000563137138,21.7204914557093,9.63626254935118,10.872039152234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.8597988067823,9.63626254935118,10.872039152234,9.63626254935118,9.63626254935118 
 06/04  21:33:00,20.16,23.835140884628,21.733717713912,21.6917095748693,21.7447666545497,21.7931119942515,21.716035597208,9.63626254935118,10.9000123113508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.8847834212398,9.63626254935118,10.9000123113508,9.63626254935118,9.63626254935118 
 06/04  21:34:00,20.1133333333333,23.8266791361476,21.7255952821389,21.685731932785,21.7366479663553,21.7861570057503,21.7116448515688,9.63626254935118,10.9277481227502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.9095413461438,9.63626254935118,10.9277481227502,9.63626254935118,9.63626254935118 
 06/04  21:35:00,20.0666666666667,23.8181885022056,21.7174862579172,21.6797348707743,21.7285444309196,21.7791903061664,21.7073146135308,9.63626254935118,10.9552471904656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.9340731790791,9.63626254935118,10.9552471904656,9.63626254935118,9.63626254935118 
 06/04  21:36:00,20.02,23.8096680529737,21.7093887625032,21.6737175753916,21.7204541359175,21.7722110873051,21.7030406430332,9.63626254935118,10.9825101105865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.9583795108425,9.63626254935118,10.9825101105865,9.63626254935118,9.63626254935118 
 06/04  21:37:00,19.9733333333333,23.8011187526394,21.7013011839543,21.6676794390628,21.7123754350234,21.7652187442207,21.6988190426785,9.63626254935118,11.0095578462879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,11.9824790082275,9.63626254935118,11.0095578462879,9.63626254935118,9.63626254935118 
 06/04  21:38:00,19.9266666666667,23.7924927510183,21.6932118681085,21.661610591162,21.7042968278484,21.7582027690359,21.6946387806099,9.63626254935118,11.0363800912966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.0063626032833,9.63626254935118,11.0363800912966,9.63626254935118,9.63626254935118 
 06/04  21:39:00,19.88,23.783856098348,21.6851319970094,21.6555221112583,21.6962292182535,21.7511750322116,21.6905057379135,9.63626254935118,11.0629723253561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.0300263396847,9.63626254935118,11.0629723253561,9.63626254935118,9.63626254935118 
 06/04  21:40:00,19.8333333333333,23.7751678440399,21.677053297409,21.6494072108521,21.6881644346205,21.7441282734743,21.6864111533793,9.63626254935118,11.0893327300652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.0534686561284,9.63626254935118,11.0893327300652,9.63626254935118,9.63626254935118 
 06/04  21:41:00,19.7866666666667,23.766481011906,21.6689853162091,21.6432753951281,21.6801117917225,21.7370726400611,21.6823599606602,9.63626254935118,11.1154607457456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.0766891110125,9.63626254935118,11.1154607457456,9.63626254935118,9.63626254935118 
 06/04  21:42:00,19.74,23.7577447979052,21.6609179694637,21.637118062712,21.6720613558206,21.7299989372447,21.6783424937818,9.63626254935118,11.1413563960129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.0996877835992,9.63626254935118,11.1413563960129,9.63626254935118,9.63626254935118 
 06/04  21:43:00,19.6933333333333,23.749008891619,21.6528600935664,21.6309440033618,21.6640217495473,21.7229165227835,21.6743635125322,9.63626254935118,11.1670199714841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.1224649926867,9.63626254935118,11.1670199714841,9.63626254935118,9.63626254935118 
 06/04  21:44:00,19.6466666666667,23.7402219695926,21.6448015346223,21.624744457159,21.6559829762605,21.715816034961,21.6704135667383,9.63626254935118,11.1924518814818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.1450211642951,9.63626254935118,11.1924518814818,9.63626254935118,9.63626254935118 
 06/04  21:45:00,19.6,23.731434482207,21.6367513652277,21.6185284055497,21.6479538918094,21.708707010688,21.6664977958889,9.63626254935118,11.2176525843073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.1673567692768,9.63626254935118,11.2176525843073,9.63626254935118,9.63626254935118 
 06/04  21:46:00,19.5533333333333,23.7225954034271,21.6286996248346,21.6122871893853,21.6399246942922,21.7015801993854,21.6626070847042,9.63626254935118,11.2426225542437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.1894722937239,9.63626254935118,11.2426225542437,9.63626254935118,9.63626254935118 
 06/04  21:47:00,19.5066666666667,23.7137556540833,21.6206555935226,21.6060299601248,21.6319044447824,21.694445296452,21.6587469026675,9.63626254935118,11.2673622657081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.2113682247446,9.63626254935118,11.2673622657081,9.63626254935118,9.63626254935118 
 06/04  21:48:00,19.46,23.7048641435908,21.6126094187764,21.5997480849517,21.6238834523315,21.687293085173,21.654908390198,9.63626254935118,11.2918721853922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.2330450434212,9.63626254935118,11.2918721853922,9.63626254935118,9.63626254935118 
 06/04  21:49:00,19.4133333333333,23.6959720662121,21.6045705214157,21.5934508269185,21.6158709175131,21.6801333593889,21.6510972839334,9.63626254935118,11.316152768096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.2545032211063,9.63626254935118,11.316152768096,9.63626254935118,9.63626254935118 
 06/04  21:50:00,19.3666666666667,23.6870282007811,21.5965291162603,21.5871295475448,21.6078572199091,21.6729569037211,21.6473049324324,9.63626254935118,11.3402044542452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.2757432172479,9.63626254935118,11.3402044542452,9.63626254935118,9.63626254935118 
 06/04  21:51:00,19.32,23.6780839929386,21.5884947366316,21.5807935995481,21.5998516714824,21.6657735888131,21.6435373018513,9.63626254935118,11.3640276681422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.2967654778883,9.63626254935118,11.3640276681422,9.63626254935118,9.63626254935118 
 06/04  21:52:00,19.2733333333333,23.6690880844135,21.5804576433585,21.5744343246569,21.5918447009335,21.6585741867031,21.6397859147906,9.63626254935118,11.3876228165026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.3175704344317,9.63626254935118,11.3876228165026,9.63626254935118,9.63626254935118 
 06/04  21:53:00,19.2266666666667,23.6600921571205,21.5724274619436,21.5680611502008,21.5838457113408,21.6513686301706,21.6360569359117,9.63626254935118,11.4109902870603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.338158502485,9.63626254935118,11.4109902870603,9.63626254935118,9.63626254935118 
 06/04  21:54:00,19.18,23.6510447052963,21.5643944821096,21.561665387263,21.5758451633213,21.6441476679298,21.632342032489,9.63626254935118,11.4341304471291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.3585300806704,9.63626254935118,11.4341304471291,9.63626254935118,9.63626254935118 
 06/04  21:55:00,19.1333333333333,23.6419976302272,21.5563684048157,21.5552565255423,21.567852534389,21.6369212829646,21.6286475409175,9.63626254935118,11.4570436420624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.3786855493582,9.63626254935118,11.4570436420624,9.63626254935118,9.63626254935118 
 06/04  21:56:00,19.0866666666667,23.6328992703364,21.5483395353451,21.5488258375923,21.5598583036448,21.629680192857,21.6249652482106,9.63626254935118,11.4797301935697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.3986252692835,9.63626254935118,11.4797301935697,9.63626254935118,9.63626254935118 
 06/04  21:57:00,19.04,23.623801732572,21.540317637037,21.5423828661812,21.55187200999,21.6224344218046,21.6213016398663,9.63626254935118,11.5021903978595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.4183495800212,9.63626254935118,11.5021903978595,9.63626254935118,9.63626254935118 
 06/04  21:58:00,18.9933333333333,23.6146531947003,21.5322930207903,21.5359188401053,21.5438841409502,21.6151746511052,21.6176486017213,9.63626254935118,11.5244245235802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.4378587982941,9.63626254935118,11.5244245235802,9.63626254935118,9.63626254935118 
 06/04  21:59:00,18.9466666666667,23.605505958366,21.5242755022106,21.5294433482363,21.5359042867166,21.6079109395181,21.6140127493107,9.63626254935118,11.5464328095265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.4571532160895,9.63626254935118,11.5464328095265,9.63626254935118,9.63626254935118 
 06/04  22:00:00,18.9,23.5963080382537,21.5162553904802,21.5229475723502,21.5279229357862,21.6006339288659,21.610386049752,9.63626254935118,11.5682154620784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.4762330985547,9.63626254935118,11.5682154620784,9.63626254935118,9.63626254935118 
 06/04  22:01:00,18.8716666666667,23.5871132392251,21.5083137513814,21.5164972771196,21.5200132928619,21.5934099506601,21.6067751691707,9.63626254935118,11.589815908815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.4951399523157,9.63626254935118,11.589815908815,9.63626254935118,9.63626254935118 
 06/04  22:02:00,18.8433333333333,23.5778717805645,21.5004529656671,21.5100997098006,21.5121751204091,21.5862455648938,21.6031721279521,9.63626254935118,11.611254676699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.513893458459,9.63626254935118,11.611254676699,9.63626254935118,9.63626254935118 
 06/04  22:03:00,18.815,23.5686355130884,21.492686202648,21.5037251502436,21.5043953763512,21.5791110761532,21.5995837677068,9.63626254935118,11.6325415715746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.5325030465352,9.63626254935118,11.6325415715746,9.63626254935118,9.63626254935118 
 06/04  22:04:00,18.7866666666667,23.5593527018099,21.4849812324881,21.4973858019419,21.4966714010377,21.5720184596711,21.5960021938495,9.63626254935118,11.6536813799795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.5509733307918,9.63626254935118,11.6536813799795,9.63626254935118,9.63626254935118 
 06/04  22:05:00,18.7583333333333,23.5500755472028,21.4773463333643,21.4910922526081,21.4890201670655,21.5649788259921,21.5924343454242,9.63626254935118,11.6746765384237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.5693066635227,9.63626254935118,11.6746765384237,9.63626254935118,9.63626254935118 
 06/04  22:06:00,18.73,23.5407515972761,21.4697546897704,21.4847948836233,21.481390013347,21.557941729339,21.5888723856848,9.63626254935118,11.6955283829952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.5875043343467,9.63626254935118,11.6955283829952,9.63626254935118,9.63626254935118 
 06/04  22:07:00,18.7016666666667,23.5314331892902,21.4622200797065,21.478527016269,21.4738162451288,21.5509412369775,21.5853233279175,9.63626254935118,11.7162377343503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.6055671334906,9.63626254935118,11.7162377343503,9.63626254935118,9.63626254935118 
 06/04  22:08:00,18.6733333333333,23.5220688683097,21.454718943791,21.4722842302773,21.4662835374654,21.5439724849103,21.5817793789787,9.63626254935118,11.7368051715682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.6234956163531,9.63626254935118,11.7368051715682,9.63626254935118,9.63626254935118 
 06/04  22:09:00,18.645,23.5127104377504,21.4472667306443,21.4660375286865,21.4587781174865,21.5370065832855,21.5782476414301,9.63626254935118,11.7572311603508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.6412902277629,9.63626254935118,11.7572311603508,9.63626254935118,9.63626254935118 
 06/04  22:10:00,18.6166666666667,23.5033058275424,21.4398408226423,21.4598033611882,21.4513012774264,21.5300597735607,21.5747203562774,9.63626254935118,11.7775161130348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.6589513603389,9.63626254935118,11.7775161130348,9.63626254935118,9.63626254935118 
 06/04  22:11:00,18.5883333333333,23.4939076887321,21.4324574239863,21.4535966309991,21.4438742757663,21.523147430061,21.5712046988373,9.63626254935118,11.7976604166831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.6764793818982,9.63626254935118,11.7976604166831,9.63626254935118,9.63626254935118 
 06/04  22:12:00,18.56,23.4844632986816,21.4250946049364,21.4473708314625,21.4364487585559,21.5162222371235,21.5676929520738,9.63626254935118,11.8176644462334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.693874648327,9.63626254935118,11.8176644462334,9.63626254935118,9.63626254935118 
 06/04  22:13:00,18.5316666666667,23.4750253950643,21.4177692167969,21.4411617578258,21.4290625113639,21.5093206745655,21.5641923472722,9.63626254935118,11.8375285706507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7111375096237,9.63626254935118,11.8375285706507,9.63626254935118,9.63626254935118 
 06/04  22:14:00,18.5033333333333,23.4655422079341,21.4104598993363,21.4349668351965,21.4217021875363,21.5024397316354,21.5606951913377,9.63626254935118,11.8572531558054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7282683127349,9.63626254935118,11.8572531558054,9.63626254935118,9.63626254935118 
 06/04  22:15:00,18.475,23.4560659267018,21.4031840419812,21.4287587356293,21.4143557821586,21.495552166106,21.557208781439,9.63626254935118,11.8768385658187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7452674028862,9.63626254935118,11.8768385658187,9.63626254935118,9.63626254935118 
 06/04  22:16:00,18.4466666666667,23.4465441663905,21.3959207183101,21.4225552251762,21.4070260427928,21.4886755355513,21.5537254365335,9.63626254935118,11.8962851636903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7621351242043,9.63626254935118,11.8962851636903,9.63626254935118,9.63626254935118 
 06/04  22:17:00,18.4183333333333,23.4370299634288,21.3886877271289,21.4163725211001,21.3997356237277,21.4818264904254,21.5502525027859,9.63626254935118,11.9155933115897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7788718200079,9.63626254935118,11.9155933115897,9.63626254935118,9.63626254935118 
 06/04  22:18:00,18.39,23.4274702864885,21.3814644847838,21.4101650535152,21.3924373361372,21.4749586848171,21.5467823203113,9.63626254935118,11.9347633709912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.7954778329427,9.63626254935118,11.9347633709912,9.63626254935118,9.63626254935118 
 06/04  22:19:00,18.3616666666667,23.4179182535873,21.3742691024503,21.403969605541,21.3851700318329,21.4681095387597,21.5433222694733,9.63626254935118,11.9537957027349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.8119535050422,9.63626254935118,11.9537957027349,9.63626254935118,9.63626254935118 
 06/04  22:20:00,18.3333333333333,23.4083217897439,21.3670812495347,21.3977843191787,21.3779212615293,21.4612767733463,21.5398646960318,9.63626254935118,11.9726906670531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.8282991777553,9.63626254935118,11.9726906670531,9.63626254935118,9.63626254935118 
 06/04  22:21:00,18.305,23.3987334580679,21.3599192990465,21.3915825786337,21.370679880106,21.4544338437371,21.5364170269866,9.63626254935118,11.9914486235811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.8445151919572,9.63626254935118,11.9914486235811,9.63626254935118,9.63626254935118 
 06/04  22:22:00,18.2766666666667,23.3891005729763,21.3527631094328,21.3853826540157,21.3634492937401,21.4475988157609,21.5329716045993,9.63626254935118,12.0100699313603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.8606018879528,9.63626254935118,12.0100699313603,9.63626254935118,9.63626254935118 
 06/04  22:23:00,18.2483333333333,23.3794765345729,21.3456312533538,21.379201354626,21.3562528442383,21.4407888999306,21.5295358882119,9.63626254935118,12.028554948838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.876559605477,9.63626254935118,12.028554948838,9.63626254935118,9.63626254935118 
 06/04  22:24:00,18.22,23.3698080180832,21.3385037462426,21.3729934243577,21.3490438626439,21.4339580996097,21.5261022283239,9.63626254935118,12.0469040338652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.8923886836925,9.63626254935118,12.0469040338652,9.63626254935118,9.63626254935118 
 06/04  22:25:00,18.1916666666667,23.3601484931764,21.3313993124976,21.3667960952886,21.3418617203434,21.4271442419424,21.5226781042923,9.63626254935118,12.0651175436942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9080894611881,9.63626254935118,12.0651175436942,9.63626254935118,9.63626254935118 
 06/04  22:26:00,18.1633333333333,23.3504455978011,21.3242980778586,21.3606077703471,21.3346943761929,21.4203453265643,21.5192558617763,9.63626254935118,12.0831958349758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9236622759759,9.63626254935118,12.0831958349758,9.63626254935118,9.63626254935118 
 06/04  22:27:00,18.135,23.3407522349405,21.3172189042801,21.3544021402419,21.3275311122704,21.4135351044622,21.5158430147699,9.63626254935118,12.1011392637561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9391074654883,9.63626254935118,12.1011392637561,9.63626254935118,9.63626254935118 
 06/04  22:28:00,18.1066666666667,23.3310154386494,21.3101419963818,21.3481976438851,21.3203756209563,21.406731817153,21.5124318971333,9.63626254935118,12.1189481854737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9544253665757,9.63626254935118,12.1189481854737,9.63626254935118,9.63626254935118 
 06/04  22:29:00,18.0783333333333,23.3212889350035,21.303086319264,21.3420113802992,21.3132516018435,21.3999529373278,21.5090300451221,9.63626254935118,12.1366229549564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9696163155035,9.63626254935118,12.1366229549564,9.63626254935118,9.63626254935118 
 06/04  22:30:00,18.05,23.3115191279101,21.2960321493783,21.3357981574458,21.306112610026,21.3931525689408,21.505629794392,9.63626254935118,12.154163926419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9846806479495,9.63626254935118,12.154163926419,9.63626254935118,9.63626254935118 
 06/04  22:31:00,18.0216666666667,23.3017597979196,21.2889985284168,21.3295954285419,21.2989982825936,21.3863687229999,21.5022386927999,9.63626254935118,12.1715714534596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,12.9996186990014,9.63626254935118,12.1715714534596,9.63626254935118,9.63626254935118 
 06/04  22:32:00,17.9933333333333,23.2919583196034,21.281965777258,21.3234016728042,21.2918967613254,21.3795994945122,21.4988490663103,9.63626254935118,12.1888458890573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.0144308031541,9.63626254935118,12.1888458890573,9.63626254935118,9.63626254935118 
 06/04  22:33:00,17.965,23.2821201293437,21.2749431741919,21.3171808396602,21.2847877071472,21.3728085142856,21.4954610352179,9.63626254935118,12.2059875855696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.0291172943072,9.63626254935118,12.2059875855696,9.63626254935118,9.63626254935118 
 06/04  22:34:00,17.9366666666667,23.2723057086736,21.2679333523973,21.3109734260695,21.2776969481593,21.366036930353,21.4920839747227,9.63626254935118,12.2229968947294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.0436785057629,9.63626254935118,12.2229968947294,9.63626254935118,9.63626254935118 
 06/04  22:35:00,17.9083333333333,23.2624550567146,21.2609352395281,21.3047770682387,21.270628646466,21.3592819738817,21.4887094601252,9.63626254935118,12.2398741676426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.0581147702232,9.63626254935118,12.2398741676426,9.63626254935118,9.63626254935118 
 06/04  22:36:00,17.88,23.2525664524567,21.2539374087028,21.298554460538,21.2635444022937,21.3525059823271,21.4853367598007,9.63626254935118,12.2566197547854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.072426419788,9.63626254935118,12.2566197547854,9.63626254935118,9.63626254935118 
 06/04  22:37:00,17.8516666666667,23.2427026130323,21.2469614531518,21.2923455515507,21.2564863529097,21.3457495105577,21.4819749251363,9.63626254935118,12.2732340060023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.0866137859523,9.63626254935118,12.2732340060023,9.63626254935118,9.63626254935118 
 06/04  22:38:00,17.8233333333333,23.2328067677915,21.2399868894487,21.2861478958655,21.2494418436542,21.3390097111004,21.4786155229877,9.63626254935118,12.289717270503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1006771996046,9.63626254935118,12.289717270503,9.63626254935118,9.63626254935118 
 06/04  22:39:00,17.795,23.2228798836584,21.2330219661311,21.2799242600359,21.2423894876706,21.3322490023743,21.475257904181,9.63626254935118,12.3060698968607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1146169910244,9.63626254935118,12.3060698968607,9.63626254935118,9.63626254935118 
 06/04  22:40:00,17.7666666666667,23.2129800227626,21.2260688136324,21.2737146199074,21.235354588008,21.3255079496701,21.4719111078292,9.63626254935118,12.3222922330095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1284334898804,9.63626254935118,12.3222922330095,9.63626254935118,9.63626254935118 
 06/04  22:41:00,17.7383333333333,23.2030458318531,21.2191262478559,21.2675164083438,21.2283411934748,21.3187835956255,21.4685665696117,9.63626254935118,12.3383846262421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.142127025228,9.63626254935118,12.3383846262421,9.63626254935118,9.63626254935118 
 06/04  22:42:00,17.71,23.1930752622924,21.2121828846438,21.2612922893818,21.2213109345382,21.3120382656062,21.4652235540415,9.63626254935118,12.354347423208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1556979255079,9.63626254935118,12.354347423208,9.63626254935118,9.63626254935118 
 06/04  22:43:00,17.6816666666667,23.1831312000105,21.2052604526153,21.2550823242885,21.214306059411,21.3053125929902,21.4618911675745,9.63626254935118,12.370180969911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1691465185437,9.63626254935118,12.370180969911,9.63626254935118,9.63626254935118 
 06/04  22:44:00,17.6533333333333,23.1731565607678,21.1983385040272,21.2488840621128,21.2073139606019,21.298603747413,21.4585609534283,9.63626254935118,12.3858856117071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1824731315404,9.63626254935118,12.3858856117071,9.63626254935118,9.63626254935118 
 06/04  22:45:00,17.625,23.1631522111978,21.191425359443,21.2426602443423,21.2003133057555,21.2918741407195,21.4552322633118,9.63626254935118,12.4014616933032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.1956780910821,9.63626254935118,12.4014616933032,9.63626254935118,9.63626254935118 
 06/04  22:46:00,17.5966666666667,23.15317646249,21.1845232083574,21.2364509202044,21.1933294433336,21.2851643774412,21.4519141750215,9.63626254935118,12.4169095587541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.208761723131,9.63626254935118,12.4169095587541,9.63626254935118,9.63626254935118 
 06/04  22:47:00,17.5683333333333,23.1431676031338,21.1776309026487,21.2302534922011,21.1863664636312,21.2784714913297,21.4485980916802,9.63626254935118,12.4322295514616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2217243530247,9.63626254935118,12.4322295514616,9.63626254935118,9.63626254935118 
 06/04  22:48:00,17.54,23.1331236004948,21.1707370777295,21.2240305882349,21.1793860086198,21.2717577895797,21.4452832775381,9.63626254935118,12.4474220141719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2345663054755,9.63626254935118,12.4474220141719,9.63626254935118,9.63626254935118 
 06/04  22:49:00,17.5116666666667,23.1231075527629,21.1638635402124,21.217822331791,21.1724303844501,21.2650639347481,21.4419788759845,9.63626254935118,12.4624872889744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2472879045681,9.63626254935118,12.4624872889744,9.63626254935118,9.63626254935118 
 06/04  22:50:00,17.4833333333333,23.1130621742527,21.1569898369892,21.2116262414987,21.1654869933341,21.2583870871434,21.4386764019759,9.63626254935118,12.4774257172994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2598894737581,9.63626254935118,12.4774257172994,9.63626254935118,9.63626254935118 
 06/04  22:51:00,17.455,23.1029882846992,21.1501243319228,21.2054050190366,21.15853453095,21.2516896364789,21.4353752067953,9.63626254935118,12.492237639917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2723713358709,9.63626254935118,12.492237639917,9.63626254935118,9.63626254935118 
 06/04  22:52:00,17.4266666666667,23.0929444797124,21.1432692478628,21.1991987678786,21.1515983686616,21.245012209541,21.4320844038469,9.63626254935118,12.5069233969348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2847338130997,9.63626254935118,12.5069233969348,9.63626254935118,9.63626254935118 
 06/04  22:53:00,17.3983333333333,23.082868759361,21.1364234578839,21.1930048588935,21.1446826258681,21.2383518290751,21.4287953692403,9.63626254935118,12.5214833277971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.2969772270044,9.63626254935118,12.5214833277971,9.63626254935118,9.63626254935118 
 06/04  22:54:00,17.37,23.0727591355848,21.1295756000962,21.1867858794014,21.1377489410286,21.2316707790159,21.4255073680798,9.63626254935118,12.5359177712825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.30910189851,9.63626254935118,12.5359177712825,9.63626254935118,9.63626254935118 
 06/04  22:55:00,17.3416666666667,23.0626788916832,21.1227475391585,21.1805819992435,21.1308396605406,21.2250097372597,21.4222295761404,9.63626254935118,12.550227065503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3211081479054,9.63626254935118,12.550227065503,9.63626254935118,9.63626254935118 
 06/04  22:56:00,17.3133333333333,23.0525705782581,21.1159188055014,21.1743907073032,21.1239421871148,21.2183658545119,21.4189534844552,9.63626254935118,12.5644115479025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3329962948419,9.63626254935118,12.5644115479025,9.63626254935118,9.63626254935118 
 06/04  22:57:00,17.285,23.0424349654986,21.109097793883,21.1681746630532,21.1170352332694,21.2117014952308,21.4156784440636,9.63626254935118,12.5784715552549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3447666583322,9.63626254935118,12.5784715552549,9.63626254935118,9.63626254935118 
 06/04  22:58:00,17.2566666666667,23.0322824529687,21.1022767162771,21.1619642375825,21.1101344097696,21.205047235413,21.412406025116,9.63626254935118,12.5924074236635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3564195567488,9.63626254935118,12.5924074236635,9.63626254935118,9.63626254935118 
 06/04  22:59:00,17.2283333333333,23.0221205265488,21.0954671076814,21.1557691321276,21.1032561604162,21.1984128167802,21.4091373920457,9.63626254935118,12.606219488559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3679553078232,9.63626254935118,12.606219488559,9.63626254935118,9.63626254935118 
 06/04  23:00:00,17.2,23.0119507662596,21.0886598296439,21.1495541475691,21.0963643172503,21.1917628125376,21.4058730009597,9.63626254935118,12.6199080846985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3793742286445,9.63626254935118,12.6199080846985,9.63626254935118,9.63626254935118 
 06/04  23:01:00,17.2,23.0018241957907,21.0819420389271,21.1434083982651,21.0895616870033,21.1851867746128,21.402620520855,9.63626254935118,12.6335167338375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.3907198976468,9.63626254935118,12.6335167338375,9.63626254935118,9.63626254935118 
 06/04  23:02:00,17.2,22.9916778947161,21.0753622662794,21.1373736775202,21.082899176897,21.1787261338383,21.3993701794745,9.63626254935118,12.6470658723648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4020128335801,9.63626254935118,12.6470658723648,9.63626254935118,9.63626254935118 
 06/04  23:03:00,17.2,22.9815585886177,21.0689481416525,21.1314696317477,21.0763989729798,21.172400673559,21.3961283998665,9.63626254935118,12.660565131904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4132627268775,9.63626254935118,12.660565131904,9.63626254935118,9.63626254935118 
 06/04  23:04:00,17.2,22.971411240077,21.0626846533646,21.1256770998153,21.0700416864938,21.1661908550912,21.3928869114109,9.63626254935118,12.6740190869375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4244741831241,9.63626254935118,12.6740190869375,9.63626254935118,9.63626254935118 
 06/04  23:05:00,17.2,22.9612879847319,21.0565664800438,21.1199906011613,21.0638202708729,21.1600914005581,21.3896533687732,9.63626254935118,12.6874299448467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4356494200199,9.63626254935118,12.6874299448467,9.63626254935118,9.63626254935118 
 06/04  23:06:00,17.2,22.9511363065402,21.0505699619154,21.1143881129791,21.0577114641355,21.1540799732306,21.386420028757,9.63626254935118,12.7007988049258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4467895337996,9.63626254935118,12.7007988049258,9.63626254935118,9.63626254935118 
 06/04  23:07:00,17.2,22.9410087524013,21.044691637836,21.1088686153892,21.0517126870073,21.1481557779085,21.3831946827428,9.63626254935118,12.7141262476379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4578950939096,9.63626254935118,12.7141262476379,9.63626254935118,9.63626254935118 
 06/04  23:08:00,17.2,22.930852891114,21.0389121349169,21.10341492821,21.0458056946311,21.1423013336941,21.3799695929032,9.63626254935118,12.7274126104063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4689664222546,9.63626254935118,12.7274126104063,9.63626254935118,9.63626254935118 
 06/04  23:09:00,17.2,22.9207210860881,21.0332315792374,21.0980294202626,21.0399913810326,21.1365192297381,21.3767525508993,9.63626254935118,12.7406581166937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4800037243252,9.63626254935118,12.7406581166937,9.63626254935118,9.63626254935118 
 06/04  23:10:00,17.2,22.9105610108994,21.0276332949343,21.0926972319951,21.0342538803781,21.1307943106192,21.3735358345178,9.63626254935118,12.7538629364166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.4910071507741,9.63626254935118,12.7538629364166,9.63626254935118,9.63626254935118 
 06/04  23:11:00,17.2,22.9004249767729,21.0221193825502,21.0874224035144,21.0285957913362,21.125130831889,21.3703272630733,9.63626254935118,12.7670272142224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5019768263304,9.63626254935118,12.7670272142224,9.63626254935118,9.63626254935118 
 06/04  23:12:00,17.2,22.8902608081008,21.0166748701885,21.082191509074,21.0230027530773,21.1195150776663,21.3671191444969,9.63626254935118,12.7801510827237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5129128633786,9.63626254935118,12.7801510827237,9.63626254935118,9.63626254935118 
 06/04  23:13:00,17.2,22.8801207712476,21.0113032785194,21.0770097959126,21.0174786412337,21.113952506484,21.3639193250111,9.63626254935118,12.7932346686942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5238153683349,9.63626254935118,12.7932346686942,9.63626254935118,9.63626254935118 
 06/04  23:14:00,17.2,22.8699528191819,21.0059909671826,21.0718649465724,21.0120103064542,21.1084305165377,21.3607201377758,9.63626254935118,12.8062780959683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5346844446423,9.63626254935118,12.8062780959683,9.63626254935118,9.63626254935118 
 06/04  23:15:00,17.2,22.8598091615705,21.000742570655,21.0667631301666,21.0066026385733,21.1029554841031,21.3575294479075,9.63626254935118,12.8192814867993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5455201941776,9.63626254935118,12.8192814867993,9.63626254935118,9.63626254935118 
 06/04  23:16:00,17.2,22.8496378686666,20.9955454968065,21.0616928715116,21.0012434450739,21.0975156552336,21.3543396077673,9.63626254935118,12.8322449624956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5563227179121,9.63626254935118,12.8322449624956,9.63626254935118,9.63626254935118 
 06/04  23:17:00,17.2,22.8394910910486,20.9904052387274,21.0566610239536,20.9959383978197,21.0921180863195,21.3511584942003,9.63626254935118,12.8451686437186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5670921162225,9.63626254935118,12.8451686437186,9.63626254935118,9.63626254935118 
 06/04  23:18:00,17.2,22.8293170150618,20.9853100224014,21.0516567463123,20.9906760522082,21.0867516628614,21.3479784737399,9.63626254935118,12.8580526506236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5778284890378,9.63626254935118,12.8580526506236,9.63626254935118,9.63626254935118 
