Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Inlet Temperature [C](TimeStep),CHILLED WATER LOOP:Plant Supply Side Outlet Temperature [C](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),CW DEMAND INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND ENTRANCE PIPE OUTLET NODE:System Node Temperature [C](TimeStep),CW DEMAND EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW DEMAND OUTLET NODE:System Node Temperature [C](TimeStep),SUPPLY SIDE EXIT PIPE INLET NODE:System Node Temperature [C](TimeStep),CW SUPPLY OUTLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER INLET NODE:System Node Temperature [C](TimeStep),CENTRAL CHILLER OUTLET NODE:System Node Temperature [C](TimeStep) 
 06/04  23:19:00,17.2,22.8191677318418,20.9802659998601,21.0466873981273,20.9854626813336,21.0814239433875,21.3448074286466,9.63626254935118,12.870897102925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5885319359082,9.63626254935118,12.870897102925,9.63626254935118,9.63626254935118 
 06/04  23:20:00,17.2,22.8089915460275,20.9752620387678,21.0417426190994,20.9802874290671,21.0761242996123,21.3416377353908,9.63626254935118,12.8837021199288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.5992025560381,9.63626254935118,12.8837021199288,9.63626254935118,9.63626254935118 
 06/04  23:21:00,17.2,22.7988404877353,20.9703047975562,21.0368301436565,20.9751570316872,21.0708606609694,21.3384772761152,9.63626254935118,12.8964678205472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.609840448302,9.63626254935118,12.8964678205472,9.63626254935118,9.63626254935118 
 06/04  23:22:00,17.2,22.7886629835171,20.9653836504304,21.0319399790102,20.9700610991537,21.0656227719122,21.3353184338549,9.63626254935118,12.9091943233066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6204457112525,9.63626254935118,12.9091943233066,9.63626254935118,9.63626254935118 
 06/04  23:23:00,17.2,22.7785109991485,20.9605056446774,21.0270801362306,20.9650067241514,21.0604188346066,21.3321690859314,9.63626254935118,12.9218817463519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6310184431247,9.63626254935118,12.9218817463519,9.63626254935118,9.63626254935118 
 06/04  23:24:00,17.2,22.7683821113115,20.955669943419,21.0222505186319,20.9599931864375,21.0552487253275,21.329029623485,9.63626254935118,12.9345302074485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.641558741838,9.63626254935118,12.9345302074485,9.63626254935118,9.63626254935118 
 06/04  23:25:00,17.2,22.7582111283178,20.9508631701588,21.017438068388,20.9550073380151,21.0500990570753,21.3258899733812,9.63626254935118,12.9471398239845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6520667049985,9.63626254935118,12.9471398239845,9.63626254935118,9.63626254935118 
 06/04  23:26:00,17.2,22.7480540933289,20.9460933732581,21.01265169273,20.9500572286821,21.0449789402277,21.3227586078878,9.63626254935118,12.9597107129718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6625424298993,9.63626254935118,12.9597107129718,9.63626254935118,9.63626254935118 
 06/04  23:27:00,17.2,22.7379145034461,20.9413612656544,21.0078927728114,20.945143641401,21.0398897585918,21.3196368012644,9.63626254935118,12.972242991047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6729860135222,9.63626254935118,12.972242991047,9.63626254935118,9.63626254935118 
 06/04  23:28:00,17.2,22.7277337613985,20.9366545991897,21.003149274953,20.940254517061,21.0348191750212,21.316515006457,9.63626254935118,12.9847367744732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6833975525383,9.63626254935118,12.9847367744732,9.63626254935118,9.63626254935118 
 06/04  23:29:00,17.2,22.7175731842292,20.9319820146357,20.998430601562,20.9353984707678,21.0297767940513,21.313401919819,9.63626254935118,12.9971921791402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.6937771433089,9.63626254935118,12.9971921791402,9.63626254935118,9.63626254935118 
 06/04  23:30:00,17.2,22.7074374135328,20.9273446105973,20.9937384098731,20.9305766482534,21.0247642756415,21.3102988965008,9.63626254935118,13.0096093205661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7041248818862,9.63626254935118,13.0096093205661,9.63626254935118,9.63626254935118 
 06/04  23:31:00,17.2,22.6973129702856,20.922739733778,20.9890703966572,20.9257864808833,21.019779236604,21.307204380565,9.63626254935118,13.021988313898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7144408640145,9.63626254935118,13.021988313898,9.63626254935118,9.63626254935118 
 06/04  23:32:00,17.2,22.6871905232729,20.9181648860281,20.9844243898689,20.9210255472883,21.0148194315653,21.3041170477091,9.63626254935118,13.0343292739129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7247251851305,9.63626254935118,13.0343292739129,9.63626254935118,9.63626254935118 
 06/04  23:33:00,17.2,22.6770670494981,20.9136186074398,20.9797992850525,20.9162924467401,21.0098837063265,21.3010363674163,9.63626254935118,13.0466323150192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7349779403646,9.63626254935118,13.0466323150192,9.63626254935118,9.63626254935118 
 06/04  23:34:00,17.2,22.6669428598367,20.9091001399215,20.9751946922651,20.9115864682182,21.0049716360554,21.2979622895439,9.63626254935118,13.0588975512569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7451992245414,9.63626254935118,13.0588975512569,9.63626254935118,9.63626254935118 
 06/04  23:35:00,17.2,22.656819042562,20.9046090118688,20.9706104974704,20.9069071811568,21.0000830772456,21.2948949265299,9.63626254935118,13.0711250962992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7553891321806,9.63626254935118,13.0711250962992,9.63626254935118,9.63626254935118 
 06/04  23:36:00,17.2,22.6466967389596,20.9001448280518,20.9660466413021,20.9022542283285,20.9952179419084,21.2918344078142,9.63626254935118,13.0833150634531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7655477574976,9.63626254935118,13.0833150634531,9.63626254935118,9.63626254935118 
 06/04  23:37:00,17.2,22.6365766826886,20.8957072066362,20.9615030548064,20.897627263832,20.9903761321204,21.288780841944,9.63626254935118,13.0954675656606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7756751944049,9.63626254935118,13.0954675656606,9.63626254935118,9.63626254935118 
 06/04  23:38:00,17.2,22.6264596591222,20.8912957777241,20.9569796601651,20.8930259517167,20.9855575408336,21.285734321268,9.63626254935118,13.1075827154993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.785771536512,9.63626254935118,13.1075827154993,9.63626254935118,9.63626254935118 
 06/04  23:39:00,17.2,22.6163461554384,20.8869101895241,20.9524763796147,20.8884499722233,20.980762061068,21.2826949285492,9.63626254935118,13.1196606251838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.7958368771269,9.63626254935118,13.1196606251838,9.63626254935118,9.63626254935118 
 06/04  23:40:00,17.2,22.6062369022856,20.8825501132565,20.9479931421403,20.8838990267186,20.9759895927625,21.2796627431652,9.63626254935118,13.1317014065662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8058713092566,9.63626254935118,13.1317014065662,9.63626254935118,9.63626254935118 
 06/04  23:41:00,17.2,22.5961323191502,20.878215240817,20.9435298827365,20.8793728355618,20.9712400420819,21.2766378402941,9.63626254935118,13.1437051711374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8158749256077,9.63626254935118,13.1437051711374,9.63626254935118,9.63626254935118 
 06/04  23:42:00,17.2,22.5860331412665,20.8739052839833,20.9390865425374,20.8748711373951,20.9665133215506,21.273620292822,9.63626254935118,13.1556720300277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8258478185875,9.63626254935118,13.1556720300277,9.63626254935118,9.63626254935118 
 06/04  23:43:00,17.2,22.5759397292163,20.8696199701712,20.9346630658165,20.8703936851085,20.9618093470438,21.2706101688416,9.63626254935118,13.167602094008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8357900803046,9.63626254935118,13.167602094008,9.63626254935118,9.63626254935118 
 06/04  23:44:00,17.2,22.5658528197262,20.8653590421832,20.9302594004269,20.8659402456313,20.9571280382286,21.2676075338504,9.63626254935118,13.1794954734904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8457018025697,9.63626254935118,13.1794954734904,9.63626254935118,9.63626254935118 
 06/04  23:45:00,17.2,22.5557727150907,20.8611222546127,20.9258754953513,20.8615105965203,20.9524693161127,21.2646124483244,9.63626254935118,13.1913522785296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8555830768962,9.63626254935118,13.1913522785296,9.63626254935118,9.63626254935118 
 06/04  23:46:00,17.2,22.5457001566659,20.8569093744606,20.9215113018276,20.8571045265798,20.9478331041763,21.2616249704146,9.63626254935118,13.2031726188231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8654339945012,9.63626254935118,13.2031726188231,9.63626254935118,9.63626254935118 
 06/04  23:47:00,17.2,22.5356353937544,20.8527201778289,20.9171667710841,20.8527218327265,20.9432193261074,21.2586451533727,9.63626254935118,13.2149566037129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.875254646306,9.63626254935118,13.2149566037129,9.63626254935118,9.63626254935118 
 06/04  23:48:00,17.2,22.525579176422,20.8485544510447,20.9128418557912,20.8483623210891,20.9386279072592,21.2556730485373,9.63626254935118,13.2267043421856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.885045122937,9.63626254935118,13.2267043421856,9.63626254935118,9.63626254935118 
 06/04  23:49:00,17.2,22.5155317052902,20.8444119874416,20.9085365077967,20.8440258039535,20.9340587723847,21.252708702517,9.63626254935118,13.238415942874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.8948055147266,9.63626254935118,13.238415942874,9.63626254935118,9.63626254935118 
 06/04  23:50:00,17.2,22.5054937415987,20.8402925888819,20.9042506798207,20.8397121012381,20.9295118473355,21.2497521604246,9.63626254935118,13.2500915140576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9045359117134,9.63626254935118,13.2500915140576,9.63626254935118,9.63626254935118 
 06/04  23:51:00,17.2,22.4954654402813,20.8361960625719,20.8999843231618,20.8354210374697,20.9249870567668,21.2468034628161,9.63626254935118,13.2617311636633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9142364036434,9.63626254935118,13.2617311636633,9.63626254935118,9.63626254935118 
 06/04  23:52:00,17.2,22.4854475750212,20.8321222229295,20.8957373896067,20.8311524435843,20.9204843260496,21.2438626491615,9.63626254935118,13.2733349992667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9239070799705,9.63626254935118,13.2733349992667,9.63626254935118,9.63626254935118 
 06/04  23:53:00,17.2,22.4754402572417,20.8280708883974,20.8915098290902,20.8269061539008,20.9160035789293,21.2409297545445,9.63626254935118,13.2849031280928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9335480298574,9.63626254935118,13.2849031280928,9.63626254935118,9.63626254935118 
 06/04  23:54:00,17.2,22.4654442735291,20.8240418836107,20.8873015917921,20.8226820082042,20.9115447396256,21.2380048133574,9.63626254935118,13.2964356570166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9431593421761,9.63626254935118,13.2964356570166,9.63626254935118,9.63626254935118 
 06/04  23:55:00,17.2,22.4554596934324,20.8200350361794,20.8831126257386,20.818479848691,20.90710773043,21.2350878557665,9.63626254935118,13.3079326925644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9527411055087,9.63626254935118,13.3079326925644,9.63626254935118,9.63626254935118 
 06/04  23:56:00,17.2,22.4454873163189,20.8160501791176,20.8789428790629,20.8142995222982,20.9026924739699,21.2321789116197,9.63626254935118,13.3193943409144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9622934081482,9.63626254935118,13.3193943409144,9.63626254935118,9.63626254935118 
 06/04  23:57:00,17.2,22.4355271711394,20.8120871475761,20.8747922975384,20.8101408776017,20.898298890738,21.229278006685,9.63626254935118,13.3308207078973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.971816338099,9.63626254935118,13.3308207078973,9.63626254935118,9.63626254935118 
 06/04  23:58:00,17.2,22.4255800695189,20.8081457815016,20.8706608269851,20.8060037673628,20.8939269015016,21.2263851667604,9.63626254935118,13.3422118989977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9813099830776,9.63626254935118,13.3422118989977,9.63626254935118,9.63626254935118 
 06/04  23:59:00,17.2,22.415646000864,20.8042259223051,20.8665484107292,20.8018880453656,20.8895764247579,21.2235004136933,9.63626254935118,13.3535680193546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,13.9907744305137,9.63626254935118,13.3535680193546,9.63626254935118,9.63626254935118 
 06/04  24:00:00,17.2,22.4057257882724,20.800327415726,20.8624549921403,20.797793569157,20.8852473792736,21.220623769683,9.63626254935118,13.3648891737619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.64343186651089,7.64343186651089,7.64343186651089,14.0002097675502,9.63626254935118,13.3648891737619,9.63626254935118,9.63626254935118 
