Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  00:01:00,40.,12.,27.7646836553365,0.0,0.0,26.0666572898249,24.0679331906091,23.7022940056661,23.8589854140713,23.7008952638935,21.9155191390394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0630266430846,0.0,26.0630266430846,0.0,26.0630266430846,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0630266430846,0.0 
 06/22  00:02:00,40.,12.,27.7643975414273,0.0,0.0,26.0702557155704,24.0695893540705,23.7043171785522,23.860768551985,23.7029324769513,21.9168809664676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0666572898249,0.0,26.0666572898249,0.0,26.0666572898249,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0666572898249,0.0 
 06/22  00:03:00,40.,12.,27.7641111010283,0.0,0.0,26.073856308615,24.071138888233,23.7062281959119,23.8624133077452,23.7048574081656,21.9182390520633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0702557155704,0.0,26.0702557155704,0.0,26.0702557155704,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0702557155704,0.0 
 06/22  00:04:00,40.,12.,27.7638236384864,0.0,0.0,26.0774218323957,24.0725690908693,23.708021427667,23.8639146976798,23.7066644006354,21.9195875441599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.073856308615,0.0,26.073856308615,0.0,26.073856308615,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.073856308615,0.0 
 06/22  00:05:00,40.,12.,27.7635370140451,0.0,0.0,26.0809508050428,24.0738897126283,23.7097047537501,23.8652819809964,23.7083613321541,21.9209257236366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0774218323957,0.0,26.0774218323957,0.0,26.0774218323957,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0774218323957,0.0 
 06/22  00:06:00,40.,12.,27.7632576279673,0.0,0.0,26.0844522557448,24.0751166617333,23.7112905635563,23.8665287427595,23.7099606016393,21.922255295222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0809508050428,0.0,26.0809508050428,0.0,26.0809508050428,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0809508050428,0.0 
 06/22  00:07:00,40.,12.,27.7629698332232,0.0,0.0,26.0879338171187,24.0762627111438,23.7127898840417,23.8676671724717,23.7114732445487,21.9235776766611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0844522557448,0.0,26.0844522557448,0.0,26.0844522557448,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0844522557448,0.0 
 06/22  00:08:00,40.,12.,27.7626825438139,0.0,0.0,26.0913988280767,24.0773367559864,23.7142112457906,23.8687070236233,23.7129077961972,21.9248935198955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0879338171187,0.0,26.0879338171187,0.0,26.0879338171187,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0879338171187,0.0 
 06/22  00:09:00,40.,12.,27.7623945404272,0.0,0.0,26.0948486913479,24.0783452522828,23.7155612744167,23.8696561837818,23.7142708844417,21.9262029844385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0913988280767,0.0,26.0913988280767,0.0,26.0913988280767,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0913988280767,0.0 
 06/22  00:10:00,40.,12.,27.7621056518274,0.0,0.0,26.0982833224122,24.0792934501574,23.7168454175646,23.8705213526288,23.7155679581974,21.9275060560984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0948486913479,0.0,26.0948486913479,0.0,26.0948486913479,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0948486913479,0.0 
 06/22  00:11:00,40.,12.,27.7618252442823,0.0,0.0,26.1017030302213,24.0801858590647,23.718068331451,23.871308395049,23.7168036747612,21.9288026687911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0982833224122,0.0,26.0982833224122,0.0,26.0982833224122,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.0982833224122,0.0 
 06/22  00:12:00,40.,12.,27.7615366089314,0.0,0.0,26.1051075321293,24.0810264840358,23.7192340852247,23.872022529936,23.7179821044044,21.9300927683568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1017030302213,0.0,26.1017030302213,0.0,26.1017030302213,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1017030302213,0.0 
 06/22  00:13:00,40.,12.,27.7612477883789,0.0,0.0,26.1084971998568,24.0818188049858,23.7203462219006,23.8726683866147,23.7191067913152,21.9313762873137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1051075321293,0.0,26.1051075321293,0.0,26.1051075321293,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1051075321293,0.0 
 06/22  00:14:00,40.,12.,27.7609664588428,0.0,0.0,26.1118717603482,24.0825658940128,23.7214078423732,23.8732500878319,23.7201808375772,21.9326531653112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1084971998568,0.0,26.1084971998568,0.0,26.1084971998568,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1084971998568,0.0 
 06/22  00:15:00,40.,12.,27.7606768641778,0.0,0.0,26.1152315775377,24.0832703889458,23.7224216357532,23.8737712809582,23.7212069334839,21.9339233195617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1118717603482,0.0,26.1118717603482,0.0,26.1118717603482,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1118717603482,0.0 
 06/22  00:16:00,40.,12.,27.7603875289346,0.0,0.0,26.1185763398779,24.0839346256303,23.723389958401,23.8742352178714,23.7221874365663,21.9351866726942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1152315775377,0.0,26.1152315775377,0.0,26.1152315775377,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1152315775377,0.0 
 06/22  00:17:00,40.,12.,27.7601054088301,0.0,0.0,26.1219063927928,24.084560607045,23.7243148560735,23.8746447791126,23.7231243937397,21.9364431265514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1185763398779,0.0,26.1185763398779,0.0,26.1185763398779,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1185763398779,0.0 
 06/22  00:18:00,40.,12.,27.7598151713043,0.0,0.0,26.1252214062154,24.0851501260348,23.7251981321781,23.8750025440478,23.7240196095605,21.9376925919885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1219063927928,0.0,26.1219063927928,0.0,26.1219063927928,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1219063927928,0.0 
 06/22  00:19:00,40.,12.,27.7595327075526,0.0,0.0,26.1285217231803,24.085704719337,23.7260413569639,23.8753108030092,23.7248746554175,21.9389349620267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1252214062154,0.0,26.1252214062154,0.0,26.1252214062154,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1252214062154,0.0 
 06/22  00:20:00,40.,12.,27.7592422680173,0.0,0.0,26.1318070096546,24.0862257792607,23.7268459246568,23.8755716170215,23.7256909266679,21.9401701415412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1285217231803,0.0,26.1285217231803,0.0,26.1285217231803,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1285217231803,0.0 
 06/22  00:21:00,40.,12.,27.7589596412418,0.0,0.0,26.1350776118112,24.0867144968986,23.7276130526187,23.8757868203334,23.7264696417963,21.9413980196963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1318070096546,0.0,26.1318070096546,0.0,26.1318070096546,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1318070096546,0.0 
 06/22  00:22:00,40.,12.,27.7586688615486,0.0,0.0,26.1383331959117,24.0871719663475,23.7283438305271,23.8759580723812,23.7272118915942,21.9426184995569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1350776118112,0.0,26.1350776118112,0.0,26.1350776118112,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1350776118112,0.0 
 06/22  00:23:00,40.,12.,27.7583851231377,0.0,0.0,26.1415741117207,24.0875991206299,23.7290392124987,23.8760868533146,23.7279186312833,21.9438314701134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1383331959117,0.0,26.1383331959117,0.0,26.1383331959117,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1383331959117,0.0 
 06/22  00:24:00,40.,12.,27.7581019818641,0.0,0.0,26.1448000266421,24.0879968305732,23.7297000605525,23.8761745101536,23.7285907239786,21.945036835834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1415741117207,0.0,26.1415741117207,0.0,26.1415741117207,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1415741117207,0.0 
 06/22  00:25:00,40.,12.,27.7578096608259,0.0,0.0,26.1480112933093,24.0883658354887,23.7303271316273,23.8762222470395,23.7292289277059,21.946234488392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1448000266421,0.0,26.1448000266421,0.0,26.1448000266421,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1448000266421,0.0 
 06/22  00:26:00,40.,12.,27.7575255491126,0.0,0.0,26.1512075800481,24.0887068381004,23.7309211168355,23.876231166953,23.7298339346555,21.9474243361346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1480112933093,0.0,26.1480112933093,0.0,26.1480112933093,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1480112933093,0.0 
 06/22  00:27:00,40.,12.,27.7572413199902,0.0,0.0,26.1543892414029,24.0890204314044,23.7314826247295,23.8762022579499,23.7304063544484,21.9486062755727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1512075800481,0.0,26.1512075800481,0.0,26.1512075800481,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1512075800481,0.0 
 06/22  00:28:00,40.,12.,27.7569493752685,0.0,0.0,26.1575559460575,24.0893071906941,23.7320122174535,23.8761364314843,23.7309467502884,21.9497802207607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1543892414029,0.0,26.1543892414029,0.0,26.1543892414029,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1543892414029,0.0 
 06/22  00:29:00,40.,12.,27.7566640238049,0.0,0.0,26.1607080495921,24.0895675976302,23.7325103912501,23.8760345055826,23.7314556194685,21.9509460745952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1575559460575,0.0,26.1575559460575,0.0,26.1575559460575,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1575559460575,0.0 
 06/22  00:30:00,40.,12.,27.7563797045844,0.0,0.0,26.1638452204784,24.0898021301434,23.7329776103298,23.8758972405744,23.7319334272404,21.9521037581157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1607080495921,0.0,26.1607080495921,0.0,26.1607080495921,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1607080495921,0.0 
 06/22  00:31:00,40.,12.,27.7560941671975,0.0,0.0,26.1669678146643,24.0900111844545,23.7334142853443,23.8757253199274,23.732380585288,21.9532531816471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1638452204784,0.0,26.1638452204784,0.0,26.1638452204784,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1638452204784,0.0 
 06/22  00:32:00,40.,12.,27.7558089139057,0.0,0.0,26.1700754999657,24.0901951634308,23.733820805576,23.875519383998,23.7327974839169,21.9543942740363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1669678146643,0.0,26.1669678146643,0.0,26.1669678146643,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1669678146643,0.0 
 06/22  00:33:00,40.,12.,27.7555148094939,0.0,0.0,26.1731686322503,24.0903543970887,23.7341975159086,23.8752800090742,23.7331844690246,21.9555269536672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1700754999657,0.0,26.1700754999657,0.0,26.1700754999657,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1700754999657,0.0 
 06/22  00:34:00,40.,12.,27.7552292105406,0.0,0.0,26.1762468783886,24.0904892298278,23.7345447477822,23.8750077396141,23.7335418730567,21.9566511576481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1731686322503,0.0,26.1731686322503,0.0,26.1731686322503,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1731686322503,0.0 
 06/22  00:35:00,40.,12.,27.754942838407,0.0,0.0,26.1793105939045,24.0905999398014,23.7348627950482,23.8747030659122,23.7338699908607,21.9577668127222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1762468783886,0.0,26.1762468783886,0.0,26.1762468783886,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1762468783886,0.0 
 06/22  00:36:00,40.,12.,27.754656456349,0.0,0.0,26.1823594445697,24.0906868253414,23.7351519440192,23.874366455183,23.7341691097368,21.9588738644217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1793105939045,0.0,26.1793105939045,0.0,26.1793105939045,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1793105939045,0.0 
 06/22  00:37:00,40.,12.,27.7543695846525,0.0,0.0,26.1853937854394,24.0907501234759,23.7354124484931,23.8739983281661,23.7344394844615,21.9599722478919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1823594445697,0.0,26.1823594445697,0.0,26.1823594445697,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1823594445697,0.0 
 06/22  00:38:00,40.,12.,27.7540832996264,0.0,0.0,26.1884132811382,24.0907900957754,23.7356445591386,23.873599089329,23.7346813666737,21.9610619170256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1853937854394,0.0,26.1853937854394,0.0,26.1853937854394,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1853937854394,0.0 
 06/22  00:39:00,40.,12.,27.7537962706448,0.0,0.0,26.1914182862233,24.0908069462215,23.7358484978998,23.8731691026515,23.7348949792787,21.9621428152164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1884132811382,0.0,26.1884132811382,0.0,26.1884132811382,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1884132811382,0.0 
 06/22  00:40:00,40.,12.,27.7535084579714,0.0,0.0,26.1944084641976,24.0908009066428,23.7360244868948,23.8727087211556,23.7350805453476,21.9632149044854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1914182862233,0.0,26.1914182862233,0.0,26.1914182862233,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1914182862233,0.0 
 06/22  00:41:00,40.,12.,27.7532207481604,0.0,0.0,26.1973841691507,24.0907721540854,23.7361727223551,23.8722182620541,23.7352382620562,21.9642781361757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1944084641976,0.0,26.1944084641976,0.0,26.1944084641976,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1944084641976,0.0 
 06/22  00:42:00,40.,12.,27.7529413903664,0.0,0.0,26.2003450635365,24.0907208959618,23.7362934031699,23.8716980357667,23.7353683292294,21.9653324800812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1973841691507,0.0,26.1973841691507,0.0,26.1973841691507,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.1973841691507,0.0 
 06/22  00:43:00,40.,12.,27.7526529279084,0.0,0.0,26.2032915010411,24.0906472870335,23.7363867044734,23.8711483205737,23.7354709229292,21.9663778950927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2003450635365,0.0,26.2003450635365,0.0,26.2003450635365,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2003450635365,0.0 
 06/22  00:44:00,40.,12.,27.7523648669275,0.0,0.0,26.2062231431691,24.0905515143635,23.7364528059321,23.8705693912397,23.7355462237409,21.9674143583367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2032915010411,0.0,26.2032915010411,0.0,26.2032915010411,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2032915010411,0.0 
 06/22  00:45:00,40.,12.,27.752076031923,0.0,0.0,26.2091403432817,24.090433713993,23.7364918650652,23.8699614932803,23.7355943900945,21.9684418357815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2062231431691,0.0,26.2062231431691,0.0,26.2062231431691,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2062231431691,0.0 
 06/22  00:46:00,40.,12.,27.7517873377804,0.0,0.0,26.212042762046,24.0902940557631,23.7365040453448,23.8693248712872,23.7356155863648,21.9694603113911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2091403432817,0.0,26.2091403432817,0.0,26.2091403432817,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2091403432817,0.0 
 06/22  00:47:00,40.,12.,27.7515062262064,0.0,0.0,26.214930752579,24.0901326597474,23.7364894893137,23.8686597428909,23.7356099559887,21.9704697576998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.212042762046,0.0,26.212042762046,0.0,26.212042762046,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.212042762046,0.0 
 06/22  00:48:00,40.,12.,27.7512174745155,0.0,0.0,26.217803974824,24.0899496809895,23.73644834655,23.8679663268568,23.7355776494307,21.971470164984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.214930752579,0.0,26.214930752579,0.0,26.214930752579,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.214930752579,0.0 
 06/22  00:49:00,40.,12.,27.7509275032573,0.0,0.0,26.2206627817289,24.0897452257393,23.7363807466296,23.8672448168099,23.7355187971447,21.9724615118113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.217803974824,0.0,26.217803974824,0.0,26.217803974824,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.217803974824,0.0 
 06/22  00:50:00,40.,12.,27.7506384417776,0.0,0.0,26.2235068326222,24.0895194361384,23.7362868269936,23.8664954091551,23.735433537442,21.9734437942341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2206627817289,0.0,26.2206627817289,0.0,26.2206627817289,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2206627817289,0.0 
 06/22  00:51:00,40.,12.,27.7503558528169,0.0,0.0,26.2263364803471,24.0892724062978,23.7361667057903,23.8657182766132,23.7353219893329,21.9744169963172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2235068326222,0.0,26.2235068326222,0.0,26.2235068326222,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2235068326222,0.0 
 06/22  00:52:00,40.,12.,27.7500659640408,0.0,0.0,26.2291513837177,24.089004266954,23.7360205096741,23.8649135960076,23.7351842803258,21.9753811193544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2263364803471,0.0,26.2263364803471,0.0,26.2263364803471,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2263364803471,0.0 
 06/22  00:53:00,40.,12.,27.749783209868,0.0,0.0,26.2319518955252,24.0887151014159,23.7358483465529,23.8640815216494,23.7350205191749,21.9763361523794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2291513837177,0.0,26.2291513837177,0.0,26.2291513837177,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2291513837177,0.0 
 06/22  00:54:00,40.,12.,27.7494928277716,0.0,0.0,26.2347376741587,24.0884050302074,23.7356503333386,23.8632222130221,23.7348308236304,21.9772821014061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2319518955252,0.0,26.2319518955252,0.0,26.2319518955252,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2319518955252,0.0 
 06/22  00:55:00,40.,12.,27.7492095760819,0.0,0.0,26.2375090723963,24.0880741269074,23.7354265686215,23.8623358080469,23.734615293113,21.9782189599261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2347376741587,0.0,26.2347376741587,0.0,26.2347376741587,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2347376741587,0.0 
 06/22  00:56:00,40.,12.,27.7489190326296,0.0,0.0,26.2402657482807,24.0877225027881,23.7351771603851,23.8614224506877,23.7343740364293,21.979146738172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2375090723963,0.0,26.2375090723963,0.0,26.2375090723963,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2375090723963,0.0 
 06/22  00:57:00,40.,12.,27.7486354240429,0.0,0.0,26.2430080546031,24.0873502225666,23.7349021986242,23.8604822641209,23.7341071443892,21.9800654336053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2402657482807,0.0,26.2402657482807,0.0,26.2402657482807,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2402657482807,0.0 
 06/22  00:58:00,40.,12.,27.7483439010989,0.0,0.0,26.2457356491267,24.0869573890454,23.7346017830346,23.8595153782793,23.7338147174959,21.9809750602017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2430080546031,0.0,26.2430080546031,0.0,26.2430080546031,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2430080546031,0.0 
 06/22  00:59:00,40.,12.,27.7480597945781,0.0,0.0,26.2484488846708,24.0865440587908,23.734275995586,23.8585219029446,23.7334968385194,21.9818756189319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2457356491267,0.0,26.2457356491267,0.0,26.2457356491267,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2457356491267,0.0 
 06/22  01:00:00,40.,12.,27.7477679184041,0.0,0.0,26.2511474187742,24.0861103267785,23.7339249281945,23.8575019552437,23.7331536001679,21.9827671270674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2484488846708,0.0,26.2484488846708,0.0,26.2484488846708,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2484488846708,0.0 
 06/22  01:01:00,40.,12.,27.7477679184041,0.0,0.0,26.2538314707282,24.0857027270095,23.7335916906265,23.8565104050056,23.7328281131943,21.9836495425856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2511474187742,0.0,26.2511474187742,0.0,26.2511474187742,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2511474187742,0.0 
 06/22  01:02:00,40.,12.,27.7477679184041,0.0,0.0,26.2565023464615,24.0853615025919,23.7333159744004,23.8555964359642,23.7325600703167,21.984522860651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2538314707282,0.0,26.2538314707282,0.0,26.2538314707282,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2538314707282,0.0 
 06/22  01:03:00,40.,12.,27.7477679184041,0.0,0.0,26.2591624130495,24.0851014007374,23.7331142226232,23.8547804383061,23.7323659157067,21.9853870963404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2565023464615,0.0,26.2565023464615,0.0,26.2565023464615,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2565023464615,0.0 
 06/22  01:04:00,40.,12.,27.7477679184041,0.0,0.0,26.2618126980613,24.0849193092401,23.7329851925914,23.8540615372177,23.7322444075141,21.9862423006593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2591624130495,0.0,26.2591624130495,0.0,26.2591624130495,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2591624130495,0.0 
 06/22  01:05:00,40.,12.,27.7477679184041,0.0,0.0,26.2644540730568,24.084805375534,23.7329202441896,23.8534300716177,23.7321869063395,21.9870885181681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2618126980613,0.0,26.2618126980613,0.0,26.2618126980613,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2618126980613,0.0 
 06/22  01:06:00,40.,12.,27.7477679184041,0.0,0.0,26.2670863516986,24.0847494194282,23.7329097531681,23.8528751230525,23.7321837885945,21.9879258086572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2644540730568,0.0,26.2644540730568,0.0,26.2644540730568,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2644540730568,0.0 
 06/22  01:07:00,40.,12.,27.7477679184041,0.0,0.0,26.2697097713285,24.0847428454736,23.7329453824441,23.8523871245548,23.7322267178464,21.9887542233988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2670863516986,0.0,26.2670863516986,0.0,26.2670863516986,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2670863516986,0.0 
 06/22  01:08:00,40.,12.,27.7477679184041,0.0,0.0,26.2723239215018,24.0847787309712,23.7330203413209,23.8519581453531,23.7323089040518,21.9895738342168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2697097713285,0.0,26.2697097713285,0.0,26.2697097713285,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2697097713285,0.0 
 06/22  01:09:00,40.,12.,27.7477679184041,0.0,0.0,26.2749289878132,24.0848513193464,23.7331290165271,23.8515814872333,23.7324247345964,21.9903847104932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2723239215018,0.0,26.2723239215018,0.0,26.2723239215018,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2723239215018,0.0 
 06/22  01:10:00,40.,12.,27.7477679184041,0.0,0.0,26.27752456264,24.0849557520415,23.7332666698533,23.8512513619407,23.7325694719297,21.9911869456838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2749289878132,0.0,26.2749289878132,0.0,26.2749289878132,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2749289878132,0.0 
 06/22  01:11:00,40.,12.,27.7477679184041,0.0,0.0,26.2801108374698,24.0850878048687,23.7334292171941,23.8509626689322,23.7327390326049,21.9919806321108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.27752456264,0.0,26.27752456264,0.0,26.27752456264,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.27752456264,0.0 
 06/22  01:12:00,40.,12.,27.7477679184041,0.0,0.0,26.2826874133651,24.0852438543158,23.7336131407281,23.8507109129763,23.7329298994584,21.992765885675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2801108374698,0.0,26.2801108374698,0.0,26.2801108374698,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2801108374698,0.0 
 06/22  01:13:00,40.,12.,27.7477679184041,0.0,0.0,26.2852544881765,24.0854207309986,23.7338153905268,23.8504921118711,23.733139023217,21.9935428198194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2826874133651,0.0,26.2826874133651,0.0,26.2826874133651,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2826874133651,0.0 
 06/22  01:14:00,40.,12.,27.7477679184041,0.0,0.0,26.2878116754094,24.0856157277432,23.7340333459205,23.8503027611745,23.7333637838649,21.9943115695525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2852544881765,0.0,26.2852544881765,0.0,26.2852544881765,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2852544881765,0.0 
 06/22  01:15:00,40.,12.,27.7477679184041,0.0,0.0,26.2903591845225,24.0858264695165,23.7342647360175,23.8501397565874,23.7336019111616,21.9950722652761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2878116754094,0.0,26.2878116754094,0.0,26.2878116754094,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2878116754094,0.0 
 06/22  01:16:00,40.,12.,27.7477679184041,0.0,0.0,26.2928966458719,24.0860509332412,23.7345076128167,23.8500003668904,23.7338514577542,21.9958250565451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2903591845225,0.0,26.2903591845225,0.0,26.2903591845225,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2903591845225,0.0 
 06/22  01:17:00,40.,12.,27.7477679184041,0.0,0.0,26.29542428331,24.0862873313602,23.7347602839501,23.84988216615,23.7341107319201,21.9965700860268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2928966458719,0.0,26.2928966458719,0.0,26.2928966458719,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2928966458719,0.0 
 06/22  01:18:00,40.,12.,27.7477679184041,0.0,0.0,26.2979417453954,24.0865341446157,23.7350212980851,23.8497830173883,23.7343782829685,21.9973075131722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.29542428331,0.0,26.29542428331,0.0,26.29542428331,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.29542428331,0.0 
 06/22  01:19:00,40.,12.,27.7477679184041,0.0,0.0,26.3004492706017,24.0867900182336,23.7352893894167,23.8497010155013,23.7346528457326,21.9980374884255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2979417453954,0.0,26.2979417453954,0.0,26.2979417453954,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.2979417453954,0.0 
 06/22  01:20:00,40.,12.,27.7477679184041,0.0,0.0,26.3029465252521,24.0870538047836,23.7355634731027,23.8496344802651,23.7349333360046,21.9987601768823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3004492706017,0.0,26.3004492706017,0.0,26.3004492706017,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3004492706017,0.0 
 06/22  01:21:00,40.,12.,27.7477679184041,0.0,0.0,26.3054337614151,24.0873244696614,23.7358425985622,23.8495819076005,23.7352188038338,21.9994757327988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3029465252521,0.0,26.3029465252521,0.0,26.3029465252521,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3029465252521,0.0 
 06/22  01:22:00,40.,12.,27.7477679184041,0.0,0.0,26.3079106619132,24.0876011410119,23.7361259521185,23.8495419695163,23.7355084361695,22.0001843232611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3054337614151,0.0,26.3054337614151,0.0,26.3054337614151,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3054337614151,0.0 
 06/22  01:23:00,40.,12.,27.7477679184041,0.0,0.0,26.3103774908004,24.0878830220174,23.7364128166948,23.8495134716458,23.7358015165563,22.0008861030097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3079106619132,0.0,26.3079106619132,0.0,26.3079106619132,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3079106619132,0.0 
 06/22  01:24:00,40.,12.,27.7477679184041,0.0,0.0,26.3128339457714,24.0881694458087,23.7367025796573,23.8494953583807,23.7360974329774,22.0015812381161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3103774908004,0.0,26.3103774908004,0.0,26.3103774908004,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3103774908004,0.0 
 06/22  01:25:00,40.,12.,27.7477679184041,0.0,0.0,26.3152803010344,24.0884597928491,23.7369946972384,23.8494866752083,23.7363956422773,22.0022698811227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3128339457714,0.0,26.3128339457714,0.0,26.3128339457714,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3128339457714,0.0 
 06/22  01:26:00,40.,12.,27.7477679184041,0.0,0.0,26.3177162674376,24.0887535493553,23.7372887061545,23.8494865777603,23.7366956817798,22.0029521947098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3152803010344,0.0,26.3152803010344,0.0,26.3152803010344,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3152803010344,0.0 
 06/22  01:27:00,40.,12.,27.7477679184041,0.0,0.0,26.320142127505,24.0890502285456,23.7375841915484,23.8494942978502,23.73699713723,22.0036283271412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3177162674376,0.0,26.3177162674376,0.0,26.3177162674376,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3177162674376,0.0 
 06/22  01:28:00,40.,12.,27.7477679184041,0.0,0.0,26.3225576035822,24.089349431487,23.7378808013378,23.8495091554665,23.7372996571431,22.0042984358993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.320142127505,0.0,26.320142127505,0.0,26.320142127505,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.320142127505,0.0 
 06/22  01:29:00,40.,12.,27.7477679184041,0.0,0.0,26.3249629847846,24.0896507713135,23.7381782167907,23.8495305276721,23.7376029233792,22.0049626634239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3225576035822,0.0,26.3225576035822,0.0,26.3225576035822,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3225576035822,0.0 
 06/22  01:30:00,40.,12.,27.7477679184041,0.0,0.0,26.327358003441,24.0899539357049,23.7384761688349,23.8495578628021,23.7379066674536,22.0056211606895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3249629847846,0.0,26.3249629847846,0.0,26.3249629847846,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3249629847846,0.0 
 06/22  01:31:00,40.,12.,27.7477679184041,0.0,0.0,26.3297429537063,24.0902586134274,23.7387744106199,23.84959065159,23.7382106430976,22.0062740632244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.327358003441,0.0,26.327358003441,0.0,26.327358003441,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.327358003441,0.0 
 06/22  01:32:00,40.,12.,27.7477679184041,0.0,0.0,26.3321175765537,24.0905645578625,23.7390727352224,23.849628443006,23.7385146439649,22.0069215146059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3297429537063,0.0,26.3297429537063,0.0,26.3297429537063,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3297429537063,0.0 
 06/22  01:33:00,40.,12.,27.7477679184041,0.0,0.0,26.3344821698197,24.0908715153997,23.7393709497187,23.8496708171285,23.7388184777036,22.0075636427457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3321175765537,0.0,26.3321175765537,0.0,26.3321175765537,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3321175765537,0.0 
 06/22  01:34:00,40.,12.,27.7477679184041,0.0,0.0,26.3368364819641,24.0911792895884,23.7396688938729,23.8497174021932,23.7391219846442,22.0082005832799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3344821698197,0.0,26.3344821698197,0.0,26.3344821698197,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3344821698197,0.0 
 06/22  01:35:00,40.,12.,27.7477679184041,0.0,0.0,26.3391810842452,24.0914817109647,23.7399664153712,23.8497678488431,23.7394250130344,22.0088324561088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3368364819641,0.0,26.3368364819641,0.0,26.3368364819641,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3368364819641,0.0 
 06/22  01:36:00,40.,12.,27.7477679184041,0.0,0.0,26.3415160253855,24.0917759123772,23.7402633902617,23.8498218491364,23.7397274394781,22.0094593897946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3391810842452,0.0,26.3391810842452,0.0,26.3391810842452,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3391810842452,0.0 
 06/22  01:37:00,40.,12.,27.7477679184041,0.0,0.0,26.3438415985304,24.092061603117,23.7405597009399,23.8498791136867,23.7400291469221,22.0100815001137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3415160253855,0.0,26.3415160253855,0.0,26.3415160253855,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3415160253855,0.0 
 06/22  01:38:00,40.,12.,27.7477679184041,0.0,0.0,26.3461574641486,24.0923396248808,23.740855251196,23.8499393855372,23.7403300397022,22.0106989083218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3438415985304,0.0,26.3438415985304,0.0,26.3438415985304,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3438415985304,0.0 
 06/22  01:39:00,40.,12.,27.7477679184041,0.0,0.0,26.3484638252525,24.0926109875721,23.7411499436341,23.850002416934,23.7406300209635,22.0113117190285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3461574641486,0.0,26.3461574641486,0.0,26.3461574641486,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3461574641486,0.0 
 06/22  01:40:00,40.,12.,27.7477679184041,0.0,0.0,26.3507603838908,24.0928765549813,23.7414437003798,23.850067988875,23.7409290133669,22.0119200436896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3484638252525,0.0,26.3484638252525,0.0,26.3484638252525,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3484638252525,0.0 
 06/22  01:41:00,40.,12.,27.7477679184041,0.0,0.0,26.3530473961353,24.093136993795,23.7417364412585,23.850135888767,23.7412269372687,22.0125239785187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3507603838908,0.0,26.3507603838908,0.0,26.3507603838908,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3507603838908,0.0 
 06/22  01:42:00,40.,12.,27.7477679184041,0.0,0.0,26.3553246021743,24.0933928473486,23.742028103986,23.850205929675,23.74152373091,22.0131236271622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3530473961353,0.0,26.3530473961353,0.0,26.3530473961353,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3530473961353,0.0 
 06/22  01:43:00,40.,12.,27.7477679184041,0.0,0.0,26.3575922752666,24.0936445598304,23.7423186222742,23.8502779281018,23.7418193285234,22.0137190783442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3553246021743,0.0,26.3553246021743,0.0,26.3553246021743,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3553246021743,0.0 
 06/22  01:44:00,40.,12.,27.7477679184041,0.0,0.0,26.3598501686856,24.0938925219761,23.7426079459143,23.8503517232821,23.7421136804158,22.0143104282241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3575922752666,0.0,26.3575922752666,0.0,26.3575922752666,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3575922752666,0.0 
 06/22  01:45:00,40.,12.,27.7477679184041,0.0,0.0,26.362098561594,24.0941370614456,23.7428960192405,23.850427155427,23.7424067314319,22.014897758212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3598501686856,0.0,26.3598501686856,0.0,26.3598501686856,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3598501686856,0.0 
 06/22  01:46:00,40.,12.,27.7477679184041,0.0,0.0,26.3643372165288,24.0943784704469,23.7431828012604,23.8505040851521,23.7426984410854,22.0154811571809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.362098561594,0.0,26.362098561594,0.0,26.362098561594,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.362098561594,0.0 
 06/22  01:47:00,40.,12.,27.7477679184041,0.0,0.0,26.3665664168551,24.0946169901382,23.7434682444837,23.8505823721524,23.7429887623869,22.0160606994977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3643372165288,0.0,26.3643372165288,0.0,26.3643372165288,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3643372165288,0.0 
 06/22  01:48:00,40.,12.,27.7477679184041,0.0,0.0,26.3687859329751,24.0948528365698,23.7437523150416,23.8506618946826,23.7432776619637,22.0166364670769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3665664168551,0.0,26.3665664168551,0.0,26.3665664168551,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3665664168551,0.0 
 06/22  01:49:00,40.,12.,27.7477679184041,0.0,0.0,26.3709960508434,24.095086184629,23.7440349718272,23.8507425285973,23.7435650992002,22.0172085276177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3687859329751,0.0,26.3687859329751,0.0,26.3687859329751,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3687859329751,0.0 
 06/22  01:50:00,40.,12.,27.7477679184041,0.0,0.0,26.3731965471673,24.0953171929539,23.7443161865555,23.8508241668257,23.7438510462977,22.0177769564842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3709960508434,0.0,26.3709960508434,0.0,26.3709960508434,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3709960508434,0.0 
 06/22  01:51:00,40.,12.,27.7477679184041,0.0,0.0,26.3753877090404,24.0955459870052,23.7445959231798,23.8509066987359,23.7441354676914,22.018341815143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3731965471673,0.0,26.3731965471673,0.0,26.3731965471673,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3731965471673,0.0 
 06/22  01:52:00,40.,12.,27.7477679184041,0.0,0.0,26.3775693182459,24.0957726827413,23.744874157859,23.8509900295644,23.7444183400169,22.0189031728609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3753877090404,0.0,26.3753877090404,0.0,26.3753877090404,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3753877090404,0.0 
 06/22  01:53:00,40.,12.,27.7477679184041,0.0,0.0,26.3797416619592,24.0959973689238,23.7451508586248,23.8510740600736,23.7446996317784,22.0194610853377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3775693182459,0.0,26.3775693182459,0.0,26.3775693182459,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3775693182459,0.0 
 06/22  01:54:00,40.,12.,27.7477679184041,0.0,0.0,26.3819045261454,24.0962201297996,23.7454260052322,23.8511587059076,23.7449793231983,22.0200156162159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3797416619592,0.0,26.3797416619592,0.0,26.3797416619592,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3797416619592,0.0 
 06/22  01:55:00,40.,12.,27.7477679184041,0.0,0.0,26.3840581973024,24.0964410268979,23.7456995690579,23.8512438775176,23.7452573861162,22.0205668159033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3819045261454,0.0,26.3819045261454,0.0,26.3819045261454,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3819045261454,0.0 
 06/22  01:56:00,40.,12.,27.7477679184041,0.0,0.0,26.3862024649182,24.0966601209384,23.7459715328168,23.8513294994214,23.7455338037056,22.0211147428904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3840581973024,0.0,26.3840581973024,0.0,26.3840581973024,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3840581973024,0.0 
 06/22  01:57:00,40.,12.,27.7477679184041,0.0,0.0,26.388337614264,24.0968774532991,23.7462418706774,23.8514154903776,23.7458085505888,22.0216594427602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3862024649182,0.0,26.3862024649182,0.0,26.3862024649182,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3862024649182,0.0 
 06/22  01:58:00,40.,12.,27.7477679184041,0.0,0.0,26.3904634378614,24.0970930673019,23.7465105678321,23.8515017825322,23.7460816124075,22.0222009693102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.388337614264,0.0,26.388337614264,0.0,26.388337614264,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.388337614264,0.0 
 06/22  01:59:00,40.,12.,27.7477679184041,0.0,0.0,26.3925802193599,24.0973069894775,23.7467776008185,23.8515883018248,23.7463529661441,22.0227393637468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3904634378614,0.0,26.3904634378614,0.0,26.3904634378614,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3904634378614,0.0 
 06/22  02:00:00,40.,12.,27.7477679184041,0.0,0.0,26.3946877539511,24.0975192503391,23.7470429569358,23.8516749870112,23.7466225995385,22.0232746756112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3925802193599,0.0,26.3925802193599,0.0,26.3925802193599,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3925802193599,0.0 
 06/22  02:01:00,40.,12.,27.7478123584244,0.0,0.0,26.3967863059695,24.0977390076025,23.7473142961221,23.8517717927288,23.7468981730273,22.0238069375134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3946877539511,0.0,26.3946877539511,0.0,26.3946877539511,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3946877539511,0.0 
 06/22  02:02:00,40.,12.,27.7478650713899,0.0,0.0,26.3988760247094,24.0979742667543,23.7475985876168,23.8518875221828,23.7471866563598,22.0243361925863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3967863059695,0.0,26.3967863059695,0.0,26.3967863059695,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3967863059695,0.0 
 06/22  02:03:00,40.,12.,27.7479176112433,0.0,0.0,26.4009576021249,24.0982281550165,23.7478985961621,23.8520256506031,23.7474908147458,22.0248624765665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3988760247094,0.0,26.3988760247094,0.0,26.3988760247094,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.3988760247094,0.0 
 06/22  02:04:00,40.,12.,27.7479540805964,0.0,0.0,26.4030310991549,24.0985003095542,23.7482139434061,23.8521857864326,23.7478102702601,22.0253858367976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4009576021249,0.0,26.4009576021249,0.0,26.4009576021249,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4009576021249,0.0 
 06/22  02:05:00,40.,12.,27.748007320752,0.0,0.0,26.4050968681535,24.0987889654735,23.748542950558,23.8523659617028,23.7481433445144,22.0259063100176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4030310991549,0.0,26.4030310991549,0.0,26.4030310991549,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4030310991549,0.0 
 06/22  02:06:00,40.,12.,27.7480597945781,0.0,0.0,26.4071547098055,24.0990922034285,23.7488837943597,23.8525640163408,23.7484882146444,22.0264239413358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4050968681535,0.0,26.4050968681535,0.0,26.4050968681535,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4050968681535,0.0 
 06/22  02:07:00,40.,12.,27.7481042572333,0.0,0.0,26.4092048475104,24.0994083456164,23.7492348902061,23.8527780501495,23.7488432964359,22.0269387653457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4071547098055,0.0,26.4071547098055,0.0,26.4071547098055,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4071547098055,0.0 
 06/22  02:08:00,40.,12.,27.7481486283136,0.0,0.0,26.4111920538589,24.0997311313261,23.749589468096,23.8530023252162,23.7492017812826,22.0274460715017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4092048475104,0.0,26.4092048475104,0.0,26.4092048475104,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4092048475104,0.0 
 06/22  02:09:00,40.,12.,27.7482019315878,0.0,0.0,26.4131879311924,24.1000639129099,23.7499516814684,23.8532391904479,23.7495678689313,22.0279505024514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4111920538589,0.0,26.4111920538589,0.0,26.4111920538589,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4111920538589,0.0 
 06/22  02:10:00,40.,12.,27.7482461788073,0.0,0.0,26.415148466924,24.1004030397259,23.7503176141581,23.8534853320675,23.7499376159041,22.0284493458085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4131879311924,0.0,26.4131879311924,0.0,26.4131879311924,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4131879311924,0.0 
 06/22  02:11:00,40.,12.,27.7482911095393,0.0,0.0,26.4171342818759,24.100752376922,23.7506918537954,23.8537437550374,23.7503156500034,22.0289473143102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.415148466924,0.0,26.415148466924,0.0,26.415148466924,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.415148466924,0.0 
 06/22  02:12:00,40.,12.,27.7483439010989,0.0,0.0,26.4190901987204,24.1011075190043,23.7510696071911,23.8540105393267,23.7506971441356,22.0294408333109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4171342818759,0.0,26.4171342818759,0.0,26.4171342818759,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4171342818759,0.0 
 06/22  02:13:00,40.,12.,27.7483879029893,0.0,0.0,26.4210709245944,24.1014718094824,23.7514548413462,23.8542882914854,23.7510861007553,22.029933940362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4190901987204,0.0,26.4190901987204,0.0,26.4190901987204,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4190901987204,0.0 
 06/22  02:14:00,40.,12.,27.7484405332826,0.0,0.0,26.423020173855,24.1018406140781,23.7518425082133,23.8545728948559,23.7514774371868,22.0304227813709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4210709245944,0.0,26.4210709245944,0.0,26.4210709245944,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4210709245944,0.0 
 06/22  02:15:00,40.,12.,27.7484853746016,0.0,0.0,26.4249271981281,24.1022104954927,23.7522291856705,23.8548609974624,23.7518677241947,22.0309047232751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.423020173855,0.0,26.423020173855,0.0,26.423020173855,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.423020173855,0.0 
 06/22  02:16:00,40.,12.,27.7485294929657,0.0,0.0,26.4268739775313,24.1025891548534,23.752623419765,23.8551592489766,23.7522655596814,22.0313877244498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4249271981281,0.0,26.4249271981281,0.0,26.4249271981281,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4249271981281,0.0 
 06/22  02:17:00,40.,12.,27.7485824695463,0.0,0.0,26.4288017546459,24.1029727000949,23.7530209175188,23.8554642647716,23.7526666168442,22.0318683690467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4268739775313,0.0,26.4268739775313,0.0,26.4268739775313,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4268739775313,0.0 
 06/22  02:18:00,40.,12.,27.7486354240429,0.0,0.0,26.4306913862404,24.103357142945,23.7534176174921,23.8557722470814,23.7530668227466,22.032343349557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4288017546459,0.0,26.4288017546459,0.0,26.4288017546459,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4288017546459,0.0 
 06/22  02:19:00,40.,12.,27.748671577076,0.0,0.0,26.4326219652511,24.1037495923619,23.7538213767003,23.8560893814633,23.7534740814507,22.0328198608876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4306913862404,0.0,26.4306913862404,0.0,26.4306913862404,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4306913862404,0.0 
 06/22  02:20:00,40.,12.,27.7487244772163,0.0,0.0,26.4345356508861,24.1041458917262,23.7542276091691,23.8564120415524,23.7538837726364,22.0332942299006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4326219652511,0.0,26.4326219652511,0.0,26.4326219652511,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4326219652511,0.0 
 06/22  02:21:00,40.,12.,27.7487773656709,0.0,0.0,26.4364139529231,24.1045420702483,23.7546322562214,23.8567364604768,23.7542918260733,22.0337630973266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4345356508861,0.0,26.4345356508861,0.0,26.4345356508861,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4345356508861,0.0 
 06/22  02:22:00,40.,12.,27.748821355772,0.0,0.0,26.4382648333,24.104937813628,23.7550351539539,23.8570621935158,23.7546980831794,22.0342265408078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4364139529231,0.0,26.4364139529231,0.0,26.4364139529231,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4364139529231,0.0 
 06/22  02:23:00,40.,12.,27.7488662100992,0.0,0.0,26.4401012364985,24.1053343994381,23.7554377863621,23.8573903136206,23.7551040361668,22.03468597798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4382648333,0.0,26.4382648333,0.0,26.4382648333,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4382648333,0.0 
