Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  02:24:00,40.,12.,27.7489190326296,0.0,0.0,26.4419313792039,24.1057329907493,23.7558414734862,23.8577218303903,23.7555110104888,22.0351426578442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4401012364985,0.0,26.4401012364985,0.0,26.4401012364985,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4401012364985,0.0 
 06/22  02:25:00,40.,12.,27.7489629582349,0.0,0.0,26.443758682376,24.1061341737439,23.7562468957506,23.8580572392957,23.7559196890181,22.0355973004655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4419313792039,0.0,26.4419313792039,0.0,26.4419313792039,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4419313792039,0.0 
 06/22  02:26:00,40.,12.,27.7490157372303,0.0,0.0,26.4455837441672,24.1065380811035,23.7566542407167,23.8583966207247,23.7563302601336,22.0360502236181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.443758682376,0.0,26.443758682376,0.0,26.443758682376,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.443758682376,0.0 
 06/22  02:27:00,40.,12.,27.7490603108752,0.0,0.0,26.4474063380947,24.1069446304711,23.7570634636911,23.8587398563113,23.7567426793694,22.03650155323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4455837441672,0.0,26.4455837441672,0.0,26.4455837441672,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4455837441672,0.0 
 06/22  02:28:00,40.,12.,27.7491049163418,0.0,0.0,26.4492259241073,24.1073536667439,23.757474442282,23.8590867603852,23.7571568244476,22.0369513411881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4474063380947,0.0,26.4474063380947,0.0,26.4474063380947,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4474063380947,0.0 
 06/22  02:29:00,40.,12.,27.7491568850761,0.0,0.0,26.4510421654122,24.1077650314138,23.7578870496194,23.859437145449,23.7575725686329,22.0373996238821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4492259241073,0.0,26.4492259241073,0.0,26.4492259241073,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4492259241073,0.0 
 06/22  02:30:00,40.,12.,27.7492095760819,0.0,0.0,26.4528546328958,24.108178572283,23.7583011648731,23.8597908314985,23.7579897912587,22.0378464286862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4510421654122,0.0,26.4510421654122,0.0,26.4510421654122,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4510421654122,0.0 
 06/22  02:31:00,40.,12.,27.7492462752114,0.0,0.0,26.4546630932328,24.1085941519614,23.7587166811641,23.8601476543936,23.7584083856237,22.0382917837274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4528546328958,0.0,26.4528546328958,0.0,26.4528546328958,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4528546328958,0.0 
 06/22  02:32:00,40.,12.,27.7492987712078,0.0,0.0,26.456467176608,24.1090116385708,23.7591334962575,23.8605074568486,23.7588282496757,22.0387357095257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4546630932328,0.0,26.4546630932328,0.0,26.4546630932328,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4546630932328,0.0 
 06/22  02:33:00,40.,12.,27.7493513962249,0.0,0.0,26.4582666986122,24.1094309126645,23.7595515191175,23.8608700950392,23.7592492925654,22.039178227816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.456467176608,0.0,26.456467176608,0.0,26.456467176608,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.456467176608,0.0 
 06/22  02:34:00,40.,12.,27.7493958732926,0.0,0.0,26.4600613368848,24.1098518587954,23.7599706617485,23.8612354302958,23.7596714264886,22.0396193536366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4582666986122,0.0,26.4582666986122,0.0,26.4582666986122,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4582666986122,0.0 
 06/22  02:35:00,40.,12.,27.7494402790885,0.0,0.0,26.4618509600442,24.1102743733955,23.7603908468016,23.8616033366234,23.7600945742932,22.0400591047589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4600613368848,0.0,26.4600613368848,0.0,26.4600613368848,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4600613368848,0.0 
 06/22  02:36:00,40.,12.,27.7494928277716,0.0,0.0,26.4636352989199,24.1106983561429,23.7608119992281,23.8619736922329,23.7605186611328,22.0404974933307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4618509600442,0.0,26.4618509600442,0.0,26.4618509600442,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4618509600442,0.0 
 06/22  02:37:00,40.,12.,27.7495371330473,0.0,0.0,26.4654142737654,24.1111237177417,23.7612340537666,23.8623463870004,23.7609436219537,22.0409345350668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4636352989199,0.0,26.4636352989199,0.0,26.4636352989199,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4636352989199,0.0 
 06/22  02:38:00,40.,12.,27.7495894974572,0.0,0.0,26.4671876633987,24.1115503710487,23.7616569463588,23.862721313793,23.7613693929095,22.0413702405045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4654142737654,0.0,26.4654142737654,0.0,26.4654142737654,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4654142737654,0.0 
 06/22  02:39:00,40.,12.,27.7496341021034,0.0,0.0,26.4689554312785,24.1119782388578,23.7620806216512,23.8630983759525,23.7617959188621,22.0418046240624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4671876633987,0.0,26.4671876633987,0.0,26.4671876633987,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4671876633987,0.0 
 06/22  02:40:00,40.,12.,27.749678343141,0.0,0.0,26.4707173956667,24.1124072450519,23.7625050244535,23.8634774786602,23.76222314484,22.0422376951748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4689554312785,0.0,26.4689554312785,0.0,26.4689554312785,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4689554312785,0.0 
 06/22  02:41:00,40.,12.,27.7497307927,0.0,0.0,26.4724735543527,24.1128373224581,23.7629301073279,23.8638585365003,23.7626510236263,22.0426694672884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4707173956667,0.0,26.4707173956667,0.0,26.4707173956667,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4707173956667,0.0 
 06/22  02:42:00,40.,12.,27.749783209868,0.0,0.0,26.4742237570194,24.1132684041066,23.7633558221684,23.8642414649396,23.7630795073382,22.0430999489827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4724735543527,0.0,26.4724735543527,0.0,26.4724735543527,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4724735543527,0.0 
 06/22  02:43:00,40.,12.,27.7498199088353,0.0,0.0,26.475968028084,24.1137004311335,23.7637821278486,23.8646261879464,23.7635085550737,22.0435291529043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4742237570194,0.0,26.4742237570194,0.0,26.4742237570194,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4742237570194,0.0 
 06/22  02:44:00,40.,12.,27.7498724836646,0.0,0.0,26.4777062418134,24.114133344163,23.7642089819299,23.8650126295974,23.76393812462,22.043957086916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.475968028084,0.0,26.475968028084,0.0,26.475968028084,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.475968028084,0.0 
 06/22  02:45:00,40.,12.,27.7499247274847,0.0,0.0,26.4794384428962,24.1145670912279,23.764636348335,23.8654007217221,23.7643681801261,22.0443837629612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4777062418134,0.0,26.4777062418134,0.0,26.4777062418134,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4777062418134,0.0 
 06/22  02:46:00,40.,12.,27.7499689474827,0.0,0.0,26.4811645245992,24.1150016192769,23.7650641891814,23.8657903956371,23.7647986839368,22.0448091882664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4794384428962,0.0,26.4794384428962,0.0,26.4794384428962,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4794384428962,0.0 
 06/22  02:47:00,40.,12.,27.750013668416,0.0,0.0,26.4828845468066,24.1154368820915,23.7654924724549,23.8661815897927,23.7652296042647,22.0452333741296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4811645245992,0.0,26.4811645245992,0.0,26.4811645245992,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4811645245992,0.0 
 06/22  02:48:00,40.,12.,27.7500659640408,0.0,0.0,26.48459841736,24.1158728319148,23.765921163963,23.8665742416306,23.7656609071448,22.045656327191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4828845468066,0.0,26.4828845468066,0.0,26.4828845468066,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4828845468066,0.0 
 06/22  02:49:00,40.,12.,27.750109861095,0.0,0.0,26.4863062073802,24.1163094273472,23.7663502349886,23.8669682952146,23.7660925640871,22.0460780581422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.48459841736,0.0,26.48459841736,0.0,26.48459841736,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.48459841736,0.0 
 06/22  02:50:00,40.,12.,27.750162294088,0.0,0.0,26.4880078358461,24.1167466250922,23.7667796543566,23.8673636932057,23.7665245441428,22.0464985730723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4863062073802,0.0,26.4863062073802,0.0,26.4863062073802,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4863062073802,0.0 
 06/22  02:51:00,40.,12.,27.7502152682661,0.0,0.0,26.4897033820749,24.1171843878179,23.7672093960529,23.8677603844631,23.7669568215243,22.0469178820969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4880078358461,0.0,26.4880078358461,0.0,26.4880078358461,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4880078358461,0.0 
 06/22  02:52:00,40.,12.,27.7502511784712,0.0,0.0,26.4913927735469,24.117622676013,23.767639431397,23.8681583161307,23.7673893677764,22.0473359907833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4897033820749,0.0,26.4897033820749,0.0,26.4897033820749,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4897033820749,0.0 
 06/22  02:53:00,40.,12.,27.7503038398633,0.0,0.0,26.4930760954651,24.1180614558048,23.7680697366169,23.8685574411975,23.767822159352,22.0477529086976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4913927735469,0.0,26.4913927735469,0.0,26.4913927735469,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4913927735469,0.0 
 06/22  02:54:00,40.,12.,27.7503558528169,0.0,0.0,26.494753281808,24.1185006909204,23.768500285121,23.8689577106893,23.7682551698829,22.0481686409126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4930760954651,0.0,26.4930760954651,0.0,26.4930760954651,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4930760954651,0.0 
 06/22  02:55:00,40.,12.,27.7504005065337,0.0,0.0,26.4964244219212,24.1189403504526,23.7689310550203,23.8693590811817,23.768688377703,22.0485831964716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.494753281808,0.0,26.494753281808,0.0,26.494753281808,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.494753281808,0.0 
 06/22  02:56:00,40.,12.,27.7504447429254,0.0,0.0,26.4980894547676,24.1193804009217,23.769362021495,23.869761507091,23.7691217582143,22.0489965799796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4964244219212,0.0,26.4964244219212,0.0,26.4964244219212,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4964244219212,0.0 
 06/22  02:57:00,40.,12.,27.7504973163441,0.0,0.0,26.4997484725279,24.1198208139842,23.7697931642592,23.8701649481334,23.7695552913511,22.0494087999843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4980894547676,0.0,26.4980894547676,0.0,26.4980894547676,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4980894547676,0.0 
 06/22  02:58:00,40.,12.,27.7505412896567,0.0,0.0,26.5014014180091,24.1202615585904,23.770224460017,23.8705693617112,23.7699889540367,22.0498198606509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4997484725279,0.0,26.4997484725279,0.0,26.4997484725279,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.4997484725279,0.0 
 06/22  02:59:00,40.,12.,27.7505938195338,0.0,0.0,26.5030483852501,24.1207026086317,23.7706558898653,23.8709747103141,23.770422727586,22.0502297700597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5014014180091,0.0,26.5014014180091,0.0,26.5014014180091,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5014014180091,0.0 
 06/22  03:00:00,40.,12.,27.7506384417776,0.0,0.0,26.5046893200453,24.1211439351901,23.7710874318365,23.8713809539957,23.770856590248,22.0506385319646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5030483852501,0.0,26.5030483852501,0.0,26.5030483852501,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5030483852501,0.0 
 06/22  03:01:00,40.,12.,27.7505938195338,0.0,0.0,26.5063243446785,24.1215730253752,23.771508279131,23.8717740038943,23.7712797354055,22.0510461611212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5046893200453,0.0,26.5046893200453,0.0,26.5046893200453,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5046893200453,0.0 
 06/22  03:02:00,40.,12.,27.7505412896567,0.0,0.0,26.5079534203463,24.1219782159768,23.7719079894341,23.872140583757,23.7716817209044,22.0514526648579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5063243446785,0.0,26.5063243446785,0.0,26.5063243446785,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5063243446785,0.0 
 06/22  03:03:00,40.,12.,27.7504973163441,0.0,0.0,26.5095762835162,24.122354344214,23.7722818648631,23.8724747061228,23.7720578490403,22.0518580510584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5079534203463,0.0,26.5079534203463,0.0,26.5079534203463,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5079534203463,0.0 
 06/22  03:04:00,40.,12.,27.7504447429254,0.0,0.0,26.5111923779581,24.1227013271587,23.7726298939811,23.8727761582301,23.7724081085784,22.0522623218749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5095762835162,0.0,26.5095762835162,0.0,26.5095762835162,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5095762835162,0.0 
 06/22  03:05:00,40.,12.,27.7504005065337,0.0,0.0,26.5128014028412,24.1230213485234,23.7729542095043,23.8730473418702,23.7727346324514,22.0526654812547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5111923779581,0.0,26.5111923779581,0.0,26.5111923779581,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5111923779581,0.0 
 06/22  03:06:00,40.,12.,27.7503558528169,0.0,0.0,26.5144030864956,24.1233170443167,23.7732573726155,23.873291208777,23.7730399820626,22.0530675260137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5128014028412,0.0,26.5128014028412,0.0,26.5128014028412,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5128014028412,0.0 
 06/22  03:07:00,40.,12.,27.7503038398633,0.0,0.0,26.5159974565144,24.1235908132983,23.7735416969035,23.873510460939,23.7733264712196,22.0534684541403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5144030864956,0.0,26.5144030864956,0.0,26.5144030864956,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5144030864956,0.0 
 06/22  03:08:00,40.,12.,27.7502511784712,0.0,0.0,26.5175844644027,24.1238446921732,23.7738091185913,23.8737073989667,23.7735960363619,22.0538682568768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5159974565144,0.0,26.5159974565144,0.0,26.5159974565144,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5159974565144,0.0 
 06/22  03:09:00,40.,12.,27.7502152682661,0.0,0.0,26.5191642492264,24.1240804257772,23.7740612646829,23.8738839951662,23.7738503047061,22.0542669271101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5175844644027,0.0,26.5175844644027,0.0,26.5175844644027,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5175844644027,0.0 
 06/22  03:10:00,40.,12.,27.750162294088,0.0,0.0,26.520736805903,24.1242995313959,23.7742995206472,23.8740419660572,23.7740906619317,22.0546644506922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5191642492264,0.0,26.5191642492264,0.0,26.5191642492264,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5191642492264,0.0 
 06/22  03:11:00,40.,12.,27.750109861095,0.0,0.0,26.5223022834735,24.1245033518786,23.7745250880391,23.8741828309074,23.7743183098008,22.0550608146635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.520736805903,0.0,26.520736805903,0.0,26.520736805903,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.520736805903,0.0 
 06/22  03:12:00,40.,12.,27.7500659640408,0.0,0.0,26.5238606764125,24.1246930735044,23.774739007034,23.8743079331487,23.7745342886935,22.0554559987774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5223022834735,0.0,26.5223022834735,0.0,26.5223022834735,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5223022834735,0.0 
 06/22  03:13:00,40.,12.,27.750013668416,0.0,0.0,26.5254121284991,24.124869751241,23.7749421848292,23.8744184675762,23.7747395060101,22.0558499839885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5238606764125,0.0,26.5238606764125,0.0,26.5238606764125,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5238606764125,0.0 
 06/22  03:14:00,40.,12.,27.7499689474827,0.0,0.0,26.5269566290684,24.1250343158829,23.7751354055756,23.8745154895277,23.7749347461011,22.0562427443347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5254121284991,0.0,26.5254121284991,0.0,26.5254121284991,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5254121284991,0.0 
 06/22  03:15:00,40.,12.,27.7499247274847,0.0,0.0,26.5284943150378,24.1251875956833,23.7753193535843,23.8745999379516,23.7751206934758,22.0566342555573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5269566290684,0.0,26.5269566290684,0.0,26.5269566290684,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5269566290684,0.0 
 06/22  03:16:00,40.,12.,27.7498724836646,0.0,0.0,26.5300251697217,24.1253303214434,23.7754946200308,23.8746726422894,23.7752979395051,22.0570244871608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5284943150378,0.0,26.5284943150378,0.0,26.5284943150378,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5284943150378,0.0 
 06/22  03:17:00,40.,12.,27.7498199088353,0.0,0.0,26.5315493227789,24.1254631456687,23.775661722801,23.8747343428115,23.7754670022684,22.0574134110134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5300251697217,0.0,26.5300251697217,0.0,26.5300251697217,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5300251697217,0.0 
 06/22  03:18:00,40.,12.,27.749783209868,0.0,0.0,26.5330667514397,24.1255866450119,23.775821109851,23.8747856945514,23.7756283299131,22.0578009934744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5315493227789,0.0,26.5315493227789,0.0,26.5315493227789,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5315493227789,0.0 
 06/22  03:19:00,40.,12.,27.7497307927,0.0,0.0,26.5345775784254,24.1257013367137,23.7759731757863,23.8748272846216,23.7757823172343,22.0581872039103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5330667514397,0.0,26.5330667514397,0.0,26.5330667514397,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5330667514397,0.0 
 06/22  03:20:00,40.,12.,27.749678343141,0.0,0.0,26.5360817753799,24.1258076786983,23.7761182624341,23.8748596335154,23.7759293062463,22.0585720068463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5345775784254,0.0,26.5345775784254,0.0,26.5345775784254,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5345775784254,0.0 
 06/22  03:21:00,40.,12.,27.7496341021034,0.0,0.0,26.5375794587658,24.1259060838613,23.7762566729293,23.8748832100201,23.7760696002696,22.0589553703782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5360817753799,0.0,26.5360817753799,0.0,26.5360817753799,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5360817753799,0.0 
 06/22  03:22:00,40.,12.,27.7495894974572,0.0,0.0,26.5390705953377,24.1259969184012,23.7763886702582,23.8748984305337,23.7762034624742,22.0593372583318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5375794587658,0.0,26.5375794587658,0.0,26.5375794587658,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5375794587658,0.0 
 06/22  03:23:00,40.,12.,27.7495371330473,0.0,0.0,26.5405552960667,24.1260805144769,23.7765144895193,23.8749056721574,23.7763311281402,22.0597176385678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5390705953377,0.0,26.5390705953377,0.0,26.5390705953377,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5390705953377,0.0 
 06/22  03:24:00,40.,12.,27.7494928277716,0.0,0.0,26.5420335235402,24.1261571672166,23.7766343349958,23.8749052705186,23.7764528017309,22.0600964751454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5405552960667,0.0,26.5405552960667,0.0,26.5405552960667,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5405552960667,0.0 
 06/22  03:25:00,40.,12.,27.7494402790885,0.0,0.0,26.5435053839868,24.1262271461244,23.7767483910637,23.8748975314665,23.7765686678008,22.0604737365237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5420335235402,0.0,26.5420335235402,0.0,26.5420335235402,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5420335235402,0.0 
 06/22  03:26:00,40.,12.,27.7493958732926,0.0,0.0,26.5449708365064,24.1262906910902,23.7768568181931,23.8748827277639,23.7766788869965,22.0608493877307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5435053839868,0.0,26.5435053839868,0.0,26.5435053839868,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5435053839868,0.0 
 06/22  03:27:00,40.,12.,27.7493513962249,0.0,0.0,26.5464299832741,24.1263480228331,23.776959762848,23.8748611097056,23.7767836059569,22.0612233984687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5449708365064,0.0,26.5449708365064,0.0,26.5449708365064,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5449708365064,0.0 
 06/22  03:28:00,40.,12.,27.7492987712078,0.0,0.0,26.5478827805135,24.1263993381574,23.7770573527075,23.874832900955,23.7768829525345,22.0615957352916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5464299832741,0.0,26.5464299832741,0.0,26.5464299832741,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5464299832741,0.0 
 06/22  03:29:00,40.,12.,27.7492462752114,0.0,0.0,26.5493293269578,24.1264448196513,23.7771497058133,23.8747983083302,23.7769770449426,22.0619663696224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5478827805135,0.0,26.5478827805135,0.0,26.5478827805135,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5478827805135,0.0 
 06/22  03:30:00,40.,12.,27.7492095760819,0.0,0.0,26.5507695764878,24.1264846303774,23.7772369252248,23.8747575169947,23.7770659864105,22.0623352699426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5493293269578,0.0,26.5493293269578,0.0,26.5493293269578,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5493293269578,0.0 
 06/22  03:31:00,40.,12.,27.7491568850761,0.0,0.0,26.552203624926,24.1265189229936,23.7773191076013,23.8747106995989,23.7771498737659,22.0627024097304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5507695764878,0.0,26.5507695764878,0.0,26.5507695764878,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5507695764878,0.0 
 06/22  03:32:00,40.,12.,27.7491049163418,0.0,0.0,26.553631424268,24.126547834019,23.7773963374486,23.8746580109843,23.7772287916815,22.0630677596663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.552203624926,0.0,26.552203624926,0.0,26.552203624926,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.552203624926,0.0 
 06/22  03:33:00,40.,12.,27.7490603108752,0.0,0.0,26.5550530678794,24.1265714925045,23.7774686952743,23.8745995968232,23.7773028208301,22.0634312954996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.553631424268,0.0,26.553631424268,0.0,26.553631424268,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.553631424268,0.0 
 06/22  03:34:00,40.,12.,27.7490157372303,0.0,0.0,26.5564685062583,24.1265900139829,23.7775362515411,23.8745355879583,23.777372031838,22.0637929902732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5550530678794,0.0,26.5550530678794,0.0,26.5550530678794,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5550530678794,0.0 
 06/22  03:35:00,40.,12.,27.7489629582349,0.0,0.0,26.5578778306975,24.1266035087863,23.7775990744977,23.8744661086487,23.7774364931161,22.0641528221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5564685062583,0.0,26.5564685062583,0.0,26.5564685062583,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5564685062583,0.0 
 06/22  03:36:00,40.,12.,27.7489190326296,0.0,0.0,26.5592809905229,24.126612075761,23.777657223923,23.8743912706381,23.7774962646036,22.0645107665433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5578778306975,0.0,26.5578778306975,0.0,26.5578778306975,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5578778306975,0.0 
 06/22  03:37:00,40.,12.,27.7488662100992,0.0,0.0,26.560678075277,24.1266158103071,23.777710758708,23.874311181091,23.7775514053507,22.0648668040954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5592809905229,0.0,26.5592809905229,0.0,26.5592809905229,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5592809905229,0.0 
 06/22  03:38:00,40.,12.,27.748821355772,0.0,0.0,26.562069033385,24.1266147979208,23.777759730454,23.8742259364589,23.7776019671161,22.0652209127169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.560678075277,0.0,26.560678075277,0.0,26.560678075277,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.560678075277,0.0 
 06/22  03:39:00,40.,12.,27.7487773656709,0.0,0.0,26.5634539529086,24.1266091220127,23.777804190861,23.8741356301718,23.7776480017557,22.065573075396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.562069033385,0.0,26.562069033385,0.0,26.562069033385,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.562069033385,0.0 
 06/22  03:40:00,40.,12.,27.7487244772163,0.0,0.0,26.5648327815977,24.1265988573247,23.7778441852256,23.8740403463553,23.7776895547207,22.065923272476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5634539529086,0.0,26.5634539529086,0.0,26.5634539529086,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5634539529086,0.0 
 06/22  03:41:00,40.,12.,27.748671577076,0.0,0.0,26.5662056062573,24.1265840775706,23.7778797596782,23.873940167327,23.7777266722942,22.0662714892995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5648327815977,0.0,26.5648327815977,0.0,26.5648327815977,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5648327815977,0.0 
 06/22  03:42:00,40.,12.,27.7486354240429,0.0,0.0,26.5675723741487,24.1265648487646,23.7779109546136,23.8738351672059,23.7777593950227,22.0666177085394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5662056062573,0.0,26.5662056062573,0.0,26.5662056062573,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5662056062573,0.0 
 06/22  03:43:00,40.,12.,27.7485824695463,0.0,0.0,26.5689331710056,24.1265412367172,23.777937811808,23.8737254192503,23.7777877648322,22.066961917799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5675723741487,0.0,26.5675723741487,0.0,26.5675723741487,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5675723741487,0.0 
 06/22  03:44:00,40.,12.,27.7485294929657,0.0,0.0,26.5702879437552,24.1265133003021,23.7779603678077,23.8736109893914,23.7778118184179,22.0673041019743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5689331710056,0.0,26.5689331710056,0.0,26.5689331710056,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5689331710056,0.0 
 06/22  03:45:00,40.,12.,27.7484853746016,0.0,0.0,26.5716367772127,24.1264810988343,23.7779786609487,23.8734919434423,23.7778315942627,22.0676442508128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5702879437552,0.0,26.5702879437552,0.0,26.5702879437552,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5702879437552,0.0 
 06/22  03:46:00,40.,12.,27.7484405332826,0.0,0.0,26.5729796180985,24.1264446852957,23.7779927247214,23.8733683405793,23.7778471260029,22.0679823513082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5716367772127,0.0,26.5716367772127,0.0,26.5716367772127,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5716367772127,0.0 
 06/22  03:47:00,40.,12.,27.7483879029893,0.0,0.0,26.5743165504355,24.1264041136156,23.7780025947102,23.8732402404436,23.7778584493672,22.0683183952216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5729796180985,0.0,26.5729796180985,0.0,26.5729796180985,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5729796180985,0.0 
 06/22  03:48:00,40.,12.,27.7483439010989,0.0,0.0,26.5756475208416,24.1263594318709,23.7780083019484,23.8731076965897,23.7778655955321,22.0686523715086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5743165504355,0.0,26.5743165504355,0.0,26.5743165504355,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5743165504355,0.0 
 06/22  03:49:00,40.,12.,27.7482911095393,0.0,0.0,26.5769726126505,24.1263106894838,23.7780098797897,23.8729707634975,23.7778685979928,22.0689842738044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5756475208416,0.0,26.5756475208416,0.0,26.5756475208416,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5756475208416,0.0 
 06/22  03:50:00,40.,12.,27.7482461788073,0.0,0.0,26.5782917724639,24.12625793041,23.7780073572636,23.8728294900002,23.7778674859192,22.069314092885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5769726126505,0.0,26.5769726126505,0.0,26.5769726126505,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5769726126505,0.0 
 06/22  03:51:00,40.,12.,27.7482019315878,0.0,0.0,26.5796050830106,24.1262012002641,23.7780007658888,23.8726839262208,23.777862290969,22.0696418241175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5782917724639,0.0,26.5782917724639,0.0,26.5782917724639,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5782917724639,0.0 
 06/22  03:52:00,40.,12.,27.7481486283136,0.0,0.0,26.5809124909464,24.1261405395058,23.7779901330357,23.8725341169913,23.7778530406503,22.0699674599555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5796050830106,0.0,26.5796050830106,0.0,26.5796050830106,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5796050830106,0.0 
 06/22  03:53:00,40.,12.,27.7481042572333,0.0,0.0,26.5822140784638,24.1260759905028,23.7779754886893,23.8723801087227,23.7778397650844,22.070290997356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5809124909464,0.0,26.5809124909464,0.0,26.5809124909464,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5809124909464,0.0 
 06/22  03:54:00,40.,12.,27.7480597945781,0.0,0.0,26.5835097923304,24.1260075907209,23.7779568588246,23.8722219428242,23.7778224903816,22.0706124303093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5822140784638,0.0,26.5822140784638,0.0,26.5822140784638,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5822140784638,0.0 
 06/22  03:55:00,40.,12.,27.748007320752,0.0,0.0,26.5847997142578,24.1259353797317,23.777934272124,23.8720596625147,23.7778012453579,22.0709317572236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5835097923304,0.0,26.5835097923304,0.0,26.5835097923304,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5835097923304,0.0 
 06/22  03:56:00,40.,12.,27.7479540805964,0.0,0.0,26.5860837911724,24.1258593924134,23.7779077533697,23.8718933062479,23.7777760549281,22.0712489734895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5847997142578,0.0,26.5847997142578,0.0,26.5847997142578,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5847997142578,0.0 
 06/22  03:57:00,40.,12.,27.7479176112433,0.0,0.0,26.5873621043496,24.1257796659076,23.7778773301194,23.8717229144724,23.7777469467813,22.071564078833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5860837911724,0.0,26.5860837911724,0.0,26.5860837911724,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5860837911724,0.0 
 06/22  03:58:00,40.,12.,27.7478650713899,0.0,0.0,26.5886346009127,24.1256962328349,23.7778430261191,23.8715485230672,23.7777139447934,22.0718770699146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5873621043496,0.0,26.5873621043496,0.0,26.5873621043496,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5873621043496,0.0 
 06/22  03:59:00,40.,12.,27.7478123584244,0.0,0.0,26.5899013617369,24.1256091282057,23.7778048679399,23.8713701700546,23.7776770756647,22.0721879476508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5886346009127,0.0,26.5886346009127,0.0,26.5886346009127,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5886346009127,0.0 
 06/22  04:00:00,40.,12.,27.7477679184041,0.0,0.0,26.5911623341731,24.1255183826537,23.7777628784137,23.8711878890513,23.7776363623544,22.0724967098487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5899013617369,0.0,26.5899013617369,0.0,26.5899013617369,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5899013617369,0.0 
 06/22  04:01:00,40.,12.,27.7478650713899,0.0,0.0,26.5924175674871,24.1254385057962,23.7777301901047,23.8710185314534,23.7776049375646,22.0728033504782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5911623341731,0.0,26.5911623341731,0.0,26.5911623341731,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5911623341731,0.0 
 06/22  04:02:00,40.,12.,27.7479540805964,0.0,0.0,26.5936669943057,24.1253828455973,23.7777193125998,23.8708777767895,23.777595311035,22.0731078639852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5924175674871,0.0,26.5924175674871,0.0,26.5924175674871,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5924175674871,0.0 
 06/22  04:03:00,40.,12.,27.7480597945781,0.0,0.0,26.5949111206641,24.1253571905404,23.7777357464043,23.8707725505255,23.7776129834151,22.0734102526902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5936669943057,0.0,26.5936669943057,0.0,26.5936669943057,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5936669943057,0.0 
 06/22  04:04:00,40.,12.,27.7481486283136,0.0,0.0,26.59615048944,24.1253615111981,23.7777793704936,23.8707029478194,23.7776578338101,22.0737105174467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5949111206641,0.0,26.5949111206641,0.0,26.5949111206641,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5949111206641,0.0 
 06/22  04:05:00,40.,12.,27.7482461788073,0.0,0.0,26.5973856425108,24.1253932465197,23.7778475604159,23.8706660439895,23.7777272378874,22.0740086655454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.59615048944,0.0,26.59615048944,0.0,26.59615048944,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.59615048944,0.0 
 06/22  04:06:00,40.,12.,27.7483439010989,0.0,0.0,26.598616784886,24.1254493569115,23.7779372219249,23.8706583113567,23.777818101515,22.0743047045559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5973856425108,0.0,26.5973856425108,0.0,26.5973856425108,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5973856425108,0.0 
 06/22  04:07:00,40.,12.,27.7484405332826,0.0,0.0,26.5998440720477,24.1255271059733,23.7780455919471,23.8706765536321,23.7779276617325,22.0745986491038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.598616784886,0.0,26.598616784886,0.0,26.598616784886,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.598616784886,0.0 
 06/22  04:08:00,40.,12.,27.7485294929657,0.0,0.0,26.6010674514039,24.125624172114,23.7781703611802,23.8707180514647,23.7780536093495,22.0748905136417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5998440720477,0.0,26.5998440720477,0.0,26.5998440720477,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.5998440720477,0.0 
 06/22  04:09:00,40.,12.,27.7486354240429,0.0,0.0,26.6022869499627,24.1257385761253,23.7783095991243,23.8707804824395,23.7781940139784,22.075180319027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6010674514039,0.0,26.6010674514039,0.0,26.6010674514039,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6010674514039,0.0 
 06/22  04:10:00,40.,12.,27.7487244772163,0.0,0.0,26.603502467814,24.1258685905966,23.7784616557012,23.8708618180804,23.7783472256523,22.0754680863233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6022869499627,0.0,26.6022869499627,0.0,26.6022869499627,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6022869499627,0.0 
 06/22  04:11:00,40.,12.,27.748821355772,0.0,0.0,26.6047140205299,24.1260126940673,23.778625106974,23.8709602693335,23.7785118205449,22.0757538434529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.603502467814,0.0,26.603502467814,0.0,26.603502467814,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.603502467814,0.0 
 06/22  04:12:00,40.,12.,27.7489190326296,0.0,0.0,26.6059215105353,24.1261695359971,23.7787987137326,23.8710742468495,23.7786865595566,22.0760376188777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6047140205299,0.0,26.6047140205299,0.0,26.6047140205299,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6047140205299,0.0 
 06/22  04:13:00,40.,12.,27.7490157372303,0.0,0.0,26.6071249587382,24.1263379229192,23.7789814024851,23.8712023437428,23.7788703693047,22.0763194478153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6059215105353,0.0,26.6059215105353,0.0,26.6059215105353,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6059215105353,0.0 
 06/22  04:14:00,40.,12.,27.7491049163418,0.0,0.0,26.6083242748124,24.1265167955678,23.77917223903,23.8713433102122,23.7790623156967,22.0765993656267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6071249587382,0.0,26.6071249587382,0.0,26.6071249587382,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6071249587382,0.0 
 06/22  04:15:00,40.,12.,27.7492095760819,0.0,0.0,26.609519486596,24.126705218896,23.7793704153629,23.8714960408822,23.7792615908361,22.076877413759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6083242748124,0.0,26.6083242748124,0.0,26.6083242748124,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6083242748124,0.0 
 06/22  04:16:00,40.,12.,27.7492987712078,0.0,0.0,26.6107105118665,24.1269023616012,23.7795752271491,23.8716595521837,23.7794674904954,22.0771536330497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.609519486596,0.0,26.609519486596,0.0,26.609519486596,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.609519486596,0.0 
 06/22  04:17:00,40.,12.,27.7493958732926,0.0,0.0,26.6118973857534,24.1271074888593,23.7797860645305,23.8718329728103,23.7796794049231,22.0774280695745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6107105118665,0.0,26.6107105118665,0.0,26.6107105118665,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6107105118665,0.0 
 06/22  04:18:00,40.,12.,27.7494928277716,0.0,0.0,26.6130800341077,24.1273199449977,23.7800023937155,23.8720155247055,23.7798968004331,22.0777007679957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6118973857534,0.0,26.6118973857534,0.0,26.6118973857534,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6118973857534,0.0 
 06/22  04:19:00,40.,12.,27.7495894974572,0.0,0.0,26.6142584989103,24.1275391492313,23.7802237515863,23.8722065169838,23.7801192140126,22.0779717773898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6130800341077,0.0,26.6130800341077,0.0,26.6130800341077,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6130800341077,0.0 
 06/22  04:20:00,40.,12.,27.749678343141,0.0,0.0,26.6154327134273,24.127764581129,23.7804497307272,23.8724053301369,23.7803462383496,22.0782411446887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6142584989103,0.0,26.6142584989103,0.0,26.6142584989103,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6142584989103,0.0 
 06/22  04:21:00,40.,12.,27.749783209868,0.0,0.0,26.6166027256562,24.1279957787002,23.7806799768995,23.8726114126828,23.7805775193085,22.0785089205117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6154327134273,0.0,26.6154327134273,0.0,26.6154327134273,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6154327134273,0.0 
 06/22  04:22:00,40.,12.,27.7498724836646,0.0,0.0,26.6177684754064,24.128232325983,23.7809141765944,23.8728242678195,23.7808127434825,22.0787751527163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6166027256562,0.0,26.6166027256562,0.0,26.6166027256562,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6166027256562,0.0 
 06/22  04:23:00,40.,12.,27.7499689474827,0.0,0.0,26.6189300157703,24.1284738528826,23.7811520565765,23.8730434521133,23.7810516377376,22.0790398922383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6177684754064,0.0,26.6177684754064,0.0,26.6177684754064,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6177684754064,0.0 
 06/22  04:24:00,40.,12.,27.7500659640408,0.0,0.0,26.6200872922139,24.1287200243771,23.7813933732956,23.8732685640196,23.7812939586238,22.0793031867555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6189300157703,0.0,26.6189300157703,0.0,26.6189300157703,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6189300157703,0.0 
 06/22  04:25:00,40.,12.,27.750162294088,0.0,0.0,26.6212403620354,24.1289705416745,23.7816379139347,23.8734992441111,23.7815394934234,22.0795650865329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6200872922139,0.0,26.6200872922139,0.0,26.6200872922139,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6200872922139,0.0 
 06/22  04:26:00,40.,12.,27.7502511784712,0.0,0.0,26.6223891755298,24.1292251326645,23.7818854872027,23.8737351650353,23.7817880509438,22.0798256381958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6212403620354,0.0,26.6212403620354,0.0,26.6212403620354,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6212403620354,0.0 
 06/22  04:27:00,40.,12.,27.7503558528169,0.0,0.0,26.6235337933902,24.1294835540683,23.7821359254771,23.8739760329075,23.7820394636601,22.0800848905738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6223891755298,0.0,26.6223891755298,0.0,26.6223891755298,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6223891755298,0.0 
 06/22  04:28:00,40.,12.,27.7504447429254,0.0,0.0,26.6246741700003,24.1297455828537,23.782389076628,23.8742215783788,23.7822935795392,22.0803428885778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6235337933902,0.0,26.6235337933902,0.0,26.6235337933902,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6235337933902,0.0 
 06/22  04:29:00,40.,12.,27.7505412896567,0.0,0.0,26.6258103687337,24.1300110191293,23.7826448069533,23.874471558905,23.7825502649748,22.0805996790335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6246741700003,0.0,26.6246741700003,0.0,26.6246741700003,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6246741700003,0.0 
 06/22  04:30:00,40.,12.,27.7506384417776,0.0,0.0,26.6269423474182,24.1302796783083,23.7829029937769,23.8747257506767,23.7828093973859,22.0808553046583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6258103687337,0.0,26.6258103687337,0.0,26.6258103687337,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6258103687337,0.0 
 06/22  04:31:00,40.,12.,27.7507348044516,0.0,0.0,26.6280701714917,24.1305513945568,23.7831635289542,23.874983951545,23.7830708687218,22.0811098098745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6269423474182,0.0,26.6269423474182,0.0,26.6269423474182,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6269423474182,0.0 
 06/22  04:32:00,40.,12.,27.7508310913867,0.0,0.0,26.6291938016751,24.1308260135438,23.7834263120563,23.8752459736243,23.7833345786472,22.0813632348801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6280701714917,0.0,26.6280701714917,0.0,26.6280701714917,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6280701714917,0.0 
 06/22  04:33:00,40.,12.,27.7509275032573,0.0,0.0,26.630313304947,24.1311033962995,23.7836912542817,23.8755116467079,23.7836004384529,22.0816156214344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6291938016751,0.0,26.6291938016751,0.0,26.6291938016751,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6291938016751,0.0 
 06/22  04:34:00,40.,12.,27.751024081329,0.0,0.0,26.6314286444557,24.131383412427,23.783958272089,23.8757808113991,23.783868364689,22.0818670070164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.630313304947,0.0,26.630313304947,0.0,26.630313304947,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.630313304947,0.0 
 06/22  04:35:00,40.,12.,27.751112219429,0.0,0.0,26.6325398882807,24.1316659442615,23.7842272913941,23.8760533228893,23.7841382833621,22.0821174305766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6314286444557,0.0,26.6314286444557,0.0,26.6314286444557,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6314286444557,0.0 
 06/22  04:36:00,40.,12.,27.7512174745155,0.0,0.0,26.6336470016072,24.1319508804491,23.7844982415492,23.8763290445076,23.7844101239141,22.0823669267771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6325398882807,0.0,26.6325398882807,0.0,26.6325398882807,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6325398882807,0.0 
 06/22  04:37:00,40.,12.,27.7513054375543,0.0,0.0,26.634750053249,24.1322381203226,23.784771059737,23.8766078517641,23.7846838236168,22.0826155317033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6336470016072,0.0,26.6336470016072,0.0,26.6336470016072,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6336470016072,0.0 
 06/22  04:38:00,40.,12.,27.7514016691887,0.0,0.0,26.6358490101024,24.132527567776,23.7850456852212,23.8768896262345,23.7849593218221,22.0828632771823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.634750053249,0.0,26.634750053249,0.0,26.634750053249,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.634750053249,0.0 
 06/22  04:39:00,40.,12.,27.7515062262064,0.0,0.0,26.6369439414128,24.1328191357932,23.7853220638722,23.8771742597936,23.7852365644874,22.0831101964483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6358490101024,0.0,26.6358490101024,0.0,26.6358490101024,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6358490101024,0.0 
 06/22  04:40:00,40.,12.,27.7515949554453,0.0,0.0,26.6380348155164,24.1331127405629,23.7856001426336,23.877461648771,23.7855154986429,22.0833563185357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6369439414128,0.0,26.6369439414128,0.0,26.6369439414128,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6369439414128,0.0 
 06/22  04:41:00,40.,12.,27.7516912362636,0.0,0.0,26.6391217018408,24.133408306111,23.7858798741305,23.8777516983181,23.7857960769995,22.0836016738943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6380348155164,0.0,26.6380348155164,0.0,26.6380348155164,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6380348155164,0.0 
 06/22  04:42:00,40.,12.,27.7517873377804,0.0,0.0,26.6402045699378,24.1337057586152,23.7861612113118,23.8780443167864,23.7860782525908,22.0838462888533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6391217018408,0.0,26.6391217018408,0.0,26.6391217018408,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6391217018408,0.0 
 06/22  04:43:00,40.,12.,27.7518838800985,0.0,0.0,26.6412834892128,24.1340050311028,23.7864441121056,23.8783394201835,23.7863619834289,22.0840901911829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6402045699378,0.0,26.6402045699378,0.0,26.6402045699378,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6402045699378,0.0 
 06/22  04:44:00,40.,12.,27.7519717072895,0.0,0.0,26.6423584302473,24.1343060579328,23.786728534206,23.8786369267364,23.786647227291,22.0843334046272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6412834892128,0.0,26.6412834892128,0.0,26.6412834892128,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6412834892128,0.0 
 06/22  04:45:00,40.,12.,27.752076031923,0.0,0.0,26.6434294622585,24.1346087795316,23.7870144397494,23.8789367614048,23.7869339463962,22.0845759544084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6423584302473,0.0,26.6423584302473,0.0,26.6423584302473,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6423584302473,0.0 
 06/22  04:46:00,40.,12.,27.7521726235144,0.0,0.0,26.6444965567037,24.1349131370169,23.7873017902239,23.8792388505986,23.7872221023138,22.0848178618266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6434294622585,0.0,26.6434294622585,0.0,26.6434294622585,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6434294622585,0.0 
