Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  04:47:00,40.,12.,27.7522601888966,0.0,0.0,26.6455597824773,24.1352190769499,23.7875905511469,23.8795431267239,23.7875116606419,22.0850591497055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6444965567037,0.0,26.6444965567037,0.0,26.6444965567037,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6444965567037,0.0 
 06/22  04:48:00,40.,12.,27.7523648669275,0.0,0.0,26.6466191117853,24.1355265460824,23.787880687079,23.8798495230329,23.787802586021,22.0852998370558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6455597824773,0.0,26.6455597824773,0.0,26.6455597824773,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6455597824773,0.0 
 06/22  04:49:00,40.,12.,27.7524530014053,0.0,0.0,26.6476746130908,24.1358354961088,23.78817216629,23.8801579781818,23.7880948467999,22.0855399444615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6466191117853,0.0,26.6466191117853,0.0,26.6466191117853,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6466191117853,0.0 
 06/22  04:50:00,40.,12.,27.7525487966791,0.0,0.0,26.6487262592436,24.1361458785206,23.7884649558647,23.8804684311973,23.7883884101415,22.0857794888056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6476746130908,0.0,26.6476746130908,0.0,26.6476746130908,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6476746130908,0.0 
 06/22  04:51:00,40.,12.,27.7526529279084,0.0,0.0,26.649774118189,24.1364576493471,23.7887590263452,23.8807808260309,23.7886832466655,22.0860184885953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6487262592436,0.0,26.6487262592436,0.0,26.6487262592436,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6487262592436,0.0 
 06/22  04:52:00,40.,12.,27.7527413934615,0.0,0.0,26.6508181633332,24.1367707641056,23.7890543469205,23.8810951066278,23.7889793256374,22.0862569587492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.649774118189,0.0,26.649774118189,0.0,26.649774118189,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.649774118189,0.0 
 06/22  04:53:00,40.,12.,27.7528369291694,0.0,0.0,26.6518584620353,24.13708518252,23.7893508900375,23.8814112214678,23.7892766195802,22.0864949158605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6508181633332,0.0,26.6508181633332,0.0,26.6508181633332,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6508181633332,0.0 
 06/22  04:54:00,40.,12.,27.7529413903664,0.0,0.0,26.6528949881861,24.1374008635587,23.789648626666,23.8817291187254,23.7895750995388,22.0867323730448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6518584620353,0.0,26.6518584620353,0.0,26.6518584620353,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6518584620353,0.0 
 06/22  04:55:00,40.,12.,27.7530287323721,0.0,0.0,26.6539278085045,24.1377177701244,23.7899475308739,23.8820487507885,23.7898747396555,22.0869693451406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6528949881861,0.0,26.6528949881861,0.0,26.6528949881861,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6528949881861,0.0 
 06/22  04:56:00,40.,12.,27.753124762763,0.0,0.0,26.6549568973065,24.1380358641717,23.7902475751614,23.8823700695014,23.7901755125042,22.0872058436166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6539278085045,0.0,26.6539278085045,0.0,26.6539278085045,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6539278085045,0.0 
 06/22  04:57:00,40.,12.,27.7532207481604,0.0,0.0,26.6559823206294,24.1383551113627,23.7905487349965,23.8826930306553,23.7904773936259,22.0874418817103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6549568973065,0.0,26.6549568973065,0.0,26.6549568973065,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6549568973065,0.0 
 06/22  04:58:00,40.,12.,27.7533167857298,0.0,0.0,26.6570040531645,24.1386754762592,23.7908509842144,23.8830175893077,23.7907803569281,22.0876774693931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6559823206294,0.0,26.6559823206294,0.0,26.6559823206294,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6559823206294,0.0 
 06/22  04:59:00,40.,12.,27.7534127271657,0.0,0.0,26.6580221602367,24.1389969269399,23.7911542995101,23.8833437042393,23.7910843791771,22.0879126184477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6570040531645,0.0,26.6570040531645,0.0,26.6570040531645,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6570040531645,0.0 
 06/22  05:00:00,40.,12.,27.7535084579714,0.0,0.0,26.6590366168718,24.1393194302626,23.7914586558997,23.8836713333446,23.7913894354601,22.0881473374895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6580221602367,0.0,26.6580221602367,0.0,26.6580221602367,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6580221602367,0.0 
 06/22  05:01:00,40.,12.,27.7535003878934,0.0,0.0,26.6600475044072,24.1396454896836,23.7917700596876,23.8840074012643,23.7917015321544,22.088381641071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6590366168718,0.0,26.6590366168718,0.0,26.6590366168718,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6590366168718,0.0 
 06/22  05:02:00,40.,12.,27.7535084579714,0.0,0.0,26.6610548062387,24.1399774176346,23.7920942737759,23.8843584429377,23.79202643223,22.0886155388662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6600475044072,0.0,26.6600475044072,0.0,26.6600475044072,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6600475044072,0.0 
 06/22  05:03:00,40.,12.,27.7535084579714,0.0,0.0,26.6620587311302,24.1403162155053,23.7924338533695,23.8847273861379,23.7923666909578,22.0888490405416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6610548062387,0.0,26.6610548062387,0.0,26.6610548062387,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6610548062387,0.0 
 06/22  05:04:00,40.,12.,27.7535084579714,0.0,0.0,26.6630594542439,24.1406618658039,23.7927887531896,23.8851142916841,23.7927222631259,22.0890821519583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6620587311302,0.0,26.6620587311302,0.0,26.6620587311302,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6620587311302,0.0 
 06/22  05:05:00,40.,12.,27.7535084579714,0.0,0.0,26.6640571939718,24.1410139066116,23.7931577564335,23.8855179298819,23.7930919319988,22.0893148814539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6630594542439,0.0,26.6630594542439,0.0,26.6630594542439,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6630594542439,0.0 
 06/22  05:06:00,40.,12.,27.7535084579714,0.0,0.0,26.665052012549,24.1413717877804,23.7935394150904,23.8859367966803,23.7934742496322,22.0895472358092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6640571939718,0.0,26.6640571939718,0.0,26.6640571939718,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6640571939718,0.0 
 06/22  05:07:00,40.,12.,27.7535003878934,0.0,0.0,26.6660439970844,24.1417350122944,23.7939324274833,23.8863695174866,23.7938679144161,22.0897792249822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.665052012549,0.0,26.665052012549,0.0,26.665052012549,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.665052012549,0.0 
 06/22  05:08:00,40.,12.,27.7535084579714,0.0,0.0,26.6670331220766,24.1421031535536,23.7943356980833,23.8868149137216,23.794271830887,22.0900108572843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6660439970844,0.0,26.6660439970844,0.0,26.6660439970844,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6660439970844,0.0 
 06/22  05:09:00,40.,12.,27.7535084579714,0.0,0.0,26.6680194297771,24.1424758463618,23.7947483063404,23.8872719740013,23.7946850785599,22.090242143907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6670331220766,0.0,26.6670331220766,0.0,26.6670331220766,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6670331220766,0.0 
 06/22  05:10:00,40.,12.,27.7535084579714,0.0,0.0,26.6690028784744,24.1428527681695,23.795169460513,23.8877398101698,23.7951068657574,22.0904730945339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6680194297771,0.0,26.6680194297771,0.0,26.6680194297771,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6680194297771,0.0 
 06/22  05:11:00,40.,12.,27.7535084579714,0.0,0.0,26.6699835059265,24.1432336342353,23.7955984739791,23.8882176360285,23.7955365059214,22.0907037218913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6690028784744,0.0,26.6690028784744,0.0,26.6690028784744,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6690028784744,0.0 
 06/22  05:12:00,40.,12.,27.7535084579714,0.0,0.0,26.6709612715222,24.1436181884687,23.796034744729,23.888704748979,23.7959733971049,22.0909340373842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6699835059265,0.0,26.6699835059265,0.0,26.6699835059265,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6699835059265,0.0 
 06/22  05:13:00,40.,12.,27.7535084579714,0.0,0.0,26.6719362144031,24.1440062040682,23.7964777478513,23.8892005242554,23.7964170144589,22.0911640554601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6709612715222,0.0,26.6709612715222,0.0,26.6709612715222,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6709612715222,0.0 
 06/22  05:14:00,40.,12.,27.7535084579714,0.0,0.0,26.6729082966757,24.1443974764966,23.796927022042,23.889704402708,23.7968668967413,22.0913937891838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6719362144031,0.0,26.6719362144031,0.0,26.6719362144031,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6719362144031,0.0 
 06/22  05:15:00,40.,12.,27.7535084579714,0.0,0.0,26.6738775592734,24.1447918247208,23.7973821648403,23.8902158869853,23.7973226415522,22.0916232544617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6729082966757,0.0,26.6729082966757,0.0,26.6729082966757,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6729082966757,0.0 
 06/22  05:16:00,40.,12.,27.7535084579714,0.0,0.0,26.6748439671238,24.1451890846302,23.7978428209884,23.890734530524,23.7977838936945,22.0918524656252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6738775592734,0.0,26.6738775592734,0.0,26.6738775592734,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6738775592734,0.0 
 06/22  05:17:00,40.,12.,27.7535084579714,0.0,0.0,26.6758075629175,24.1455891106957,23.7983086794401,23.8912599350021,23.7982503421817,22.0920814395786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6748439671238,0.0,26.6748439671238,0.0,26.6748439671238,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6748439671238,0.0 
 06/22  05:18:00,40.,12.,27.7535084579714,0.0,0.0,26.6767683142272,24.1459917699793,23.7987794636529,23.8917917408712,23.7987217105307,22.0923101914348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6758075629175,0.0,26.6758075629175,0.0,26.6758075629175,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6758075629175,0.0 
 06/22  05:19:00,40.,12.,27.7535084579714,0.0,0.0,26.6777262652359,24.146396944276,23.7992549303238,23.8923296262338,23.7991977554973,22.0925387386141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6767683142272,0.0,26.6767683142272,0.0,26.6767683142272,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6767683142272,0.0 
 06/22  05:20:00,40.,12.,27.7535084579714,0.0,0.0,26.6786813858151,24.1468045246612,23.7997348613035,23.8928732987645,23.7996782589903,22.0927670965481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6777262652359,0.0,26.6777262652359,0.0,26.6777262652359,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6777262652359,0.0 
 06/22  05:21:00,40.,12.,27.7535084579714,0.0,0.0,26.679633721288,24.1472144140085,23.8002190636335,23.8934224957104,23.800163028109,22.0929952827396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6786813858151,0.0,26.6786813858151,0.0,26.6786813858151,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6786813858151,0.0 
 06/22  05:22:00,40.,12.,27.7535084579714,0.0,0.0,26.6805832434496,24.1476265219585,23.8007073626593,23.8939769768785,23.8006518882556,22.0932233125388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.679633721288,0.0,26.679633721288,0.0,26.679633721288,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.679633721288,0.0 
 06/22  05:23:00,40.,12.,27.7535084579714,0.0,0.0,26.6815299984233,24.1480407677097,23.8011996029998,23.8945365254726,23.8011446841057,22.0934512031687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6805832434496,0.0,26.6805832434496,0.0,26.6805832434496,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6805832434496,0.0 
 06/22  05:24:00,40.,12.,27.7535084579714,0.0,0.0,26.6824739595835,24.1484570753177,23.8016956425483,23.8951009418993,23.8016412736085,22.093678969572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6815299984233,0.0,26.6815299984233,0.0,26.6815299984233,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6815299984233,0.0 
 06/22  05:25:00,40.,12.,27.7535084579714,0.0,0.0,26.6834151735583,24.1488753766841,23.8021953541131,23.8956700452307,23.8021415296277,22.0939066284033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6824739595835,0.0,26.6824739595835,0.0,26.6824739595835,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6824739595835,0.0 
 06/22  05:26:00,40.,12.,27.7535084579714,0.0,0.0,26.6843536150057,24.1492956071185,23.8026986200806,23.8962436676455,23.8026453346044,22.0941341939453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6834151735583,0.0,26.6834151735583,0.0,26.6834151735583,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6834151735583,0.0 
 06/22  05:27:00,40.,12.,27.7535084579714,0.0,0.0,26.6852893308137,24.1497177084664,23.8032053345378,23.8968216563586,23.8031525826798,22.0943616820653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6843536150057,0.0,26.6843536150057,0.0,26.6843536150057,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6843536150057,0.0 
 06/22  05:28:00,40.,12.,27.7535084579714,0.0,0.0,26.686222296678,24.150141624882,23.8037153984313,23.8974038685556,23.8036631748546,22.0945891061985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6852893308137,0.0,26.6852893308137,0.0,26.6852893308137,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6852893308137,0.0 
 06/22  05:29:00,40.,12.,27.7535084579714,0.0,0.0,26.6871525595506,24.1505673060516,23.8042287220321,23.8979901736687,23.804177021453,22.0948164812689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.686222296678,0.0,26.686222296678,0.0,26.686222296678,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.686222296678,0.0 
 06/22  05:30:00,40.,12.,27.7535084579714,0.0,0.0,26.6880800959655,24.150994703136,23.8047452204695,23.8985804486965,23.804694037657,22.0950438197345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6871525595506,0.0,26.6871525595506,0.0,26.6871525595506,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6871525595506,0.0 
 06/22  05:31:00,40.,12.,27.7535084579714,0.0,0.0,26.6890049527851,24.1514237720562,23.8052648164351,23.8991745807337,23.8052141462104,22.095271135472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6880800959655,0.0,26.6880800959655,0.0,26.6880800959655,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6880800959655,0.0 
 06/22  05:32:00,40.,12.,27.7535084579714,0.0,0.0,26.6899271072236,24.1518544695742,23.8057874360021,23.8997724625937,23.8057372732383,22.0954984398807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6890049527851,0.0,26.6890049527851,0.0,26.6890049527851,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6890049527851,0.0 
 06/22  05:33:00,40.,12.,27.7535084579714,0.0,0.0,26.6908466059364,24.1522867566168,23.8063130114948,23.9003739955232,23.8062633511164,22.0957257457304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6899271072236,0.0,26.6899271072236,0.0,26.6899271072236,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6899271072236,0.0 
 06/22  05:34:00,40.,12.,27.7535084579714,0.0,0.0,26.6917634266932,24.1527205944697,23.8068414775273,23.9009790850644,23.8067923145094,22.0959530633196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6908466059364,0.0,26.6908466059364,0.0,26.6908466059364,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6908466059364,0.0 
 06/22  05:35:00,40.,12.,27.7535084579714,0.0,0.0,26.6926776158554,24.1531559481216,23.8073727739845,23.9015876439014,23.8073241033525,22.0961804042864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6917634266932,0.0,26.6917634266932,0.0,26.6917634266932,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6917634266932,0.0 
 06/22  05:36:00,40.,12.,27.7535084579714,0.0,0.0,26.6935891516516,24.1535927825536,23.8079068422315,23.9021995879144,23.8078586590605,22.0964077778185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6926776158554,0.0,26.6926776158554,0.0,26.6926776158554,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6926776158554,0.0 
 06/22  05:37:00,40.,12.,27.7535084579714,0.0,0.0,26.6944980800857,24.1540310660886,23.808443628167,23.9028148391182,23.8083959275812,22.0966351944253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6935891516516,0.0,26.6935891516516,0.0,26.6935891516516,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6935891516516,0.0 
 06/22  05:38:00,40.,12.,27.7535084579714,0.0,0.0,26.6954043797712,24.1544707667627,23.8089830785679,23.9034333218712,23.8089358557401,22.0968626621977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6944980800857,0.0,26.6944980800857,0.0,26.6944980800857,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6944980800857,0.0 
 06/22  05:39:00,40.,12.,27.7535084579714,0.0,0.0,26.6963080963098,24.1549118556697,23.8095251441863,23.9040549658768,23.8094783943374,22.0970901905414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6954043797712,0.0,26.6954043797712,0.0,26.6954043797712,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6954043797712,0.0 
 06/22  05:40:00,40.,12.,27.7535084579714,0.0,0.0,26.6972092086441,24.1553543034032,23.8100697762033,23.9046797025189,23.8100234946018,22.0973177864828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6963080963098,0.0,26.6963080963098,0.0,26.6963080963098,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6963080963098,0.0 
 06/22  05:41:00,40.,12.,27.7535084579714,0.0,0.0,26.6981077619435,24.1557980833889,23.8106169293491,23.9053074679026,23.8105711113106,22.0975454583641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6972092086441,0.0,26.6972092086441,0.0,26.6972092086441,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6972092086441,0.0 
 06/22  05:42:00,40.,12.,27.7535084579714,0.0,0.0,26.6990037354374,24.1562431683892,23.8111665584458,23.9059381992958,23.8111211993326,22.0977732121935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6981077619435,0.0,26.6981077619435,0.0,26.6981077619435,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6981077619435,0.0 
 06/22  05:43:00,40.,12.,27.7535084579714,0.0,0.0,26.699897173844,24.1566895338177,23.8117186215364,23.9065718381924,23.811673716757,22.0980010553015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6990037354374,0.0,26.6990037354374,0.0,26.6990037354374,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.6990037354374,0.0 
 06/22  05:44:00,40.,12.,27.7535084579714,0.0,0.0,26.7007880566487,24.1571371542991,23.8122730765023,23.9072083268424,23.8122286215111,22.0982289927334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.699897173844,0.0,26.699897173844,0.0,26.699897173844,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.699897173844,0.0 
 06/22  05:45:00,40.,12.,27.7535084579714,0.0,0.0,26.7016764281078,24.1575860069631,23.8128298841895,23.9078476113248,23.8127858744861,22.098457030867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7007880566487,0.0,26.7007880566487,0.0,26.7007880566487,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7007880566487,0.0 
 06/22  05:46:00,40.,12.,27.7535084579714,0.0,0.0,26.70256226794,24.1580360680538,23.8133890050908,23.9084896381544,23.8133454362199,22.098685173846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7016764281078,0.0,26.7016764281078,0.0,26.7016764281078,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7016764281078,0.0 
 06/22  05:47:00,40.,12.,27.7535084579714,0.0,0.0,26.7034456199352,24.1584873161994,23.8139504024613,23.9091343573547,23.8139072700121,22.0989134271594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.70256226794,0.0,26.70256226794,0.0,26.70256226794,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.70256226794,0.0 
 06/22  05:48:00,40.,12.,27.7535084579714,0.0,0.0,26.7043264640288,24.1589397290689,23.8145140390569,23.9097817191303,23.8144713386626,22.0991417941138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7034456199352,0.0,26.7034456199352,0.0,26.7034456199352,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7034456199352,0.0 
 06/22  05:49:00,40.,12.,27.7535084579714,0.0,0.0,26.7052048435446,24.1593932866145,23.8150798802343,23.9104316769334,23.8150376075718,22.0993702793752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7043264640288,0.0,26.7043264640288,0.0,26.7043264640288,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7043264640288,0.0 
 06/22  05:50:00,40.,12.,27.7535084579714,0.0,0.0,26.7060807386229,24.159847967772,23.8156478907388,23.9110841841945,23.8156060415281,22.0995988854792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7052048435446,0.0,26.7052048435446,0.0,26.7052048435446,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7052048435446,0.0 
 06/22  05:51:00,40.,12.,27.7535084579714,0.0,0.0,26.7069541921245,24.1603037536754,23.8162180377852,23.9117391973766,23.8161766077891,22.0998276163349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7060807386229,0.0,26.7060807386229,0.0,26.7060807386229,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7060807386229,0.0 
 06/22  05:52:00,40.,12.,27.7535084579714,0.0,0.0,26.7078251843865,24.1607606243982,23.8167902878906,23.9123966727579,23.8167492729142,22.100056473772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7069541921245,0.0,26.7069541921245,0.0,26.7069541921245,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7069541921245,0.0 
 06/22  05:53:00,40.,12.,27.7535084579714,0.0,0.0,26.7086937578121,24.1612185621393,23.8173646099329,23.91305656947,23.8173240058232,22.1002854610084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7078251843865,0.0,26.7078251843865,0.0,26.7078251843865,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7078251843865,0.0 
 06/22  05:54:00,40.,12.,27.7535084579714,0.0,0.0,26.7095598929294,24.1616775480025,23.8179409720255,23.9137188463284,23.8179007746711,22.1005145792319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7086937578121,0.0,26.7086937578121,0.0,26.7086937578121,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7086937578121,0.0 
 06/22  05:55:00,40.,12.,27.7535084579714,0.0,0.0,26.7104236316908,24.1621375651541,23.8185193445512,23.9143834648509,23.8184795498817,22.1007438310318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7095598929294,0.0,26.7095598929294,0.0,26.7095598929294,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7095598929294,0.0 
 06/22  05:56:00,40.,12.,27.7535084579714,0.0,0.0,26.7112849548116,24.1625985956388,23.819099697076,23.9150503861324,23.8190603010619,22.1009732170158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7104236316908,0.0,26.7104236316908,0.0,26.7104236316908,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7104236316908,0.0 
 06/22  05:57:00,40.,12.,27.7535084579714,0.0,0.0,26.7121439038009,24.1630606235078,23.8196820013576,23.9157195738418,23.8196430000094,22.1012027392051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7112849548116,0.0,26.7112849548116,0.0,26.7112849548116,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7112849548116,0.0 
 06/22  05:58:00,40.,12.,27.7535084579714,0.0,0.0,26.7130004595586,24.1635236316704,23.8202662282954,23.9163909911372,23.8202276176637,22.1014323976856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7121439038009,0.0,26.7121439038009,0.0,26.7121439038009,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7121439038009,0.0 
 06/22  05:59:00,40.,12.,27.7535084579714,0.0,0.0,26.7138546631584,24.1639876049927,23.8208523509129,23.9170646036404,23.8208141270877,22.1016621939678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7130004595586,0.0,26.7130004595586,0.0,26.7130004595586,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7130004595586,0.0 
 06/22  06:00:00,40.,12.,27.7535084579714,0.0,0.0,26.7147064956833,24.1644525271832,23.821440341343,23.9177403763903,23.8214025004534,22.1018921276712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7138546631584,0.0,26.7138546631584,0.0,26.7138546631584,0.0,7.25617318060678,7.25617318060678,0.0,0.0,40.,0.0,26.7138546631584,0.0 
 06/22  06:01:00,40.,12.,27.7535003878934,0.0,0.0,26.1892313722298,23.4867641717332,22.6971522935036,23.2946012686974,22.5878965851353,22.0001156305858,0.0,1.,1.,1.,1.,0.3,1539.30335243027,7353.93277591983,1000.,0.0,1565.11522781915,1491.99726692994,24.841361858251,2.38383346439652,12.7777770975695,2.38383346439652,26.7147064956833,2.38383346439652,7.36884556754861,11.7277928301433,1.66104959338747,3.36409569627501,13.0869138521113,0.327222836279321,26.7147064956833,0.327222836279321 
 06/22  06:02:00,40.,12.,27.7535084579714,0.0,0.0,25.5877964020861,22.4787540537797,21.7960070129253,22.3625820537606,21.6027868653209,21.8351320161728,0.0,1.,0.3,1.,0.3,0.3,1084.79184528417,7989.88611122585,1000.,0.0,1565.12498789473,1492.08330388489,23.657122007391,1.67768457884135,12.1450152469863,1.67768457884135,26.1892313722298,1.67768457884135,7.56502794575246,11.5021020281571,1.29429740782735,3.36409569627501,13.2260552207666,0.327222836279321,26.1892313722298,0.327222836279321 
 06/22  06:03:00,40.,12.,27.7535084579714,0.0,0.0,25.2285469717982,21.9277729257059,21.307442889163,21.8503997640688,21.0900509403144,21.6624618868695,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8548.09929337579,1000.,0.0,1565.13312213881,1492.24976038043,20.8777975024149,0.853025207645886,12.1437024736181,0.853025207645886,25.5877964020861,0.853025207645886,7.70318771669537,12.3370444260206,0.422051034057628,3.36409569627501,13.3241270181113,0.327222836279321,25.5877964020861,0.327222836279321 
 06/22  06:04:00,40.,12.,27.7535084579714,0.0,0.0,25.0258394900866,21.7319450528561,21.0671699387526,21.6653978514993,20.8477586794192,21.5005015254475,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8989.00069230772,1000.,0.0,1565.13925547587,1492.44712405341,20.6776982921198,0.853025207645886,11.7826973112365,0.853025207645886,25.2285469717982,0.853025207645886,7.78149530232631,11.8805354497788,0.511309663806369,3.36409569627501,13.3797430556173,0.327222836279321,25.2285469717982,0.327222836279321 
 06/22  06:05:00,40.,12.,27.7535084579714,0.0,0.0,24.8841073335703,21.6796074470859,20.9261223826849,21.6130625738061,20.7079133323654,21.3545112531213,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9302.69539568138,1000.,0.0,1565.14337498272,1492.64207681776,20.5609453685421,0.853025207645886,11.7822857387628,0.853025207645886,25.0258394900866,0.853025207645886,7.81144518698726,11.8797830090071,0.509148734426759,3.36409569627501,13.4010201123782,0.327222836279321,25.0258394900866,0.327222836279321 
 06/22  06:06:00,40.,12.,27.7535084579714,0.0,0.0,24.7649701058488,21.6542536684793,20.8156415504144,21.5854474724199,20.596913879447,21.2236320867375,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9505.86199493274,1000.,0.0,1565.14584155526,1492.8195359997,20.4731106321488,0.853025207645886,11.7822981310871,0.853025207645886,24.8841073335703,0.853025207645886,7.80947467185048,11.8810893679276,0.503679486281678,3.36409569627501,13.3996202143627,0.327222836279321,24.8841073335703,0.327222836279321 
 06/22  06:07:00,40.,12.,27.7535003878934,0.0,0.0,24.6608329664129,21.6215631525811,20.7176723756336,21.5517949082268,20.4971815355272,21.1055871245994,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9628.93886981147,1000.,0.0,1565.14717066312,1492.9725737568,20.3944349677472,0.853025207645886,11.7823084912612,0.853025207645886,24.7649701058488,0.853025207645886,7.78992972387052,11.8832329099224,0.496149044427203,3.36409569627501,13.385734679549,0.327222836279321,24.7649701058488,0.327222836279321 
 06/22  06:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5710251293482,21.5819742518152,20.6315592199959,21.5124848825043,20.4092332941733,20.9984308019543,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9700.82654006156,1000.,0.0,1565.14781477126,1493.0999105635,20.3228535539871,0.853025207645886,11.7823145488441,0.853025207645886,24.6608329664129,0.853025207645886,7.76246239422985,11.8855694829327,0.487974450607216,3.36409569627501,13.3662235370928,0.327222836279321,24.6608329664129,0.327222836279321 
 06/22  06:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4940393744694,21.5421129880454,20.5583022524539,21.4733923166359,20.3346086343115,20.9052961109428,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9741.51898391799,1000.,0.0,1565.1480726362,1493.20334403162,20.2594196264457,0.853025207645886,11.7823183469472,0.853025207645886,24.5710251293482,0.853025207645886,7.73248961946546,11.8877603484278,0.48004200667393,3.36409569627501,13.3449352868235,0.327222836279321,24.5710251293482,0.327222836279321 
 06/22  06:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4275858879787,21.5057054952809,20.4969003842414,21.4377814495965,20.2723167412425,20.8254395757192,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9762.16531807068,1000.,0.0,1565.14810351449,1493.28578780561,20.2039157036062,0.853025207645886,11.7811853680216,0.853025207645886,24.4940393744694,0.853025207645886,7.70263541013618,11.892360271718,0.472541269434958,3.36409569627501,13.323734613021,0.327222836279321,24.4940393744694,0.327222836279321 
 06/22  06:11:00,40.,12.,27.7535084579714,0.0,0.0,24.3695528026464,21.47349563297,20.4452414941215,21.4062574059506,20.2200844331498,20.7567983799533,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9768.1324496263,1000.,0.0,1565.14797898911,1493.35020172458,20.1552294992133,0.853025207645886,11.782341916128,0.853025207645886,24.4275858879787,0.853025207645886,7.67400033692651,11.9053088926656,0.464502427964157,3.36409569627501,13.3034027572348,0.327222836279321,24.4275858879787,0.327222836279321 
 06/22  06:12:00,40.,12.,27.7535084579714,0.0,0.0,24.3183765090505,21.4448670964948,20.4010803055286,21.378218172578,20.1755112521315,20.6973325340298,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9761.92604327151,1000.,0.0,1565.14772850955,1493.3991859434,20.1121623583462,0.853025207645886,11.7823390502629,0.853025207645886,24.3695528026464,0.853025207645886,7.64696141661052,11.9155033994093,0.457553451928373,3.36409569627501,13.2842068740752,0.327222836279321,24.3695528026464,0.327222836279321 
 06/22  06:13:00,40.,12.,27.7535084579714,0.0,0.0,24.2728483345212,21.4190062084108,20.362605184148,21.3528936170434,20.1366914484723,20.6454247660223,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9744.97445213375,1000.,0.0,1565.14736628486,1493.43491930589,20.0737703039744,0.853025207645886,11.7823378930119,0.853025207645886,24.3183765090505,0.853025207645886,7.62158898719245,11.9247086944306,0.451285555566544,3.36409569627501,13.2661965097466,0.327222836279321,24.3183765090505,0.327222836279321 
 06/22  06:14:00,40.,12.,27.7535084579714,0.0,0.0,24.2320251467218,21.3952947345373,20.3284989268531,21.3296948326563,20.1022628615814,20.599840127782,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9718.43286712318,1000.,0.0,1565.14690315038,1493.45922216127,20.0392962575505,0.853025207645886,11.7823367563587,0.853025207645886,24.2728483345212,0.853025207645886,7.59783690494091,11.933045470353,0.445613983067549,3.36409569627501,13.2493381700101,0.327222836279321,24.2728483345212,0.327222836279321 
 06/22  06:15:00,40.,12.,27.7535084579714,0.0,0.0,24.1950849915828,21.3733209390778,20.2978168063217,21.3082227914919,20.0712619418137,20.5596017227142,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9683.43639283427,1000.,0.0,1565.14635019909,1493.47363729821,20.0081366565027,0.853025207645886,11.7823369814639,0.853025207645886,24.2320251467218,0.853025207645886,7.57562077334187,11.9406235553317,0.440463355151452,3.36409569627501,13.2335721501609,0.327222836279321,24.2320251467218,0.327222836279321 
 06/22  06:16:00,40.,12.,27.7535084579714,0.0,0.0,24.1613680592352,21.3528008971022,20.2698620056981,21.288197394055,20.0429841436182,20.5239037616123,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9641.12412377436,1000.,0.0,1565.14571907213,1493.47949429019,19.9797597042646,0.853025207645886,11.7823367048546,0.853025207645886,24.1950849915828,0.853025207645886,7.55484740159245,11.9475369450784,0.435767348414605,3.36409569627501,13.2188313243805,0.327222836279321,24.1950849915828,0.327222836279321 
 06/22  06:17:00,40.,12.,27.7535084579714,0.0,0.0,24.130397970551,21.3335269882992,20.2441140489271,21.2694114886115,20.0169059890124,20.4920745111088,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9592.60114553191,1000.,0.0,1565.14502137692,1493.4779547972,19.9537341896264,0.853025207645886,11.7823364178586,0.853025207645886,24.1613680592352,0.853025207645886,7.5354249786821,11.9538665219131,0.431469790692061,3.36409569627501,13.2050504982352,0.327222836279321,24.1613680592352,0.327222836279321 
 06/22  06:18:00,40.,12.,27.7535084579714,0.0,0.0,24.1016746356274,21.315318630524,20.2201566826533,21.2516848579781,20.0002946238502,20.4635332875236,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9538.90310505528,1000.,5.389791240898634E-002,1565.14426814634,1493.47004267097,19.9297430936825,0.853025207645886,11.7823367002545,0.853025207645886,24.130397970551,0.853025207645886,7.51726620426453,11.9596785743828,0.427525271959046,3.36409569627501,13.192167690946,0.327222836279321,24.130397970551,0.327222836279321 
 06/22  06:19:00,40.,12.,27.7535084579714,0.0,0.0,24.0748689007137,21.2980227400517,20.1976626758827,21.2348647629942,19.999807375608,20.4377867775409,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9480.97582013977,1000.,0.134744772851062,1565.14346953437,1493.45666351339,19.9074559820528,0.853025207645886,11.782337246316,0.853025207645886,24.1016746356274,0.853025207645886,7.50028902078573,11.9650336961581,0.423891306970946,3.36409569627501,13.1801240897206,0.327222836279321,24.1016746356274,0.327222836279321 
 06/22  06:20:00,40.,12.,27.7535084579714,0.0,0.0,24.0498949919208,21.2815136595751,20.1763789341818,21.2188256768756,19.9995541773665,20.4144199862753,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9419.66899182707,1000.,0.101058572023327,1565.1426347053,1493.4386198435,19.8866493336314,0.853025207645886,11.7823376674708,0.853025207645886,24.0748689007137,0.853025207645886,7.4844165843298,11.9699791004073,0.420534778238403,3.36409569627501,13.1688651564655,0.327222836279321,24.0748689007137,0.327222836279321 
 06/22  06:21:00,40.,12.,27.7535084579714,0.0,0.0,24.0265318514162,21.265689394412,20.1561102650818,21.2034654934653,20.0004297754478,20.3930843211391,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9355.73785936557,1000.,0.141481989906191,1565.14177183752,1493.4166236216,19.8672508122994,0.853025207645886,11.7823380397635,0.853025207645886,24.0498949919208,0.853025207645886,7.46957701646761,11.9745476244584,0.417433526111975,3.36409569627501,13.158339707784,0.327222836279321,24.0498949919208,0.327222836279321 
 06/22  06:22:00,40.,12.,27.7535084579714,0.0,0.0,24.0045259333858,21.2504671730879,20.1367054833132,21.1887011606566,19.9995833087511,20.3734866530489,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9289.84894906436,1000.,0.141481977313466,1565.14088818323,1493.39130655192,19.8491060791473,0.853025207645886,11.7823383639857,0.853025207645886,24.0265318514162,0.853025207645886,7.45570310678282,11.9787757577928,0.414562657472213,3.36409569627501,13.148500055466,0.327222836279321,24.0265318514162,0.327222836279321 
 06/22  06:23:00,40.,12.,27.7535084579714,0.0,0.0,23.9835986629688,21.2357790249175,20.118046206265,21.1744643609212,20.0004102763427,20.3553796210479,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9222.58750043759,1000.,0.175168145183583,1565.13999014783,1493.36322816375,19.832041758388,0.853025207645886,11.7823393441598,0.853025207645886,24.0045259333858,0.853025207645886,7.44273201608799,11.9826987705154,0.411897925084586,3.36409569627501,13.1393010857681,0.327222836279321,24.0045259333858,0.327222836279321 
 06/22  06:24:00,40.,12.,27.7535084579714,0.0,0.0,23.9635716688746,21.2215687046592,20.1000389002815,21.1606985032122,20.0002720490005,20.3385541737381,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9154.46508702787,1000.,0.175168126368046,1565.13908336965,1493.33288347504,19.8158704551319,0.853025207645886,11.7823395971058,0.853025207645886,23.9835986629688,0.853025207645886,7.43060499381346,11.9863487704488,0.409416189529545,3.36409569627501,13.1307013559497,0.327222836279321,23.9835986629688,0.327222836279321 
 06/22  06:25:00,40.,12.,27.7535084579714,0.0,0.0,23.9442849430687,21.2077892324112,20.0826089529779,21.1473563026606,20.0002599796889,20.322833280872,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9085.92659648674,1000.,0.195379811250254,1565.13817279286,1493.30071036573,19.8004674062589,0.853025207645886,11.7823404410909,0.853025207645886,23.9635716688746,0.853025207645886,7.41926711241547,11.9897529497569,0.407098887505771,3.36409569627501,13.122661816148,0.327222836279321,23.9635716688746,0.327222836279321 
 06/22  06:26:00,40.,12.,27.7535084579714,0.0,0.0,23.9256311263719,21.1944013478932,20.0656965403728,21.1343982467314,19.9995115364521,20.3080671105096,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9017.35663685159,1000.,0.202117021955137,1565.13726273349,1493.2670958354,19.7857200718013,0.853025207645886,11.7823409269639,0.853025207645886,23.9442849430687,0.853025207645886,7.40866701871236,11.9929349562862,0.404929600500525,3.36409569627501,13.1151458169673,0.327222836279321,23.9442849430687,0.327222836279321 
 06/22  06:27:00,40.,12.,27.7535084579714,0.0,0.0,23.9075070164958,21.1813720006354,20.0492532324646,21.1217910942144,20.0004038190988,20.2941286586249,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8949.08568996739,1000.,0.22906592893021,1565.13635694055,1493.23238034871,19.771549264932,0.853025207645886,11.7823414246713,0.853025207645886,23.9256311263719,0.853025207645886,7.39875670131256,11.99591450258,0.402894682446606,3.36409569627501,13.1081191294955,0.327222836279321,23.9256311263719,0.327222836279321 
 06/22  06:28:00,40.,12.,27.7535084579714,0.0,0.0,23.889866885014,21.1686733929008,20.0332396279302,21.1095069141131,20.0003822256099,20.2809103628188,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8881.39613163257,1000.,0.22906589814554,1565.1354586532,1493.19686323201,19.757879333219,0.853025207645886,11.7823417234563,0.853025207645886,23.9075070164958,0.853025207645886,7.3894912731552,11.9987093612005,0.400981692400275,3.36409569627501,13.1015500773905,0.327222836279321,23.9075070164958,0.327222836279321 
 06/22  06:29:00,40.,12.,27.7535084579714,0.0,0.0,23.8726455671373,21.1562819549592,20.0176233171764,21.0975220604676,19.9997664474983,20.2683209719772,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8814.52718576107,1000.,0.242540329402991,1565.13457065386,1493.16080686011,19.7446706951482,0.853025207645886,11.7823428140408,0.853025207645886,23.889866885014,0.853025207645886,7.38082876819646,12.0013356419668,0.399180654812084,3.36409569627501,13.0954087403565,0.327222836279321,23.889866885014,0.327222836279321 
 06/22  06:30:00,40.,12.,27.7535084579714,0.0,0.0,23.855790103899,21.1441776829249,20.0023774338617,21.0858165045973,20.0002099478893,20.256283122932,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8748.68000881136,1000.,0.262751985385517,1565.13369531731,1493.12444059436,19.7318725783819,0.853025207645886,11.7823433549542,0.853025207645886,23.8726455671373,0.853025207645886,7.37272995132526,12.0038059116823,0.397482170549236,3.36409569627501,13.0896672467935,0.327222836279321,23.8726455671373,0.327222836279321 
 06/22  06:31:00,40.,12.,27.7535084579714,0.0,0.0,23.8392662962923,21.1323433632232,20.0004818882127,21.0743730576597,19.9996079410965,20.2447310248071,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8684.02209401056,1000.,0.353783011070183,1565.13283465502,1493.0879641815,19.7194424852555,0.853025207645886,11.7823439331552,0.853025207645886,23.855790103899,0.853025207645886,7.36515814064842,12.0061332046155,0.395877609748529,3.36409569627501,13.0842997068089,0.327222836279321,23.855790103899,0.327222836279321 
 06/22  06:32:00,40.,12.,27.7535084579714,0.0,0.0,23.8231871760394,21.1207642172298,20.000003592137,21.0631770050017,19.9995998215538,20.2336088069255,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8620.69150503652,1000.,0.343650938031371,1565.13199035499,1493.05155082559,19.707350003816,0.853025207645886,11.7823448462742,0.853025207645886,23.8392662962923,0.853025207645886,7.35807904134044,12.0083287851877,0.394359548878824,3.36409569627501,13.0792816217801,0.327222836279321,23.8392662962923,0.327222836279321 
 06/22  06:33:00,40.,12.,27.7535084579714,0.0,0.0,23.8075830584728,21.1094275246563,20.0000492195899,21.0522157240734,20.0004166349929,20.2228690331629,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8558.79994071317,1000.,0.381400262139773,1565.13116381809,1493.01535000773,19.6956560748466,0.853025207645886,11.7823449828613,0.853025207645886,23.8231871760394,0.853025207645886,7.35146059030553,12.0103957497905,0.392926322611047,3.36409569627501,13.0745902218444,0.327222836279321,23.8231871760394,0.327222836279321 
 06/22  06:34:00,40.,12.,27.7535084579714,0.0,0.0,23.7924253085857,21.098322448069,20.0002501051344,21.0414784985166,19.9999557534668,20.2124715669616,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8498.43694158586,1000.,0.393537646320955,1565.13035619218,1492.97949074247,19.684371254437,0.853025207645886,11.7823456344225,0.853025207645886,23.8075830584728,0.853025207645886,7.34527281094815,12.0123416967157,0.391573565715422,3.36409569627501,13.0702042251519,0.327222836279321,23.8075830584728,0.327222836279321 
 06/22  06:35:00,40.,12.,27.7535084579714,0.0,0.0,23.7776268680647,21.0874394718529,19.9997078696977,21.030955959887,20.0001036697969,20.2023822002859,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8439.67173434523,1000.,0.419817958629612,1565.12956840314,1492.94408283064,19.6734702448939,0.853025207645886,11.7823464886093,0.853025207645886,23.7924253085857,0.853025207645886,7.33948767739443,12.0141762010743,0.390295375695184,3.36409569627501,13.0661035542757,0.327222836279321,23.7924253085857,0.327222836279321 
 06/22  06:36:00,40.,12.,27.7535084579714,0.0,0.0,23.7631234026296,21.0767701211104,19.9998618496278,21.0206398028983,20.0002688925,20.1925716995957,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8382.5571599395,1000.,0.444761272949751,1565.1288011811,1492.90921962922,19.6628925145984,0.853025207645886,11.7823472483326,0.853025207645886,23.7776268680647,0.853025207645886,7.33407898754927,12.0159080678787,0.389084656289705,3.36409569627501,13.062270104367,0.327222836279321,23.7776268680647,0.327222836279321 
 06/22  06:37:00,40.,12.,27.7535084579714,0.0,0.0,23.7488732555171,21.0663065851177,19.9998606969997,21.0105224086759,19.999869971411,20.1830148342867,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8327.13057919298,1000.,0.457567111043118,1565.12805508117,1492.87498004023,19.6525916636921,0.853025207645886,11.7823476542014,0.853025207645886,23.7631234026296,0.853025207645886,7.32902224441425,12.0175466894148,0.387935152582254,3.36409569627501,13.0586861321308,0.327222836279321,23.7631234026296,0.327222836279321 
 06/22  06:38:00,40.,12.,27.7535084579714,0.0,0.0,23.7348471289228,21.0560042193495,19.999873449047,21.0005615815849,19.9996728631643,20.173667587783,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8273.41878958162,1000.,0.483178885339767,1565.12733053841,1492.84142972167,19.6425357707051,0.853025207645886,11.7803692103716,0.853025207645886,23.7488732555171,0.853025207645886,7.3242945451288,12.0165044614159,0.387265276816189,3.36409569627501,13.0553352252918,0.327222836279321,23.7488732555171,0.327222836279321 
 06/22  06:39:00,40.,12.,27.7535084579714,0.0,0.0,23.7210176116006,21.0459145479741,20.0002940950127,20.9908054504227,20.0003360282689,20.1645447101503,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8221.43818542529,1000.,0.508790640768777,1565.12662786417,1492.80862314337,19.6327012460083,0.853025207645886,11.7823473323702,0.853025207645886,23.7348471289228,0.853025207645886,7.31987447723193,12.0205732685972,0.385800015164154,3.36409569627501,13.0522028493176,0.327222836279321,23.7348471289228,0.327222836279321 
 06/22  06:40:00,40.,12.,27.7535084579714,0.0,0.0,23.7073900507478,21.0359960251046,20.0003056137264,20.9812148921444,19.9999781480431,20.1556095025858,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8171.19284357134,1000.,0.514859224539621,1565.12594721108,1492.77660460192,19.6230654612948,0.853025207645886,11.7805382274893,0.853025207645886,23.7210176116006,0.853025207645886,7.31574202167478,12.0196060406041,0.3851905744333,3.36409569627501,13.0492739860667,0.327222836279321,23.7210176116006,0.327222836279321 
 06/22  06:41:00,40.,12.,27.7535084579714,0.0,0.0,23.6939349168819,21.0262840833345,19.9996094614115,20.971823072225,19.9996735269071,20.1468720532122,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8122.67522339044,1000.,0.53440222781173,1565.1252885748,1492.74540902962,19.6136268928864,0.853025207645886,11.7823484588271,0.853025207645886,23.7073900507478,0.853025207645886,7.31187846214451,12.0233093051005,0.383855611913898,3.36409569627501,13.0465360009683,0.327222836279321,23.7073900507478,0.327222836279321 
 06/22  06:42:00,40.,12.,27.7535084579714,0.0,0.0,23.680631759556,21.0167335435125,19.9999086033057,20.9625875297508,20.0001978164372,20.1382972201017,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8075.86813185682,1000.,0.566082657620463,1565.12465182959,1492.71506261435,19.6043624313433,0.853025207645886,11.7806862455113,0.853025207645886,23.6939349168819,0.853025207645886,7.30826630028905,12.0224073111394,0.383298496252609,3.36409569627501,13.0439760114536,0.327222836279321,23.6939349168819,0.327222836279321 
 06/22  06:43:00,40.,12.,27.7535084579714,0.0,0.0,23.6674853262696,21.0073751179518,19.9996032301292,20.9535370260687,19.9999460422018,20.1298952146422,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8030.74843293586,1000.,0.566082488649659,1565.12403676701,1492.68558365919,19.5952551595274,0.853025207645886,11.7823500184469,0.853025207645886,23.680631759556,0.853025207645886,7.30488917645847,12.0257940082112,0.382075361152852,3.36409569627501,13.0415826764264,0.327222836279321,23.680631759556,0.327222836279321 
 06/22  06:44:00,40.,12.,27.7535084579714,0.0,0.0,23.6544871233011,20.9981676304133,20.0001465551373,20.944632865816,19.9998396704867,20.1216355837712,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7987.28872215066,1000.,0.597762883422663,1565.12344311947,1492.65698450971,19.5863039554871,0.853025207645886,11.7808149282428,0.853025207645886,23.6674853262696,0.853025207645886,7.30173179560418,12.0249483347704,0.381563273134103,3.36409569627501,13.0393453844866,0.327222836279321,23.6674853262696,0.327222836279321 
 06/22  06:45:00,40.,12.,27.7535084579714,0.0,0.0,23.6416322787118,20.9891404293131,20.0000163221596,20.9359025396167,19.9998011921412,20.1135297797216,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7945.45765810957,1000.,0.604499902150161,1565.12287057167,1492.62927152434,19.5774995512118,0.853025207645886,11.7823513010192,0.853025207645886,23.6544871233011,0.853025207645886,7.29877985800015,12.0280597056848,0.380437723191733,3.36409569627501,13.0372535468157,0.327222836279321,23.6544871233011,0.327222836279321 
 06/22  06:46:00,40.,12.,27.7535084579714,0.0,0.0,23.6289167524303,20.9802561052126,19.9998985907551,20.927310898109,20.0005044963763,20.1055513002849,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7905.22099027665,1000.,0.63011154429975,1565.12231876572,1492.60244607509,19.5688353082736,0.853025207645886,11.7809288822259,0.853025207645886,23.6416322787118,0.853025207645886,7.2960199944725,12.0272650717947,0.379965085959897,3.36409569627501,13.035297629784,0.327222836279321,23.6416322787118,0.327222836279321 
