Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  06:47:00,40.,12.,27.7535084579714,0.0,0.0,23.6163378070826,20.9715058202651,19.9996016004463,20.9188495437811,20.0003918904497,20.0976904323266,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7866.54467542244,1000.,0.636180053943826,1565.12178734233,1492.57650625919,19.5603055470466,0.853025207645886,11.7804299613076,0.853025207645886,23.6289167524303,0.853025207645886,7.29343970584395,12.0276306875228,0.379327350518047,3.36409569627501,13.0334692537702,0.327222836279321,23.6289167524303,0.327222836279321 
 06/22  06:48:00,40.,12.,27.7535084579714,0.0,0.0,23.6038850589333,20.9629366095582,19.9999063844904,20.9105625971994,19.9996817945958,20.0899711633484,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7829.39167542771,1000.,0.655054465434317,1565.12127590138,1492.55144660819,19.5519052336841,0.853025207645886,11.7823525370125,0.853025207645886,23.6163378070826,0.853025207645886,7.29102730631898,12.0311062759745,0.378210962165423,3.36409569627501,13.0317596506463,0.327222836279321,23.6163378070826,0.327222836279321 
 06/22  06:49:00,40.,12.,27.7535084579714,0.0,0.0,23.5915455416293,20.9545100552365,20.0002500501182,20.9024140281811,19.999672903602,20.0823685981752,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7793.72003569709,1000.,0.674597348554511,1565.12078396189,1492.52725830951,19.5436252206261,0.853025207645886,11.7810754180456,0.853025207645886,23.6038850589333,0.853025207645886,7.28877187055316,12.030378309441,0.37778851686725,3.36409569627501,13.0301616219873,0.327222836279321,23.6038850589333,0.327222836279321 
 06/22  06:50:00,40.,12.,27.7535084579714,0.0,0.0,23.5793299628818,20.9462112172634,20.0002513700818,20.8943897637782,20.000049477507,20.0748713411884,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7759.48654092085,1000.,0.687403022025059,1565.12031102474,1492.5039296638,19.5354545589064,0.853025207645886,11.7806233952307,0.853025207645886,23.5915455416293,0.853025207645886,7.28666318416687,12.0306887298122,0.37721709256415,3.36409569627501,13.0286673964091,0.327222836279321,23.5915455416293,0.327222836279321 
 06/22  06:51:00,40.,12.,27.7535084579714,0.0,0.0,23.5672364676546,20.938043667945,19.9998708007358,20.8864930809971,19.9994723339076,20.0674789359588,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7726.65026538568,1000.,0.693471493823579,1565.11985661565,1492.48144714167,19.5273972958916,0.853025207645886,11.7804892449224,0.853025207645886,23.5793299628818,0.853025207645886,7.28469169747946,12.0313781723798,0.376601958579964,3.36409569627501,13.0272702852037,0.327222836279321,23.5793299628818,0.327222836279321 
 06/22  06:52:00,40.,12.,27.7535084579714,0.0,0.0,23.5552502492221,20.9300132549084,20.0000858962482,20.8787294254643,20.000259589285,20.0601928234008,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7695.17010453942,1000.,0.725820226998049,1565.11942025853,1492.45979511281,19.5194499413496,0.853025207645886,11.7804758839271,0.853025207645886,23.5672364676546,0.853025207645886,7.28284848225406,12.0321922303663,0.375982994327518,3.36409569627501,13.0259641396781,0.327222836279321,23.5672364676546,0.327222836279321 
 06/22  06:53:00,40.,12.,27.7535084579714,0.0,0.0,23.5433812599644,20.9221216279724,19.9996615663103,20.8711003356758,19.9999330658009,20.0530124963596,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7665.00311689457,1000.,0.719082789233007,1565.11900143981,1492.43895707481,19.5116011536167,0.853025207645886,11.7805063908887,0.853025207645886,23.5552502492221,0.853025207645886,7.28112519125721,12.0330330030608,0.375374555166171,3.36409569627501,13.0247431497207,0.327222836279321,23.5552502492221,0.327222836279321 
 06/22  06:54:00,40.,12.,27.7535084579714,0.0,0.0,23.5316196599699,20.9143668380742,19.9995987730961,20.8636039898156,19.9997954403498,20.0459357267351,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7636.10412464108,1000.,0.744694303246293,1565.11859960512,1492.41891500557,19.5038548760576,0.853025207645886,11.7805521658378,0.853025207645886,23.5433812599644,0.853025207645886,7.27951402045021,12.0338649948415,0.374781733095319,3.36409569627501,13.0236015894552,0.327222836279321,23.5433812599644,0.327222836279321 
 06/22  06:55:00,40.,12.,27.7535084579714,0.0,0.0,23.5199584669879,20.9067452238949,19.9997516751033,20.8562369539026,19.9999904719739,20.0389594371313,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7608.42667213431,1000.,0.757499918359017,1565.11821417924,1492.39964909507,19.4962029655206,0.853025207645886,11.7806016505607,0.853025207645886,23.5316196599699,0.853025207645886,7.27800767364077,12.0346753231228,0.374205607086781,3.36409569627501,13.0225340033453,0.327222836279321,23.5316196599699,0.327222836279321 
 06/22  06:56:00,40.,12.,27.7535084579714,0.0,0.0,23.5084089647277,20.8992528985961,19.9998772645663,20.848995573372,20.0003687900038,20.0320805362706,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7581.92470060423,1000.,0.770305522545527,1565.11784458704,1492.38113830252,19.4886395490632,0.853025207645886,11.7806504617798,0.853025207645886,23.5199584669879,0.853025207645886,7.27659932943504,12.0354599761221,0.373645938151268,3.36409569627501,13.0215362556765,0.327222836279321,23.5199584669879,0.327222836279321 
 06/22  06:57:00,40.,12.,27.7535084579714,0.0,0.0,23.496970887233,20.8918862194418,19.999890191515,20.8418764107919,19.999875071005,20.0252961232024,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7556.55358333501,1000.,0.776373939131417,1565.11749026512,1492.3633613185,19.4811696157001,0.853025207645886,11.7806984324762,0.853025207645886,23.5084089647277,0.853025207645886,7.27528261034016,12.0362194113959,0.373102331658614,3.36409569627501,13.0206032025111,0.327222836279321,23.5084089647277,0.327222836279321 
 06/22  06:58:00,40.,12.,27.7535084579714,0.0,0.0,23.4856345243463,20.8846419595937,19.9998170117269,20.8348764141699,19.9999870535712,20.0186036421193,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7532.26977333166,1000.,0.795916699165142,1565.11715066512,1492.3462959604,19.4737915699944,0.853025207645886,11.7807448797713,0.853025207645886,23.496970887233,0.853025207645886,7.27405155387748,12.0369539018519,0.372574156378092,3.36409569627501,13.0197310794427,0.327222836279321,23.496970887233,0.327222836279321 
 06/22  06:59:00,40.,12.,27.7535084579714,0.0,0.0,23.4743943785541,20.8775170697351,19.9997163690512,20.8279926912559,19.9997179243087,20.0120006821401,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7509.03113501259,1000.,0.801985098812032,1565.11682525299,1492.32991977093,19.46649779768,0.853025207645886,11.7807884580243,0.853025207645886,23.4856345243463,0.853025207645886,7.27290058557559,12.037663889577,0.372060538367986,3.36409569627501,13.0189156043991,0.327222836279321,23.4856345243463,0.327222836279321 
 06/22  07:00:00,40.,12.,27.7535084579714,0.0,0.0,23.4632502765335,20.8705087296168,19.9996386779373,20.8212225633265,20.0002611595336,20.0054850571078,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7486.79665039042,1000.,0.821527832262882,1565.1165135073,1492.31421053406,19.4592835229695,0.853025207645886,11.7808295327976,0.853025207645886,23.4743943785541,0.853025207645886,7.27182449372082,12.0383505857655,0.371560602034098,3.36409569627501,13.0181531303465,0.327222836279321,23.4743943785541,0.327222836279321 
 06/22  07:01:00,40.,12.,27.7535521518208,0.0,0.0,23.4522028842483,20.8635758138654,19.9995848959865,20.8145194179271,20.0004045231947,19.9999292012352,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7465.52773491328,1000.,0.852599557548308,1565.11621491785,1492.29914925942,19.4521289206433,0.853025207645886,11.7808801479645,0.853025207645886,23.4632502765335,0.853025207645886,7.27081840575084,12.0390307526149,0.371077266162554,3.36409569627501,13.017390071445,0.327222836279321,23.4632502765335,0.327222836279321 
 06/22  07:02:00,40.,12.,27.7536046376387,0.0,0.0,23.4412646886198,20.8566845713214,20.0004081764085,20.807844494354,20.000304922056,20.0001286074574,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7445.18605033932,1000.,1.02149374867787,1565.11592898511,1492.28471773691,19.4450515912834,0.853025207645886,11.7809215317508,0.853025207645886,23.4522028842483,0.853025207645886,7.26987776618447,12.0396817547572,0.370607658908292,3.36409569627501,13.0166733867549,0.327222836279321,23.4522028842483,0.327222836279321 
 06/22  07:03:00,40.,12.,27.7536565485507,0.0,0.0,23.4305304849295,20.8498240476166,19.9998947791356,20.8011850460946,20.0002810367998,20.0001072902129,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7425.73356041253,1000.,0.938817352982703,1565.11565522061,1492.27089485667,19.4380580636967,0.853025207645886,11.7809593300987,0.853025207645886,23.4412646886198,0.853025207645886,7.26899831598763,12.0403105800158,0.370150536773573,3.36409569627501,13.0160000282609,0.327222836279321,23.4412646886198,0.327222836279321 
 06/22  07:04:00,40.,12.,27.7537002118419,0.0,0.0,23.4200098165101,20.8429989232187,20.000328815088,20.79454641195,19.9995404401474,19.9999956616506,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7407.13318717953,1000.,0.998695161336142,1565.11539314809,1492.25765719893,19.4312056510754,0.853025207645886,11.7810005112558,0.853025207645886,23.4305304849295,0.853025207645886,7.26817607328213,12.0409236859813,0.369706953657363,3.36409569627501,13.0153671669418,0.327222836279321,23.4305304849295,0.327222836279321 
 06/22  07:05:00,40.,12.,27.7537439904884,0.0,0.0,23.4096630431246,20.8362189247485,19.9997605309368,20.7879399739849,19.9996029696458,20.0000057399613,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7389.34944179327,1000.,1.02276921819476,1565.11514230514,1492.24498169606,19.4244993584137,0.853025207645886,11.78104246749,0.853025207645886,23.4200098165101,0.853025207645886,7.26740731530982,12.0415185947411,0.36927718224479,3.36409569627501,13.0147725160639,0.327222836279321,23.4200098165101,0.327222836279321 
 06/22  07:06:00,40.,12.,27.7537962706448,0.0,0.0,23.3994596739454,20.8294930516663,20.0003488261567,20.7813764656495,19.9994358870444,19.999947976441,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7372.34813771988,1000.,1.04930918565519,1565.11490224449,1492.23284703425,19.4179135326433,0.853025207645886,11.7810815657237,0.853025207645886,23.4096630431246,0.853025207645886,7.26668856157035,12.0420920100109,0.368860254693727,3.36409569627501,13.014212854824,0.327222836279321,23.4096630431246,0.327222836279321 
 06/22  07:07:00,40.,12.,27.7538398363557,0.0,0.0,23.3893808085914,20.8228278250273,20.0000076326943,20.7748638902414,20.0001746122037,19.9999824827369,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7356.09630994667,1000.,1.07338318225662,1565.11467253394,1492.22123203953,19.4114288045559,0.853025207645886,11.7811166480001,0.853025207645886,23.3994596739454,0.853025207645886,7.26601655805632,12.04264517887,0.368454846040976,3.36409569627501,13.0136866441592,0.327222836279321,23.3994596739454,0.327222836279321 
 06/22  07:08:00,40.,12.,27.7538917891027,0.0,0.0,23.3795302570035,20.8162387503588,19.9999817472456,20.768418614479,19.9996674531319,19.9999536545231,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7340.56216495924,1000.,1.08711727866345,1565.11445275511,1492.21011590381,19.4050325493494,0.853025207645886,11.7811484362272,0.853025207645886,23.3893808085914,0.853025207645886,7.26538826251429,12.0431800860416,0.368059806759956,3.36409569627501,13.0131913185775,0.327222836279321,23.3893808085914,0.327222836279321 
 06/22  07:09:00,40.,12.,27.7539438526037,0.0,0.0,23.3697012232009,20.8097142404899,20.0003737581564,20.7620305151301,20.0005068225772,20.000030724176,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7325.71531555769,1000.,1.1300656845246,1565.11424250235,1492.19947911918,19.3987879167201,0.853025207645886,11.7811846376492,0.853025207645886,23.3795302570035,0.853025207645886,7.26480083066491,12.0437031009813,0.367676562353302,3.36409569627501,13.012724790007,0.327222836279321,23.3795302570035,0.327222836279321 
 06/22  07:10:00,40.,12.,27.7539867617372,0.0,0.0,23.3600280323748,20.8032651950421,20.000163498654,20.755711013025,19.9995674909507,20.0000634908291,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7311.52600487697,1000.,1.12492527269894,1565.11404138196,1492.18930218451,19.3925669216286,0.853025207645886,11.7812090065507,0.853025207645886,23.3697012232009,0.853025207645886,7.26425160331982,12.0442023594324,0.367301252609121,3.36409569627501,13.0122854944152,0.327222836279321,23.3697012232009,0.327222836279321 
 06/22  07:11:00,40.,12.,27.7540310330031,0.0,0.0,23.3504560916027,20.7968923080065,19.9997211526016,20.7494615246783,19.9997097902868,19.9999406153073,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7297.96549145293,1000.,1.15953919868324,1565.11384901146,1492.17956590423,19.3864515623015,0.853025207645886,11.7812363461296,0.853025207645886,23.3600280323748,0.853025207645886,7.26373809433685,12.0446920604412,0.366934905267234,3.36409569627501,13.0118714773947,0.327222836279321,23.3600280323748,0.327222836279321 
 06/22  07:12:00,40.,12.,27.7540832996264,0.0,0.0,23.3409476426769,20.7905930259775,20.0003087123121,20.7432801919407,20.0000119163179,19.9999320379463,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7285.00646231734,1000.,1.18834474292134,1565.11366501917,1492.17025278347,19.3804076457546,0.853025207645886,11.7812610915864,0.853025207645886,23.3504560916027,0.853025207645886,7.26325797935911,12.0451675952923,0.366576601313439,3.36409569627501,13.0114812628526,0.327222836279321,23.3504560916027,0.327222836279321 
 06/22  07:13:00,40.,12.,27.7541269180727,0.0,0.0,23.3315031436329,20.7843656079219,19.9998625028653,20.7371658299597,20.000460552252,19.9999199039112,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7272.62205987508,1000.,1.19734703474447,1565.11348904419,1492.16134558881,19.3744111457343,0.853025207645886,11.7812820185616,0.853025207645886,23.3409476426769,0.853025207645886,7.26280908528679,12.0456292508479,0.366225035830666,3.36409569627501,13.0111128486822,0.327222836279321,23.3409476426769,0.327222836279321 
 06/22  07:14:00,40.,12.,27.7541782896114,0.0,0.0,23.3221248490054,20.7782095141543,19.9997780562044,20.7311183277935,20.0002411566409,20.0000880328587,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7260.78639382905,1000.,1.22615252158056,1565.11332073621,1492.15282702083,19.3684620473438,0.853025207645886,11.7813008636618,0.853025207645886,23.3315031436329,0.853025207645886,7.26238938043421,12.046079750788,0.365879605788977,3.36409569627501,13.0107654486631,0.327222836279321,23.3315031436329,0.327222836279321 
 06/22  07:15:00,40.,12.,27.7542306817928,0.0,0.0,23.3128073610289,20.7721247208038,20.0002481803833,20.7251380061784,19.9999574296412,19.9999743133366,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7249.47468677755,1000.,1.23895766672402,1565.11315975542,1492.1446812012,19.3625610121626,0.853025207645886,11.7813187775707,0.853025207645886,23.3221248490054,0.853025207645886,7.26199696532723,12.0465204717216,0.365539921371373,3.36409569627501,13.010437165225,0.327222836279321,23.3221248490054,0.327222836279321 
 06/22  07:16:00,40.,12.,27.7542740554121,0.0,0.0,23.3035557386769,20.7661111946394,20.0002421047198,20.7192251249367,20.0000847476203,19.9998897939576,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7238.662540217,1000.,1.26236293791557,1565.11300577259,1492.1368917026,19.3567043396386,0.853025207645886,11.7813351039093,0.853025207645886,23.3128073610289,0.853025207645886,7.26163006409967,12.0469522049205,0.365205605474919,3.36409569627501,13.0101270122848,0.327222836279321,23.3128073610289,0.327222836279321 
 06/22  07:17:00,40.,12.,27.7543180023464,0.0,0.0,23.2943681635007,20.7601687133799,20.0000979134125,20.7133797182422,19.9998002302922,20.0000949651598,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7228.32665370153,1000.,1.28509969905998,1565.11285846943,1492.12944261689,19.3508946318834,0.853025207645886,11.7813512412333,0.853025207645886,23.3035557386769,0.853025207645886,7.26128701644952,12.0473756962546,0.364876453306105,3.36409569627501,13.0098336428805,0.327222836279321,23.3035557386769,0.327222836279321 
 06/22  07:18:00,40.,12.,27.7543695846525,0.0,0.0,23.2852475259197,20.7542782101454,20.0001590411922,20.7075840615906,20.0004988950285,20.0000809191683,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7218.44609788572,1000.,1.30464189526682,1565.11271755777,1492.12231933444,19.3451304708814,0.853025207645886,11.7803821990549,0.853025207645886,23.2943681635007,0.853025207645886,7.26096627011865,12.0465274283084,0.364750834377989,3.36409569627501,13.0095562734417,0.327222836279321,23.2943681635007,0.327222836279321 
 06/22  07:19:00,40.,12.,27.7544135202688,0.0,0.0,23.2762003930947,20.7484608497652,19.9997394841105,20.7018581563215,20.0001755486854,20.0001304360026,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7209.0016221195,1000.,1.31457286766042,1565.11258277751,1492.11550815146,19.3394131361542,0.853025207645886,11.7810043540587,0.853025207645886,23.2852475259197,0.853025207645886,7.26066637386181,12.0477155069688,0.364308810121081,3.36409569627501,13.0092935953481,0.327222836279321,23.2852475259197,0.327222836279321 
 06/22  07:20:00,40.,12.,27.754465059113,0.0,0.0,23.267217088299,20.742723699559,20.0001855213414,20.6962088023848,19.9995410007255,19.9999089378677,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7199.97323619456,1000.,1.33344654635151,1565.11245385368,1492.10899552534,19.3337463597685,0.853025207645886,11.7812517240006,0.853025207645886,23.2762003930947,0.853025207645886,7.26038597087332,12.0484150404901,0.363947211668469,3.36409569627501,13.0090447959821,0.327222836279321,23.2762003930947,0.327222836279321 
 06/22  07:21:00,40.,12.,27.7545170112791,0.0,0.0,23.2582885514134,20.7370629117044,19.9996629516297,20.6906325480934,20.0002838855301,20.0000703298062,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7191.33935112237,1000.,1.3658545399815,1565.11233048199,1492.10276847917,19.3281237661967,0.853025207645886,11.7813543094307,0.853025207645886,23.267217088299,0.853025207645886,7.26012379264134,12.048922572811,0.363618964289334,3.36409569627501,13.0088087988527,0.327222836279321,23.267217088299,0.327222836279321 
 06/22  07:22:00,40.,12.,27.7545610006965,0.0,0.0,23.2494319357114,20.7314547352845,19.9996325015216,20.6851071932154,20.0001740664735,20.000143246018,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7183.0792874015,1000.,1.37125396892304,1565.11221237457,1492.09681395203,19.3225395715325,0.853025207645886,11.7804479526087,0.853025207645886,23.2582885514134,0.853025207645886,7.25987865320226,12.04813109935,0.363497428622019,3.36409569627501,13.0085850613677,0.327222836279321,23.2582885514134,0.327222836279321 
 06/22  07:23:00,40.,12.,27.7546050051917,0.0,0.0,23.2406431888867,20.7259164333812,20.000318249021,20.6796489924082,19.999797738732,20.0000648546932,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7175.17516769151,1000.,1.39239332486159,1565.11209928665,1492.09111865798,19.317003911101,0.853025207645886,11.7810625593867,0.853025207645886,23.2494319357114,0.853025207645886,7.2596494437688,12.0492835672465,0.363074122976008,3.36409569627501,13.0083724456601,0.327222836279321,23.2494319357114,0.327222836279321 
 06/22  07:24:00,40.,12.,27.754656456349,0.0,0.0,23.2319252352885,20.7204535908507,19.9998058795714,20.6742632693725,19.9998535996737,19.9998904220915,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7167.61013082351,1000.,1.40139543111368,1565.11199098192,1492.08567078112,19.3115140746478,0.853025207645886,11.7813050031773,0.853025207645886,23.2406431888867,0.853025207645886,7.25943512770784,12.0499531140942,0.362729679195438,3.36409569627501,13.0081703938754,0.327222836279321,23.2406431888867,0.327222836279321 
 06/22  07:25:00,40.,12.,27.7547002636972,0.0,0.0,23.2232639337382,20.7150442788836,19.9997137222438,20.6689294969609,20.0005427070683,19.9999523349927,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7160.36744505667,1000.,1.43693770968794,1565.11188722832,1492.08045886796,19.3060716388881,0.853025207645886,11.7804548141546,0.853025207645886,23.2319252352885,0.853025207645886,7.25923473584497,12.0492174106488,0.36260853101857,3.36409569627501,13.0079783180393,0.327222836279321,23.2319252352885,0.327222836279321 
 06/22  07:26:00,40.,12.,27.7547519552003,0.0,0.0,23.2146747836117,20.7097040966528,19.9995162170023,20.6636623458546,19.9999587423059,19.9998573543676,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7153.43165794738,1000.,1.43019987182878,1565.11178781169,1492.07547182248,19.3006675754028,0.853025207645886,11.7810869695659,0.853025207645886,23.2232639337382,0.853025207645886,7.25904736207461,12.0503757722155,0.362193089323358,3.36409569627501,13.0077953815605,0.327222836279321,23.2232639337382,0.327222836279321 
 06/22  07:27:00,40.,12.,27.7548040847608,0.0,0.0,23.2061407825748,20.7044369266414,20.0003948594545,20.6584655182172,20.0000245504331,19.9999140954288,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7146.78740057578,1000.,1.47247917815498,1565.11169251575,1492.07069925293,19.2953111396808,0.853025207645886,11.7813356935617,0.853025207645886,23.2146747836117,0.853025207645886,7.25887215925587,12.0510372635912,0.361858472644051,3.36409569627501,13.0076208233184,0.327222836279321,23.2146747836117,0.327222836279321 
 06/22  07:28:00,40.,12.,27.7548472021837,0.0,0.0,23.1976810255111,20.6992205530884,20.0003442854817,20.6533181916239,20.00008364285,20.00005779745,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7140.41968911663,1000.,1.47474414151097,1565.11160113063,1492.06613066155,19.2899918308693,0.853025207645886,11.7805157223707,0.853025207645886,23.2061407825748,0.853025207645886,7.25870833537538,12.050326431082,0.361741110443079,3.36409569627501,13.0074545660975,0.327222836279321,23.2061407825748,0.327222836279321 
 06/22  07:29:00,40.,12.,27.7548910733466,0.0,0.0,23.1892901428305,20.6940697668216,19.9999725930148,20.6482342529199,20.0004810246882,19.9999239962426,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7134.3150266418,1000.,1.48754904170424,1565.1115134695,1492.06175610142,19.2847212062196,0.853025207645886,11.7811306801242,0.853025207645886,23.1976810255111,0.853025207645886,7.2585551499599,12.0514472610683,0.361339799386,3.36409569627501,13.0072960626933,0.327222836279321,23.1976810255111,0.327222836279321 
 06/22  07:30:00,40.,12.,27.754942838407,0.0,0.0,23.1809630896916,20.6889696472603,19.9999321924353,20.6431997024349,20.0004799827904,19.9999024525578,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7128.46139430749,1000.,1.51028551764883,1565.11142936587,1492.05756632466,19.2794956269655,0.853025207645886,11.7803860884753,0.853025207645886,23.1892901428305,0.853025207645886,7.25841191072237,12.0508237923508,0.36121417382793,3.36409569627501,13.0071444530621,0.327222836279321,23.1892901428305,0.327222836279321 
 06/22  07:31:00,40.,12.,27.754986072488,0.0,0.0,23.1726924675816,20.6839374479019,19.9996409504504,20.6382307408969,19.9997390411856,20.0000016222013,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7122.84731192311,1000.,1.51861905173597,1565.11134865953,1492.05355271408,19.2743118199688,0.853025207645886,11.7810941782738,0.853025207645886,23.1809630896916,0.853025207645886,7.25827797042616,12.0520543593468,0.360800853326505,3.36409569627501,13.0069993013081,0.327222836279321,23.1809630896916,0.327222836279321 
 06/22  07:32:00,40.,12.,27.7550383866424,0.0,0.0,23.1644716127245,20.6789567953521,19.9995284034088,20.6333120143109,20.0001259863082,19.9998514660331,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7117.46124880889,1000.,1.5381609748543,1565.11127118855,1492.04970721421,19.2691650884963,0.853025207645886,11.7803802991868,0.853025207645886,23.1726924675816,0.853025207645886,7.25815272395347,12.0514620535937,0.360674825567171,3.36409569627501,13.0068602485343,0.327222836279321,23.1726924675816,0.327222836279321 
 06/22  07:33:00,40.,12.,27.7550903848967,0.0,0.0,23.1563063241406,20.6740431026892,19.9999515681385,20.6284579981001,19.9997945220341,19.9998542025013,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7112.29177343217,1000.,1.55416033263692,1565.11119678996,1492.04602212465,19.2640512356474,0.853025207645886,11.78110259102,0.853025207645886,23.1644716127245,0.853025207645886,7.25803560556441,12.0527029144081,0.360264100092532,3.36409569627501,13.0067270484096,0.327222836279321,23.1644716127245,0.327222836279321 
 06/22  07:34:00,40.,12.,27.7551332564503,0.0,0.0,23.148205916959,20.6691791547961,20.0000750671358,20.6236525428743,20.000324883437,19.9999912546552,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7107.32731675772,1000.,1.57596794802591,1565.11112530443,1492.04248903869,19.2589737578676,0.853025207645886,11.7804055710267,0.853025207645886,23.1563063241406,0.853025207645886,7.25792608633453,12.0521256528206,0.360139635640447,3.36409569627501,13.0065995033015,0.327222836279321,23.1563063241406,0.327222836279321 
 06/22  07:35:00,40.,12.,27.7551854950585,0.0,0.0,23.1401769505633,20.6643798094924,20.0003348010494,20.6189095947987,19.9999846670144,19.9999049605961,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7102.5572914408,1000.,1.57529865771708,1565.11105657989,1492.039100512,19.2539380101173,0.853025207645886,11.7811235409312,0.853025207645886,23.148205916959,0.853025207645886,7.25782367175904,12.0533519753346,0.359735535623399,3.36409569627501,13.0064766090699,0.327222836279321,23.148205916959,0.327222836279321 
 06/22  07:36:00,40.,12.,27.7552292105406,0.0,0.0,23.1322114646611,20.6596281746912,20.0001894214242,20.6142133003514,20.0004813374159,19.99997524778,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7097.97164996208,1000.,1.60544054910432,1565.11099047342,1492.03584970268,19.2489481892614,0.853025207645886,11.7804434368048,0.853025207645886,23.1401769505633,0.853025207645886,7.25772789951295,12.0527890393511,0.359613420857083,3.36409569627501,13.0063587686869,0.327222836279321,23.1401769505633,0.327222836279321 
 06/22  07:37:00,40.,12.,27.7552723165513,0.0,0.0,23.1243064859046,20.6549388721499,20.000235090897,20.6095773778362,20.0001365745299,19.9999106645415,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7093.56072084382,1000.,1.60477124907954,1565.11092685136,1492.03272932904,19.2439989661448,0.853025207645886,11.7811494193908,0.853025207645886,23.1322114646611,0.853025207645886,7.25763833735699,12.0539919007373,0.359217632335387,3.36409569627501,13.0062448690399,0.327222836279321,23.1322114646611,0.327222836279321 
 06/22  07:38:00,40.,12.,27.755324499424,0.0,0.0,23.1164559733254,20.6502953739794,19.9999650972521,20.6049863096526,19.9997225681999,20.0000559594543,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7089.31585558958,1000.,1.62817605661375,1565.11086558874,1492.02973296194,19.239088713286,0.853025207645886,11.7804832673903,0.853025207645886,23.1243064859046,0.853025207645886,7.25755458117978,12.0534394385975,0.359097988291443,3.36409569627501,13.0061354382181,0.327222836279321,23.1243064859046,0.327222836279321 
 06/22  07:39:00,40.,12.,27.7553760677325,0.0,0.0,23.1086512800513,20.6457120160584,19.9999559836547,20.6004535405014,19.9999854493302,20.0000836593387,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7085.22866252512,1000.,1.64098082907167,1565.11080656817,1492.02685491549,19.2342134916518,0.853025207645886,11.7811745136633,0.853025207645886,23.1164559733254,0.853025207645886,7.25747625316743,12.0546164644683,0.358710237120004,3.36409569627501,13.0060299034358,0.327222836279321,23.1164559733254,0.327222836279321 
 06/22  07:40:00,40.,12.,27.7554198536355,0.0,0.0,23.1009054987704,20.6411725698678,19.9996763518869,20.5959638287633,20.0001382091754,20.0000336408895,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7081.29127537822,1000.,1.64931428047898,1565.11074967893,1492.024088936,19.2293677423297,0.853025207645886,11.7805186117403,0.853025207645886,23.1086512800513,0.853025207645886,7.25740300009219,12.0540717460934,0.35859279956294,3.36409569627501,13.0059276621452,0.327222836279321,23.1086512800513,0.327222836279321 
 06/22  07:41:00,40.,12.,27.7554712273167,0.0,0.0,23.0932144014379,20.6366911790084,19.9996851699274,20.5915304351224,19.9997048217485,20.0000079034088,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7077.49625167216,1000.,1.66371628670177,1565.110694816,1492.02142948189,19.2245596736133,0.853025207645886,11.7811969575225,0.853025207645886,23.1009054987704,0.853025207645886,7.25733449171256,12.0552257270453,0.358212271194475,3.36409569627501,13.0058290780975,0.327222836279321,23.1009054987704,0.327222836279321 
 06/22  07:42:00,40.,12.,27.7555148094939,0.0,0.0,23.0855756350473,20.632252006491,20.0002969018032,20.5871384834389,19.9995269559656,20.0000457674203,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7073.83636135709,1000.,1.68485531044387,1565.11064187964,1492.01887098327,19.2197864932337,0.853025207645886,11.7805534031164,0.853025207645886,23.0932144014379,0.853025207645886,7.25727041927746,12.0546903704268,0.358097007519751,3.36409569627501,13.0057336635935,0.327222836279321,23.0932144014379,0.327222836279321 
 06/22  07:43:00,40.,12.,27.7555580812224,0.0,0.0,23.0779945713728,20.6278689836656,19.9998578613474,20.5828010336419,20.0001553422892,19.9998773240341,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7070.30505971772,1000.,1.68552293624863,1565.11059077498,1492.01640836273,19.2150465797413,0.853025207645886,11.7812190620769,0.853025207645886,23.0855756350473,0.853025207645886,7.25721049412769,12.0558218054346,0.357723553679852,3.36409569627501,13.0056409678884,0.327222836279321,23.0855756350473,0.327222836279321 
 06/22  07:44:00,40.,12.,27.7556098390544,0.0,0.0,23.0704734275728,20.6235265919223,20.0000792829273,20.5785035071696,19.999730174128,19.9999219857904,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7066.89596786918,1000.,1.70759071457196,1565.11054141193,1492.01403719835,19.2103433050477,0.853025207645886,11.7805866946976,0.853025207645886,23.0779945713728,0.853025207645886,7.25715444638854,12.0552954359501,0.357610370182936,3.36409569627501,13.0055511525514,0.327222836279321,23.0779945713728,0.327222836279321 
 06/22  07:45:00,40.,12.,27.7556620495075,0.0,0.0,23.0630038193916,20.6192385680384,19.9995544785857,20.5742587807004,20.0001663466105,19.999891036137,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7063.60308156049,1000.,1.71499535445675,1565.11049370488,1492.0117533352,19.2056779189935,0.853025207645886,11.7812409606708,0.853025207645886,23.0704734275728,0.853025207645886,7.2571020237473,12.0564057404699,0.357243976055287,3.36409569627501,13.0054639137904,0.327222836279321,23.0704734275728,0.327222836279321 
 06/22  07:46:00,40.,12.,27.7557054087258,0.0,0.0,23.0555878037864,20.6149896949567,19.9998706314574,20.5700525578552,19.9998216397212,20.0001190625632,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7060.4205537201,1000.,1.73706310505005,1565.11044757274,1492.00955212502,19.2010451236778,0.853025207645886,11.7806198039711,0.853025207645886,23.0630038193916,0.853025207645886,7.25705299031051,12.0558882717837,0.357132846928906,3.36409569627501,13.0053789050418,0.327222836279321,23.0630038193916,0.327222836279321 
 06/22  07:47:00,40.,12.,27.7557567688996,0.0,0.0,23.0482260189893,20.6107934688837,20.0003445073398,20.565897488421,19.9995382374782,19.9999794391457,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7057.34303293774,1000.,1.73546500576437,1565.11040293851,1492.00742938321,19.1964462638619,0.853025207645886,11.7812621517266,0.853025207645886,23.0555878037864,0.853025207645886,7.2570071255354,12.0569771219816,0.356773132790904,3.36409569627501,13.0052963241427,0.327222836279321,23.0555878037864,0.327222836279321 
 06/22  07:48:00,40.,12.,27.7558089139057,0.0,0.0,23.0409196529221,20.6066349493089,20.0002991245711,20.5617795346809,19.9999832387622,19.9999371520142,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7054.36542239473,1000.,1.75886967468172,1565.1103597292,1492.00538151793,19.1918815713212,0.853025207645886,11.7806513296782,0.853025207645886,23.0482260189893,0.853025207645886,7.25696422323099,12.0564677066675,0.356663970699876,3.36409569627501,13.0052157526633,0.327222836279321,23.0482260189893,0.327222836279321 
 06/22  07:49:00,40.,12.,27.7558442862106,0.0,0.0,23.0336680011064,20.6025274233086,19.9995854790893,20.5577111496302,19.9994609902425,20.0000861732172,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7051.48258246188,1000.,1.77327198407651,1565.11031787546,1492.00340446899,19.1873517127454,0.853025207645886,11.7812822353097,0.853025207645886,23.0409196529221,0.853025207645886,7.25692409062414,12.057536666411,0.356310775492516,3.36409569627501,13.0051370174042,0.327222836279321,23.0409196529221,0.327222836279321 
 06/22  07:50:00,40.,12.,27.7558954625906,0.0,0.0,23.0264585428821,20.5984562470991,19.9999879323335,20.553678573689,19.9998543270508,20.0000895967642,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7048.6899694741,1000.,1.78607704469343,1565.11027731157,1492.00149417124,19.1828563620776,0.853025207645886,11.7806822467981,0.853025207645886,23.0336680011064,0.853025207645886,7.25688654748639,12.0570358333193,0.356203541343313,3.36409569627501,13.0050604002624,0.327222836279321,23.0336680011064,0.327222836279321 
 06/22  07:51:00,40.,12.,27.7559476932486,0.0,0.0,23.019303084875,20.5944344737382,19.9998431738103,20.5496940394246,20.0004998217557,20.0000526918611,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7045.98330540004,1000.,1.79441061162758,1565.11023797505,1491.99964810455,19.1783875613649,0.853025207645886,11.7813016338178,0.853025207645886,23.0264585428821,0.853025207645886,7.2568514253176,12.058084525384,0.355856471361449,3.36409569627501,13.0049852605375,0.327222836279321,23.0264585428821,0.327222836279321 
 06/22  07:52:00,40.,12.,27.7559907731496,0.0,0.0,23.0122095967779,20.590447695634,19.999707318881,20.54574400813,19.9997316767429,20.0000852269128,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7043.35834558893,1000.,1.8088130912814,1565.11019980664,1491.99786317733,19.1739527162486,0.853025207645886,11.7807104910173,0.853025207645886,23.019303084875,0.853025207645886,7.25681856658275,12.0575903944263,0.355751001271595,3.36409569627501,13.0049119448136,0.327222836279321,23.019303084875,0.327222836279321 
 06/22  07:53:00,40.,12.,27.7560423342964,0.0,0.0,23.0051567460357,20.5865088255076,20.0001875670391,20.5418405811493,19.9998018075365,19.9999558050067,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7040.81118396776,1000.,1.82228681440007,1565.11016274998,1491.99613642701,19.1695565168958,0.853025207645886,11.781320704929,0.853025207645886,23.0122095967779,0.853025207645886,7.2567878239984,12.0586218389518,0.355410056523436,3.36409569627501,13.0048398792402,0.327222836279321,23.0122095967779,0.327222836279321 
 06/22  07:54:00,40.,12.,27.7560941671975,0.0,0.0,22.9981540694068,20.5826037113775,19.9997082014863,20.5379704597546,20.0001674269626,20.0000904706938,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7038.33817357414,1000.,1.83221781678775,1565.11012675169,1491.99446537968,19.1651859816938,0.853025207645886,11.7807389897296,0.853025207645886,23.0051567460357,0.853025207645886,7.25675905986553,12.0581352800528,0.355306352267341,3.36409569627501,13.0047694793542,0.327222836279321,23.0051567460357,0.327222836279321 
 06/22  07:55:00,40.,12.,27.756137364039,0.0,0.0,22.9912010759655,20.5787450319503,20.0000413293001,20.5341455249674,20.0001889418284,19.9999053427611,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7035.93553569951,1000.,1.83828591434992,1565.11009176106,1491.99284699978,19.1608468328003,0.853025207645886,11.7813383062242,0.853025207645886,22.9981540694068,0.853025207645886,7.25673214544586,12.0591479653894,0.354971029277852,3.36409569627501,13.0047003462595,0.327222836279321,22.9981540694068,0.327222836279321 
 06/22  07:56:00,40.,12.,27.7561810471015,0.0,0.0,22.9843003522341,20.5749188808893,19.9997034088096,20.5303527083807,20.0005513534134,20.0001579294459,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7033.59989191283,1000.,1.86169095362098,1565.11005773,1491.9912785658,19.1565387341443,0.853025207645886,11.7807657226768,0.853025207645886,22.9912010759655,0.853025207645886,7.25670696037874,12.0586687709531,0.354868997467558,3.36409569627501,13.0046323945031,0.327222836279321,22.9912010759655,0.327222836279321 
 06/22  07:57:00,40.,12.,27.7562331464408,0.0,0.0,22.9774512880887,20.5711377742139,20.0002953758488,20.5266037385739,19.9998496467664,19.999925486222,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7031.3280703647,1000.,1.85942502150281,1565.11002461278,1491.98975728259,19.1522631974823,0.853025207645886,11.7813558091258,0.853025207645886,22.9843003522341,0.853025207645886,7.25668339213595,12.0596646419486,0.354539249279587,3.36409569627501,13.0045654082494,0.327222836279321,22.9843003522341,0.327222836279321 
 06/22  07:58:00,40.,12.,27.7562760983641,0.0,0.0,22.9706466149449,20.5673880607471,20.0002116423803,20.5228857870296,20.0001348529611,20.0000151709216,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7029.11703228337,1000.,1.89183325000017,1565.10999236611,1491.98828100453,19.1480199909111,0.853025207645886,11.7807926923338,0.853025207645886,22.9774512880887,0.853025207645886,7.25666133551203,12.0591933145959,0.354438902006238,3.36409569627501,13.0044997625239,0.327222836279321,22.9774512880887,0.327222836279321 
 06/22  07:59:00,40.,12.,27.7563280128891,0.0,0.0,22.9638882660669,20.5636631287453,20.0001275891051,20.5191925983349,19.9998031808848,19.9998753237393,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7026.96508563065,1000.,1.88889932166652,1565.10996096799,1491.98684823189,19.1438044120681,0.853025207645886,11.7803730733463,0.853025207645886,22.9706466149449,0.853025207645886,7.25664069214775,12.0589018980416,0.354311830570529,3.36409569627501,13.0044348723495,0.327222836279321,22.9706466149449,0.327222836279321 
 06/22  08:00:00,40.,12.,27.7563797045844,0.0,0.0,22.9571710553341,20.5599863943358,19.9998562087986,20.5155461274668,19.9996707655439,19.9999498215066,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7024.87111720153,1000.,1.91230523405701,1565.10993040042,1491.98545748373,19.1396177660984,0.853025207645886,11.7812177048254,0.853025207645886,22.9638882660669,0.853025207645886,7.25662137008458,12.0602145948931,0.353936942489049,3.36409569627501,13.004371034404,0.327222836279321,22.9638882660669,0.327222836279321 
 06/22  08:01:00,40.,12.,27.7563797045844,0.0,0.0,23.0838421697156,20.7172709721315,20.1275615682269,20.6733807478862,20.1001029322005,20.1437174458316,7.97349914696718,0.3,0.3,0.3,0.3,0.3,866.547796683514,7022.83096189747,1000.,0.0,1565.10990062338,1491.98410341117,19.1354752596998,0.853025207645886,11.7806828987491,0.853025207645886,22.9571710553341,0.853025207645886,7.25660328334818,12.0597724157244,0.353829557556318,3.36409569627501,13.0043582815019,0.327222836279321,22.9571710553341,0.327222836279321 
 06/22  08:02:00,40.,12.,27.7563797045844,0.0,0.0,23.26202416085,20.9511210635871,20.3125949486965,20.9086615852088,20.245945588183,20.361473260975,7.48515672020277,0.3,0.3,0.3,0.3,0.3,866.547796683514,7020.8844228854,1000.,0.0,1565.10987227937,1491.98278457909,19.2135027158414,0.853025207645886,11.7824491725421,0.853025207645886,23.0838421697156,0.853025207645886,7.25658635155897,12.0575105757133,0.357541982592931,3.36409569627501,13.0043462842773,0.327222836279321,23.0838421697156,0.327222836279321 
 06/22  08:03:00,40.,12.,27.7563797045844,0.0,0.0,23.4298827598166,21.1785463147036,20.4870433341409,21.1383928982837,20.3837098050524,20.5821048377948,7.17022526545435,0.3,0.3,0.3,0.3,0.3,866.547796683514,7019.20421719597,1000.,0.0,1565.10984806533,1491.98152453262,19.3232689019678,0.853025207645886,11.7825599087856,0.853025207645886,23.26202416085,0.853025207645886,7.25657049956804,12.0510754580305,0.363354484706927,3.36409569627501,13.0043349765286,0.327222836279321,23.26202416085,0.327222836279321 
 06/22  08:04:00,40.,12.,27.7563797045844,0.0,0.0,23.5709713114199,21.3670764990376,20.6259699575283,21.3298395799271,20.4936424228776,20.7754569186809,6.77925274602563,0.3,0.3,0.3,0.3,0.3,866.547796683514,7018.11237524247,1000.,0.0,1565.10983302274,1491.98038565111,19.4266908175955,0.853025207645886,11.7825446925984,0.853025207645886,23.4298827598166,0.853025207645886,7.2565556571168,12.0445031217788,0.36909992290801,3.36409569627501,13.0043244097544,0.327222836279321,23.4298827598166,0.327222836279321 
 06/22  08:05:00,40.,12.,27.7563797045844,0.0,0.0,23.6882460654145,21.5240107435905,20.7310555094683,21.4902407524826,20.5770228470341,20.9380486736956,6.4366368460658,0.3,0.3,0.3,0.3,0.3,866.547796683514,7017.98669681473,1000.,0.0,1565.10983301189,1491.97946875483,19.5136409936935,0.853025207645886,11.7825004467349,0.853025207645886,23.5709713114199,0.853025207645886,7.25654175851872,12.0385296314725,0.374272270216833,3.36409569627501,13.0043145739619,0.327222836279321,23.5709713114199,0.327222836279321 
 06/22  08:06:00,40.,12.,27.7563797045844,0.0,0.0,23.7877274184277,21.6579086985579,20.8116273521526,21.6278120362526,20.641209195627,21.0836352288602,6.18261636231597,0.3,0.3,0.3,0.3,0.3,866.547796683514,7019.12990870378,1000.,0.0,1565.10985264032,1491.97889598457,19.585939984518,0.853025207645886,11.7824652164094,0.853025207645886,23.6882460654145,0.853025207645886,7.2565287423618,12.0331511658098,0.378939055245112,3.36409569627501,13.0043053211322,0.327222836279321,23.6882460654145,0.327222836279321 
 06/22  08:07:00,40.,12.,27.7563797045844,0.0,0.0,23.8735247493651,21.774433910844,20.8757701514797,21.747981827732,20.6925732076962,21.2175479968015,5.98848080968293,0.3,0.3,0.3,0.3,0.3,866.547796683514,7021.69515996932,1000.,0.0,1565.10989411441,1491.97878634322,19.6472937032301,0.853025207645886,11.7824417272913,0.853025207645886,23.7877274184277,0.853025207645886,7.25651655123042,12.0282083949811,0.383246422208011,3.36409569627501,13.0042968087,0.327222836279321,23.7877274184277,0.327222836279321 
 06/22  08:08:00,40.,12.,27.7563797045844,0.0,0.0,23.9482644746554,21.8768848546105,20.9285875388974,21.8539498587969,20.7351563219179,21.3412436741665,5.83344315651431,0.3,0.3,0.3,0.3,0.3,866.547796683514,7025.68930120543,1000.,0.0,1565.1099573334,1491.97923433461,19.7002302456645,0.853025207645886,11.7824251304031,0.853025207645886,23.8735247493651,0.853025207645886,7.25650513144526,12.0235955564099,0.387278425281399,3.36409569627501,13.0042887311399,0.327222836279321,23.8735247493651,0.327222836279321 
 06/22  08:09:00,40.,12.,27.7563797045844,0.0,0.0,24.0137527626231,21.9674207072829,20.973086701503,21.947846461693,20.7713210547775,21.4552288427305,5.70830431158179,0.3,0.3,0.3,0.3,0.3,866.547796683514,7031.02023763274,1000.,0.0,1565.11004066829,1491.98030114097,19.7463647438518,0.853025207645886,11.7824124886881,0.853025207645886,23.9482644746554,0.853025207645886,7.25649443282018,12.019255314258,0.391079374957091,3.36409569627501,13.0042810905344,0.327222836279321,23.9482644746554,0.327222836279321 
 06/22  08:10:00,40.,12.,27.7563797045844,0.0,0.0,24.0714848581491,22.0477190051007,21.0111837453113,22.0313468837786,20.8025569451764,21.5600842590261,5.6060807880772,0.3,0.3,0.3,0.3,0.3,866.547796683514,7037.54819197572,1000.,0.0,1565.1101417907,1491.98201482564,19.7868077052368,0.853025207645886,11.7824018739998,0.853025207645886,24.0137527626231,0.853025207645886,7.25648440843488,12.0151525054241,0.394676440580522,3.36409569627501,13.0042741024326,0.327222836279321,24.0137527626231,0.327222836279321 
 06/22  08:11:00,40.,12.,27.7563797045844,0.0,0.0,24.122694885696,22.1192341032377,21.0442689895837,22.1059057426387,20.8299380412648,21.6565686424314,5.52229654646193,0.3,0.3,0.3,0.3,0.3,866.547796683514,7045.12156548439,1000.,0.0,1565.11025824143,1491.98437586268,19.8224783471388,0.853025207645886,11.7823934975055,0.853025207645886,24.0714848581491,0.853025207645886,7.25647501442241,12.0112582168625,0.398093354751083,3.36409569627501,13.0042674452628,0.327222836279321,24.0714848581491,0.327222836279321 
 06/22  08:12:00,40.,12.,27.7563797045844,0.0,0.0,24.1684297755453,22.1832635519382,21.0734310372927,22.1728231081206,20.8543037454173,21.7454940035076,5.45354801039972,0.3,0.3,0.3,0.3,0.3,866.547796683514,7053.59575100533,1000.,0.0,1565.11038771735,1491.98736425735,19.85413551238,0.853025207645886,11.7823873883894,0.853025207645886,24.122694885696,0.853025207645886,7.25646620977043,12.0075483518186,0.401350088971422,3.36409569627501,13.0042612479832,0.327222836279321,24.122694885696,0.327222836279321 
 06/22  08:13:00,40.,12.,27.7563797045844,0.0,0.0,24.2048638414015,22.2213379178089,21.0985821120781,22.2211941063797,20.8752700466996,21.8272919904496,5.39709715211082,0.330663032657754,0.3,0.319729790589588,0.3,0.3,871.37975939504,7063.08144840783,1000.,0.0,1565.11053199481,1491.99097302321,20.0274510881089,0.88291522479693,11.784229442793,0.88291522479693,24.1684297755453,0.88291522479693,7.25645795613548,11.9638534713884,0.429067259014214,3.36409569627501,13.0042552176756,0.327222836279321,24.1684297755453,0.327222836279321 
 06/22  08:14:00,40.,12.,27.7563797045844,0.0,0.0,24.2270634895643,22.222194242319,21.1202914814364,22.2221886740568,20.8932460384576,21.9025730665473,5.35083949442059,0.365564602492482,0.3,0.380387245644047,0.3,0.3,880.742418546639,7074.4976210932,1000.,0.0,1565.11070551768,1491.99530562897,20.2973331493436,0.938717065472535,11.8123592674363,0.938717065472535,24.2048638414015,0.938717065472535,7.25645021766928,11.9194135589021,0.47328971150898,3.36409569627501,13.0042498367516,0.327222836279321,24.2048638414015,0.327222836279321 
 06/22  08:15:00,40.,12.,27.7563797045844,0.0,0.0,24.2474829262791,22.222192980488,21.1429973756348,22.2221843585047,20.9123582170415,21.9730640111679,5.3125000766455,0.34486641001908,0.3,0.346299931035778,0.3,0.3,875.312640501018,7089.04318310219,1000.,0.0,1565.11092681219,1492.00061434282,20.1737064758213,0.906698972347938,11.8602345386795,0.906698972347938,24.2270634895643,0.906698972347938,7.25644296085638,12.0261913818262,0.437092150060187,3.36409569627501,13.0042445615074,0.327222836279321,24.2270634895643,0.327222836279321 
 06/22  08:16:00,40.,12.,27.7563797045844,0.0,0.0,24.2658047164951,22.2222197612495,21.1648840535623,22.2222120322361,20.9303816932742,22.03862428659,5.27895878318809,0.35548103713261,0.3,0.360553607985778,0.3,0.3,877.765127585376,7107.02689214353,1000.,0.0,1565.11120033211,1492.00715938977,20.2511010637682,0.921278723641901,11.8335743299222,0.921278723641901,24.2474829262791,0.921278723641901,7.25643615436235,11.9666493015833,0.458525458600707,3.36409569627501,13.0042397359182,0.327222836279321,24.2474829262791,0.327222836279321 
 06/22  08:17:00,40.,12.,27.7563797045844,0.0,0.0,24.2820080056816,22.2222296132005,21.1859174885945,22.2222219967569,20.9473486907104,22.0996945578305,5.24911795273242,0.35890391293698,0.3,0.364327012846548,0.3,0.3,878.483234787447,7127.87858027333,1000.,0.0,1565.11151648946,1492.01507284585,20.2813200062503,0.925511017336739,11.8457926963356,0.925511017336739,24.2658047164951,0.925511017336739,7.25642976889181,11.9743999082104,0.461775297836054,3.36409569627501,13.0042352667394,0.327222836279321,24.2658047164951,0.327222836279321 
 06/22  08:18:00,40.,12.,27.7563797045844,0.0,0.0,24.296491902634,22.2222405649918,21.2061528000756,22.2222329609563,20.9634386934715,22.1567062179838,5.22323916741216,0.361617951968875,0.3,0.367308434806257,0.3,0.3,879.053626760665,7150.74463557417,1000.,0.0,1565.11186153545,1492.02433516443,20.3062847892812,0.928860835062125,11.8493493476489,0.928860835062125,24.2820080056816,0.928860835062125,7.2564237770558,11.9717121592315,0.466307431114467,3.36409569627501,13.0042309389641,0.327222836279321,24.2820080056816,0.327222836279321 
 06/22  08:19:00,40.,12.,27.7563797045844,0.0,0.0,24.3096660416234,22.2222512889338,21.2256589415567,22.2222437162322,20.9788094559377,22.2100471866045,5.20085638356367,0.36424797813878,0.3,0.37019976292283,0.3,0.3,879.608295351443,7174.89910456904,1000.,0.0,1565.11222399339,1492.0348238999,20.3296337651376,0.932108211412315,11.8521664971787,0.932108211412315,24.296491902634,0.932108211412315,7.25641815324766,11.9682550695255,0.470855772261312,3.36409569627501,13.0042270607333,0.327222836279321,24.296491902634,0.327222836279321 
