Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  08:20:00,40.,12.,27.7563797045844,0.0,0.0,24.3116819104426,22.2222733835261,21.242825361646,22.2222653037225,20.9917772755615,22.2220067710037,5.18152711423468,0.364895788952272,0.3,0.371067938053401,0.3,0.400921880939775,891.484566971228,7200.37986384798,1000.,0.0,1565.11260462228,1492.04642976339,20.6050711061854,0.999257130715023,11.8530799567813,0.999257130715023,24.3096660416234,0.999257130715023,7.25641287352711,11.8716050551309,0.533344108575762,3.36409569627501,13.0042233025875,0.327222836279321,24.3096660416234,0.327222836279321 
 06/22  08:21:00,40.,12.,27.7563797045844,0.0,0.0,24.3118553741163,22.2222669935695,21.2607631923083,22.2222597709502,21.0057801069301,22.2221759029042,5.16487230470513,0.369763770451276,0.3,0.376220731289376,0.3,0.371503164731415,889.046193642308,7228.03428016164,1000.,0.0,1565.11301661438,1492.05917755115,20.5561162364405,0.985839600804795,11.9035360900193,0.985839600804795,24.3116819104426,0.985839600804795,7.25640791551176,11.9585740412779,0.509228561579491,3.36409569627501,13.0042196462058,0.327222836279321,24.3116819104426,0.327222836279321 
 06/22  08:22:00,40.,12.,27.7563797045844,0.0,0.0,24.3131841052004,22.2222790815148,21.2788000869915,22.2222718558534,21.0200239251398,22.2221887764714,5.1553483129526,0.371580606932034,0.3,0.378264235827947,0.3,0.374690227062314,889.835159537078,7258.40382557586,1000.,0.0,1565.11346833297,1492.07317700603,20.5728715498359,0.990201684805392,11.8941185814858,0.990201684805392,24.3118553741163,0.990201684805392,7.25640325827574,11.9373680712549,0.517681380835753,3.36409569627501,13.0042166111814,0.327222836279321,24.3118553741163,0.327222836279321 
 06/22  08:23:00,40.,12.,27.7563797045844,0.0,0.0,24.3150028278232,22.2222887799164,21.2963585333932,22.222281642326,21.0338462595841,22.2222001805645,5.14764089034054,0.373802494651519,0.3,0.380714031760431,0.3,0.382885933091952,891.314984368062,7291.21475733081,1000.,0.0,1565.11395511615,1492.08848878364,20.604293810233,0.998330077709743,11.8972221514286,0.998330077709743,24.3131841052004,0.998330077709743,7.25639888225493,11.9282596560209,0.526123554229414,3.36409569627501,13.0042132671227,0.327222836279321,24.3131841052004,0.327222836279321 
 06/22  08:24:00,40.,12.,27.7563797045844,0.0,0.0,24.3169404152775,22.2222967818221,21.3134173052633,22.2222898115432,21.0472247735451,22.2222080919229,5.14042973680281,0.37612232378659,0.3,0.38325828904553,0.3,0.386035776252177,892.218534043139,7325.72505550769,1000.,0.0,1565.11446511714,1492.10505839877,20.623826864434,1.00325901643795,11.902938855925,1.00325901643795,24.3150028278232,1.00325901643795,7.25639476915836,11.9273142550785,0.530919409761164,3.36409569627501,13.004210533712,0.327222836279321,24.3150028278232,0.327222836279321 
 06/22  08:25:00,40.,12.,27.7563797045844,0.0,0.0,24.3189215113118,22.2223050481691,21.3300021172473,22.2222982317015,21.0601964935069,22.2222161161799,5.13379872262123,0.378289865580707,0.3,0.38564238895245,0.3,0.388903981866254,893.058708652701,7361.19146544672,1000.,0.0,1565.114986726,1492.12273517162,20.6419196467437,1.00781915193968,11.9063576957771,1.00781915193968,24.3169404152775,1.00781915193968,7.25639090188531,11.9237312026776,0.535985196400095,3.36409569627501,13.0042078332097,0.327222836279321,24.3169404152775,0.327222836279321 
 06/22  08:26:00,40.,12.,27.7563797045844,0.0,0.0,24.3209359715778,22.2223131451711,21.3461349231957,22.2223064862322,21.0727926686031,22.2222240664273,5.12771455791888,0.380376693220285,0.3,0.387939363708398,0.3,0.391662438632665,893.871299603803,7397.06490795352,1000.,0.0,1565.11551157704,1492.14132235518,20.6592758485685,1.0122084886311,11.9094827304187,1.0122084886311,24.3189215113118,1.0122084886311,7.25638726444791,11.9200358042193,0.540933082670365,3.36409569627501,13.0042053156322,0.327222836279321,24.3189215113118,0.327222836279321 
 06/22  08:27:00,40.,12.,27.7563797045844,0.0,0.0,24.3229784607547,22.2223208576815,21.3618523557872,22.2223143692573,21.0850565014298,22.22223181297,5.12213604610105,0.382412667674653,0.3,0.390179847740274,0.3,0.394340363011985,894.666115702041,7432.98952127058,1000.,0.0,1565.11603444745,1492.16061689383,20.6761029070959,1.01648182827807,11.912462259329,1.01648182827807,24.3209359715778,1.01648182827807,7.25638384189867,11.9163592275457,0.545769828250549,3.36409569627501,13.0042028521629,0.327222836279321,24.3209359715778,0.327222836279321 
 06/22  08:28:00,40.,12.,27.7563797045844,0.0,0.0,24.3250260063154,22.2223281896134,21.3771957750093,22.2223218835429,21.0970325018209,22.222239355316,5.11702543818356,0.384399910211574,0.3,0.392366181768933,0.3,0.396943890090594,895.44414077939,7468.74653563888,1000.,0.0,1565.11655229715,1492.18043057483,20.6924329743924,1.02064582301733,11.9153335957935,1.02064582301733,24.3229784607547,1.02064582301733,7.25638062026282,11.9127456048724,0.550489676469173,3.36409569627501,13.0042003552203,0.327222836279321,24.3229784607547,0.327222836279321 
 06/22  08:29:00,40.,12.,27.7563797045844,0.0,0.0,24.327036528007,22.2223345356778,21.3922820188879,22.2223284504324,21.108843295448,22.2222463304872,5.11234611624616,0.38643485821555,0.3,0.394596999405006,0.3,0.399575189426644,896.239358551763,7504.20521613617,1000.,0.0,1565.11706345077,1492.20059956635,20.7089034843438,1.0248824157173,11.9181143012398,1.0248824157173,24.3250260063154,1.0248824157173,7.25637758647499,11.9089654586379,0.555255340249921,3.36409569627501,13.0041981932566,0.327222836279321,24.3250260063154,0.327222836279321 
 06/22  08:30:00,40.,12.,27.7563797045844,0.0,0.0,24.3290153296378,22.2223410631086,21.4071077476316,22.2223351821965,21.1204771144996,22.222253420578,5.10806323893988,0.388340840440592,0.3,0.396692107310437,0.3,0.402053626815962,896.989864552813,7539.28880211045,1000.,0.0,1565.1175670452,1492.22098620816,20.7243305064762,1.0288628694279,11.9209101920133,1.0288628694279,24.327036528007,1.0288628694279,7.25637472832004,11.9056320392288,0.559727349946948,3.36409569627501,13.0041961417321,0.327222836279321,24.327036528007,0.327222836279321 
 06/22  08:31:00,40.,12.,27.7563797045844,0.0,0.0,24.3309786567221,22.2223473544749,21.421649586505,22.2223416788704,21.1319022745854,22.222260367656,5.10413167050296,0.390192686251781,0.3,0.398728004245856,0.3,0.404458092645628,897.721792670871,7573.95036418996,1000.,0.0,1565.11806263942,1492.24147781224,20.7392291880475,1.03272808666018,11.923512159144,1.03272808666018,24.3290153296378,1.03272808666018,7.25637203437772,11.9022519640793,0.56409896015684,3.36409569627501,13.0041944720501,0.327222836279321,24.3290153296378,0.327222836279321 
 06/22  08:32:00,40.,12.,27.7563797045844,0.0,0.0,24.332931320962,22.2223533906781,21.4358963986445,22.2223479221086,21.1431032946175,22.2222671586234,5.10053141603421,0.391990640416389,0.3,0.400705073275798,0.3,0.406790173447116,898.435159826445,7608.15671403095,1000.,0.0,1565.1185499697,1492.26198258363,20.7536253023044,1.03647947625629,11.9260139269134,1.03647947625629,24.3309786567221,1.03647947625629,7.25636949397094,11.8989518764816,0.568345202422167,3.36409569627501,13.0041926832229,0.327222836279321,24.3309786567221,0.327222836279321 
 06/22  08:33:00,40.,12.,27.7563797045844,0.0,0.0,24.3348730447721,22.2223591028845,21.4498583201613,22.2223538458223,21.1540893799286,22.222273749668,5.09724707122385,0.393748436589799,0.3,0.402637476381703,0.3,0.409065421997548,899.134817409195,7641.88128556579,1000.,0.0,1565.11902883999,1492.28242570201,20.7676228903933,1.04014367299032,11.9284258540271,1.04014367299032,24.332931320962,1.04014367299032,7.25636709711744,11.8957078354385,0.572489013503831,3.36409569627501,13.0041908345033,0.327222836279321,24.332931320962,0.327222836279321 
 06/22  08:34:00,40.,12.,27.7563797045844,0.0,0.0,24.3367994591226,22.2223645407797,21.4635490999458,22.2223594969588,21.1648736912817,22.222280165869,5.09426157064822,0.395460454024513,0.3,0.40451959028278,0.3,0.411279065119994,899.818710958556,7675.10214067716,1000.,0.0,1565.11949909482,1492.30274705439,20.7811958762055,1.04371091987885,11.9307609347222,1.04371091987885,24.3348730447721,1.04371091987885,7.25636483448453,11.8925505096168,0.57651789462633,3.36409569627501,13.004189364052,0.327222836279321,24.3348730447721,0.327222836279321 
 06/22  08:35:00,40.,12.,27.7563797045844,0.0,0.0,24.3387358937253,22.2223702471879,21.4769119360663,22.2223653932434,21.1753933755546,22.2222867192472,5.09155546687105,0.397045319580718,0.3,0.40626827135529,0.3,0.413347472156188,900.457372196636,7707.79989046742,1000.,0.0,1565.11996059675,1492.32289722464,20.7938351803947,1.04702943543566,11.9330095381779,1.04702943543566,24.3367994591226,1.04702943543566,7.25636269734686,11.8896778416452,0.580290701011068,3.36409569627501,13.0041877253707,0.327222836279321,24.3367994591226,0.327222836279321 
 06/22  08:36:00,40.,12.,27.7563797045844,0.0,0.0,24.3406537908529,22.2223749919271,21.4900149411257,22.2223703598958,21.1857226205376,22.2222926885581,5.08910991873265,0.398698820747731,0.3,0.408083925731417,0.3,0.415475110664822,901.121408641389,7739.95725942162,1000.,0.0,1565.12041322325,1492.34283580321,20.8068106816256,1.05046675012132,11.9350914753809,1.05046675012132,24.3387358937253,1.05046675012132,7.25636067754685,11.8864569749773,0.584184397333027,3.36409569627501,13.0041861931627,0.327222836279321,24.3387358937253,0.327222836279321 
 06/22  08:37:00,40.,12.,27.7563797045844,0.0,0.0,24.3424743480872,22.2223794150835,21.5029048080047,22.2223750071632,21.1959103106749,22.2222984394104,5.08691730422281,0.400302069076499,0.3,0.409844293997311,0.3,0.417530598804922,901.766755652066,7771.56196153724,1000.,0.0,1565.12085690767,1492.362530553,20.8193334855792,1.05379462274863,11.9371779053165,1.05379462274863,24.3406537908529,1.05379462274863,7.25635876745781,11.8835911924179,0.587910435514566,3.36409569627501,13.0041848760995,0.327222836279321,24.3406537908529,0.327222836279321 
 06/22  08:38:00,40.,12.,27.7563797045844,0.0,0.0,24.3442443989924,22.2223837461153,21.5155880520986,22.2223795548927,21.2059583769743,22.2223041122511,5.0849596269199,0.401855411223581,0.3,0.411551176009165,0.3,0.419532058332756,902.395752890231,7802.60844530515,1000.,0.0,1565.12129167591,1492.38195531572,20.8314002765133,1.05702618806702,11.9383389328147,1.05702618806702,24.3424743480872,1.05702618806702,7.25635695994932,11.8817817085271,0.591509372286284,3.36409569627501,13.0041837440702,0.327222836279321,24.3424743480872,0.327222836279321 
 06/22  08:39:00,40.,12.,27.7563797045844,0.0,0.0,24.3460155346437,22.2223879724056,21.5280477697964,22.2223839899753,21.2158438000113,22.2223096874184,5.08320221739659,0.403354289162625,0.3,0.413199489293823,0.3,0.421466920432766,903.005486452755,7833.09500553339,1000.,0.0,1565.12171760067,1492.40109023069,20.8430034730739,1.06014752528321,11.941270219025,1.06014752528321,24.3442443989924,1.06014752528321,7.25635524835499,11.8819455376148,0.594494349751605,3.36409569627501,13.0041823250175,0.327222836279321,24.3442443989924,0.327222836279321 
 06/22  08:40:00,40.,12.,27.7563797045844,0.0,0.0,24.3478028972134,22.222391995045,21.540274698249,22.2223882179236,21.225553981492,22.2223151054342,5.08163967828278,0.404814563190217,0.3,0.414805495293149,0.3,0.423352329971192,903.601666145638,7863.01827186314,1000.,0.0,1565.12213471362,1492.41991989472,20.8542848669174,1.06318880432137,11.943171367882,1.06318880432137,24.3460155346437,1.06318880432137,7.25635362644223,11.881094102184,0.597647007259239,3.36409569627501,13.0041813357694,0.327222836279321,24.3460155346437,0.327222836279321 
 06/22  08:41:00,40.,12.,27.7563797045844,0.0,0.0,24.3496034465801,22.2223958122343,21.5522694447692,22.2223922371582,21.2350884287648,22.2223203640159,5.08026319860036,0.406237644388314,0.3,0.416370718828809,0.3,0.425190377482878,904.184752962736,7892.37207035945,1000.,0.0,1565.12254299894,1492.43843176276,20.8652698829958,1.06615312494229,11.9450105451554,1.06615312494229,24.3478028972134,1.06615312494229,7.25635208838404,11.8802476502827,0.600712638417839,3.36409569627501,13.0041801661362,0.327222836279321,24.3478028972134,0.327222836279321 
 06/22  08:42:00,40.,12.,27.7563797045844,0.0,0.0,24.3514080070544,22.2223994306785,21.5640372436778,22.2223960541153,21.2444520310632,22.2223254650163,5.07906294691681,0.407624695531214,0.3,0.417896431727045,0.3,0.426982744560937,904.755106814486,7921.15108916754,1000.,0.0,1565.12294244459,1492.45661569302,20.8759694758854,1.06904302321645,11.9467905051431,1.06904302321645,24.3496034465801,1.06904302321645,7.2563506287326,11.8794076584007,0.603693687394022,3.36409569627501,13.0041793241253,0.327222836279321,24.3496034465801,0.327222836279321 
 06/22  08:43:00,40.,12.,27.7563797045844,0.0,0.0,24.3532116588022,22.2224028578843,21.5755841443424,22.2223996759839,21.2536503952898,22.2223304106281,5.07802835293029,0.408976750834827,0.3,0.419383773665663,0.3,0.428730946837469,905.313044187155,7949.35263199136,1000.,0.0,1565.12333307715,1492.47446369281,20.8863887984163,1.07186077275333,11.9485146806362,1.07186077275333,24.3514080070544,1.07186077275333,7.25634924239462,11.8785756392766,0.606591998789583,3.36409569627501,13.0041782665343,0.327222836279321,24.3514080070544,0.327222836279321 
 06/22  08:44:00,40.,12.,27.7563797045844,0.0,0.0,24.3550104771755,22.2224061017557,21.586915572381,22.2224031103573,21.2626882079243,22.2223352033843,5.07714892600874,0.410294762771453,0.3,0.420833798608071,0.3,0.430436362415672,905.858851752001,7976.97731813273,1000.,0.0,1565.12371496232,1492.49196987314,20.8965352973823,1.07460845830318,11.9501861200554,1.07460845830318,24.3532116588022,1.07460845830318,7.25634792460823,11.877752770539,0.60940953580037,3.36409569627501,13.0041773867399,0.327222836279321,24.3532116588022,0.327222836279321 
 06/22  08:45:00,40.,12.,27.7563797045844,0.0,0.0,24.3568039713456,22.2224091703751,21.5980362496246,22.2224063650401,21.271569245633,22.2223398461697,5.07641472760928,0.411579715863057,0.3,0.422247591064646,0.3,0.432100388020865,906.392833097801,8004.02728018298,1000.,0.0,1565.12408819026,1492.50913036046,20.9064167767573,1.07728821374301,11.951805013422,1.07728821374301,24.3550104771755,1.07728821374301,7.25634667092146,11.8769380497504,0.61214890970099,3.36409569627501,13.0041764495177,0.327222836279321,24.3550104771755,0.327222836279321 
 06/22  08:46:00,40.,12.,27.7563797045844,0.0,0.0,24.3585904883681,22.2224120713746,21.6089504727066,22.2224094474402,21.280296780373,22.2223443418058,5.0758165119795,0.412832577598413,0.3,0.423626215734813,0.3,0.433724357360056,906.915286267029,8030.50618433047,1000.,0.0,1565.1244528631,1492.52594282001,20.9160430830546,1.07990210992495,11.9533752489991,1.07990210992495,24.3568039713456,1.07990210992495,7.25634547717202,11.8761333026585,0.614812002931066,3.36409569627501,13.0041756586346,0.327222836279321,24.3568039713456,0.327222836279321 
 06/22  08:47:00,40.,12.,27.7563797045844,0.0,0.0,24.3603703892202,22.2224148121606,21.6196623042952,22.2224123647791,21.2888738376712,22.2223486931861,5.07534565954335,0.414054261248895,0.3,0.424970679258427,0.3,0.435309535444557,907.426493733001,8056.41808895967,1000.,0.0,1565.12480908886,1492.54240631674,20.9254225107166,1.08245210653578,11.9548968253076,1.08245210653578,24.3585904883681,1.08245210653578,7.25634433946852,11.8753373059994,0.617401512788344,3.36409569627501,13.0041747757358,0.327222836279321,24.3585904883681,0.327222836279321 
 06/22  08:48:00,40.,12.,27.7563797045844,0.0,0.0,24.3621423747537,22.2224173999729,21.6301756849161,22.222415124147,21.2973033356137,22.2223529032946,5.07499412446671,0.415245679545815,0.3,0.426281985366732,0.3,0.436857145044748,907.92673831022,8081.76762568305,1000.,0.0,1565.12515697987,1492.55852112681,20.9345645453556,1.08494013354237,11.9563731325274,1.08494013354237,24.3603703892202,1.08494013354237,7.25634325417275,11.8745518073843,0.619919226873731,3.36409569627501,13.0041739420421,0.327222836279321,24.3603703892202,0.327222836279321 
 06/22  08:49:00,40.,12.,27.7563797045844,0.0,0.0,24.363906998022,22.2224198415476,21.6404944575303,22.2224177321721,21.3055881095332,22.2223569749853,5.07475434676273,0.416407701634062,0.3,0.427561090727267,0.3,0.438368355519703,908.416291066333,8106.56022596694,1000.,0.0,1565.12549665271,1492.57428832245,20.943476969974,1.08736803251339,11.9578062866055,1.08736803251339,24.3621423747537,1.08736803251339,7.2563422178833,11.8737773986664,0.622367247678566,3.36409569627501,13.0041731511674,0.327222836279321,24.3621423747537,0.327222836279321 
 06/22  08:50:00,40.,12.,27.7563797045844,0.0,0.0,24.3656631437865,22.2224221438218,21.6506224024612,22.222420195699,21.3137309483752,22.2223609114159,5.07461924295044,0.417541204266241,0.3,0.428808957626436,0.3,0.439844307226569,908.895426550594,8130.80141528391,1000.,0.0,1565.12582822844,1492.58970945027,20.9521686597034,1.08973763380493,11.9591962743342,1.08973763380493,24.363906998022,1.08973763380493,7.25634122742008,11.8730123864122,0.624748216585783,3.36409569627501,13.0041725191178,0.327222836279321,24.363906998022,0.327222836279321 
 06/22  08:51:00,40.,12.,27.7563797045844,0.0,0.0,24.3674114970009,22.2224243132307,21.6605632114211,22.2224225211044,21.3217345622963,22.2223647155821,5.07458213701008,0.418646989224873,0.3,0.430026469209408,0.3,0.441286058134429,909.364395498406,8154.49754281579,1000.,0.0,1565.12615183258,1492.60478699631,20.9606465654185,1.092050622982,11.9605468006004,1.092050622982,24.3656631437865,1.092050622982,7.25634027980994,11.8722590340057,0.627063544095399,3.36409569627501,13.0041717850703,0.327222836279321,24.3656631437865,0.327222836279321 
 06/22  08:52:00,40.,12.,27.7563797045844,0.0,0.0,24.3691510735263,22.2224263560685,21.6703204940123,22.2224247146469,21.3296015914499,22.2223683905472,5.07463677284721,0.419725853838207,0.3,0.431214502007177,0.3,0.442694628514156,909.823447415391,8177.65517797578,1000.,0.0,1565.12646759483,1492.6195239885,20.9689187955414,1.09430865437994,11.961856328088,1.09430865437994,24.3674114970009,1.09430865437994,7.2563393722732,11.8715147072433,0.629316059081942,3.36409569627501,13.0041712519098,0.327222836279321,24.3674114970009,0.327222836279321 
 06/22  08:53:00,40.,12.,27.7563797045844,0.0,0.0,24.3708826194175,22.2224282782407,21.6798978095164,22.222426782225,21.3373346389849,22.2223719393006,5.07477724551779,0.420778602065078,0.3,0.432373937361217,0.3,0.44407104544342,910.272839034136,8200.28163947392,1000.,0.0,1565.12677564869,1492.63392422853,20.9769919685644,1.09651339357671,11.963130186561,1.09651339357671,24.3691510735263,1.09651339357671,7.2563385022111,11.8707830675061,0.631506746600883,3.36409569627501,13.0041705882301,0.327222836279321,24.3691510735263,0.327222836279321 
 06/22  08:54:00,40.,12.,27.7563797045844,0.0,0.0,24.3726052300036,22.2224300862536,21.6892985949909,22.2224287303239,21.3449361948138,22.2223753652914,5.07499802657542,0.42180589303013,0.3,0.433505505953107,0.3,0.44541615394977,910.71277186861,8222.38425524518,1000.,0.0,1565.12707613089,1492.64799140308,20.9848729952798,1.09866621267705,11.964367255138,1.09866621267705,24.3708826194175,1.09866621267705,7.25633766719395,11.8700619006603,0.63363802886589,3.36409569627501,13.0041699307205,0.327222836279321,24.3708826194175,0.327222836279321 
 06/22  08:55:00,40.,12.,27.7563797045844,0.0,0.0,24.3743197321471,22.2224317864508,21.6985261362175,22.2224305652821,21.3524086057257,22.2223786720127,5.07529388758791,0.422808379592022,0.3,0.43460993008597,0.3,0.446730794539992,911.143449168879,8243.97105514475,1000.,0.0,1565.1273691808,1492.6617300151,20.9925674738486,1.1007684722313,11.9655684036006,1.1007684722313,24.3726052300036,1.1007684722313,7.25633686495019,11.869350305124,0.635711833787053,3.36409569627501,13.0041694694629,0.327222836279321,24.3726052300036,0.327222836279321 
 06/22  08:56:00,40.,12.,27.7563797045844,0.0,0.0,24.376025240314,22.2224333828476,21.7075837528991,22.2224322912128,21.3597542796292,22.2223818617094,5.07565993931368,0.423786919173871,0.3,0.435688140616591,0.3,0.448015997168108,911.565153763665,8265.0498429639,1000.,0.0,1565.12765493994,1492.6751444807,21.000083056323,1.10282190043984,11.9667376086714,1.10282190043984,24.3743197321471,1.10282190043984,7.25633609335608,11.8686519288677,0.637729293821027,3.36409569627501,13.0041688695039,0.327222836279321,24.3743197321471,0.327222836279321 
 06/22  08:57:00,40.,12.,27.7563797045844,0.0,0.0,24.3777225414447,22.2224348805575,21.7164747975518,22.2224339132902,21.3670682575469,22.2223849374018,5.07609155230179,0.424742216486121,0.3,0.436740909798558,0.3,0.449272635653932,911.978114185564,8285.62908690691,1000.,0.0,1565.12793355148,1492.68823954039,21.0074253747434,1.10482793972637,11.9678730691014,1.10482793972637,24.376025240314,1.10482793972637,7.25633535042607,11.8679627720244,0.639693126609166,3.36409569627501,13.004168436777,0.327222836279321,24.376025240314,0.327222836279321 
 06/22  08:58:00,40.,12.,27.7563797045844,0.0,0.0,24.379411856007,22.2224362846395,21.7252026029098,22.222435436638,21.3743647424245,22.2223879021532,5.07658319537741,0.425674939400553,0.3,0.437768970446849,0.3,0.450501520715862,912.382545060474,8305.71738453058,1000.,0.0,1565.12820516,1492.70102020159,21.014600679433,1.10678794620404,11.9689775667145,1.10678794620404,24.3777225414447,1.10678794620404,7.25633463430383,11.8672845819623,0.641604644021053,3.36409569627501,13.0041678871537,0.327222836279321,24.3777225414447,0.327222836279321 
 06/22  08:59:00,40.,12.,27.7563797045844,0.0,0.0,24.3810954901442,22.2224375999339,21.7337704561888,22.2224368661733,21.3816232882879,22.2223907590048,5.07712975467993,0.426585747853238,0.3,0.4387730456455,0.3,0.451703462311383,912.778662419362,8325.32352654259,1000.,0.0,1565.12846991111,1492.71349206398,21.0216148068018,1.1087032651139,11.9700518990776,1.1087032651139,24.379411856007,1.1087032651139,7.25633394325382,11.8666173802551,0.643465492285701,3.36409569627501,13.0041673602811,0.327222836279321,24.379411856007,0.327222836279321 
 06/22  09:00:00,40.,12.,27.7563797045844,0.0,0.0,24.3827736378797,22.2224388308664,21.7421815773449,22.2224382064139,21.3888199366568,22.2223935108121,5.07772598001416,0.427475258400947,0.3,0.439753812463413,0.3,0.452879203135382,913.166665751912,8344.456388728,1000.,0.0,1565.12872795124,1492.72566049779,21.0284746263971,1.11057514492855,11.9710969939353,1.11057514492855,24.3810954901442,1.11057514492855,7.25633327565344,11.8659603444356,0.645277514292626,3.36409569627501,13.0041668546869,0.327222836279321,24.3810954901442,0.327222836279321 
 06/22  09:01:00,40.,12.,27.7563280128891,0.0,0.0,24.384449548495,22.2224398880076,21.7504297850256,22.2224393622855,21.3959282146624,22.2223961103327,5.07836935283244,0.428333470580345,0.3,0.4406919849784,0.3,0.454030068273723,913.543128084789,8363.12307401778,1000.,0.0,1565.12897942384,1492.73752690612,21.0351468458641,1.1123873800918,11.9721151448517,1.1123873800918,24.3827736378797,1.1123873800918,7.25633262998568,11.86532343426,0.647016233532312,3.36409569627501,13.0042165094397,0.327222836279321,24.3827736378797,0.327222836279321 
 06/22  09:02:00,40.,12.,27.7562760983641,0.0,0.0,24.3861230119323,22.2224408671984,21.7585100155579,22.2224404321422,21.4029295029142,22.2223986113957,5.07903749248215,0.429167413448747,0.3,0.441600531961956,0.3,0.45515572756821,913.91035845102,8381.33146915365,1000.,0.0,1565.12922446333,1492.74909234315,21.0416559125904,1.11415142121867,11.9730954696745,1.11415142121867,24.384449548495,1.11415142121867,7.25633200483225,11.8646919049863,0.648705643235422,3.36409569627501,13.0042661623836,0.327222836279321,24.384449548495,0.327222836279321 
 06/22  09:03:00,40.,12.,27.7562331464408,0.0,0.0,24.3877934612948,22.2224417789954,21.7664227782616,22.2224414289888,21.4098149825836,22.222401018234,5.07974298354088,0.429980613119747,0.3,0.44248537696528,0.3,0.456257273405299,914.269598964974,8399.08982513634,1000.,0.0,1565.12946319425,1492.76036229347,21.0480217871052,1.11587350648424,11.9740472114725,1.11587350648424,24.3861230119323,1.11587350648424,7.25633139886713,11.8640699739511,0.650349529071365,3.36409569627501,13.0043158866538,0.327222836279321,24.3861230119323,0.327222836279321 
 06/22  09:04:00,40.,12.,27.7561810471015,0.0,0.0,24.3894581045616,22.2224426277966,21.7741726284859,22.2224423581863,21.4165822175205,22.222403333344,5.08048645168151,0.430774352455192,0.3,0.443348544179576,0.3,0.457335363653803,914.62129324537,8416.40607931467,1000.,0.0,1565.12969573726,1492.771343844,21.0542523122379,1.11755600180349,11.9749725259559,1.11755600180349,24.3877934612948,1.11755600180349,7.25633081085063,11.863457723507,0.651950225745478,3.36409569627501,13.0043655830688,0.327222836279321,24.3877934612948,0.327222836279321 
 06/22  09:05:00,40.,12.,27.756137364039,0.0,0.0,24.3911150672566,22.2224433952205,21.7817678940292,22.2224432026633,21.4232341819763,22.2224055469865,5.08126620591431,0.43155256305859,0.3,0.444194317538955,0.3,0.458394017214938,914.966960113286,8433.28806910938,1000.,0.0,1565.12992221694,1492.78204359797,21.0603688739155,1.1192063784249,11.9758747734754,1.1192063784249,24.3894581045616,1.1192063784249,7.2563302396237,11.8628518022844,0.653514292058241,3.36409569627501,13.0044153249744,0.327222836279321,24.3894581045616,0.327222836279321 
 06/22  09:06:00,40.,12.,27.7560941671975,0.0,0.0,24.3927636919192,22.22244413996,21.7892117956603,22.2224440190228,21.4297692135741,22.2224076930184,5.0820799146221,0.432307813171677,0.3,0.445015148458574,0.3,0.459425336388833,915.303619645758,8449.74472524165,1000.,0.0,1565.13014276528,1492.79246813748,21.0663294763436,1.12081062927535,11.9767544056677,1.12081062927535,24.3911150672566,1.12081062927535,7.25632968410271,11.8622657199687,0.655029069774655,3.36409569627501,13.0044650606306,0.327222836279321,24.3911150672566,0.327222836279321 
 06/22  09:07:00,40.,12.,27.7560423342964,0.0,0.0,24.3944047285952,22.2224448333002,21.7965075756701,22.2224447800005,21.4361865765248,22.2224097559768,5.08292510234127,0.433045500701545,0.3,0.44581664842817,0.3,0.460435068653879,915.633376172723,8465.78473992939,1000.,0.0,1565.13035751935,1492.80262333851,21.0721652313041,1.12237900882016,11.9776059669503,1.12237900882016,24.3927636919192,1.12237900882016,7.25632914327457,11.8616838990476,0.656506391708305,3.36409569627501,13.0045149317332,0.327222836279321,24.3927636919192,0.327222836279321 
 06/22  09:08:00,40.,12.,27.7559907731496,0.0,0.0,24.3960368863972,22.2224454752645,21.803659362894,22.2224454859152,21.442487278845,22.2224117370147,5.08379943666232,0.433766139831543,0.3,0.446599391590078,0.3,0.461423803956528,915.956405654922,8481.41723167131,1000.,0.0,1565.13056661809,1492.81251510863,21.077880510009,1.12391254432522,11.9784352578041,1.12391254432522,24.3944047285952,1.12391254432522,7.2563286161921,11.8611117669936,0.657946136339006,3.36409569627501,13.0045645618474,0.327222836279321,24.3944047285952,0.327222836279321 
 06/22  09:09:00,40.,12.,27.7559476932486,0.0,0.0,24.3976890477443,22.2224466544366,21.8106010579093,22.2224467008186,21.4485953727012,22.2224139629298,5.08470060969243,0.434376262425688,0.3,0.447267183683568,0.3,0.462292243853811,916.235317219534,8496.6499808223,1000.,0.0,1565.13077017581,1492.82214964848,21.0829547948178,1.12523437385083,11.9792379656024,1.12523437385083,24.3960368863972,1.12523437385083,7.25632810196975,11.8607067240724,0.659184389801342,3.36409569627501,13.0046145161331,0.327222836279321,24.3960368863972,0.327222836279321 
 06/22  09:10:00,40.,12.,27.7558954625906,0.0,0.0,24.39933156434,22.2224470858662,21.8173889784617,22.2224471942162,21.4545710127517,22.2224157238654,5.08562647833299,0.435083570677596,0.3,0.448033886533303,0.3,0.463261011751006,916.553031376025,8511.48824310935,1000.,0.0,1565.13096827723,1492.83153236875,21.0885672890925,1.12673755008656,11.9799357960807,1.12673755008656,24.3976890477443,1.12673755008656,7.2563275997796,11.8600238153732,0.660614392715082,3.36409569627501,13.0046641786256,0.327222836279321,24.3976890477443,0.327222836279321 
 06/22  09:11:00,40.,12.,27.7558442862106,0.0,0.0,24.4009504926341,22.2224474981893,21.8240635418485,22.2224476649428,21.4604568444651,22.2224174286916,5.08657401087637,0.435764738160472,0.3,0.448772599497353,0.3,0.464199486838375,916.860354306251,8525.93892094026,1000.,0.0,1565.13116102705,1492.84066806788,21.0940104371763,1.12818898730078,11.980723929304,1.12818898730078,24.39933156434,1.12818898730078,7.25632710884761,11.8594864255276,0.661958834383146,3.36409569627501,13.0047141383681,0.327222836279321,24.39933156434,0.327222836279321 
 06/22  09:12:00,40.,12.,27.7558089139057,0.0,0.0,24.4025452580139,22.2224478795664,21.8306375271437,22.2224481010793,21.4662650211698,22.2224190667211,5.08754108748654,0.43643065791311,0.3,0.449494544977213,0.3,0.465118938545265,917.161564875544,8540.01268116109,1000.,0.0,1565.13134858014,1492.8495628331,21.0993350002218,1.12960910513071,11.9814833529109,1.12960910513071,24.4009504926341,1.12960910513071,7.2563266284501,11.8589488653532,0.66327149226597,3.36409569627501,13.0047638304442,0.327222836279321,24.4009504926341,0.327222836279321 
 06/22  09:13:00,40.,12.,27.7557567688996,0.0,0.0,24.4041222317395,22.2224482315015,21.8371099113977,22.2224485041436,21.4719926380086,22.2224206387987,5.08852652237135,0.437080936635473,0.3,0.450199356919707,0.3,0.466019094531342,917.456497178048,8553.72180121432,1000.,0.0,1565.1315311239,1492.85822242211,21.1045395451263,1.13099727696587,11.9822238178082,1.13099727696587,24.4025452580139,1.13099727696587,7.25632615791049,11.858421602154,0.664549387292298,3.36409569627501,13.0048136534768,0.327222836279321,24.4025452580139,0.327222836279321 
 06/22  09:14:00,40.,12.,27.7557054087258,0.0,0.0,24.4056855371298,22.22244855668,21.843476758085,22.2224488769361,21.4776338348204,22.2224221475125,5.08952908971543,0.437716180787946,0.3,0.450887688859047,0.3,0.466900620142771,917.74536939812,8567.07874586522,1000.,0.0,1565.13170884537,1492.86665240626,21.1096326467604,1.13235468093935,11.9829456690638,1.13235468093935,24.4041222317395,1.13235468093935,7.25632569659623,11.8579041159969,0.665794326656658,3.36409569627501,13.0048633726401,0.327222836279321,24.4041222317395,0.327222836279321 
 06/22  09:15:00,40.,12.,27.7556620495075,0.0,0.0,24.4072386492096,22.2224488563522,21.8497354748742,22.2224492208987,21.4831844815731,22.2224235948199,5.09054742784536,0.438336845478372,0.3,0.451560038212384,0.3,0.467764045319341,918.028344356564,8580.09551218133,1000.,0.0,1565.13188191207,1492.87485948942,21.1146206420311,1.13368222526075,11.9836492953918,1.13368222526075,24.4056855371298,1.13368222526075,7.25632524391591,11.8573959534277,0.667007841391862,3.36409569627501,13.004913386683,0.327222836279321,24.4056855371298,0.327222836279321 
 06/22  09:16:00,40.,12.,27.7556098390544,0.0,0.0,24.4087818644456,22.2224491304703,21.8558853614514,22.222449536217,21.4886427282842,22.2224249819111,5.09158017557552,0.438943468209346,0.3,0.452216986396805,0.3,0.468609971007548,918.305617555462,8592.78178847922,1000.,0.0,1565.13205046971,1492.88285019075,21.1195095337911,1.13498096274224,11.984335211379,1.13498096274224,24.4072386492096,1.13498096274224,7.25632479931662,11.8568961733344,0.668191627189098,3.36409569627501,13.004963222473,0.327222836279321,24.4072386492096,0.327222836279321 
 06/22  09:17:00,40.,12.,27.7555580812224,0.0,0.0,24.4103163053559,22.2224493811496,21.861926837991,22.2224498251404,21.4940080984119,22.222426311193,5.09225810745849,0.439536348538427,0.3,0.452858868718949,0.3,0.469438756392557,918.577291471085,8605.14680216882,1000.,0.0,1565.1322146481,1492.8906304816,21.1243019044889,1.13625150249297,11.9850039822489,1.13625150249297,24.4087818644456,1.13625150249297,7.25632436228143,11.8564050268497,0.669346499552026,3.36409569627501,13.0050129783637,0.327222836279321,24.4087818644456,0.327222836279321 
 06/22  09:18:00,40.,12.,27.7555148094939,0.0,0.0,24.4118285496969,22.2224493509448,21.8678915815156,22.2224498411078,21.4993147377877,22.222427442067,5.09329939174519,0.440157337813225,0.3,0.453528829441473,0.3,0.470295079233714,918.86035102125,8617.19974401013,1000.,0.0,1565.13237457888,1492.89820685191,21.1292280770326,1.13757321922363,11.9856600454715,1.13757321922363,24.4103163053559,1.13757321922363,7.25632393232703,11.8558549652461,0.670546254380872,3.36409569627501,13.0050627455842,0.327222836279321,24.4103163053559,0.327222836279321 
 06/22  09:19:00,40.,12.,27.7554712273167,0.0,0.0,24.4133300991697,22.2224495687418,21.8737627621646,22.222450091206,21.504543114958,22.2224286665819,5.09435138764403,0.440721631387572,0.3,0.454139529270446,0.3,0.47108857309849,919.120356680355,8628.95054679977,1000.,0.0,1565.13253040354,1492.9055851299,21.1338151849998,1.13878543078912,11.9863365961339,1.13878543078912,24.4118285496969,1.13878543078912,7.2563235090016,11.8554280246224,0.671629598936262,3.36409569627501,13.005112781872,0.327222836279321,24.4118285496969,0.327222836279321 
 06/22  09:20:00,40.,12.,27.7554198536355,0.0,0.0,24.4148278126043,22.2224497901697,21.8795240866872,22.2224503411248,21.5096744673629,22.2224298495604,5.09541411699915,0.441272629893455,0.3,0.454735691106473,0.3,0.471865381094249,919.374869782826,8640.40847952615,1000.,0.0,1565.13268225438,1492.91277155958,21.1383092953667,1.13997031589651,11.9869562728866,1.13997031589651,24.4133300991697,1.13997031589651,7.25632309188266,11.8549661854733,0.672698011819257,3.36409569627501,13.0051625705333,0.327222836279321,24.4133300991697,0.327222836279321 
 06/22  09:21:00,40.,12.,27.7553760677325,0.0,0.0,24.416323349983,22.2224499917381,21.8851708643554,22.2224505688217,21.5147030249502,22.222430981048,5.09648612849432,0.441811333432671,0.3,0.455318378013508,0.3,0.472626746995188,919.624302990184,8651.58139526022,1000.,0.0,1565.13283023885,1492.91977194486,21.1427217223677,1.14112990524669,11.987558971989,1.14112990524669,24.4148278126043,1.14112990524669,7.25632268057528,11.8545098638681,0.673742336225024,3.36409569627501,13.0052124849694,0.327222836279321,24.4148278126043,0.327222836279321 
 06/22  09:22:00,40.,12.,27.755324499424,0.0,0.0,24.4178136706066,22.2224501720946,21.8907056096818,22.2224507732716,21.5196310582396,22.2224320620971,5.09756567261553,0.44233848403563,0.3,0.455888374846256,0.3,0.473373452164942,919.868938393126,8662.47531732552,1000.,0.0,1565.13297444464,1492.92659145379,21.1470580633141,1.14226561043394,11.9881486092759,1.14226561043394,24.416323349983,1.14226561043394,7.25632227471018,11.8540621753562,0.674763075749506,3.36409569627501,13.0052622695928,0.327222836279321,24.416323349983,0.327222836279321 
 06/22  09:23:00,40.,12.,27.7552723165513,0.0,0.0,24.4192971454947,22.2224503318569,21.8961329353073,22.2224509552379,21.5244631675902,22.2224330942125,5.09865131507843,0.442854350342904,0.3,0.456445980297571,0.3,0.474105819115596,920.108873158549,8673.0959781606,1000.,0.0,1565.13311495394,1492.93323433882,21.1513181612431,1.14337797681886,11.9887238636163,1.14337797681886,24.4178136706066,1.14337797681886,7.25632187394214,11.8536214796959,0.675761164247651,3.36409569627501,13.0053120877901,0.327222836279321,24.4178136706066,0.327222836279321 
 06/22  09:24:00,40.,12.,27.7552292105406,0.0,0.0,24.4207715839853,22.2224504723101,21.9014571350324,22.2224511160949,21.5292035920362,22.2224340791039,5.09974199208124,0.443359202709691,0.3,0.456991494102234,0.3,0.47482415621513,920.344203784003,8683.44986282247,1000.,0.0,1565.13325185325,1492.93970570001,21.1555027899555,1.14446754211223,11.989285939255,1.14446754211223,24.4192971454947,1.14446754211223,7.2563214779484,11.8531879999692,0.676736898215854,3.36409569627501,13.005362006722,0.327222836279321,24.4192971454947,0.327222836279321 
 06/22  09:25:00,40.,12.,27.7551854950585,0.0,0.0,24.4222370541825,22.2224505948514,21.9066817193794,22.222451257319,21.5338557000677,22.222435018557,5.10083675488651,0.44385336021138,0.3,0.457525265419357,0.3,0.475528837421347,920.575049544136,8693.5434928131,1000.,0.0,1565.13338523551,1492.94601011493,21.1596125149671,1.14553494488569,11.9898347974013,1.14553494488569,24.4207715839853,1.14553494488569,7.25632108642718,11.8527617702218,0.677690863340039,3.36409569627501,13.0054118431037,0.327222836279321,24.4207715839853,0.327222836279321 
 06/22  09:26:00,40.,12.,27.7551332564503,0.0,0.0,24.4236925700339,22.2224507009408,21.911809595611,22.2224513804419,21.5384221987583,22.2224359143732,5.1019347985594,0.444337082148948,0.3,0.458047581234187,0.3,0.476220160328817,920.801504330789,8703.38346892536,1000.,0.0,1565.13351519791,1492.952151658,21.1636492169571,1.14658070178734,11.9903717245919,1.14658070178734,24.4222370541825,1.14658070178734,7.25632069909636,11.8523427580795,0.678623482916698,3.36409569627501,13.0054616640566,0.327222836279321,24.4222370541825,0.327222836279321 
 06/22  09:27:00,40.,12.,27.7550903848967,0.0,0.0,24.4251387855859,22.2224507916048,21.9168433164857,22.2224514865738,21.5429054146737,22.2224367681026,5.10303530627325,0.444810633982255,0.3,0.458558734158119,0.3,0.476898442229624,921.023667224571,8712.97693414347,1000.,0.0,1565.13364183877,1492.95813483651,21.1676141295031,1.14760534934958,11.9908971545488,1.14760534934958,24.4236925700339,1.14760534934958,7.25632031569217,11.8519319593387,0.679535069085993,3.36409569627501,13.0055117746102,0.327222836279321,24.4236925700339,0.327222836279321 
 06/22  09:28:00,40.,12.,27.7550383866424,0.0,0.0,24.426574947015,22.2224508677883,21.9217852390707,22.2224515767432,21.5473074724491,22.2224375812438,5.10413756320416,0.445274283733298,0.3,0.459059018925546,0.3,0.477563990099001,921.24163730888,8722.33095667109,1000.,0.0,1565.13376525528,1492.96396409464,21.1715093803046,1.14860942009937,11.9914102176513,1.14860942009937,24.4251387855859,1.14860942009937,7.25631993596799,11.8515272606447,0.680426675950836,3.36409569627501,13.0055616122425,0.327222836279321,24.4251387855859,0.327222836279321 
 06/22  09:29:00,40.,12.,27.754986072488,0.0,0.0,24.4280017847518,22.2224509306932,21.9266375997276,22.2224516522233,21.5516303773874,22.2224383554685,5.10524083417813,0.445728305275532,0.3,0.459548735642001,0.3,0.478217130123906,921.455518694943,8731.4519878254,1000.,0.0,1565.13388554236,1492.96964334776,21.175336401673,1.14959346579672,11.99191112409,1.14959346579672,24.426574947015,1.14959346579672,7.25631955969327,11.8511285104922,0.681298968093611,3.36409569627501,13.0056115734718,0.327222836279321,24.426574947015,0.327222836279321 
 06/22  09:30:00,40.,12.,27.754942838407,0.0,0.0,24.4294185970027,22.2224509812172,21.9314025078778,22.2224517139862,21.5558760085054,22.2224390922064,5.1063444900635,0.44617291812758,0.3,0.460028127901887,0.3,0.47885811710683,921.665391920691,8740.34677317381,1000.,0.0,1565.13400279224,1492.97517677387,21.1790971811862,1.15055792607027,11.992401885442,1.15055792607027,24.4280017847518,1.15055792607027,7.25631918665244,11.8507376703247,0.68215181910523,3.36409569627501,13.0056614511221,0.327222836279321,24.4280017847518,0.327222836279321 
 06/22  09:31:00,40.,12.,27.7548910733466,0.0,0.0,24.4308261517462,22.2224510200212,21.9360819719661,22.2224517627716,21.5600461462144,22.2224397927598,5.10744787961463,0.446608379470103,0.3,0.460497477492756,0.3,0.47948725883135,921.871355549926,8749.02177549416,1000.,0.0,1565.13411709434,1492.98056860611,21.1827930017992,1.15150332000521,11.9928821996296,1.15150332000521,24.4294185970027,1.15150332000521,7.25631881664397,11.850353526985,0.682986100137454,3.36409569627501,13.005711427797,0.327222836279321,24.4294185970027,0.327222836279321 
 06/22  09:32:00,40.,12.,27.7548472021837,0.0,0.0,24.4322237735378,22.2224510483305,21.9406779148323,22.222451799862,21.5641424893188,22.222440458765,5.10855045372826,0.44703492398883,0.3,0.460957042583489,0.3,0.480104826049897,922.073497683172,8757.48312833238,1000.,0.0,1565.1342285353,1492.98582282719,21.1864258939697,1.15243011523233,11.9933513261219,1.15243011523233,24.4308261517462,1.15243011523233,7.25631844947943,11.8499748895025,0.683802634665115,3.36409569627501,13.0057611799088,0.327222836279321,24.4308261517462,0.327222836279321 
 06/22  09:33:00,40.,12.,27.7548040847608,0.0,0.0,24.4336122416275,22.2224510665736,21.9451921719815,22.222451825762,21.5681666521277,22.2224410913331,5.10965163574354,0.447452769479362,0.3,0.461407063342448,0.3,0.480711084083505,922.271901850944,8765.73712123443,1000.,0.0,1565.13433719912,1492.99094365594,21.1899969644147,1.15333875528536,11.9938095844141,1.15333875528536,24.4322237735378,1.15333875528536,7.25631808498267,11.849602069309,0.684601783226777,3.36409569627501,13.0058110557641,0.327222836279321,24.4322237735378,0.327222836279321 
 06/22  09:34:00,40.,12.,27.7547519552003,0.0,0.0,24.4349908893232,22.2224510757442,21.9496265211632,22.2224518415225,21.5721201972269,22.2224416919387,5.11075094742077,0.447862156296332,0.3,0.46184780279021,0.3,0.48130630931204,922.466659673828,8773.78931154584,1000.,0.0,1565.13444316729,1492.99593472402,21.1935083437049,1.1542297177023,11.994259087463,1.1542297177023,24.4336122416275,1.1542297177023,7.25631772298897,11.8492364394069,0.685383689111834,3.36409569627501,13.0058610543603,0.327222836279321,24.4336122416275,0.327222836279321 
 06/22  09:35:00,40.,12.,27.7547002636972,0.0,0.0,24.4363604971516,22.2224510764018,21.9539826561728,22.2224518477657,21.5760046055173,22.2224422617355,5.11184787706395,0.448263262498203,0.3,0.46227945917562,0.3,0.48189072411274,922.657839299527,8781.64556293634,1000.,0.0,1565.13454651885,1493.00079939424,21.1969607464179,1.15510336976416,11.9946986742783,1.15510336976416,24.4349908893232,1.15510336976416,7.25631736334436,11.8488766123971,0.68614908834022,3.36409569627501,13.0059109686708,0.327222836279321,24.4349908893232,0.327222836279321 
 06/22  09:36:00,40.,12.,27.754656456349,0.0,0.0,24.4377204115607,22.2224510691769,21.9582622125946,22.2224518451822,21.5798213048173,22.2224428019303,5.11294200941413,0.44865630771267,0.3,0.462702273227723,0.3,0.482464582247496,922.845524786912,8789.3115729514,1000.,0.0,1565.13464733047,1493.00554152443,21.2003561791761,1.15596014884901,11.9951287304077,1.15596014884901,24.4363604971516,1.15596014884901,7.25631700590487,11.8485226318367,0.686898488526982,3.36409569627501,13.0059608405619,0.327222836279321,24.4363604971516,0.327222836279321 
 06/22  09:37:00,40.,12.,27.7546050051917,0.0,0.0,24.4390713933222,22.2224510547262,21.9624668006585,22.2224518344851,21.5835717052217,22.2224433137516,5.11403289032675,0.449041524946086,0.3,0.463116498970572,0.3,0.483028164654712,923.029808154223,8796.79259814465,1000.,0.0,1565.13474567648,1493.01016463,21.2036957129924,1.15680052589109,11.9955500664012,1.15680052589109,24.4377204115607,1.15680052589109,7.2563166505359,11.8481745808326,0.687632214794285,3.36409569627501,13.006010744222,0.327222836279321,24.4377204115607,0.327222836279321 
 06/22  09:38:00,40.,12.,27.7545610006965,0.0,0.0,24.4404127843756,22.222451033656,21.9665979755135,22.2224518163315,21.5872571661806,22.2224437983343,5.11512015958418,0.449419078410853,0.3,0.46352231915208,0.3,0.483581665512898,923.210751410282,8804.0940046784,1000.,0.0,1565.134841629,1493.01467240267,21.2069810421771,1.15762483240223,11.9959619366706,1.15762483240223,24.4390713933222,1.15762483240223,7.2563162971116,11.8478315651648,0.68835097644442,3.36409569627501,13.0060607944845,0.327222836279321,24.4390713933222,0.327222836279321 
 06/22  09:39:00,40.,12.,27.7545170112791,0.0,0.0,24.441745346852,22.2224510063768,21.9706572412008,22.2224517911873,21.5908790000294,22.2224442567003,5.11620341627811,0.4497891618063,0.3,0.463919946427352,0.3,0.484125322927955,923.38843106566,8811.22105784912,1000.,0.0,1565.13493525803,1493.01906844148,21.2102128608516,1.15843346371245,11.996366226339,1.15843346371245,24.4404127843756,1.15843346371245,7.25631594551432,11.8474952586988,0.689054650132951,3.36409569627501,13.006110570783,0.327222836279321,24.4404127843756,0.327222836279321 
 06/22  09:40:00,40.,12.,27.754465059113,0.0,0.0,24.4430684269865,22.2224509735891,21.9746460659398,22.2224517597966,21.5944384890432,22.222444690038,5.11728235074798,0.450151966826688,0.3,0.464309591089735,0.3,0.484659360268771,923.56292145226,8818.17848437587,1000.,0.0,1565.13502663145,1493.02335554992,21.2133931089084,1.15922680291068,11.9967608036855,1.15922680291068,24.441745346852,1.15922680291068,7.25631559563405,11.8471630349115,0.689744381881656,3.36409569627501,13.0061606096757,0.327222836279321,24.441745346852,0.327222836279321 
 06/22  09:41:00,40.,12.,27.7544135202688,0.0,0.0,24.4443827809112,22.2224509355109,21.9785658708068,22.2224517224311,21.5979368720639,22.2224450992021,5.11835660810683,0.450507657497488,0.3,0.464691434434001,0.3,0.485183983491194,923.734287528074,8824.97085890869,1000.,0.0,1565.13511581515,1493.0275361684,21.2165223117187,1.160005188299,11.9971482547592,1.160005188299,24.4430684269865,1.160005188299,7.25631524736797,11.8468372712493,0.690419858196502,3.36409569627501,13.0062105143937,0.327222836279321,24.4430684269865,0.327222836279321 
 06/22  09:42:00,40.,12.,27.7543695846525,0.0,0.0,24.4456877532524,22.2224508928392,21.9824180600959,22.2224516798266,21.6013753782394,22.2224454853604,5.11942592323973,0.450856437483851,0.3,0.465065698355204,0.3,0.485699428408177,923.902609429939,8831.60320039704,1000.,0.0,1565.13520287303,1493.03161393823,21.2196023503551,1.16076902502871,11.9975272039901,1.16076902502871,24.4443827809112,1.16076902502871,7.2563149006199,11.8465160343157,0.691082017860649,3.36409569627501,13.0062604747364,0.327222836279321,24.4443827809112,0.327222836279321 
 06/22  09:43:00,40.,12.,27.7543180023464,0.0,0.0,24.4469840961828,22.2224508458949,21.9862039793259,22.2224516323468,21.6047551797319,22.2224458493828,5.12048998282775,0.451198429554308,0.3,0.465432520886885,0.3,0.48620585627805,924.06793557338,8838.08019340056,1000.,0.0,1565.13528786708,1493.03559207786,21.2226336356506,1.16151857230885,11.9978985708756,1.16151857230885,24.4456877532524,1.16151857230885,7.25631455529995,11.8462001210708,0.691730850791426,3.36409569627501,13.0063105324239,0.327222836279321,24.4456877532524,0.327222836279321 
 06/22  09:44:00,40.,12.,27.7542740554121,0.0,0.0,24.4482711653088,22.222450794925,21.9899249493839,22.2224515802854,21.6080774297609,22.2224461921139,5.12154856254908,0.451533827546746,0.3,0.465792113093376,0.3,0.486703491925214,924.230342685063,8844.40620603782,1000.,0.0,1565.13537085744,1493.0394736676,21.2256178237991,1.16225421592676,11.99826221936,1.16225421592676,24.4469840961828,1.16225421592676,7.25631421132407,11.8458892634859,0.692366923955106,3.36409569627501,13.0063603401437,0.327222836279321,24.4469840961828,0.327222836279321 
 06/22  09:45:00,40.,12.,27.7542306817928,0.0,0.0,24.449549694394,22.2224507405092,21.9935822760319,22.2224515242546,21.6113432723015,22.222446514594,5.12260138556101,0.451862801511746,0.3,0.466144661110741,0.3,0.487192547052214,924.389899693241,8850.58551634812,1000.,0.0,1565.13545190239,1493.0432616569,21.2285556989279,1.16297630438061,11.9986189935038,1.16297630438061,24.4482711653088,1.16297630438061,7.25631386861367,11.845583170625,0.692990526175645,3.36409569627501,13.0064104099644,0.327222836279321,24.4482711653088,0.327222836279321 
 06/22  09:46:00,40.,12.,27.7541782896114,0.0,0.0,24.450819041029,22.2224506829332,21.9971772278113,22.2224514645777,21.6145538178037,22.2224468176287,5.12364826302658,0.452185486338025,0.3,0.466490314567879,0.3,0.487673182916891,924.546659267198,8856.62224631073,1000.,0.0,1565.13553105844,1493.04695855089,21.2314485372581,1.16368511085851,11.9989691299396,1.16368511085851,24.449549694394,1.16368511085851,7.25631352709529,11.8452831221514,0.693601684266069,3.36409569627501,13.0064602542344,0.327222836279321,24.449549694394,0.327222836279321 
