Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  09:47:00,40.,12.,27.7541269180727,0.0,0.0,24.4520799379885,22.2224506222962,22.0007110434216,22.222451401396,21.61771015066,22.2224471019144,5.12468895321281,0.452502042371565,0.3,0.466829248957183,0.3,0.488145600111993,924.700686823769,8862.52034026618,1000.,0.0,1565.13560838039,1493.05056639446,21.2342970426858,1.16438096459627,11.9993108995524,1.16438096459627,24.450819041029,1.16438096459627,7.25631318670022,11.8449856587552,0.694201605333114,3.36409569627501,13.0065103359416,0.327222836279321,24.450819041029,0.327222836279321 
 06/22  09:48:00,40.,12.,27.7540832996264,0.0,0.0,24.4533317539746,22.2224505591516,22.0041849220214,22.2224513352875,21.6208133187595,22.2224473683997,5.12572329939995,0.45281259685271,0.3,0.467161605416457,0.3,0.488609951339693,924.852032378954,8868.28362460796,1000.,0.0,1565.13568392137,1493.05408776147,21.2371024688576,1.16506412367389,11.9996468025933,1.16506412367389,24.4520799379885,1.16506412367389,7.25631284736426,11.8446942057824,0.694789663882774,3.36409569627501,13.0065602830928,0.327222836279321,24.4520799379885,0.327222836279321 
 06/22  09:49:00,40.,12.,27.7540310330031,0.0,0.0,24.4545752183038,22.2224504937746,22.0076000391834,22.2224512665592,21.623864350488,22.2224476178625,5.12675109013464,0.453117306482207,0.3,0.467487555100202,0.3,0.489066432882049,925.000760371773,8873.91618192839,1000.,0.0,1565.13575773291,1493.05752533853,21.2398654103421,1.16573490980767,11.9999760596575,1.16573490980767,24.4533317539746,1.16573490980767,7.25631250902734,11.8444075279373,0.695366466894666,3.36409569627501,13.0066102608344,0.327222836279321,24.4533317539746,0.327222836279321 
 06/22  09:50:00,40.,12.,27.7539867617372,0.0,0.0,24.4558096974153,22.2224504263709,22.0109575540097,22.2224511954491,21.6268642628353,22.22244785101,5.12777219728012,0.453416314770187,0.3,0.467807255367935,0.3,0.489515214614662,925.146928212185,8879.42179671481,1000.,0.0,1565.13582986497,1493.06088172962,21.2425872808865,1.16639361149257,12.0002986995983,1.16639361149257,24.4545752183038,1.16639361149257,7.25631217163334,11.8441244094568,0.695932620969155,3.36409569627501,13.0066602195504,0.327222836279321,24.4545752183038,0.327222836279321 
 06/22  09:51:00,40.,12.,27.7539438526037,0.0,0.0,24.4570359144552,22.2224503570883,22.0142585916023,22.2224511221354,21.6298140412997,22.2224480684905,5.12878643476984,0.45370973985263,0.3,0.468120837048299,0.3,0.489956450817972,925.290584560646,8884.80388499474,1000.,0.0,1565.13590036598,1493.06415951897,21.2452684250314,1.16704047643215,12.0006143380304,1.16704047643215,24.4558096974153,1.16704047643215,7.25631183512975,11.8438453983145,0.696488238658956,3.36409569627501,13.0067102087233,0.327222836279321,24.4558096974153,0.327222836279321 
 06/22  09:52:00,40.,12.,27.7538917891027,0.0,0.0,24.4582532450047,22.2224502861805,22.0175042537185,22.2224510468982,21.6327146519879,22.2224482710116,5.12979370060917,0.453997720547653,0.3,0.468428452130948,0.3,0.490390305864475,925.431785305642,8890.06598898575,1000.,0.0,1565.13596928288,1493.06736069985,21.2479102152668,1.16767578359424,12.0009251640714,1.16767578359424,24.4570359144552,1.16767578359424,7.25631149946751,11.8435716977019,0.697033209833578,3.36409569627501,13.0067601788148,0.327222836279321,24.4570359144552,0.327222836279321 
 06/22  09:53:00,40.,12.,27.7538398363557,0.0,0.0,24.4594624057825,22.2224502139543,22.020695617343,22.2224509700666,21.635567039385,22.2224484592998,5.13079383344235,0.4542803810937,0.3,0.468730237233732,0.3,0.4908169402004,925.570582130848,8895.21129058266,1000.,0.0,1565.13603666117,1493.07048716722,21.250513022603,1.16829979174116,12.0012293221085,1.16829979174116,24.4582532450047,1.16829979174116,7.25631116460072,11.8433015417396,0.697568306729379,3.36409569627501,13.0068101792426,0.327222836279321,24.4582532450047,0.327222836279321 
 06/22  09:54:00,40.,12.,27.7537962706448,0.0,0.0,24.460662774827,22.2224501404667,22.0238337431309,22.2224508917265,21.6383721359801,22.2224486339046,5.13178675465106,0.454557853942385,0.3,0.469026337289105,0.3,0.491236511006654,925.70702868009,8900.24339302687,1000.,0.0,1565.13610254488,1493.0735412798,21.2530781704061,1.16891276722501,12.0015283486944,1.16891276722501,24.4594624057825,1.16891276722501,7.25631083048649,11.8430364395004,0.698093372340636,3.36409569627501,13.0068601605436,0.327222836279321,24.4594624057825,0.327222836279321 
 06/22  09:55:00,40.,12.,27.7537439904884,0.0,0.0,24.4618550620547,22.2224500661055,22.0269196653096,22.2224508122812,21.6411308504427,22.2224487955719,5.13277232428435,0.45483025000549,0.3,0.469316874688194,0.3,0.49164916383245,925.841171381419,8905.16534682669,1000.,0.0,1565.13616697667,1493.07652531922,21.2556059432023,1.1695149428144,12.0018208210555,1.1695149428144,24.460662774827,1.1695149428144,7.25631049708471,11.8427739162936,0.698609264124037,3.36409569627501,13.0069101474025,0.327222836279321,24.460662774827,0.327222836279321 
 06/22  09:56:00,40.,12.,27.7537002118419,0.0,0.0,24.4630386586495,22.2224499908718,22.0299543840936,22.2224507317583,21.6438440595747,22.2224489447718,5.13375048473743,0.455097673733359,0.3,0.469601965012113,0.3,0.492055025275662,925.973052385657,8909.98023812487,1000.,0.0,1565.13622999789,1493.07944112474,21.258097452289,1.17010653102458,12.0021089598796,1.17010653102458,24.4618550620547,1.17010653102458,7.25631016435787,11.8425169517541,0.699115376618454,3.36409569627501,13.006959906909,0.327222836279321,24.4618550620547,0.327222836279321 
 06/22  09:57:00,40.,12.,27.7536565485507,0.0,0.0,24.4642142665315,22.222449915036,22.0329388921361,22.2224506504459,21.6465126369847,22.2224490821675,5.13472111533795,0.455360265629075,0.3,0.469881760734924,0.3,0.492454272284142,926.102731027046,8914.69117053326,1000.,0.0,1565.13629164863,1493.08229106981,21.2605532591039,1.17068782038023,12.0023891944779,1.17068782038023,24.4630386586495,1.17068782038023,7.25630983227092,11.8422611336929,0.699613232968062,3.36409569627501,13.0070099047843,0.327222836279321,24.4630386586495,0.327222836279321 
 06/22  09:58:00,40.,12.,27.7536046376387,0.0,0.0,24.4653812804602,22.2224498386087,22.0358741504855,22.2224505683769,21.6491374267656,22.2224492081978,5.13568417545686,0.455618107950638,0.3,0.47015635411397,0.3,0.492847007225519,926.230240392549,8919.30097948124,1000.,0.0,1565.13635196779,1493.08507690099,21.2629743515201,1.17125898069874,12.0026662446906,1.17125898069874,24.4642142665315,1.17125898069874,7.25630950079105,11.8420114472512,0.700101561513336,3.36409569627501,13.0070599327396,0.327222836279321,24.4642142665315,0.327222836279321 
 06/22  09:59:00,40.,12.,27.7535521518208,0.0,0.0,24.4665403966625,22.2224497617555,22.0387611094963,22.222450485735,21.6517192660458,22.2224493234274,5.13663956187962,0.455871333239369,0.3,0.470425888987546,0.3,0.493233397894487,926.355636755218,8923.81210127663,1000.,0.0,1565.13641099308,1493.08779946674,21.2653610972752,1.17182028473137,12.0029378927924,1.17182028473137,24.4653812804602,1.17182028473137,7.25630916988763,11.8417650182045,0.700581371773014,3.36409569627501,13.0071099414968,0.327222836279321,24.4653812804602,0.327222836279321 
 06/22  10:00:00,40.,12.,27.7535084579714,0.0,0.0,24.4676910139565,22.2224496846557,22.0416006937594,22.2224504027138,21.6542589686105,22.222449428382,5.13758725091245,0.456120027502738,0.3,0.470690461077692,0.3,0.493613550327518,926.47895510011,8928.22786763089,1000.,0.0,1565.13646876093,1493.09046118499,21.2677145566704,1.17237190895911,12.0032045068816,1.17237190895911,24.4665403966625,1.17237190895911,7.25630883953199,11.8415222674777,0.701052821356765,3.36409569627501,13.0071599556639,0.327222836279321,24.4665403966625,0.327222836279321 
 06/22  10:01:00,40.,12.,27.7535003878934,0.0,0.0,24.4688258644813,22.2224497473384,22.0444192527536,22.2224504668511,21.6567826953587,22.2224495819319,5.13852715530479,0.45640916507558,0.3,0.471007918990082,0.3,0.493985981086467,926.613472930715,8932.5529357253,1000.,0.0,1565.13652531616,1493.09306773842,21.2701828776892,1.17297320333609,12.0034661532384,1.17297320333609,24.4676910139565,1.17297320333609,7.25630850969733,11.8412366614472,0.701582727814324,3.36409569627501,13.0071595653944,0.327222836279321,24.4676910139565,0.327222836279321 
 06/22  10:02:00,40.,12.,27.7535084579714,0.0,0.0,24.4699408316797,22.2224498197307,22.0472398607049,22.2224505449256,21.6593133286724,22.2224497237006,5.13955328381493,0.456710420045638,0.3,0.471342039833282,0.3,0.494353556653912,926.751154129002,8936.79306079778,1000.,0.0,1565.13658072866,1493.09562538478,21.2726757876803,1.17358817702239,12.0037504272304,1.17358817702239,24.4688258644813,1.17358817702239,7.25630818035861,11.8409636621926,0.702117420533262,3.36409569627501,13.0071594332434,0.327222836279321,24.4688258644813,0.327222836279321 
 06/22  10:03:00,40.,12.,27.7535084579714,0.0,0.0,24.4710659806377,22.2224504241664,22.0500091150486,22.2224511351793,21.6617908392004,22.2224501500733,5.14060125748105,0.456927064064547,0.3,0.471590022864923,0.3,0.494623348594993,926.852017237627,8940.95342427757,1000.,0.0,1565.13663507224,1493.09813712375,21.274704587636,1.17403840160025,12.004033913963,1.17403840160025,24.4699408316797,1.17403840160025,7.25630785149238,11.8408390996626,0.702494130243235,3.36409569627501,13.0071591842433,0.327222836279321,24.4699408316797,0.327222836279321 
 06/22  10:04:00,40.,12.,27.7535084579714,0.0,0.0,24.4721851942927,22.2224505152841,22.0527530760931,22.222451232092,21.6642444397675,22.2224502868152,5.14165404311538,0.457222788773031,0.3,0.471919873380219,0.3,0.4949753947716,926.986292849135,8945.0368823076,1000.,0.0,1565.13668839666,1493.10060348579,21.2771445217334,1.17463738272906,12.0042474143127,1.17463738272906,24.4710659806377,1.17463738272906,7.25630752307676,11.8405044620802,0.703034479359297,3.36409569627501,13.0071589373272,0.327222836279321,24.4710659806377,0.327222836279321 
 06/22  10:05:00,40.,12.,27.7535084579714,0.0,0.0,24.4732874599417,22.2224505514912,22.0554962327263,22.2224512763036,21.6667018600834,22.2224503916748,5.14269904162707,0.45751641634207,0.3,0.472247565556456,0.3,0.495323307715842,927.119496374418,8949.04673323462,1000.,0.0,1565.13674074684,1493.10302518988,21.279564615587,1.17523114468931,12.0045289516986,1.17523114468931,24.4721851942927,1.17523114468931,7.25630719509125,11.8402483817239,0.703547233394397,3.36409569627501,13.0071586891261,0.327222836279321,24.4721851942927,0.327222836279321 
 06/22  10:06:00,40.,12.,27.7535084579714,0.0,0.0,24.4743714909826,22.2224505765841,22.0582443681032,22.2224513092629,21.6691699682359,22.2224504858176,5.14373734954025,0.45780716957324,0.3,0.472572193906138,0.3,0.495666274542036,927.251283423824,8952.98750109429,1000.,0.0,1565.13679218648,1493.10540333684,21.2819528128771,1.17581816503197,12.0048086759027,1.17581816503197,24.4732874599417,1.17581816503197,7.25630686751671,11.8399971358907,0.704051905433695,3.36409569627501,13.0071584429731,0.327222836279321,24.4732874599417,0.327222836279321 
 06/22  10:07:00,40.,12.,27.7535003878934,0.0,0.0,24.4754422657683,22.2224505960094,22.0609923565911,22.22245133601,21.6716433857006,22.2224505711386,5.14477186841504,0.458094261158518,0.3,0.472892920628307,0.3,0.496003661827845,927.381342416986,8956.86450663348,1000.,0.0,1565.13684279265,1493.10773926885,21.2843045000687,1.1763970715802,12.0050849350072,1.1763970715802,24.4743714909826,1.1763970715802,7.25630654033523,11.8397502311855,0.704547478308876,3.36409569627501,13.0071581955013,0.327222836279321,24.4743714909826,0.327222836279321 
 06/22  10:08:00,40.,12.,27.7535084579714,0.0,0.0,24.476503408539,22.2224506117649,22.0637325964041,22.2224513584599,21.6741139047872,22.222450648762,5.14580372354835,0.458377796173259,0.3,0.473209843249045,0.3,0.49633565908713,927.509724394744,8960.68284656185,1000.,0.0,1565.13689263591,1493.11003497494,21.2866240209128,1.17696810824245,12.0053560440791,1.17696810824245,24.4754422657683,1.17696810824245,7.25630621353006,11.8395049662651,0.705035096081864,3.36409569627501,13.0071580656489,0.327222836279321,24.4754422657683,0.327222836279321 
 06/22  10:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4775082382736,22.2224506108719,22.0664497095154,22.2224513632574,21.6765662125104,22.2224507021313,5.14683268833663,0.45864828988678,0.3,0.473512610392453,0.3,0.496646260887181,927.631434816321,8964.44626184262,1000.,0.0,1565.1369417643,1493.11229247674,21.2888539241508,1.17750909873838,12.0056238570165,1.17750909873838,24.476503408539,1.17750909873838,7.25630588708557,11.8392844546437,0.705493168791503,3.36409569627501,13.0071577032435,0.327222836279321,24.476503408539,0.327222836279321 
 06/22  10:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4785388106608,22.2224506308405,22.0691505961598,22.2224513889832,21.6790061755433,22.2224507796371,5.14781591428089,0.458931542502425,0.3,0.473829359373706,0.3,0.49698066447053,927.76028800239,8968.15672941615,1000.,0.0,1565.13699020325,1493.11451387492,21.2911269082249,1.17808144458858,12.0058764195264,1.17808144458858,24.4775082382736,1.17808144458858,7.25630556098709,11.8390202944658,0.705981876894959,3.36409569627501,13.0071575740321,0.327222836279321,24.4775082382736,0.327222836279321 
 06/22  10:11:00,40.,12.,27.7535084579714,0.0,0.0,24.4795413488918,22.2224506229509,22.0718259133882,22.2224513858535,21.6814247065217,22.2224508199214,5.1488715262607,0.459196840602951,0.3,0.474126552214138,0.3,0.4972829767492,927.879511288686,8971.81522537306,1000.,0.0,1565.13703796492,1493.11670039981,21.2933006193426,1.1786106558278,12.0061448791032,1.1786106558278,24.4785388106608,1.1786106558278,7.25630523522095,11.8388117131511,0.706424908772786,3.36409569627501,13.0071573278447,0.327222836279321,24.4785388106608,0.327222836279321 
 06/22  10:12:00,40.,12.,27.7535084579714,0.0,0.0,24.4805759312548,22.2224506362845,22.0744828109998,22.2224514039656,21.6838282322855,22.2224508841642,5.14984920140188,0.459473637333149,0.3,0.474436368775938,0.3,0.497607561258432,928.005309624069,8975.42248379491,1000.,0.0,1565.13708505687,1493.1188531508,21.2955308089048,1.17916867770182,12.0063909000285,1.17916867770182,24.4795413488918,1.17916867770182,7.25630490977436,11.8385539276032,0.706900089670769,3.36409569627501,13.0071570836222,0.327222836279321,24.4795413488918,0.327222836279321 
 06/22  10:13:00,40.,12.,27.7535084579714,0.0,0.0,24.4815796556547,22.2224506224251,22.0771116112737,22.2224513939288,21.6862075092603,22.222450912335,5.15089592912962,0.459732759569205,0.3,0.474726917507496,0.3,0.49790079539795,928.12164610207,8978.97933546664,1000.,0.0,1565.1371314863,1493.12097344341,21.2976687959401,1.17968438603935,12.0066516631099,1.17968438603935,24.4805759312548,1.17968438603935,7.25630458463533,11.8383496050802,0.707331299124326,3.36409569627501,13.0071568132155,0.327222836279321,24.4805759312548,0.327222836279321 
 06/22  10:14:00,40.,12.,27.7535084579714,0.0,0.0,24.4825773329923,22.2224499788788,22.0797925120004,22.2224507792924,21.6886497635448,22.2224506042072,5.1518647402282,0.460106306693343,0.3,0.475136354450696,0.3,0.498327397173029,928.288848692315,8982.48836320153,1000.,0.0,1565.13717728931,1493.12306233485,21.300389710099,1.18042500369415,12.0068982158595,1.18042500369415,24.4815796556547,1.18042500369415,7.25630425979268,11.8379274215473,0.707979196300676,3.36409569627501,13.0071565943291,0.327222836279321,24.4815796556547,0.327222836279321 
 06/22  10:15:00,40.,12.,27.7535084579714,0.0,0.0,24.4835326657622,22.2224499142274,22.0824815244755,22.2224507192261,21.6911073980365,22.2224505951992,5.15290157052004,0.460365141382904,0.3,0.475426351071118,0.3,0.4986182497779,928.404901937924,8985.95499911262,1000.,0.0,1565.1372225434,1493.12512154903,21.3024930298103,1.18093865884202,12.0072433074593,1.18093865884202,24.4825773329923,1.18093865884202,7.25630393523594,11.8378170723028,0.708378488159917,3.36409569627501,13.0071563244507,0.327222836279321,24.4825773329923,0.327222836279321 
 06/22  10:16:00,40.,12.,27.7535084579714,0.0,0.0,24.4844713881876,22.2224499190648,22.085138351075,22.2224507251474,21.6935358493625,22.222450621842,5.1538710576298,0.460623407176309,0.3,0.475715907801631,0.3,0.498911880699792,928.52130651112,8989.38411711299,1000.,0.0,1565.13726731484,1493.12715295267,21.3045681130052,1.1814535414351,12.007481907076,1.1814535414351,24.4835326657622,1.1814535414351,7.25630361095534,11.8375923020688,0.708810064387944,3.36409569627501,13.0071562216767,0.327222836279321,24.4835326657622,0.327222836279321 
 06/22  10:17:00,40.,12.,27.7535084579714,0.0,0.0,24.4854190827342,22.2224499275686,22.0877492645374,22.2224507340924,21.6959196197715,22.2224506464732,5.15487002810316,0.460879471011911,0.3,0.47600312676351,0.3,0.49920245533542,928.636726602579,8992.77686664536,1000.,0.0,1565.13731161563,1493.12915781904,21.3066175640382,1.18196374590206,12.0077219270801,1.18196374590206,24.4844713881876,1.18196374590206,7.25630328694171,11.8373728959049,0.709236299453707,3.36409569627501,13.0071558366886,0.327222836279321,24.4844713881876,0.327222836279321 
 06/22  10:18:00,40.,12.,27.7535084579714,0.0,0.0,24.4863804773306,22.2224499337369,22.090315492267,22.222450740461,21.6982598973208,22.2224506668193,5.15586920547713,0.461133105290272,0.3,0.476287715695542,0.3,0.499489353842337,928.750999058797,8996.13111439412,1000.,0.0,1565.13735541294,1493.13113752094,21.3086581634713,1.18246856028769,12.0079580227415,1.18246856028769,24.4854190827342,1.18246856028769,7.2563029631865,11.837154091705,0.709659625768186,3.36409569627501,13.0071557343915,0.327222836279321,24.4854190827342,0.327222836279321 
 06/22  10:19:00,40.,12.,27.7535084579714,0.0,0.0,24.487350718674,22.222449936028,22.0928420864564,22.2224507428123,21.7005622528441,22.2224506823167,5.15686265635246,0.461384084840359,0.3,0.47656943254599,0.3,0.499772343791663,928.864024793842,8999.44401483324,1000.,0.0,1565.13739866263,1493.13309235566,21.3106920957882,1.182967557096,12.008192816027,1.182967557096,24.4863804773306,1.182967557096,7.25630263968171,11.8369391403316,0.710079015817289,3.36409569627501,13.0071554654674,0.327222836279321,24.4863804773306,0.327222836279321 
 06/22  10:20:00,40.,12.,27.7535084579714,0.0,0.0,24.4883230002293,22.2224499346182,22.0953332408311,22.2224507413221,21.7028313517551,22.2224506931398,5.15784932040978,0.46163238885632,0.3,0.476848253404672,0.3,0.500051447132775,928.975798733925,9002.71341560795,1000.,0.0,1565.13744133328,1493.13502252964,21.3127159147447,1.18346072445679,12.0084228920231,1.18346072445679,24.487350718674,1.18346072445679,7.25630231641986,11.8367240770323,0.710495201721794,3.36409569627501,13.0071552480153,0.327222836279321,24.487350718674,0.327222836279321 
 06/22  10:21:00,40.,12.,27.7535084579714,0.0,0.0,24.4892936899998,22.2224499299264,22.0977915807152,22.2224507363944,21.7050701074173,22.2224506995225,5.15882956093994,0.461878024697143,0.3,0.477124185044446,0.3,0.500326671187779,929.086321497363,9005.93843539051,1000.,0.0,1565.13748341245,1493.13692761978,21.3147247347275,1.18394807551273,12.0086509261564,1.18394807551273,24.4883230002293,1.18394807551273,7.25630199339394,11.8365120554363,0.71090679959564,3.36409569627501,13.0071549795258,0.327222836279321,24.4883230002293,0.327222836279321 
 06/22  10:22:00,40.,12.,27.7535084579714,0.0,0.0,24.490260331969,22.2224499224122,22.1002187259602,22.2224507284795,21.7072802880106,22.2224507017998,5.15980354376604,0.462121037654616,0.3,0.477397274422985,0.3,0.500598100311538,929.195615649273,9009.11921138939,1000.,0.0,1565.1375249023,1493.1388076653,21.3167163069433,1.18442971995423,12.0088760332045,1.18442971995423,24.4892936899998,1.18442971995423,7.25630167059741,11.8363019781845,0.711313970132225,3.36409569627501,13.0071548533101,0.327222836279321,24.4892936899998,0.327222836279321 
 06/22  10:23:00,40.,12.,27.7535084579714,0.0,0.0,24.4912224211064,22.2224499123031,22.1026158143456,22.222450717806,21.7094631045033,22.2224507001497,5.16077155638093,0.46236143065559,0.3,0.477667524897081,0.3,0.500865739044939,929.303680441137,9012.2563539393,1000.,0.0,1565.13756581296,1493.14066280243,21.3186887987203,1.18490566445584,12.0090978300581,1.18490566445584,24.490260331969,1.18490566445584,7.25630134802416,11.8360936174791,0.711716539593804,3.36409569627501,13.007154494417,0.327222836279321,24.490260331969,0.327222836279321 
 06/22  10:24:00,40.,12.,27.7535084579714,0.0,0.0,24.4921789943812,22.2224498997017,22.1049838013779,22.222450704486,21.7116195498908,22.2224506947436,5.1617335657271,0.462599270639489,0.3,0.477935006415493,0.3,0.50112969730341,929.410548345703,9015.35075759114,1000.,0.0,1565.1376061575,1493.1424932124,21.320642412881,1.18537606175844,12.0093170124072,1.18537606175844,24.4912224211064,1.18537606175844,7.25630102566845,11.8358876457225,0.712114376317651,3.36409569627501,13.0071543686013,0.327222836279321,24.4912224211064,0.327222836279321 
 06/22  10:25:00,40.,12.,27.7535084579714,0.0,0.0,24.4931301346023,22.222449884913,22.1073235355116,22.2224506888272,21.7137504904627,22.2224506858396,5.16268974443965,0.46283457406292,0.3,0.478199736693737,0.3,0.501389995635592,929.516224847971,9018.40336326275,1000.,0.0,1565.13764594924,1493.14429886327,21.3225764750242,1.18584094545826,12.0095337730362,1.18584094545826,24.4921789943812,1.18584094545826,7.25630070352493,11.8356843648377,0.712507367950694,3.36409569627501,13.0071541257005,0.327222836279321,24.4921789943812,0.327222836279321 
 06/22  10:26:00,40.,12.,27.7535084579714,0.0,0.0,24.4940751547161,22.2224498680373,22.1096357828053,22.2224506709382,21.7158566945727,22.2224506735986,5.16364002239974,0.463067391798362,0.3,0.478461769317424,0.3,0.501646726321683,929.620735600803,9021.41511192735,1000.,0.0,1565.13768520067,1493.14608012352,21.3244914340214,1.18630043762074,12.0097472704946,1.18630043762074,24.4931301346023,1.18630043762074,7.25630038158861,11.8354822437532,0.712896017977499,3.36409569627501,13.0071538846628,0.327222836279321,24.4931301346023,0.327222836279321 
 06/22  10:27:00,40.,12.,27.7535084579714,0.0,0.0,24.4950143212789,22.2224498492174,22.1119212461058,22.2224506509703,21.7179388576658,22.222450658192,5.16458456602256,0.463297777311523,0.3,0.478721160387834,0.3,0.501899948972616,929.724102144694,9024.38677831553,1000.,0.0,1565.13772392329,1493.14783746634,21.3263870962363,1.18675464187314,12.0099580701036,1.18675464187314,24.4940751547161,1.18675464187314,7.25630005985478,11.835282691898,0.713279951575117,3.36409569627501,13.0071536421337,0.327222836279321,24.4940751547161,0.327222836279321 
 06/22  10:28:00,40.,12.,27.7535084579714,0.0,0.0,24.4959470950754,22.2224498287756,22.1141805748892,22.2224506292475,21.719997612587,22.2224506399247,5.16552330083934,0.463525785991249,0.3,0.478977968270616,0.3,0.502149759689858,929.826352111247,9027.31915197716,1000.,0.0,1565.13776212775,1493.14957135805,21.3282640626681,1.18720368826074,12.0101676781844,1.18720368826074,24.4950143212789,1.18720368826074,7.25629973831908,11.8350862130921,0.713659099899887,3.36409569627501,13.007153517062,0.327222836279321,24.4950143212789,0.327222836279321 
 06/22  10:29:00,40.,12.,27.7535084579714,0.0,0.0,24.4968738688308,22.2224498065155,22.1164143357657,22.2224506055878,21.7220334999294,22.2224506187093,5.16645639122386,0.463751413209507,0.3,0.479232189123872,0.3,0.50239615409472,929.927481785913,9030.21284282979,1000.,0.0,1565.13779982399,1493.15128187776,21.3301218518068,1.18764756890472,12.01037340723,1.18764756890472,24.4959470950754,1.18764756890472,7.2562994169774,11.8348907708079,0.714034061832393,3.36409569627501,13.0071531592862,0.327222836279321,24.4959470950754,0.327222836279321 
 06/22  10:30:00,40.,12.,27.7535084579714,0.0,0.0,24.4977941991238,22.2224497829596,22.1186230555309,22.2224505805095,21.7240470147747,22.2224505949892,5.16738375889623,0.463974732334573,0.3,0.47948389993587,0.3,0.502639246291979,930.027526527484,9033.06876919175,1000.,0.0,1565.1378370215,1493.15296943683,21.3319613387801,1.18808644721838,12.0105757315716,1.18808644721838,24.4968738688308,1.18808644721838,7.25629909582592,11.8346959967106,0.714405048121963,3.36409569627501,13.0071530345631,0.327222836279321,24.4968738688308,0.327222836279321 
 06/22  10:31:00,40.,12.,27.7535084579714,0.0,0.0,24.498708522526,22.2224497580791,22.1208072269493,22.2224505539948,21.7260386156088,22.2224505688032,5.16830556210519,0.464195773480257,0.3,0.479733132816533,0.3,0.502879068599298,930.126497707587,9035.88742460421,1000.,0.0,1565.13787372946,1493.15463458496,21.333782253237,1.18852038103457,12.0107761815204,1.18852038103457,24.4977941991238,1.18852038103457,7.25629877486104,11.834504348541,0.714771406574828,3.36409569627501,13.0071526771293,0.327222836279321,24.4977941991238,0.327222836279321 
 06/22  10:32:00,40.,12.,27.7535084579714,0.0,0.0,24.4996164248858,22.2224497318664,22.1229673257315,22.2224505260467,21.7280087416873,22.2224505402408,5.16922171564417,0.464414595728617,0.3,0.479979950030167,0.3,0.503115718459676,930.224424448767,9038.66958054259,1000.,0.0,1565.1379099568,1493.15627766505,21.3355854252626,1.18894950574737,12.0109757706919,1.18894950574737,24.498708522526,1.18894950574737,7.25629845407942,11.8343159460505,0.715133193880256,3.36409569627501,13.0071525527416,0.327222836279321,24.498708522526,0.327222836279321 
 06/22  10:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5005183665827,22.2224497046378,22.1251037790109,22.2224504969791,21.7299577803404,22.2224505095416,5.17013237377797,0.464631191817492,0.3,0.480224345085473,0.3,0.503349186685202,930.321301804032,9041.41582484278,1000.,0.0,1565.13794571213,1493.15789897393,21.3373704375036,1.18937380720854,12.011171751889,1.18937380720854,24.4996164248858,1.18937380720854,7.25629813347792,11.8341280149831,0.715491187520255,3.36409569627501,13.0071522864518,0.327222836279321,24.4996164248858,0.327222836279321 
 06/22  10:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5014139608024,22.2224496763802,22.1272169967032,22.2224504667895,21.7318861001449,22.2224504767904,5.17103745102176,0.464845628530397,0.3,0.480466388218884,0.3,0.503579577878929,930.417162190031,9044.12692229322,1000.,0.0,1565.13798100383,1493.15949907774,21.3391380979774,1.18979343474039,12.011365333239,1.18979343474039,24.5005183665827,1.18979343474039,7.25629781305361,11.8339420352006,0.715845134377843,3.36409569627501,13.0071520715739,0.327222836279321,24.5005183665827,0.327222836279321 
 06/22  10:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5023036635782,22.2224496471668,22.1293073813601,22.2224504355576,21.7337940637856,22.2224504420943,5.17193709844237,0.465057943149997,0.3,0.480706118991541,0.3,0.503806930253726,930.512020047333,9046.80318057817,1000.,0.0,1565.13801584012,1493.16107825223,21.3408883068914,1.19020845865276,12.0115566250876,1.19020845865276,24.5014139608024,1.19020845865276,7.25629749280373,11.8337581646953,0.716195024482135,3.36409569627501,13.007151805603,0.327222836279321,24.5014139608024,0.327222836279321 
 06/22  10:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5031870903039,22.2224496171077,22.1313753283973,22.2224504033986,21.7356820265197,22.2224504056028,5.17283122659744,0.465268179551155,0.3,0.480943583977707,0.3,0.504031322614545,930.605897792814,9049.44549807762,1000.,0.0,1565.13805022915,1493.1626367926,21.3426217561394,1.19061898391228,12.0117446984327,1.19061898391228,24.5023036635782,1.19061898391228,7.25629717272572,11.8335749001615,0.716541403781467,3.36409569627501,13.007151706642,0.327222836279321,24.5023036635782,0.327222836279321 
 06/22  10:37:00,40.,12.,27.7535084579714,0.0,0.0,24.504064700424,22.2224495863891,22.1334212065713,22.2224503705004,21.7375503164416,22.2224503674755,5.17371998695791,0.465476347555717,0.3,0.48117879435729,0.3,0.504252762699889,930.698797873852,9052.05432429946,1000.,0.0,1565.13808417903,1493.1641749581,21.344338110407,1.19102502794494,12.0119315455186,1.19102502794494,24.5031870903039,1.19102502794494,7.25629685281719,11.8333946324922,0.716883577305489,3.36409569627501,13.0071513253784,0.327222836279321,24.5031870903039,0.327222836279321 
 06/22  10:38:00,40.,12.,27.7535084579714,0.0,0.0,24.5049361221362,22.2224495550822,22.1354453763826,22.2224503369399,21.7393992531245,22.2224503278398,5.17460329238433,0.465682502029895,0.3,0.481411808060986,0.3,0.504471340157277,930.790747447056,9054.63038672308,1000.,0.0,1565.13811769774,1493.16569329333,21.3460382115407,1.19142671599295,12.0121162078766,1.19142671599295,24.504064700424,1.19142671599295,7.25629653307587,11.8332156037691,0.717222117993214,3.36409569627501,13.0071512267228,0.327222836279321,24.504064700424,0.327222836279321 
 06/22  10:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5058018097026,22.2224495230762,22.1374481860192,22.2224503026165,21.7412291449355,22.2224502866688,5.17548129220532,0.465886664611669,0.3,0.481642648481947,0.3,0.504687074977919,930.881754125922,9057.17414137007,1000.,0.0,1565.13815079312,1493.16719209852,21.3477217910003,1.1918240876736,12.0122988611382,1.1918240876736,24.5049361221362,1.1918240876736,7.25629621349966,11.8330388390001,0.717556832277373,3.36409569627501,13.0071509613631,0.327222836279321,24.5049361221362,0.327222836279321 
 06/22  10:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5066613982343,22.2224494905601,22.1394299733317,22.2224502677207,21.7430402894462,22.2224502441542,5.17635389758697,0.466088871719534,0.3,0.481871354473473,0.3,0.504900035915296,930.971836972996,9059.68628154481,1000.,0.0,1565.13818347281,1493.16867177102,21.3493894952704,1.19221723241917,12.0124791718073,1.19221723241917,24.5058018097026,1.19221723241917,7.25629589408661,11.8328635453615,0.717888030321351,3.36409569627501,13.0071507474028,0.327222836279321,24.5058018097026,0.327222836279321 
 06/22  10:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5075153371904,22.2224494577601,22.14139106768,22.2224502324786,21.7448329772328,22.2224502004867,5.17722125777807,0.466289152162009,0.3,0.482097956833756,0.3,0.505110250209752,931.061006740853,9062.16729885986,1000.,0.0,1565.13821574433,1493.17013287157,21.3510411899731,1.19260620318757,12.0126574872517,1.19260620318757,24.5066613982343,1.19260620318757,7.25629557483485,11.8326900204553,0.718215638037163,3.36409569627501,13.0071504823375,0.327222836279321,24.5066613982343,0.327222836279321 
 06/22  10:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5083632624059,22.2224494243774,22.1433317990171,22.2224501966066,21.7466075001288,22.2224501555444,5.17808328523155,0.466487552948223,0.3,0.482322505353181,0.3,0.50531779726252,931.149287097697,9064.61774483057,1000.,0.0,1565.13824761509,1493.1715753601,21.3526775618474,1.19299110907604,12.0128338646884,1.19299110907604,24.5075153371904,1.19299110907604,7.25629525574268,11.8325182164288,0.718539773451854,3.36409569627501,13.0071503594827,0.327222836279321,24.5075153371904,0.327222836279321 
 06/22  10:43:00,40.,12.,27.7535084579714,0.0,0.0,24.509205623695,22.2224493907677,22.1452524706531,22.2224501604547,21.7483641228176,22.2224501095814,5.17894012729132,0.466684066745205,0.3,0.482544993452813,0.3,0.505522664756149,931.236672992111,9067.03819252337,1000.,0.0,1565.1382790924,1493.17299955983,21.3542982181239,1.19337193378863,12.013008073222,1.19337193378863,24.5083632624059,1.19337193378863,7.25629493680848,11.8323479134912,0.718860505898916,3.364095696275,13.0071500038912,0.327222836279321,24.5083632624059,0.327222836279321 
 06/22  10:44:00,40.,12.,27.7535084579714,0.0,0.0,24.510042060056,22.2224493567184,22.1471534010803,22.2224501238242,21.7501031273727,22.222450062547,5.17979169849358,0.466878775137881,0.3,0.482765506651431,0.3,0.505724968655014,931.323203188389,9069.42918567244,1000.,0.0,1565.1383101835,1493.17440578903,21.3559040918192,1.19374885181844,12.0131794008655,1.19374885181844,24.509205623695,1.19374885181844,7.25629461803072,11.8321780858574,0.719178225524896,3.36409569627501,13.0071498813216,0.327222836279321,24.509205623695,0.327222836279321 
 06/22  10:45:00,40.,12.,27.7535084579714,0.0,0.0,24.5108730100909,22.2224493226764,22.1490348920536,22.2224500871528,21.7518247795756,22.2224500147494,5.18063814493286,0.467071667368949,0.3,0.482984034820441,0.3,0.505924692704722,931.408871170155,9071.79134503501,1000.,0.0,1565.13834089554,1493.1757948156,21.3574947805026,1.1941218401791,12.0133502123314,1.1941218401791,24.510042060056,1.1941218401791,7.25629429940802,11.8320114424923,0.719492184186597,3.36409569627501,13.0071496416152,0.327222836279321,24.510042060056,0.327222836279321 
 06/22  10:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5116981212024,22.2224492881638,22.1508972439685,22.2224500499822,21.7535293442114,22.2224499659475,5.18147938270395,0.467262797672631,0.3,0.483200635178868,0.3,0.506121922484405,931.493703696041,9074.12499403687,1000.,0.0,1565.13837123554,1493.17716655766,21.35907097346,1.19449102065179,12.0135190385786,1.19449102065179,24.5108730100909,1.19449102065179,7.25629398093903,11.8318463518325,0.719802973504343,3.36409569627501,13.0071494037233,0.327222836279321,24.5108730100909,0.327222836279321 
 06/22  10:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5125178268441,22.2224492536766,22.1527407459927,22.2224500127988,21.7552170758202,22.2224499164919,5.18231555792227,0.467452175222718,0.3,0.48341531818388,0.3,0.506316662917932,931.577702981228,9076.43086485194,1000.,0.0,1565.13840121034,1493.17852130035,21.3606324680391,1.19485640800849,12.0136856181286,1.19485640800849,24.5116981212024,1.19485640800849,7.25629366262252,11.8316821411065,0.720110722644458,3.36409569627501,13.0071491642946,0.327222836279321,24.5116981212024,0.327222836279321 
 06/22  10:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5133317815781,22.2224492191127,22.1545656822924,22.2224499755077,21.7568882238855,22.2224498663723,5.18314658728053,0.467639839050586,0.3,0.483628125320122,0.3,0.506508982557518,931.660889113508,9078.70932265264,1000.,0.0,1565.13843082667,1493.17985971435,21.3621798709981,1.19521809463805,12.0138505575854,1.19521809463805,24.5125178268441,1.19521809463805,7.25629334445732,11.8315197289552,0.720415327543908,3.36409569627501,13.0071490422808,0.327222836279321,24.5125178268441,0.327222836279321 
 06/22  10:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5141404163041,22.2224491843788,22.1563723220922,22.2224499380224,21.7585430235057,22.2224498155535,5.18397261683821,0.46782579676945,0.3,0.483839065406318,0.3,0.50669888433927,931.743263632293,9080.96096713363,1000.,0.0,1565.13846009115,1493.18118173573,21.3637128807303,1.19557609212451,12.0140124413302,1.19557609212451,24.5133317815781,1.19557609212451,7.25629302644237,11.8313575615162,0.720717205376848,3.36409569627501,13.0071486875233,0.327222836279321,24.5133317815781,0.327222836279321 
 06/22  10:50:00,40.,12.,27.7535084579714,0.0,0.0,24.5149433870703,22.2224491496235,22.1581609433499,22.2224499004925,21.7601817198943,22.2224497641984,5.18479356245144,0.468010103884021,0.3,0.484048196938107,0.3,0.506886453918644,931.824853822049,9083.18601922161,1000.,0.0,1565.13848901037,1493.18248761299,21.3652322773862,1.19593052379938,12.0141739894305,1.19593052379938,24.5141404163041,1.19593052379938,7.25629270857663,11.8311981611612,0.721015723672298,3.36409569627501,13.0071485657812,0.327222836279321,24.5141404163041,0.327222836279321 
 06/22  10:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5157411153393,22.222449114794,22.1599318120923,22.2224498628692,21.7618045471019,22.2224497122889,5.18560956873284,0.468192761217027,0.3,0.484255521698754,0.3,0.507071686791924,931.905658285922,9085.38536448018,1000.,0.0,1565.13851759076,1493.18377778115,21.3667376797668,1.19628138822265,12.0143335534205,1.19628138822265,24.5149433870703,1.19628138822265,7.25629239085915,11.8310401451483,0.721311319991189,3.36409569627501,13.0071481619243,0.327222836279321,24.5149433870703,0.327222836279321 
 06/22  10:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5165332576709,22.2224490800625,22.1616852066064,22.2224498253254,21.7634117530917,22.2224496600034,5.18642055391337,0.468373829414338,0.3,0.484461103473758,0.3,0.50725467347935,931.985706541248,9087.55928390991,1000.,0.0,1565.13854583865,1493.18505238001,21.3682299260286,1.19662881806128,12.0144906095814,1.19662881806128,24.5157411153393,1.19662881806128,7.25629207328904,11.8308825587148,0.721604322537492,3.36409569627501,13.0071480898197,0.327222836279321,24.5157411153393,0.327222836279321 
 06/22  10:53:00,40.,12.,27.7535084579714,0.0,0.0,24.5173202358287,22.2224490453575,22.1634213735206,22.2224497877926,21.7650035527477,22.2224496072925,5.18722666283491,0.468553279679048,0.3,0.484664913393414,0.3,0.507435377288598,932.064984196091,9089.70821624445,1000.,0.0,1565.13857376018,1493.18631206097,21.3697084827264,1.19697275525829,12.0146471717955,1.19697275525829,24.5165332576709,1.19697275525829,7.25629175586547,11.8307277014671,0.721894044279064,3.36409569627501,13.007147826413,0.327222836279321,24.5165332576709,0.327222836279321 
 06/22  10:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5181017192427,22.2224490107705,22.1651405635235,22.2224497503644,21.7665801658323,22.2224495542816,5.18802781578766,0.468731174861052,0.3,0.484867017493558,0.3,0.507613890454266,932.143521699388,9091.83264569117,1000.,0.0,1565.1386013614,1493.18755686109,21.3711740491365,1.19731333622914,12.0148009932652,1.19731333622914,24.5173202358287,1.19731333622914,7.25629143858765,11.830573388169,0.722181279392215,3.36409569627501,13.0071474477431,0.327222836279321,24.5173202358287,0.327222836279321 
 06/22  10:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5188781141152,22.2224489761365,22.1668430306508,22.2224497128839,21.7681418177407,22.2224495008877,5.18882415502965,0.468907533902387,0.3,0.485067436259008,0.3,0.507790227792891,932.221325681901,9093.93320488725,1000.,0.0,1565.13862864819,1493.18878729935,21.3726265935764,1.19765059389655,12.0149537427278,1.19765059389655,24.5181017192427,1.19765059389655,7.25629112145485,11.8304204849665,0.722465698597263,3.36409569627501,13.0071473512471,0.327222836279321,24.5181017192427,0.327222836279321 
 06/22  10:56:00,40.,12.,27.7535084579714,0.0,0.0,24.5196490970521,22.2224489416958,22.1685290115961,22.2224496755864,21.7696887149714,22.2224494472959,5.18961559947892,0.469082360464283,0.3,0.485266174488574,0.3,0.507964417076497,932.298400550213,9096.00997583924,1000.,0.0,1565.13865562632,1493.19000330411,21.3740664063262,1.19798455145605,12.0151052572585,1.19798455145605,24.5188781141152,1.19798455145605,7.25629080446638,11.8302695020635,0.72274726917671,3.36409569627501,13.0071472550892,0.327222836279321,24.5188781141152,0.327222836279321 
 06/22  10:57:00,40.,12.,27.7535084579714,0.0,0.0,24.5204150700857,22.2224489073329,22.1701987480984,22.2224496383632,21.7712210714869,22.2224493934663,5.1904022933694,0.469255699589018,0.3,0.485463279632962,0.3,0.508136501027323,932.374764420479,9098.06378506184,1000.,0.0,1565.13868230144,1493.19120545765,21.3754933965806,1.19831529139364,12.0152550471962,1.19831529139364,24.5196490970521,1.19831529139364,7.25629048762159,11.8301199022696,0.723026172969792,3.36409569627501,13.007146852024,0.327222836279321,24.5196490970521,0.327222836279321 
 06/22  10:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5211757101015,22.2224488732623,22.1718524761211,22.222449601425,21.7727390951061,22.2224493395709,5.19118415628492,0.469427563388714,0.3,0.48565876521213,0.3,0.508306516155078,932.450425411483,9100.09474964915,1000.,0.0,1565.13870867905,1493.19239394566,21.3769081462476,1.19864285275151,12.0154026635254,1.19864285275151,24.5204150700857,1.19864285275151,7.25629017091988,11.8299708860573,0.723302666413568,3.36409569627501,13.0071467807073,0.327222836279321,24.5204150700857,0.327222836279321 
 06/22  10:59:00,40.,12.,27.7535084579714,0.0,0.0,24.5219314165957,22.2224488392379,22.1734904232405,22.2224495645349,21.7742429861725,22.2224492854682,5.19196133059496,0.469597969334455,0.3,0.485852650135075,0.3,0.508474475222297,932.525389524182,9102.10330350444,1000.,0.0,1565.13873476454,1493.1935688694,21.3783103270492,1.19896726531114,12.0155496273883,1.19896726531114,24.5211757101015,1.19896726531114,7.25628985436068,11.8298236905285,0.723576392323394,3.36409569627501,13.0071463779012,0.327222836279321,24.5211757101015,0.327222836279321 
 06/22  11:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5226818665431,22.2224488054292,22.1751128258755,22.2224495278608,21.7757329550263,22.2224492313182,5.19273373719605,0.46976696157841,0.3,0.486044981038426,0.3,0.508640448789142,932.599678957925,9104.08995096654,1000.,0.0,1565.13876056324,1493.1947302399,21.3797006316549,1.1992886288302,12.0156937578717,1.1992886288302,24.5219314165957,1.1992886288302,7.25628953794347,11.8296766580596,0.723847978773253,3.36409569627501,13.0071461154076,0.327222836279321,24.5219314165957,0.327222836279321 
 06/22  11:01:00,40.,12.,27.7535003878934,0.0,0.0,24.5234369382131,22.2224487211584,22.176696520867,22.2224494316215,21.7771858795103,22.2224491711547,5.19350151670913,0.469892205368042,0.3,0.486181525143,0.3,0.508805774674221,932.660391159916,9106.05447367174,1000.,0.0,1565.13878607241,1493.19587832978,21.3809327344275,1.19955116401005,12.0158373735092,1.19955116401005,24.5226818665431,1.19955116401005,7.25628922166774,11.8295823144038,0.724063241328226,3.36409569627501,13.0071459042935,0.327222836279321,24.5226818665431,0.327222836279321 
 06/22  11:02:00,40.,12.,27.7535084579714,0.0,0.0,24.5241997449553,22.2224486260643,22.1782203884795,22.222449320393,21.7785806908294,22.2224491130267,5.19417921676946,0.469999136072558,0.3,0.486294550361532,0.3,0.5089683692276,932.715030108493,9107.99511390097,1000.,0.0,1565.1388112667,1493.19701354667,21.382099036204,1.19978736346058,12.0159539743193,1.19978736346058,24.5234369382131,1.19978736346058,7.25628890553302,11.8294815971361,0.72426271023519,3.36409569627501,13.0071456420564,0.327222836279321,24.5234369382131,0.327222836279321 
 06/22  11:03:00,40.,12.,27.7535084579714,0.0,0.0,24.5249674409944,22.2224485310181,22.1796774256017,22.2224492080866,21.7799105144667,22.2224490563501,5.19481402202416,0.47009891677428,0.3,0.486398466449172,0.3,0.5091287180641,932.767136048224,9109.9085232933,1000.,0.0,1565.13883609565,1493.19813537013,21.383242033417,1.20001254817402,12.0160595112608,1.20001254817402,24.5241997449553,1.20001254817402,7.25628858953889,11.8293789253617,0.724455944009485,3.36409569627501,13.0071455468005,0.327222836279321,24.5241997449553,0.327222836279321 
 06/22  11:04:00,40.,12.,27.7535084579714,0.0,0.0,24.5256590945563,22.2224484179972,22.1810540772707,22.222449077866,21.7811632167005,22.2224489706481,5.19542560483398,0.470181046801461,0.3,0.486483180210116,0.3,0.509258179569636,932.809544105282,9111.78986052633,1000.,0.0,1565.13886049302,1493.19924259718,21.3842785979509,1.20019577518614,12.0161591377598,1.20019577518614,24.5249674409944,1.20019577518614,7.25628827368491,11.8293074524129,0.724611584942485,3.36409569627501,13.0071451692155,0.327222836279321,24.5249674409944,0.327222836279321 
 06/22  11:05:00,40.,12.,27.7535084579714,0.0,0.0,24.5262961703428,22.2224483213152,22.1823589318031,22.2224489643248,21.7823474085425,22.2224489032987,5.1959372815272,0.470266851408678,0.3,0.486571424486674,0.3,0.509401291326877,932.855020129912,9113.63421746179,1000.,0.0,1565.13888439014,1493.20033389636,21.3852944193781,1.20039221107743,12.0162411531604,1.20039221107743,24.5256590945563,1.20039221107743,7.25628795797072,11.8292066933353,0.724781863422725,3.36409569627501,13.0071450742136,0.327222836279321,24.5256590945563,0.327222836279321 
 06/22  11:06:00,40.,12.,27.7535084579714,0.0,0.0,24.5269259494029,22.2224482300174,22.1836087154616,22.2224488568218,21.7834793281543,22.2224488412165,5.19648082986388,0.470354322357269,0.3,0.486661159613563,0.3,0.509548897427637,932.90162212521,9115.43733137355,1000.,0.0,1565.13890773205,1493.20140751286,21.3862829966538,1.20059346075734,12.0163297478024,1.20059346075734,24.5262961703428,1.20059346075734,7.25628764239594,11.8291099352029,0.72495209984099,3.36409569627501,13.0071448124843,0.327222836279321,24.5262961703428,0.327222836279321 
 06/22  11:07:00,40.,12.,27.7535003878934,0.0,0.0,24.5275724441843,22.2224481426743,22.1848172125465,22.2224487539074,21.7845723353098,22.2224487813582,5.19702769713609,0.470441577607247,0.3,0.486750460937543,0.3,0.509697256771694,932.948262704512,9117.19701075641,1000.,0.0,1565.13893048891,1493.2024618534,21.3872664855905,1.20079482651357,12.0164181934872,1.20079482651357,24.5269259494029,1.20079482651357,7.25628732696024,11.8290132061822,0.725122544219771,3.36409569627501,13.0071446021323,0.327222836279321,24.5269259494029,0.327222836279321 
 06/22  11:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5282378059006,22.2224480595831,22.1859928472834,22.2224486558195,21.7856346068466,22.2224487231483,5.19756985564968,0.47052784730322,0.3,0.486838545002914,0.3,0.509844950373486,932.994514079304,9118.91282584231,1000.,0.0,1565.13895265695,1493.20349576395,21.3882574999562,1.20099446200415,12.0165086974655,1.20099446200415,24.5275724441843,1.20099446200415,7.2562870116633,11.828919497401,0.725292214415388,3.36409569627501,13.0071443406553,0.327222836279321,24.5275724441843,0.327222836279321 
 06/22  11:09:00,40.,12.,27.7535084579714,0.0,0.0,24.5289155109603,22.2224479802013,22.1871402611109,22.222448561994,21.7866706549688,22.2224486660243,5.19810507426402,0.47061288249845,0.3,0.486925163110214,0.3,0.509991502024019,933.040235552163,9120.58554525646,1000.,0.0,1565.13897425173,1493.20450855812,21.3892560810923,1.20119176143545,12.0165964942094,1.20119176143545,24.5282378059006,1.20119176143545,7.2562866965048,11.8288245904798,0.725462055755095,3.36409569627501,13.0071442213695,0.327222836279321,24.5282378059006,0.327222836279321 
 06/22  11:10:00,40.,12.,27.7535084579714,0.0,0.0,24.5295992004306,22.2224479041723,22.1882621841434,22.2224484720547,21.7876831297127,22.2224486096987,5.19863319314808,0.470696562900998,0.3,0.487010198076893,0.3,0.51013666239094,933.0853563369,9122.21689197756,1000.,0.0,1565.13899529949,1493.20549962078,21.3902565938509,1.20138642116742,12.0166842837216,1.20138642116742,24.5289155109603,1.20138642116742,7.25628638148448,11.8287318301908,0.725630584270916,3.36409569627501,13.0071438693289,0.327222836279321,24.5289155109603,0.327222836279321 
 06/22  11:11:00,40.,12.,27.7535084579714,0.0,0.0,24.5302848449999,22.2224478311085,22.1893605507519,22.2224483856002,21.7886738999831,22.2224485539621,5.19915419563027,0.470778874936546,0.3,0.487093642288365,0.3,0.510280353752463,933.129861238941,9123.80882338901,1000.,0.0,1565.13901583033,1493.20646872482,21.3912543788793,1.20157837757821,12.0167705025214,1.20157837757821,24.5295992004306,1.20157837757821,7.25628606660206,11.8286394349771,0.725797876307473,3.36409569627501,13.0071437502934,0.327222836279321,24.5295992004306,0.327222836279321 
 06/22  11:12:00,40.,12.,27.7535084579714,0.0,0.0,24.5309703275055,22.2224477607343,22.1904369072482,22.2224483023374,21.7896444476478,22.2224484986603,5.19966821297577,0.47085977252751,0.3,0.48717545399568,0.3,0.510422469129792,933.173721503735,9125.3634004488,1000.,0.0,1565.13903587395,1493.20741611321,21.3922460954541,1.20176750861576,12.0168557524706,1.20176750861576,24.5302848449999,1.20176750861576,7.25628575185729,11.8285486033444,0.725963361330158,3.36409569627501,13.0071435141053,0.327222836279321,24.5302848449999,0.327222836279321 
 06/22  11:13:00,40.,12.,27.7535084579714,0.0,0.0,24.5316543860808,22.2224476929,22.1914925591549,22.2224482220986,21.7905960157041,22.2224484437706,5.20017528578347,0.470939282421517,0.3,0.487255666412102,0.3,0.510563005231788,933.216944334765,9126.88249320484,1000.,0.0,1565.13905545765,1493.20834210652,21.3932303587235,1.20195384731666,12.016940544134,1.20195384731666,24.5309703275055,1.20195384731666,7.25628543724995,11.8284595505946,0.726126808724758,3.36409569627501,13.0071433953195,0.327222836279321,24.5309703275055,0.327222836279321 
