Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  11:14:00,40.,12.,27.7535084579714,0.0,0.0,24.5323362161908,22.2224476272861,22.1925285953491,22.2224481445503,21.7915296331797,22.2224483891331,5.20067557406624,0.471017397250841,0.3,0.487334277146566,0.3,0.510701917726144,933.259521173988,9128.36788307304,1000.,0.0,1565.13907460568,1493.20924722724,21.3942060683719,1.20213735873226,12.0170228555305,1.20213735873226,24.5316543860808,1.20213735873226,7.2562851227798,11.8283702983007,0.726288747633633,3.36409569627501,13.0071430437781,0.327222836279321,24.5316543860808,0.327222836279321 
 06/22  11:15:00,40.,12.,27.7535084579714,0.0,0.0,24.5330151525729,22.2224475639972,22.1935459468075,22.2224480697742,21.792446177391,22.2224483349062,5.20116915208954,0.471094173131062,0.3,0.487411349202248,0.3,0.510839249462633,933.301474357896,9129.82113208584,1000.,0.0,1565.13909333946,1493.21013214652,21.3951730268394,1.20231814103142,12.0171040631118,1.20231814103142,24.5323362161908,1.20231814103142,7.25628480844663,11.8282823704358,0.726448728155051,3.36409569627501,13.007142925241,0.327222836279321,24.5323362161908,0.327222836279321 
 06/22  11:16:00,40.,12.,27.7535084579714,0.0,0.0,24.5336907626787,22.2224475028319,22.1945453834059,22.222447997552,21.7933463677317,22.2224482809965,5.20360428234457,0.471169592684913,0.3,0.487486869294393,0.3,0.510974954953394,933.342792317095,9131.2436041558,1000.,0.0,1565.13911167798,1493.21099760733,21.3961305266431,1.20249614621061,12.0171847789807,1.20249614621061,24.5330151525729,1.20249614621061,7.25628449425026,11.828196459858,0.726606455954111,3.36409569627501,13.0071426647622,0.327222836279321,24.5330151525729,0.327222836279321 
 06/22  11:17:00,40.,12.,27.7535084579714,0.0,0.0,24.5343626816033,22.222447443564,22.1955275637851,22.2224479276451,21.7942308166449,22.2224482273386,5.2040861401034,0.471243701067488,0.3,0.48756088857806,0.3,0.511109072508823,933.3834936112,9132.63671084726,1000.,0.0,1565.13912963826,1493.21184433558,21.3970785237254,1.20267145603992,12.0172635146272,1.20267145603992,24.5336907626787,1.20267145603992,7.25628418019048,11.828110930552,0.726762492050348,3.36409569627501,13.007142455659,0.327222836279321,24.5336907626787,0.327222836279321 
 06/22  11:18:00,40.,12.,27.7535084579714,0.0,0.0,24.5350307158768,22.2224473861711,22.196493056368,22.2224478600124,21.7951000504518,22.2224481739717,5.20456167801939,0.471316511747041,0.3,0.487633425208635,0.3,0.51124159525747,933.423581089934,9134.0016345336,1000.,0.0,1565.13914723572,1493.21267279125,21.3980167645653,1.20284408454703,12.0173411073953,1.20284408454703,24.5343626816033,1.20284408454703,7.25628386626714,11.8280264194141,0.726916560010658,3.36409569627501,13.0071421954279,0.327222836279321,24.5343626816033,0.327222836279321 
 06/22  11:19:00,40.,12.,27.7535084579714,0.0,0.0,24.5356946796536,22.2224473306849,22.1974423575496,22.2224477946658,21.7959545263224,22.2224481209792,5.20503094365369,0.47138804748377,0.3,0.487704506739898,0.3,0.511372542109264,933.463064100752,9135.33935600211,1000.,0.0,1565.13916448448,1493.21348383485,21.3989452816201,1.20301407369376,12.0174171335418,1.20301407369376,24.5350307158768,1.20301407369376,7.25628355248006,11.8279428067307,0.727068724544486,3.36409569627501,13.0071421021744,0.327222836279321,24.5350307158768,0.327222836279321 
 06/22  11:20:00,40.,12.,27.7535084579714,0.0,0.0,24.5363545066681,22.2224472768196,22.1983759086282,22.2224477313102,21.7967946498091,22.2224480682303,5.20549408706524,0.471458331347037,0.3,0.487774160846212,0.3,0.511501920154776,933.501950261961,9136.65082365041,1000.,0.0,1565.13918139763,1493.21427777046,21.3998639104674,1.20318145793863,12.0174919029666,1.20318145793863,24.5356946796536,1.20318145793863,7.25628323882908,11.827860241487,0.727218984021681,3.36409569627501,13.007141726588,0.327222836279321,24.5356946796536,0.327222836279321 
 06/22  11:21:00,40.,12.,27.7535084579714,0.0,0.0,24.5370101018743,22.2224472246429,22.1992940947203,22.2224476699934,21.7976207714522,22.2224480158199,5.20595113931623,0.471527368295831,0.3,0.487842396288156,0.3,0.51162973244673,933.540241523634,9137.93710970419,1000.,0.0,1565.13919798733,1493.21505550411,21.4007727867606,1.20334624729551,12.0175667168231,1.20334624729551,24.5363545066681,1.20334624729551,7.25628292531407,11.8277799639937,0.727366940593279,3.36409569627501,13.0071416335814,0.327222836279321,24.5363545066681,0.327222836279321 
 06/22  11:22:00,40.,12.,27.7535084579714,0.0,0.0,24.5376614572558,22.2224471739472,22.2001972787104,22.2224476104984,21.7984332238536,22.2224479636774,5.20640223951597,0.471595206387445,0.3,0.487909266235004,0.3,0.511756015906553,933.577956987202,9139.19903813494,1000.,0.0,1565.13921426485,1493.21581741575,21.4016719404011,1.20350852553529,12.0176384185495,1.20350852553529,24.5370101018743,1.20350852553529,7.25628261193487,11.8276986968788,0.727513556258092,3.36409569627501,13.007141373844,0.327222836279321,24.5370101018743,0.327222836279321 
 06/22  11:23:00,40.,12.,27.7535084579714,0.0,0.0,24.5383084462408,22.2224471229863,22.2010859345642,22.2224475511217,21.799232467125,22.2224479108351,5.20684740695485,0.471662057590375,0.3,0.487974993274445,0.3,0.51188100057312,933.615190874566,9140.43745644078,1000.,0.0,1565.13923024081,1493.21656418401,21.4025624816067,1.20366869946107,12.0177117999208,1.20366869946107,24.5376614572558,1.20366869946107,7.25628229869136,11.8276209541949,0.727657828116157,3.36409569627501,13.0071411406931,0.327222836279321,24.5376614572558,0.327222836279321 
 06/22  11:24:00,40.,12.,27.7535084579714,0.0,0.0,24.5389510551289,22.2224470727957,22.2019604892476,22.2224474928485,21.8000189133979,22.2224478579361,5.20728677360626,0.471727815568274,0.3,0.488039470563315,0.3,0.512004558640621,933.651894185903,9141.653103344,1000.,0.0,1565.13924592527,1493.21729624316,21.4034437672588,1.20382655959995,12.0177817516343,1.20382655959995,24.5383084462408,1.20382655959995,7.2562819855834,11.8275421696288,0.727800984497345,3.36409569627501,13.00714090599,0.327222836279321,24.5383084462408,0.327222836279321 
 06/22  11:25:00,40.,12.,27.7535084579714,0.0,0.0,24.539589267794,22.2224470241313,22.2028212425062,22.2224474363917,21.800792837043,22.2224478054512,5.20772038514784,0.471792421550144,0.3,0.488102640306558,0.3,0.512126628364603,933.688041203607,9142.84677231216,1000.,0.0,1565.13926132787,1493.21801399575,21.4043155388352,1.20398199673293,12.0178522840896,1.20398199673293,24.5389510551289,1.20398199673293,7.25628167261089,11.827466052279,0.727941739357742,3.36409569627501,13.0071407886874,0.327222836279321,24.5389510551289,0.327222836279321 
 06/22  11:26:00,40.,12.,27.7535084579714,0.0,0.0,24.5402231690772,22.2224469769741,22.2036684099948,22.2224473817174,21.8015544232402,22.2224477533894,5.20814839632526,0.471855879952827,0.3,0.488164509948651,0.3,0.512247203252635,933.723632221834,9144.0193375407,1000.,0.0,1565.13927645777,1493.21871839324,21.4051776992088,1.20413501352704,12.017920547434,1.20413501352704,24.539589267794,1.20413501352704,7.25628135977371,11.8273894090661,0.728081081479675,3.36409569627501,13.0071404386275,0.327222836279321,24.539589267794,0.327222836279321 
 06/22  11:27:00,40.,12.,27.7535084579714,0.0,0.0,24.5408527657552,22.2224469313578,22.2045021887998,22.2224473288455,21.8023038396486,22.22244770183,5.20857082224584,0.471918224513346,0.3,0.488225117156661,0.3,0.512366323643473,933.758682850004,9145.17115408166,1000.,0.0,1565.13929132361,1493.21940965945,21.4060306184091,1.20428567845245,12.0179883256093,1.20428567845245,24.5402231690772,1.20428567845245,7.25628104707175,11.8273149556533,0.728218315902181,3.36409569627501,13.0071403215704,0.327222836279321,24.5402231690772,0.327222836279321 
 06/22  11:28:00,40.,12.,27.7535084579714,0.0,0.0,24.5414781272236,22.2224468871111,22.2053227680412,22.2224472775969,21.8030412484175,22.2224476506941,5.20898777622771,0.471979457034648,0.3,0.488284466443695,0.3,0.512483981802459,933.793192453096,9146.30316037386,1000.,0.0,1565.13930593344,1493.22008818962,21.4068742052086,1.20443399010019,12.0180548084554,1.20443399010019,24.5408527657552,1.20443399010019,7.25628073450491,11.8272407186073,0.728353930779088,3.36409569627501,13.0071400873582,0.327222836279321,24.5408527657552,0.327222836279321 
 06/22  11:29:00,40.,12.,27.7535084579714,0.0,0.0,24.5420992422454,22.2224468440836,22.2061303437875,22.2224472278144,21.8037668214884,22.2224475999398,5.20939925264614,0.472039608482426,0.3,0.4883425923854,0.3,0.512600216221774,933.827175580133,9147.41583370084,1000.,0.0,1565.13932029483,1493.22075428431,21.4077087118584,1.20458001228071,12.0181194489414,1.20458001228071,24.5414781272236,1.20458001228071,7.2562804220731,11.8271667287263,0.728487981740341,3.36409569627501,13.0071398549438,0.327222836279321,24.5414781272236,0.327222836279321 
 06/22  11:30:00,40.,12.,27.7535084579714,0.0,0.0,24.5427161683261,22.2224468023393,22.2069251101302,22.2224471795484,21.8044807309777,22.2224475496402,5.2098053592866,0.472098685898714,0.3,0.488399504710626,0.3,0.512715026008162,933.860634092462,9148.50970683179,1000.,0.0,1565.13933441489,1493.22140845587,21.4085341555725,1.20472375423554,12.0181843241764,1.20472375423554,24.5420992422454,1.20472375423554,7.25628010977621,11.8270952711658,0.728619834322304,3.36409569627501,13.0071396209766,0.327222836279321,24.5420992422454,0.327222836279321 
 06/22  11:31:00,40.,12.,27.7535084579714,0.0,0.0,24.5433288946659,22.2224467618442,22.2077072537657,22.2224471327548,21.8051831421721,22.2224474998124,5.21020609198748,0.47215670267507,0.3,0.488455219623709,0.3,0.512828431581583,933.893574873761,9149.58525865923,1000.,0.0,1565.13934830025,1493.22205104444,21.4093506165946,1.20486524675149,12.0182488755232,1.20486524675149,24.5427161683261,1.20486524675149,7.25627979761417,11.827025654664,0.728749695248822,3.36409569627501,13.00713922216,0.327222836279321,24.5427161683261,0.327222836279321 
 06/22  11:32:00,40.,12.,27.7535084579714,0.0,0.0,24.5439374732342,22.2224467224424,22.2084769720482,22.2224470872726,21.8058742339629,22.2224474504,5.21060156008234,0.472213696147875,0.3,0.488509778005871,0.3,0.512940465769934,933.926013380403,9150.64306883417,1000.,0.0,1565.13936195713,1493.2226824322,21.4101583875245,1.20500455738819,12.0183115540703,1.20500455738819,24.5433288946659,1.20500455738819,7.25627948558689,11.8269556219718,0.728878224366102,3.36409569627501,13.0071391057149,0.327222836279321,24.5433288946659,0.327222836279321 
 06/22  11:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5445418873205,22.2224466841688,22.2092344599408,22.2224470431255,21.8065541834814,22.2224474014598,5.21099175793,0.472269673592684,0.3,0.488563189567236,0.3,0.513051143167192,933.957953899782,9151.68351974865,1000.,0.0,1565.13937539142,1493.22330303853,21.4109574189097,1.2051417056866,12.018371453524,1.2051417056866,24.5439374732342,1.2051417056866,7.25627917369428,11.8268850075204,0.729005557120397,3.36409569627501,13.007138756512,0.327222836279321,24.5439374732342,0.327222836279321 
 06/22  11:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5451421957938,22.2224466468926,22.2099798976181,22.222447000176,21.8072231529601,22.2224473529267,5.21137679521237,0.472324636965444,0.3,0.488615458426844,0.3,0.513160458964504,933.989396262931,9152.70722293024,1000.,0.0,1565.13938860887,1493.22391316332,21.411747828706,1.20527669202703,12.0184326474424,1.20527669202703,24.5445418873205,1.20527669202703,7.25627886193629,11.8268176490255,0.729130504464516,3.36409569627501,13.0071386403113,0.327222836279321,24.5445418873205,0.327222836279321 
 06/22  11:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5457383835388,22.2224466107551,22.2107134713773,22.2224469585534,21.8078813120978,22.2224473049407,5.21175666839491,0.472378624719289,0.3,0.488666626388431,0.3,0.513268462056859,934.020358695379,9153.71454170486,1000.,0.0,1565.13940161499,1493.22451314306,21.4125297727807,1.20540959572284,12.0184923270455,1.20540959572284,24.5451421957938,1.20540959572284,7.25627855031282,11.8267505821131,0.729254028462977,3.36409569627501,13.007138406955,0.327222836279321,24.5451421957938,0.327222836279321 
 06/22  11:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5463305135502,22.2224465755683,22.211435344713,22.2224469180642,21.8085288066657,22.2224472573829,5.21213148460628,0.472431613919841,0.3,0.488716671686908,0.3,0.513375121381428,934.050830063499,9154.70575369334,1000.,0.0,1565.13941441502,1493.22510304128,21.4133031535776,1.2055403700278,12.0185506054266,1.2055403700278,24.5457383835388,1.2055403700278,7.25627823882381,11.826684125451,0.729375963645566,3.36409569627501,13.0071381753959,0.327222836279321,24.5457383835388,0.327222836279321 
 06/22  11:37:00,40.,12.,27.7535084579714,0.0,0.0,24.5469185725465,22.222446541196,22.2121456909368,22.2224468785693,21.8091657938803,22.2224472102172,5.21250123908313,0.472483654613403,0.3,0.488765647974203,0.3,0.513480498734296,934.080833801374,9155.6815013942,1000.,0.0,1565.13942701394,1493.22568317721,21.4140682816643,1.20566911652858,12.0186084391826,1.20566911652858,24.5463305135502,1.20566911652858,7.2562779274692,11.8266188112544,0.729496226654156,3.36409569627501,13.0071379422835,0.327222836279321,24.5463305135502,0.327222836279321 
 06/22  11:38:00,40.,12.,27.7535084579714,0.0,0.0,24.5475026135674,22.2224465077847,22.2128446844992,22.222446840203,21.8097924333612,22.2224471635559,5.2128660356068,0.472534750506433,0.3,0.48881356091466,0.3,0.513584592519937,934.110370715871,9156.64197272708,1000.,0.0,1565.13943941647,1493.22625402197,21.4148251936258,1.20579583966048,12.0186656821654,1.20579583966048,24.5469185725465,1.20579583966048,7.25627761624892,11.8265547303818,0.729614777749841,3.36409569627501,13.0071378265707,0.327222836279321,24.5469185725465,0.327222836279321 
 06/22  11:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5480826228949,22.222446475168,22.2135324959707,22.222446802795,21.8104088808199,22.2224471173176,5.21322586921129,0.472584916883441,0.3,0.488860428086361,0.3,0.513687427250406,934.139448838766,9157.58746518396,1000.,0.0,1565.13945162713,1493.22681582769,21.4155739198752,1.20592057483096,12.0187206087803,1.20592057483096,24.5475026135674,1.20592057483096,7.25627730516291,11.8264900472575,0.729732210305731,3.36409569627501,13.0071374533115,0.327222836279321,24.5475026135674,0.327222836279321 
 06/22  11:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5486586530273,22.2224464434401,22.21420929668,22.2224467664305,21.8110152938188,22.222447071587,5.21358084546791,0.472634172932782,0.3,0.488906271040852,0.3,0.513789018390198,934.168075906934,9158.51848317318,1000.,0.0,1565.13946365026,1493.22736850112,21.4163146878736,1.20604335614613,12.0187767759524,1.20604335614613,24.5480826228949,1.20604335614613,7.2562769942111,11.8264285588346,0.729847392438514,3.36409569627501,13.0071373626304,0.327222836279321,24.5480826228949,0.327222836279321 
 06/22  11:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5492306942646,22.2224464123875,22.214875245436,22.2224467308935,21.8116118163819,22.222447026242,5.21393095913248,0.472682518589581,0.3,0.488951091374043,0.3,0.51388937412307,934.196253167643,9159.43524804902,1000.,0.0,1565.13947549,1493.22791232228,21.4170474314525,1.20616418984949,12.01882959277,1.20616418984949,24.5486586530273,1.20616418984949,7.25627668339344,11.8263653261012,0.729961798421389,3.36409569627501,13.007137105217,0.327222836279321,24.5486586530273,0.327222836279321 
 06/22  11:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5497988073073,22.2224463821622,22.215530489266,22.2224466963251,21.8121985805087,22.222446981395,5.21427631477163,0.472729960250629,0.3,0.488994897297557,0.3,0.513988496296059,934.223982697926,9160.33812915657,1000.,0.0,1565.13948715036,1493.22844754545,21.4177722618277,1.20628308572439,12.0188839192766,1.20628308572439,24.5492306942646,1.20628308572439,7.25627637270989,11.8263054722493,0.730073945553064,3.36409569627501,13.0071370147793,0.327222836279321,24.5492306942646,0.327222836279321 
 06/22  11:43:00,40.,12.,27.7535084579714,0.0,0.0,24.5503629774508,22.222446352691,22.2161751873717,22.2224466626485,21.8127757319913,22.2224469370354,5.21461690611782,0.47277653770835,0.3,0.489037731531784,0.3,0.514086436536463,934.25128352944,9161.22740631452,1000.,0.0,1565.13949863513,1493.22897458022,21.4184893165299,1.20640012621492,12.0189350926197,1.20640012621492,24.5497988073073,1.20640012621492,7.25627606216037,11.8262438822155,0.730185330954147,3.36409569627501,13.0071366420069,0.327222836279321,24.5497988073073,0.327222836279321 
 06/22  11:44:00,40.,12.,27.7535084579714,0.0,0.0,24.5509232555596,22.2224463238844,22.2168094987765,22.2224466297702,21.8133434173166,22.2224468931138,5.21495283392451,0.472822252245051,0.3,0.489079596907619,0.3,0.514183191534535,934.278155524527,9162.10330990656,1000.,0.0,1565.13950994803,1493.22949344175,21.4191987407421,1.20651531154166,12.0189869317233,1.20651531154166,24.5503629774508,1.20651531154166,7.25627575174485,11.8261847039484,0.730294779971405,3.36409569627501,13.0071365518122,0.327222836279321,24.5503629774508,0.327222836279321 
 06/22  11:45:00,40.,12.,27.7535084579714,0.0,0.0,24.5514796372766,22.2224462957355,22.2174335591853,22.2224465976762,21.8139017574054,22.2224468496315,5.21528409166632,0.472867090551348,0.3,0.489120481125477,0.3,0.514278755284488,934.304594052553,9162.96618701642,1000.,0.0,1565.13952109256,1493.23000412391,21.4199004012914,1.20662862265767,12.0190377910006,1.20662862265767,24.5509232555596,1.20662862265767,7.25627544146328,11.8261265693162,0.730402681944369,3.36409569627501,13.0071362948852,0.327222836279321,24.5509232555596,0.327222836279321 
 06/22  11:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5520321742384,22.2224462681549,22.2180475178545,22.2224465662757,21.8144508890896,22.2224468065634,5.21561078165429,0.472911101929372,0.3,0.489160436590619,0.3,0.514373176749229,934.330620398526,9163.81633250751,1000.,0.0,1565.13953207206,1493.23050723675,21.4205945882592,1.20674015156084,12.0190886822049,1.20674015156084,24.5514796372766,1.20674015156084,7.2562751313156,11.8260695263405,0.730509027890161,3.36409569627501,13.0071360645431,0.327222836279321,24.5514796372766,0.327222836279321 
 06/22  11:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5525808520171,22.2224462413593,22.2186515242743,22.222446535773,21.8149909496416,22.2224467640621,5.21593289468764,0.472954285763398,0.3,0.489199464057343,0.3,0.514466463950766,934.356235631538,9164.65394675716,1000.,0.0,1565.1395428897,1493.23100288819,21.4212813463581,1.20684990357374,12.0191366150759,1.20684990357374,24.5520321742384,1.20684990357374,7.25627482130176,11.8260115067161,0.730614494307874,3.36409569627501,13.0071358326472,0.327222836279321,24.5520321742384,0.327222836279321 
 06/22  11:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5531257251504,22.2224462150917,22.2192457180199,22.2224465059128,21.8155220661757,22.2224467219643,5.2162505317577,0.472996645274504,0.3,0.489237568188125,0.3,0.514558615974736,934.381440519104,9165.47932119226,1000.,0.0,1565.13955354858,1493.2314911793,21.4219607096047,1.20695788271258,12.0191848145275,1.20695788271258,24.5525808520171,1.20695788271258,7.25627451142173,11.8259549994109,0.730718313831678,3.36409569627501,13.0071357181503,0.327222836279321,24.5525808520171,0.327222836279321 
 06/22  11:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5536667799902,22.2224461892723,22.2198302430711,22.2224464766133,21.8160443708459,22.2224466802457,5.21656368535334,0.473038208737479,0.3,0.489274779533141,0.3,0.514649672102849,934.406248995372,9166.2924703446,1000.,0.0,1565.13956405174,1493.23197196364,21.4226327804725,1.20706414937512,12.0192327387267,1.20706414937512,24.5531257251504,1.20706414937512,7.25627420167546,11.8259001019343,0.730820502764031,3.36409569627501,13.0071353708948,0.327222836279321,24.5531257251504,0.327222836279321 
 06/22  11:50:00,40.,12.,27.7535084579714,0.0,0.0,24.5542040749389,22.2224461641245,22.2204052258995,22.2224464480855,21.8165579772417,22.2224466390431,5.21687245383618,0.473078957870705,0.3,0.489311080449582,0.3,0.514739608322545,934.430652276442,9167.09388144961,1000.,0.0,1565.1395744021,1493.23244542813,21.4232975811085,1.20716866662287,12.0192791982622,1.20716866662287,24.5536667799902,1.20716866662287,7.2562738920629,11.8258451649502,0.730921519188863,3.36409569627501,13.0071352566406,0.327222836279321,24.5536667799902,0.327222836279321 
 06/22  11:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5547375971345,22.2224461393485,22.2209708020147,22.2224464200345,21.8170630091385,22.2224465981916,5.217176830794,0.473118934679663,0.3,0.489346515613942,0.3,0.51482847881087,934.454670421596,9167.88373778745,1000.,0.0,1565.13958460248,1493.23291205503,21.4239552845813,1.20727152103461,12.0193247691091,1.20727152103461,24.5542040749389,1.20727152103461,7.25627358258403,11.8257909578543,0.731021206421188,3.36409569627501,13.00713502523,0.327222836279321,24.5542040749389,0.327222836279321 
 06/22  11:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5552673973507,22.2224461152889,22.2215271062002,22.2224463927905,21.8175595902744,22.2224465579169,5.21747691213888,0.473158137010074,0.3,0.48938108399561,0.3,0.514916277191979,934.478301860767,9168.6620667267,1000.,0.0,1565.13959465558,1493.23337188177,21.4246058539498,1.20737270652702,12.0193694692967,1.20737270652702,24.5547375971345,1.20737270652702,7.25627327323878,11.8257371281,0.731119628839201,3.36409569627501,13.007134628969,0.327222836279321,24.5547375971345,0.327222836279321 
 06/22  11:53:00,40.,12.,27.7535084579714,0.0,0.0,24.5557934647951,22.2224460916193,22.2220742670556,22.2224463660317,21.8180478376593,22.2224465180171,5.21777269032617,0.473196574911155,0.3,0.48941479715878,0.3,0.515003022968144,934.501552404668,9169.42923133743,1000.,0.0,1565.13960456405,1493.23382481694,21.4252495224552,1.20747224860689,12.01941432354,1.20747224860689,24.5552673973507,1.20747224860689,7.25627296402713,11.825685148338,0.731216381369503,3.36409569627501,13.0071345396596,0.327222836279321,24.5552673973507,0.327222836279321 
 06/22  11:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5563158544368,22.222446068524,22.2226124058732,22.2224463399331,21.8185278609803,22.2224464786162,5.21806426152402,0.473234252126001,0.3,0.48944766010261,0.3,0.515088716143951,934.524423108666,9170.18540574973,1000.,0.0,1565.13961433039,1493.23427103412,21.4258861355687,1.20757015240305,12.0194582637549,1.20757015240305,24.5557934647951,1.20757015240305,7.25627265494903,11.8256336119615,0.731311914550621,3.36409569627501,13.0071341684291,0.327222836279321,24.5557934647951,0.327222836279321 
 06/22  11:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5568042340877,22.2224460457417,22.2227370592976,22.2224463142375,21.8189997731235,22.2224464395614,5.21835161672894,0.47327119099362,0.300367792620382,0.489479697044262,0.3,0.515173389586879,934.588011273514,9170.93253340471,1000.,0.0,1565.13962398213,1493.23471096947,21.4269715923027,1.20784229456826,12.019503424104,1.20784229456826,24.5563158544368,1.20784229456826,7.25627234600445,11.8254272810963,0.73157445104721,3.36409569627501,13.0071340547809,0.327222836279321,24.5563158544368,0.327222836279321 
 06/22  11:56:00,40.,12.,27.7535084579714,0.0,0.0,24.557281022796,22.2224460001501,22.2227412590364,22.2224462666505,21.8194664580545,22.2224463878604,5.21863484984998,0.473311032867061,0.300305590997641,0.489514674767614,0.3,0.515260997769598,934.604825773504,9171.6748418492,1000.,0.0,1565.13963357874,1493.2351453996,21.4275134292804,1.20791424113799,12.0196216283018,1.20791424113799,24.5568042340877,1.20791424113799,7.25627203719336,11.8254804680089,0.731619186815107,3.36409569627501,13.0071337083739,0.327222836279321,24.5568042340877,0.327222836279321 
 06/22  11:57:00,40.,12.,27.7535084579714,0.0,0.0,24.5577529958685,22.2224459813098,22.2227415289122,22.2224462449397,21.8199260402719,22.2224463512845,5.21887391175467,0.473345860827508,0.300355103830636,0.489544407262483,0.3,0.515342926816438,934.631842256601,9172.41577227547,1000.,0.0,1565.13964316795,1493.23557523289,21.4281599143043,1.20802982681887,12.0196534613001,1.20802982681887,24.557281022796,1.20802982681887,7.2562717285157,11.8254011084873,0.73173366250321,3.36409569627501,13.0071335949678,0.327222836279321,24.557281022796,0.327222836279321 
 06/22  11:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5582189637098,22.2224459579305,22.2227416764833,22.2224462189147,21.8203776973532,22.2224463121286,5.21909683894379,0.473380997751432,0.30041738741931,0.48957439926932,0.3,0.515424952099414,934.660383239884,9173.15609784508,1000.,0.0,1565.13965275955,1493.2360016866,21.4288196712466,1.20815191668695,12.0197051732463,1.20815191668695,24.5577529958685,1.20815191668695,7.25627141997145,11.8253375926932,0.731847728559801,3.36409569627501,13.0071333644052,0.327222836279321,24.5577529958685,0.327222836279321 
 06/22  11:59:00,40.,12.,27.7535084579714,0.0,0.0,24.5586791768006,22.2224459338102,22.2227417717895,22.2224461922618,21.8208214636387,22.222446272731,5.21931506361977,0.473415523216104,0.300463237978597,0.489603700725322,0.3,0.515506103251837,934.686778498205,9173.89490440591,1000.,0.0,1565.13966233668,1493.23642514906,21.4294512057233,1.2082648111934,12.0197583700291,1.2082648111934,24.5582189637098,1.2082648111934,7.25627111156058,11.8252841861774,0.731952165361211,3.36409569627501,13.0071331356389,0.327222836279321,24.5582189637098,0.327222836279321 
 06/22  12:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5591345839004,22.2224459111107,22.2227418551838,22.2224461670626,21.8212574624821,22.2224462343237,5.21952926504327,0.473449204491487,0.300507218925647,0.489632071675492,0.3,0.515586118785885,934.712550025311,9174.6304933913,1000.,0.0,1565.13967187539,1493.23684584439,21.4300715621777,1.20837502258043,12.019808111482,1.20837502258043,24.5586791768006,1.20837502258043,7.25627080328304,11.8252295172218,0.732054939445062,3.36409569627501,13.0071328805301,0.327222836279321,24.5586791768006,0.327222836279321 
 06/22  12:01:00,40.,12.,27.7535521518208,0.0,0.0,24.5595859613257,22.2224459757891,22.2227420286179,22.2224462292128,21.8216866384729,22.2224462514208,5.21973958950948,0.473480204968937,0.300550733820692,0.489660617722976,0.3,0.515664989574102,934.737739388171,9175.36359646555,1000.,0.0,1565.13968135611,1493.23726810859,21.4306691147734,1.20848272967853,12.0198559063304,1.20848272967853,24.5591345839004,1.20848272967853,7.25627049513881,11.8251817509139,0.732166816696987,3.36409569627501,13.0070825029095,0.327222836279321,24.5591345839004,0.327222836279321 
 06/22  12:02:00,40.,12.,27.7536046376387,0.0,0.0,24.5600337383959,22.2224460400761,22.2227421943367,22.2224462922166,21.822109843425,22.2224462690062,5.21996916099001,0.473509916349013,0.300593623828655,0.489689107033747,0.3,0.515743088420598,934.762552829771,9176.09386623718,1000.,0.0,1565.13969076765,1493.23769593366,21.4312594729192,1.20858881519453,12.0199035400978,1.20858881519453,24.5595859613257,1.20858881519453,7.25627018712786,11.8251353872031,0.732277091269643,3.36409569627501,13.0070319900938,0.327222836279321,24.5595859613257,0.327222836279321 
 06/22  12:03:00,40.,12.,27.7536565485507,0.0,0.0,24.5604781342273,22.2224460996095,22.2227423462338,22.2224463511262,21.8225274775319,22.222446284939,5.2201948057289,0.473538572463463,0.300635569367395,0.489716975692373,0.3,0.515820175392404,934.786875642468,9176.82070993381,1000.,0.0,1565.13970010607,1493.23812972964,21.4318417272769,1.2086927894553,12.0199496912831,1.2086927894553,24.5600337383959,1.2086927894553,7.25626987925014,11.8250896382827,0.732385572130288,3.36409569627501,13.0069815068999,0.327222836279321,24.5600337383959,0.327222836279321 
 06/22  12:04:00,40.,12.,27.7537002118419,0.0,0.0,24.5609193643471,22.2224461543744,22.2227424843814,22.2224464056067,21.8229395365599,22.2224462991991,5.2204161669778,0.473566409886789,0.30067655623203,0.489744172952266,0.3,0.51589632453623,934.810744300973,9177.54334148278,1000.,0.0,1565.1397093712,1493.23856775601,21.432416504304,1.20879480917273,12.0199954333805,1.20879480917273,24.5604781342273,1.20879480917273,7.25626957150563,11.8250452414832,0.732492085930652,3.36409569627501,13.006931286318,0.327222836279321,24.5604781342273,0.327222836279321 
 06/22  12:05:00,40.,12.,27.7537439904884,0.0,0.0,24.5613575253686,22.222446204465,22.2227426094062,22.222446455615,21.8233458735432,22.2224463117296,5.22063313075527,0.473593524831784,0.300716599577006,0.489770688443729,0.3,0.515971582181369,934.834179747535,9178.26150008367,1000.,0.0,1565.13971856333,1493.2390080078,21.4329840833842,1.20889496458737,12.0200394674586,1.20889496458737,24.5609193643471,1.20889496458737,7.25626926389429,11.8250003546492,0.732597104485288,3.36409569627501,13.0068809287513,0.327222836279321,24.5609193643471,0.327222836279321 
 06/22  12:06:00,40.,12.,27.7537962706448,0.0,0.0,24.5617927537271,22.2224462503088,22.2227427223692,22.2224465015067,21.8237463173187,22.2224463226399,5.22084583350199,0.473619914329524,0.300755693029848,0.48979647665543,0.3,0.516045915728025,934.857169601372,9178.97503837574,1000.,0.0,1565.13972768165,1493.239449775,21.4335444051966,1.20899320349604,12.0200840635392,1.20899320349604,24.5613575253686,1.20899320349604,7.2562689564161,11.8249582524249,0.732699605344517,3.36409569627501,13.0068304606058,0.327222836279321,24.5613575253686,0.327222836279321 
 06/22  12:07:00,40.,12.,27.7538398363557,0.0,0.0,24.562225091673,22.2224462924188,22.2227428244537,22.2224465437552,21.8241407429451,22.2224463321532,5.22105433717292,0.473645614397222,0.300793867371742,0.489821557260922,0.3,0.516119362283388,934.879730594789,9179.68364407144,1000.,0.0,1565.13973672383,1493.23989206856,21.4340977724599,1.20908959808964,12.0201264794527,1.20908959808964,24.5617927537271,1.20908959808964,7.25626864907101,11.8249156069423,0.732800533000739,3.36409569627501,13.0067799481243,0.327222836279321,24.5617927537271,0.327222836279321 
 06/22  12:08:00,40.,12.,27.7538917891027,0.0,0.0,24.562654619886,22.2224463310069,22.22274291646,22.2224465825539,21.8245290819969,22.222446340306,5.22125880483214,0.473670642702568,0.30083114827749,0.4898459404995,0.3,0.516191932139367,934.901870908026,9180.38681220619,1000.,0.0,1565.13974568647,1493.24033410643,21.4346443665619,1.20918418397818,12.0201682191747,1.20918418397818,24.562225091673,1.20918418397818,7.25626834185901,11.8248737688628,0.732899429248042,3.36409569627501,13.0067296056253,0.327222836279321,24.562225091673,0.327222836279321 
 06/22  12:09:00,40.,12.,27.7539438526037,0.0,0.0,24.5630813426857,22.2224463663521,22.2227429992035,22.2224466181659,21.8249113027313,22.2224463471976,5.22145928212615,0.473695006682871,0.300867554633751,0.489869629909736,0.3,0.516263639087045,934.923596155748,9181.08415592259,1000.,0.0,1565.13975456551,1493.2407753417,21.4351842274298,1.20927698578405,12.020210085876,1.20927698578405,24.562654619886,1.20927698578405,7.25626803478006,11.8248339896794,0.732996005385143,3.36409569627501,13.0066791278074,0.327222836279321,24.562654619886,0.327222836279321 
 06/22  12:10:00,40.,12.,27.7539867617372,0.0,0.0,24.5635053337608,22.2224463986145,22.222743073305,22.2224466507395,21.8252873690788,22.2224463528319,5.22165591291392,0.47371867807336,0.300903084421511,0.489892593786804,0.3,0.516334446656344,934.944892104621,9181.77522153554,1000.,0.0,1565.13976335664,1493.2412150945,21.4357172488471,1.20936794333801,12.0202508161789,1.20936794333801,24.5630813426857,1.20936794333801,7.25626772783412,11.824794578785,0.733090619319498,3.36409569627501,13.0066286797326,0.327222836279321,24.5630813426857,0.327222836279321 
 06/22  12:11:00,40.,12.,27.7540310330031,0.0,0.0,24.5639265759333,22.2224464280971,22.2227431395935,22.2224466805689,21.8256573039024,22.222446357382,5.22184873210401,0.473741738599071,0.30093780342109,0.489914914971862,0.3,0.516404450745277,934.965803410003,9182.45937201586,1000.,0.0,1565.13977205548,1493.24165229106,21.4362439666427,1.20945724796421,12.0202902195194,1.20945724796421,24.5635053337608,1.20945724796421,7.25626742102118,11.8247553421956,0.733183536880528,3.36409569627501,13.0065782119047,0.327222836279321,24.5635053337608,0.327222836279321 
 06/22  12:12:00,40.,12.,27.7540832996264,0.0,0.0,24.5643451231066,22.22244645472,22.2227431983283,22.22244670757,21.8260211218726,22.2224463606933,5.22203787350065,0.473764133880561,0.300971692285159,0.489936535993255,0.3,0.516473587499181,934.986302541721,9183.13649684579,1000.,0.0,1565.13978065785,1493.24208661648,21.4367641057612,1.20954478266311,12.0203291092193,1.20954478266311,24.5639265759333,1.20954478266311,7.25626711434118,11.8247172458728,0.733274333302051,3.36409569627501,13.0065278648949,0.327222836279321,24.5639265759333,0.327222836279321 
 06/22  12:13:00,40.,12.,27.7541269180727,0.0,0.0,24.5647610014407,22.2224464798288,22.222743251345,22.2224467330445,21.8263787770441,22.2224463635487,5.2222233669413,0.473785802556262,0.301004724888556,0.489957392393832,0.3,0.516541797168851,935.006359905555,9183.80638386038,1000.,0.0,1565.1397891598,1493.2425183328,21.4372772877787,1.20963042166293,12.0203678998125,1.20963042166293,24.5643451231066,1.20963042166293,7.25626680779413,11.8246809868387,0.733362786265618,3.36409569627501,13.006477291474,0.327222836279321,24.5643451231066,0.327222836279321 
 06/22  12:14:00,40.,12.,27.7541782896114,0.0,0.0,24.565174357821,22.2224465045632,22.2227433001618,22.2224467580902,21.8267300906731,22.2224463665497,5.22240534122361,0.473806604965085,0.301036826453783,0.489977338916324,0.3,0.516608923136905,935.025903610113,9184.46856281572,1000.,0.0,1565.13979755752,1493.24294734378,21.4377828741451,1.20971385866519,12.0204043345793,1.20971385866519,24.5647610014407,1.20971385866519,7.25626650137996,11.8246439174199,0.733449430320937,3.36409569627501,13.0064269790643,0.327222836279321,24.5647610014407,0.327222836279321 
 06/22  12:15:00,40.,12.,27.7542306817928,0.0,0.0,24.5655851891616,22.2224465269915,22.2227433430638,22.2224467808422,21.8270750226562,22.2224463685351,5.22258381076778,0.473826782837546,0.301068162047298,0.489996624786623,0.3,0.516675235656917,935.045061264359,9185.12285616983,1000.,0.0,1565.13980584734,1493.24337304511,21.4382822760344,1.20979563906903,12.0204413972858,1.20979563906903,24.565174357821,1.20979563906903,7.25626619509868,11.8246095734166,0.73353369181111,3.36409569627501,13.0063765312307,0.327222836279321,24.565174357821,0.327222836279321 
 06/22  12:16:00,40.,12.,27.7542740554121,0.0,0.0,24.5659934883488,22.2224465470487,22.2227433802846,22.2224468012414,21.8274136704605,22.2224463694589,5.22275886933875,0.473846370962361,0.301098766954187,0.490015285364285,0.3,0.516740768782215,935.063851618355,9185.76867163543,1000.,0.0,1565.13981402576,1493.24379485506,21.4387757707964,1.20987584341009,12.0204763266603,1.20987584341009,24.5655851891616,1.20987584341009,7.25626588895023,11.824574040385,0.733616698203019,3.36409569627501,13.0063262043598,0.327222836279321,24.5655851891616,0.327222836279321 
 06/22  12:17:00,40.,12.,27.7543180023464,0.0,0.0,24.566399191667,22.2224465649408,22.2227434123005,22.2224468194859,21.8277461634885,22.2224463694053,5.22293052250407,0.4738653563614,0.30112864358971,0.490033306673829,0.3,0.516805515798002,935.082270082962,9186.40585780921,1000.,0.0,1565.13982208973,1493.2442124613,21.4392632110966,1.20995445257645,12.0205110944776,1.20995445257645,24.5659934883488,1.20995445257645,7.25626558293459,11.8245401762636,0.733697701148921,3.36409569627501,13.0062756509316,0.327222836279321,24.5659934883488,0.327222836279321 
 06/22  12:18:00,40.,12.,27.7543695846525,0.0,0.0,24.566802310237,22.2224465808039,22.2227434395254,22.2224468357081,21.8280726288933,22.2224463684217,5.22309888800995,0.473883757081143,0.301157815248958,0.490050706867457,0.3,0.516869492100955,935.100326522915,9187.03407625262,1000.,0.0,1565.13983003671,1493.24462542781,21.4397447942454,1.21003150913382,12.0205449842827,1.21003150913382,24.566399191667,1.21003150913382,7.25626527705174,11.8245070199153,0.733776974363003,3.36409569627501,13.0062253585816,0.327222836279321,24.566399191667,0.327222836279321 
 06/22  12:19:00,40.,12.,27.7544135202688,0.0,0.0,24.56720281374,22.2224465945853,22.2227434621152,22.2224468498549,21.8283931734636,22.2224463664316,5.22326398652437,0.473901573881816,0.301186292320417,0.490067486298057,0.3,0.516932705974852,935.118023427198,9187.65347176358,1000.,0.0,1565.13983786468,1493.24503405044,21.440220444173,1.21010702415063,12.0205787921247,1.21010702415063,24.566802310237,1.21010702415063,7.25626497130165,11.8244746225689,0.733854506864248,3.36409569627501,13.006174906313,0.327222836279321,24.566802310237,0.327222836279321 
 06/22  12:20:00,40.,12.,27.754465059113,0.0,0.0,24.5676007341757,22.2224466066633,22.2227434807227,22.2224468622946,21.8287078977853,22.2224463636477,5.22342593432034,0.473918824188674,0.301214096812313,0.490083662574875,0.3,0.516995172282431,935.135370282831,9188.26364158806,1000.,0.0,1565.13984557205,1493.24543811361,21.4406903045659,1.21018103853959,12.0206118095548,1.21018103853959,24.56720281374,1.21018103853959,7.25626466568428,11.8244431709311,0.733930343620212,3.36409569627501,13.0061245084018,0.327222836279321,24.56720281374,0.327222836279321 
 06/22  12:21:00,40.,12.,27.7545170112791,0.0,0.0,24.5679960524352,22.2224466170752,22.2227434955686,22.2224468730621,21.8290168875049,22.2224463600551,5.22358474760609,0.473935504342065,0.301241235456235,0.490099231570448,0.3,0.517056894490408,935.152367207025,9188.86486562453,1000.,0.0,1565.13985315759,1493.24583798288,21.4411543819516,1.2102535532168,12.0206431301459,1.2102535532168,24.5676007341757,1.2102535532168,7.25626436019961,11.8244114115029,0.734004843941525,3.36409569627501,13.0060740905601,0.327222836279321,24.5676007341757,0.327222836279321 
 06/22  12:22:00,40.,12.,27.7545610006965,0.0,0.0,24.5683888086493,22.2224466257696,22.2227435067745,22.222446882108,21.8293202208113,22.2224463555877,5.22374053580392,0.473951622661503,0.301267723673026,0.490114201558226,0.3,0.51711787764468,935.16901890055,9189.45653568268,1000.,0.0,1565.13986062043,1493.24623299838,21.4416127171332,1.21032458864207,12.0206751448434,1.21032458864207,24.5679960524352,1.21032458864207,7.25626405484761,11.8243818636168,0.734077312373293,3.36409569627501,13.0060236533337,0.327222836279321,24.5679960524352,0.327222836279321 
 06/22  12:23:00,40.,12.,27.7546050051917,0.0,0.0,24.5687789851135,22.2224466330388,22.2227435148344,22.2224468897168,21.8296179747253,22.2224463504142,5.22389330868281,0.473967190548233,0.301293577007362,0.490128584052842,0.3,0.517178141524644,935.185333222008,9190.03877030178,1000.,0.0,1565.13986795992,1493.24662288067,21.4420654799506,1.21039417872914,12.0207056003245,1.21039417872914,24.5683888086493,1.21039417872914,7.25626374962825,11.8243517684539,0.734148558119511,3.36409569627501,13.0059733860576,0.327222836279321,24.5683888086493,0.327222836279321 
 06/22  12:24:00,40.,12.,27.754656456349,0.0,0.0,24.5691666182497,22.2224466387182,22.2227435197166,22.2224468957293,21.8299102285783,22.2224463443992,5.22404317018937,0.473982218797183,0.301318811730571,0.490142389959824,0.3,0.517237694083048,935.201316127649,9190.61163123576,1000.,0.0,1565.13987517569,1493.24700753647,21.4425126111352,1.21046234925848,12.0207356270933,1.21046234925848,24.5687789851135,1.21046234925848,7.2562634445415,11.8243225879375,0.734218224309185,3.36409569627501,13.0059228676007,0.327222836279321,24.5687789851135,0.327222836279321 
 06/22  12:25:00,40.,12.,27.7547002636972,0.0,0.0,24.5695516936134,22.222446643196,22.2227435219851,22.2224469005225,21.8301970511664,22.2224463377688,5.22419012675688,0.473996701691764,0.301343431845095,0.490155613150176,0.3,0.51729653633256,935.216966502713,9191.17498263682,1000.,0.0,1565.13988226755,1493.24738722436,21.442954221305,1.21052909583861,12.0207649027365,1.21052909583861,24.5691666182497,1.21052909583861,7.25626313958735,11.8242943648014,0.734286331073045,3.36409569627501,13.005872445414,0.327222836279321,24.5691666182497,0.327222836279321 
 06/22  12:26:00,40.,12.,27.7547519552003,0.0,0.0,24.569934252474,22.2224466464985,22.2227435218037,22.2224469041227,21.8304785084159,22.2224463305166,5.2243342785862,0.47401065109505,0.301367453617555,0.490168265689399,0.3,0.517354677447005,935.232290804128,9191.72891331527,1000.,0.0,1565.13988923553,1493.24776188467,21.4433903935269,1.21059444636015,12.0207944720882,1.21059444636015,24.5695516936134,1.21059444636015,7.25626283476575,11.8242673091584,0.734352768538281,3.36409569627501,13.0058221931712,0.327222836279321,24.5695516936134,0.327222836279321 
 06/22  12:27:00,40.,12.,27.7548040847608,0.0,0.0,24.570314278081,22.2224466484125,22.222743519043,22.2224469063242,21.8307546684343,22.2224463224909,5.22447562863943,0.474024078943492,0.301390891656912,0.490180359752374,0.3,0.517412137626656,935.24729702972,9192.27356056043,1000.,0.0,1565.13989607978,1493.24813156568,21.4438211271678,1.21065843526767,12.0208221759748,1.21065843526767,24.569934252474,1.21065843526767,7.25626253007668,11.8242395568861,0.734418223650249,3.36409569627501,13.0057716654235,0.327222836279321,24.569934252474,0.327222836279321 
 06/22  12:28:00,40.,12.,27.7548472021837,0.0,0.0,24.5706918159566,22.2224466493324,22.2227435142437,22.2224469075103,21.8310255848157,22.2224463139171,5.22461427081316,0.47403696928974,0.301413744002228,0.490191878694115,0.3,0.517468895770496,935.261977134058,9192.80864746827,1000.,0.0,1565.13990280063,1493.24849636359,21.4442464373227,1.21072102858476,12.0208495995996,1.21072102858476,24.570314278081,1.21072102858476,7.25626222552011,11.8242133790226,0.734481985842604,3.36409569627501,13.0057212825456,0.327222836279321,24.570314278081,0.327222836279321 
 06/22  12:29:00,40.,12.,27.7548910733466,0.0,0.0,24.5710668476234,22.222446649165,22.2227435074172,22.2224469075926,21.8312913248806,22.2224463047362,5.22475020642819,0.474049359888914,0.301436041046918,0.490202861429108,0.3,0.51752500014107,935.276352468768,9193.33425151667,1000.,0.0,1565.13990939857,1493.24885560259,21.4446665498131,1.21078231766782,12.0208773273772,1.21078231766782,24.5706918159566,1.21078231766782,7.25626192109602,11.8241879785995,0.734544312173676,3.36409569627501,13.0056708804146,0.327222836279321,24.5706918159566,0.327222836279321 
 06/22  12:30:00,40.,12.,27.754942838407,0.0,0.0,24.5714394059735,22.2224466480839,22.2227434988503,22.2224469067408,21.8315519629449,22.2224462950425,5.22488352608991,0.474061251917712,0.301457791208613,0.490213309060172,0.3,0.517580448417489,935.290423865396,9193.8503016606,1000.,0.0,1565.13991587422,1493.24920926815,21.4450815135954,1.21084230636135,12.0209034351415,1.21084230636135,24.5710668476234,1.21084230636135,7.25626161680437,11.8241627497239,0.734605472252209,3.36409569627501,13.0056206482186,0.327222836279321,24.5710668476234,0.327222836279321 
 06/22  12:31:00,40.,12.,27.754986072488,0.0,0.0,24.5718094851546,22.2224466460216,22.222743488513,22.2224469048888,21.831807544114,22.222446284761,5.22501422802376,0.47407261647149,0.301478982050029,0.490223191611041,0.3,0.517635216088956,935.30417795355,9194.35714209188,1000.,0.0,1565.1399222283,1493.2495577678,21.4454910864229,1.21090093796392,12.0209295113231,1.21090093796392,24.5714394059735,1.21090093796392,7.25626131264515,11.8241383129341,0.734665226617624,3.36409569627501,13.0055701405251,0.327222836279321,24.5714394059735,0.327222836279321 
 06/22  12:32:00,40.,12.,27.7550383866424,0.0,0.0,24.5721771227478,22.2224466431581,22.2227434767194,22.2224469022144,21.8320581291906,22.222446274017,5.22514240037281,0.474083498956132,0.301499649500786,0.490232555943423,0.3,0.517689348937905,935.317638489565,9194.85478748743,1000.,0.0,1565.13992846165,1493.24990121266,21.4458956409757,1.21095831403254,12.0209549384297,1.21095831403254,24.5718094851546,1.21095831403254,7.25626100861832,11.8241148183375,0.734723611205104,3.36409569627501,13.0055197776222,0.327222836279321,24.5718094851546,0.327222836279321 
 06/22  12:33:00,40.,12.,27.7550903848967,0.0,0.0,24.5725423062795,22.2224466394291,22.222743463441,22.2224468986556,21.832303771306,22.2224462627471,5.22526803813538,0.474093881076007,0.301519787484099,0.490241383089482,0.3,0.51774283410238,935.330797600132,9195.34332214397,1000.,0.0,1565.1399345752,1493.25023973698,21.4462950753248,1.21101440128054,12.0209791488541,1.21101440128054,24.5721771227478,1.21101440128054,7.25626070472385,11.8240907704443,0.73478105424667,3.36409569627501,13.0054693955419,0.327222836279321,24.5721771227478,0.327222836279321 
 06/22  12:34:00,40.,12.,27.7551332564503,0.0,0.0,24.5729050729356,22.2224466350123,22.2227434489563,22.2224468943866,21.8325445292725,22.222446251063,5.22539122591925,0.474103782593509,0.301539415170309,0.490249693422548,0.3,0.517795689414789,935.343665663863,9195.82260169031,1000.,0.0,1565.13994057001,1493.25057310345,21.4466895475287,1.2110692442105,12.0210033178253,1.2110692442105,24.5725423062795,1.2110692442105,7.25626040096171,11.8240683558456,0.734836976331429,3.36409569627501,13.0054191833886,0.327222836279321,24.5725423062795,0.327222836279321 
 06/22  12:35:00,40.,12.,27.7551854950585,0.0,0.0,24.5732654105496,22.2224466299081,22.2227434333085,22.2224468894089,21.8327804547808,22.222446238952,5.2255119574313,0.474113197363854,0.301558533752128,0.490257480560863,0.3,0.517847915094905,935.356241057954,9196.29282398859,1000.,0.0,1565.13994644723,1493.25090134856,21.4470789474895,1.2111228361627,12.021026304039,1.2111228361627,24.5729050729356,1.2111228361627,7.25626009733189,11.8240453360912,0.734892010375599,3.36409569627501,13.0053686957436,0.327222836279321,24.5729050729356,0.327222836279321 
 06/22  12:36:00,40.,12.,27.7552292105406,0.0,0.0,24.5736233578301,22.2224466240602,22.2227434164929,22.2224468836692,21.8330116011452,22.2224462263715,5.22563031434111,0.474122137760382,0.301577157315248,0.49026475726474,0.3,0.517899521014297,935.368530297206,9196.75412533664,1000.,0.0,1565.13995220808,1493.25122444953,21.4474634531762,1.21117520514962,12.021049818295,1.21117520514962,24.5732654105496,1.21117520514962,7.25625979383434,11.8240239606611,0.734945493584671,3.36409569627501,13.0053183528117,0.327222836279321,24.5732654105496,0.327222836279321 
 06/22  12:37:00,40.,12.,27.7552723165513,0.0,0.0,24.5739788974698,22.2224466176091,22.2227433987194,22.2224468773059,21.8332380287576,22.2224462134143,5.22574628813779,0.474130617525973,0.301595299293654,0.490271537735418,0.3,0.517950528923903,935.38054204499,9197.20631766395,1000.,0.0,1565.13995785377,1493.25154221481,21.4478431451565,1.2112263883257,12.0210723915246,1.2112263883257,24.5736233578301,1.2112263883257,7.25625949046905,11.8240033194678,0.734997812232258,3.36409569627501,13.0052679907774,0.327222836279321,24.5736233578301,0.327222836279321 
 06/22  12:38:00,40.,12.,27.755324499424,0.0,0.0,24.5743320700929,22.2224466105863,22.2227433800547,22.22244687035,21.833459786652,22.2224462000806,5.2258599582281,0.474138622780572,0.301612956728835,0.490277807611633,0.3,0.51800092018198,935.392269141097,9197.64982004914,1000.,0.0,1565.13996338554,1493.25185459719,21.4482179152732,1.21127635541113,12.0210944206872,1.21127635541113,24.5739788974698,1.21127635541113,7.25625918723599,11.8239827846853,0.735049097098171,3.36409569627501,13.005217542224,0.327222836279321,24.5739788974698,0.327222836279321 
 06/22  12:39:00,40.,12.,27.7553760677325,0.0,0.0,24.5746828626825,22.2224466029978,22.222743360551,22.2224468628089,21.833676926131,22.2224461863797,5.22597131576939,0.474146173030514,0.301630146329225,0.490283587068842,0.3,0.518050722627112,935.403723180311,9198.08474049739,1000.,0.0,1565.13996880462,1493.2521624129,21.4485879327564,1.21132515603258,12.02111564893,1.21132515603258,24.5743320700929,1.21132515603258,7.25625888413513,11.8239626850871,0.735099288428291,3.36409569627501,13.005167048905,0.327222836279321,24.5743320700929,0.327222836279321 
