Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  12:40:00,40.,12.,27.7554198536355,0.0,0.0,24.5750313086522,22.2224465948685,22.2227433402806,22.2224468547091,21.8338895070309,22.2224461723245,5.22608043721244,0.474153279397937,0.301646880693854,0.490288887614251,0.3,0.518099944954134,935.414909993505,9198.51103522898,1000.,0.0,1565.13997411231,1493.25246558814,21.4489533120957,1.21137281524411,12.0211376948745,1.21137281524411,24.5746828626825,1.21137281524411,7.25625858116644,11.8239444574222,0.735147984268165,3.36409569627501,13.0051167259412,0.327222836279321,24.5746828626825,0.327222836279321 
 06/22  12:41:00,40.,12.,27.7554712273167,0.0,0.0,24.5753774015673,22.2224465862739,22.2227433193335,22.2224468461231,21.8340975684812,22.2224461579462,5.22618731189392,0.474159917645918,0.30166314843351,0.490293684215413,0.3,0.518148567238997,935.425818374708,9198.92871509271,1000.,0.0,1565.13997930994,1493.25276335475,21.4493139041333,1.21141928551316,12.0211573040233,1.21141928551316,24.5750313086522,1.21141928551316,7.25625827832989,11.823924901143,0.735196133922672,3.36409569627501,13.0050663839499,0.327222836279321,24.5750313086522,0.327222836279321 
 06/22  12:42:00,40.,12.,27.7555148094939,0.0,0.0,24.5757211785241,22.2224465773948,22.2227432979703,22.2224468372294,21.8343011600197,22.222446143372,5.22629201504934,0.474166120395562,0.301678975424348,0.490298010616026,0.3,0.518196621529872,935.436465291085,9199.33796440923,1000.,0.0,1565.13998439887,1493.25305596859,21.449669867099,1.21146463932178,12.0211772740101,1.21146463932178,24.5753774015673,1.21146463932178,7.25625797562546,11.8239065723037,0.735243021626868,3.36409569627501,13.0050159313782,0.327222836279321,24.5753774015673,0.327222836279321 
 06/22  12:43:00,40.,12.,27.7555580812224,0.0,0.0,24.5760626266454,22.2224465679777,22.222743275915,22.2224468277827,21.8345003296235,22.2224461284304,5.226394534259,0.474171881468368,0.301694361499329,0.490301860472191,0.3,0.518244107619553,935.446848916354,9199.73884092216,1000.,0.0,1565.13998938053,1493.25334356488,21.4500212778724,1.21150886908098,12.0211974470563,1.21150886908098,24.5757211785241,1.21150886908098,7.25625767305312,11.8238894929949,0.735288590274615,3.36409569627501,13.0049656233822,0.327222836279321,24.5757211785241,0.327222836279321 
 06/22  12:44:00,40.,12.,27.7556098390544,0.0,0.0,24.5764017822661,22.2224465581378,22.2227432533273,22.2224468178962,21.834712071743,22.2224461131952,5.22649494093946,0.474177208970686,0.30170931667222,0.490305242194241,0.3,0.518291030808153,935.456973430563,9200.13167849531,1000.,0.0,1565.1399942563,1493.25362656571,21.4503681297401,1.21155199278102,12.021216317985,1.21155199278102,24.5760626266454,1.21155199278102,7.25625737061285,11.8238723499017,0.73533334676124,3.36409569627501,13.004915296415,0.327222836279321,24.5760626266454,0.327222836279321 
 06/22  12:45:00,40.,12.,27.7556620495075,0.0,0.0,24.5767388278652,22.2224465478965,22.2227432302578,22.2224468075925,21.8349350094522,22.2224460976858,5.22659300886448,0.47418211757896,0.301723853718694,0.490308171009132,0.3,0.518337413501669,935.466847813105,9200.51646316806,1000.,0.0,1565.13999902759,1493.25390510462,21.4507105553123,1.21159404884406,12.0212352092374,1.21159404884406,24.5764017822661,1.21159404884406,7.2562570683046,11.8238557427306,0.735377063665611,3.36409569627501,13.0048649744618,0.327222836279321,24.5764017822661,0.327222836279321 
 06/22  12:46:00,40.,12.,27.7557054087258,0.0,0.0,24.5770740291624,22.2224465375187,22.2227432070222,22.2224467971293,21.8351635397611,22.222446082064,5.22668992345818,0.474186600349631,0.301737972840842,0.490310639781812,0.3,0.51838324470345,935.476468405425,9200.89324720412,1000.,0.0,1565.1400036958,1493.25417910986,21.4510486237669,1.21163502185761,12.0212527235121,1.21163502185761,24.5767388278652,1.21163502185761,7.25625676612837,11.8238393103561,0.735419907491613,3.36409569627501,13.0048145658362,0.327222836279321,24.5767388278652,0.327222836279321 
 06/22  12:47:00,40.,12.,27.7557567688996,0.0,0.0,24.5774074952671,22.2224465267117,22.2227431832829,22.2224467862222,21.8353934170459,22.2224460661282,5.22678557834883,0.474190642363286,0.301751667705196,0.490312633146078,0.3,0.518428514483853,935.48582873946,9201.26231615828,1000.,0.0,1565.14000826239,1493.25444861327,21.4513825081859,1.2116748844435,12.0212704581534,1.2116748844435,24.5770740291624,1.2116748844435,7.25625646408411,11.8238239463651,0.735461597955079,3.36409569627501,13.0047642538904,0.327222836279321,24.5770740291624,0.327222836279321 
 06/22  12:48:00,40.,12.,27.7558089139057,0.0,0.0,24.577739239549,22.2224465157103,22.2227431593589,22.2224467751033,21.8356224399862,22.2224460500545,5.22687976175114,0.474194289374002,0.301764971700823,0.490314198458012,0.3,0.518473269537079,935.494952596327,9201.62356044601,1000.,0.0,1565.14001272884,1493.2547138417,21.451712525588,1.21171373803636,12.0212877365239,1.21171373803636,24.5774074952671,1.21171373803636,7.25625616217181,11.8238085300253,0.735502477688644,3.36409569627501,13.0047139469581,0.327222836279321,24.5774074952671,0.327222836279321 
 06/22  12:49:00,40.,12.,27.7558442862106,0.0,0.0,24.5780691658586,22.222446504403,22.2227431351113,22.2224467636636,21.835849603509,22.2224460337557,5.22697224587677,0.474197518461322,0.301777873227483,0.490315312099683,0.3,0.518517491312574,935.503829344197,9201.97715359888,1000.,0.0,1565.14001709666,1493.25497443798,21.4520385450185,1.21175153751131,12.0213035878303,1.21175153751131,24.577739239549,1.21175153751131,7.25625586039143,11.8237930068028,0.735542652544826,3.36409569627501,13.0046635532949,0.327222836279321,24.577739239549,0.327222836279321 
 06/22  12:50:00,40.,12.,27.7558954625906,0.0,0.0,24.5783972162055,22.2224464929023,22.2227431106968,22.2224467520144,21.8360743960395,22.2224460173135,5.22706298367683,0.474200351575352,0.301790390279077,0.490315996818741,0.3,0.518561200315112,935.512470309819,9202.32296614562,1000.,0.0,1565.14002136739,1493.25522984634,21.4523606708029,1.21178833124673,12.0213202250074,1.21178833124673,24.5780691658586,1.21178833124673,7.25625555874295,11.8237792018583,0.735581522789021,3.36409569627501,13.0046132563683,0.327222836279321,24.5780691658586,0.327222836279321 
 06/22  12:51:00,40.,12.,27.7559476932486,0.0,0.0,24.5787233114733,22.2224464810793,22.2227430859552,22.2224467400301,21.8362964441591,22.2224460006314,5.22715190517815,0.474202768003273,0.301802512451609,0.490316231282033,0.3,0.518604380035178,935.520865932537,9202.66153320996,1000.,0.0,1565.14002554256,1493.25548096357,21.4526787316175,1.21182407867443,12.0213357336803,1.21182407867443,24.5783972162055,1.21182407867443,7.25625525722634,11.8237653596977,0.735619652126405,3.36409569627501,13.0045629644532,0.327222836279321,24.5783972162055,0.327222836279321 
 06/22  12:52:00,40.,12.,27.7559907731496,0.0,0.0,24.5790474282175,22.2224464690865,22.2227430611015,22.2224467278623,21.8365154579927,22.2224459838274,5.22723904526405,0.474204807167882,0.301814268642126,0.490316056309668,0.3,0.518647070022433,935.529036618416,9202.99265000758,1000.,0.0,1565.14002962363,1493.25572778498,21.4529928242573,1.21185886681533,12.0213516941124,1.21185886681533,24.5787233114733,1.21185886681533,7.25625495584157,11.8237527036717,0.735656679045214,3.36409569627501,13.0045124192195,0.327222836279321,24.5787233114733,0.327222836279321 
 06/22  12:53:00,40.,12.,27.7560423342964,0.0,0.0,24.579369515303,22.2224464568643,22.2227430360504,22.2224467154518,21.8367311948281,22.2224459668487,5.22732436543839,0.474206445263028,0.30182564629385,0.49031544737866,0.3,0.518689250284939,935.536971161516,9203.3168328919,1000.,0.0,1565.14003361203,1493.25597041332,21.4533029183834,1.21189264808648,12.0213662539525,1.21189264808648,24.5790474282175,1.21189264808648,7.25625465458861,11.8237392449043,0.735693168899523,3.36409569627501,13.004462021718,0.327222836279321,24.5790474282175,0.327222836279321 
 06/22  12:54:00,40.,12.,27.7560941671975,0.0,0.0,24.5796895742731,22.2224464445959,22.2227430110329,22.2224467029788,21.8369434761353,22.2224459498215,5.22740791075188,0.474207700789738,0.301836660776641,0.490314423679548,0.3,0.518730937553924,935.544679050131,9203.63398392111,1000.,0.0,1565.14003750916,1493.25620928049,21.4536090735624,1.21192546300939,12.0213814662249,1.21192546300939,24.579369515303,1.21192546300939,7.25625435346744,11.8237278072442,0.735728340785826,3.36409569627501,13.0044117448202,0.327222836279321,24.579369515303,0.327222836279321 
 06/22  12:55:00,40.,12.,27.756137364039,0.0,0.0,24.5800075723197,22.2224464321186,22.2227429858501,22.2224466902849,21.8371521649863,22.2224459326316,5.22748964908158,0.474208558757852,0.301847304929154,0.490312969807321,0.3,0.51877212133392,935.552153629529,9203.94408018585,1000.,0.0,1565.14004131638,1493.25644418048,21.4539111872263,1.2119572833735,12.0213952415325,1.2119572833735,24.5796895742731,1.2119572833735,7.25625405247804,11.8237155634503,0.735763009780155,3.36409569627501,13.0043614729336,0.327222836279321,24.5796895742731,0.327222836279321 
 06/22  12:56:00,40.,12.,27.7561810471015,0.0,0.0,24.5803235163353,22.2224464194913,22.2227429606031,22.2224466774303,21.8373571867412,22.2224459153357,5.22756962908244,0.47420905523705,0.301857605115785,0.490311123122634,0.3,0.518812837640055,935.559413542379,9204.24729574018,1000.,0.0,1565.14004503504,1493.25667494595,21.4542094470475,1.2119881886575,12.0214090590826,1.2119881886575,24.5800075723197,1.2119881886575,7.25625375162036,11.8237041337111,0.735796746457368,3.36409569627501,13.0043112297747,0.327222836279321,24.5800075723197,0.327222836279321 
 06/22  12:57:00,40.,12.,27.7562331464408,0.0,0.0,24.580637378337,22.2224464067044,22.2227429352602,22.2224466644048,21.8375584873205,22.222445897915,5.22764782345906,0.47420916653373,0.301867548483583,0.490308859227264,0.3,0.518853066420348,935.566447575727,9204.5437537477,1000.,0.0,1565.14004866651,1493.25690143845,21.45450361471,1.21201813123696,12.0214216778595,1.21201813123696,24.5803235163353,1.21201813123696,7.25625345089439,11.8236923935268,0.735829842779807,3.36409569627501,13.0042605701853,0.327222836279321,24.5803235163353,0.327222836279321 
 06/22  12:58:00,40.,12.,27.7562760983641,0.0,0.0,24.5809491809337,22.2224463937425,22.2227429098152,22.2224466511949,21.8377560318481,22.2224458803612,5.22772428583219,0.474208902180554,0.301877144325714,0.490306188048447,0.3,0.518892814722015,935.573260526046,9204.83329891795,1000.,0.0,1565.14005221217,1493.25712364575,21.4547939449604,1.2120471316367,12.0214347710016,1.2120471316367,24.580637378337,1.2120471316367,7.2562531503001,11.8236820909638,0.735861796020497,3.36409569627501,13.0042103133122,0.327222836279321,24.580637378337,0.327222836279321 
 06/22  12:59:00,40.,12.,27.7563280128891,0.0,0.0,24.5812589009294,22.2224463807129,22.2227428843977,22.2224466379057,21.8379498079215,22.2224458627529,5.22779899347814,0.474208275028436,0.301886402851744,0.490303122969241,0.3,0.518932102263656,935.57986018562,9205.11659261584,1000.,0.0,1565.14005567333,1493.25734215338,21.4550804324308,1.2120752231266,12.0214466301015,1.2120752231266,24.5809491809337,1.2120752231266,7.25625284983746,11.8236713111004,0.735893237625636,3.36409569627501,13.0041600614487,0.327222836279321,24.5809491809337,0.327222836279321 
 06/22  13:00:00,40.,12.,27.7563797045844,0.0,0.0,24.5815665597603,22.2224463675675,22.2227428589604,22.2224466244915,21.8381398203794,22.2224458450577,5.22787200126309,0.474207289909001,0.301895330250566,0.490299669066891,0.3,0.518970931135103,935.586248919655,9205.39354028436,1000.,0.0,1565.1400590513,1493.2575574734,21.4553630481589,1.21210241586951,12.0214584308914,1.21210241586951,24.5812589009294,1.21210241586951,7.25625254950643,11.8236614721816,0.735923702157387,3.36409569627501,13.004109673373,0.327222836279321,24.5812589009294,0.327222836279321 
 06/22  13:01:00,40.,12.,27.7563797045844,0.0,0.0,24.6461061394228,22.3486133007451,22.2572655258057,22.3503611249772,21.8730548288653,22.3143255511475,5.22794328829932,0.3,0.3,0.3,0.3,0.3,866.547796683514,6108.42892971273,1000.,0.0,1556.85897745518,1492.93415624814,20.1402103049463,0.853025207645886,12.7135960387785,0.853025207645886,24.5815665597603,0.853025207645886,7.25766664791622,13.1282361638706,0.286355098055793,3.34629655129327,13.0051117925548,0.327222836279321,24.5815665597603,0.327222836279321 
 06/22  13:02:00,40.,12.,27.7563797045844,0.0,0.0,24.7361362020338,22.5324365701497,22.2992309898474,22.5374199820068,21.9153919798884,22.4532240922793,5.22802206511523,0.3,0.3,0.3,0.3,0.3,866.547796683514,6095.5926742159,1000.,0.0,1565.13972691717,1492.56742663024,20.1817221895888,0.853025207645886,12.4759774102353,0.853025207645886,24.6461061394228,0.853025207645886,7.26408662656746,12.8395721795216,0.325155163580253,3.36409569627501,13.0096617865751,0.327222836279321,24.6461061394228,0.327222836279321 
 06/22  13:03:00,40.,12.,27.7563797045844,0.0,0.0,24.8227195972338,22.7132963708654,22.335341514429,22.7221368192233,21.9516600918415,22.5967062731438,5.28203754231788,0.3,0.3,0.3,0.3,0.3,866.547796683514,6030.198227997,1000.,0.0,1565.13911012202,1492.31768301659,20.2411784942924,0.853025207645886,12.4753923687597,0.853025207645886,24.7361362020338,0.853025207645886,7.27875467937617,12.8341207314037,0.329157916088719,3.36409569627501,13.0200574770776,0.327222836279321,24.7361362020338,0.327222836279321 
 06/22  13:04:00,40.,12.,27.7563797045844,0.0,0.0,24.8980308863346,22.8678635993115,22.3631944278975,22.8806252320058,21.9794402408942,22.7268497890775,5.37731558557461,0.3,0.3,0.3,0.3,0.3,866.547796683514,5950.62746578946,1000.,0.0,1565.13814866282,1492.10995490999,20.3008816861041,0.853025207645886,12.4754349849916,0.853025207645886,24.8227195972338,0.853025207645886,7.30215835678334,12.8279452913575,0.333987586419922,3.36409569627501,13.0366459256434,0.327222836279321,24.8227195972338,0.327222836279321 
 06/22  13:05:00,40.,12.,27.7563797045844,0.0,0.0,24.9631213770664,22.9950419139956,22.3845215598079,23.0115689629571,22.000535661961,22.8410102039214,5.48885232533499,0.3,0.3,0.3,0.3,0.3,866.547796683514,5861.99936030546,1000.,0.0,1565.13695295821,1491.93538454985,20.355456274543,0.853025207645886,12.4754686757294,0.853025207645886,24.8980308863346,0.853025207645886,7.33224126042439,12.8207183231102,0.339397181537311,3.36409569627501,13.0579718001032,0.327222836279321,24.8980308863346,0.327222836279321 
 06/22  13:06:00,40.,12.,27.7563797045844,0.0,0.0,25.0202596265483,23.1005028137175,22.4014142637351,23.1205553936727,22.0171139073796,22.9416266518742,5.60064876511512,0.3,0.3,0.3,0.3,0.3,866.547796683514,5772.04969544419,1000.,0.0,1565.13567166587,1491.78620665904,20.4047443776779,0.853025207645886,12.4754864238817,0.853025207645886,24.9631213770664,0.853025207645886,7.36602120195829,12.812847535106,0.345139155364268,3.36409569627501,13.0819223428563,0.327222836279321,24.9631213770664,0.327222836279321 
 06/22  13:07:00,40.,12.,27.7563797045844,0.0,0.0,25.070929843925,23.1896034937128,22.4152706848774,23.2129460096577,22.0306241651269,23.03142888108,5.706298390459,0.3,0.3,0.3,0.3,0.3,866.547796683514,5687.46918323968,1000.,0.0,1565.13443246698,1491.65743916488,20.4494477238744,0.853025207645886,12.4754895730008,0.853025207645886,25.0202596265483,0.853025207645886,7.40092715442438,12.8046987002647,0.351004575757484,3.36409569627501,13.1066752554956,0.327222836279321,25.0202596265483,0.327222836279321 
 06/22  13:08:00,40.,12.,27.7563797045844,0.0,0.0,25.1160332840436,23.2659553383176,22.4268780592635,23.2923641891998,22.0418811904291,23.1122775635971,5.80518204683598,0.3,0.3,0.3,0.3,0.3,866.547796683514,5612.57864921152,1000.,0.0,1565.13332013678,1491.54590305257,20.4900255569957,0.853025207645886,12.4754815119367,0.853025207645886,25.070929843925,0.853025207645886,7.43528042847676,12.7965401470585,0.356836283414001,3.36409569627501,13.1310407286151,0.327222836279321,25.070929843925,0.327222836279321 
 06/22  13:09:00,40.,12.,27.7563797045844,0.0,0.0,25.1562069578601,23.3318759309973,22.4367022401549,23.3611348353841,22.0513644572679,23.1853498614714,5.8980695753582,0.3,0.3,0.3,0.3,0.3,866.547796683514,5549.50096541965,1000.,0.0,1565.13237963477,1491.44948271209,20.5267924646109,0.853025207645886,12.4754668199636,0.853025207645886,25.1160332840436,0.853025207645886,7.46819733490157,12.7885409915145,0.362536681232919,3.36409569627501,13.1543912853108,0.327222836279321,25.1160332840436,0.327222836279321 
 06/22  13:10:00,40.,12.,27.7563797045844,0.0,0.0,25.1920678663136,23.3890143805641,22.4450753187691,23.4209132751355,22.0594129889294,23.2514915965316,5.98550031704748,0.3,0.3,0.3,0.3,0.3,866.547796683514,5498.82486468391,1000.,0.0,1565.13162766934,1491.36664870259,20.5600406343248,0.853025207645886,12.4754497458271,0.853025207645886,25.1562069578601,0.853025207645886,7.49931186497088,12.7807906606571,0.368055142308905,3.36409569627501,13.1764671247425,0.327222836279321,25.1562069578601,0.327222836279321 
 06/22  13:11:00,40.,12.,27.7563797045844,0.0,0.0,25.2241764736674,23.4386996468708,22.4522692820558,23.4730366464884,22.0663024873782,23.3114158916031,6.06774514793505,0.3,0.3,0.3,0.3,0.3,866.547796683514,5460.22805411056,1000.,0.0,1565.13106368969,1491.29618312148,20.5901247044775,0.853025207645886,12.4754339175067,0.853025207645886,25.1920678663136,0.853025207645886,7.5285353025464,12.773328775482,0.37337203971115,3.36409569627501,13.1972040821963,0.327222836279321,25.1920678663136,0.327222836279321 
 06/22  13:12:00,40.,12.,27.7563797045844,0.0,0.0,25.253044500851,23.482068074771,22.4585141882388,23.5186519544637,22.0722647918184,23.3657703140197,6.14496761935768,0.3,0.3,0.3,0.3,0.3,866.547796683514,5432.91390482365,1000.,0.0,1565.13067770547,1491.23703425671,20.6173994291463,0.853025207645886,12.4754186096627,0.853025207645886,25.2241764736674,0.853025207645886,7.55590622868707,12.7661645190043,0.378483447919036,3.36409569627501,13.2166293100253,0.327222836279321,25.2241764736674,0.327222836279321 
 06/22  13:13:00,40.,12.,27.7563797045844,0.0,0.0,25.2791079918138,23.5200967596785,22.4640009895843,23.5587487158257,22.07749122457,23.4151468523209,6.21738902100189,0.3,0.3,0.3,0.3,0.3,866.547796683514,5415.87828565756,1000.,0.0,1565.1304551794,1491.18824300686,20.6422030472076,0.853025207645886,12.4754046257469,0.853025207645886,25.253044500851,0.853025207645886,7.58151306575593,12.7592975492139,0.383391887255141,3.36409569627501,13.2348051229407,0.327222836279321,25.253044500851,0.327222836279321 
 06/22  13:14:00,40.,12.,27.7563797045844,0.0,0.0,25.3027442047851,23.5536161662046,22.4688845647559,23.5941706669412,22.082135992598,23.4600798993233,6.28530107604865,0.3,0.3,0.3,0.3,0.3,866.547796683514,5408.06114714825,1000.,0.0,1565.13037988234,1491.14890966959,20.6648311508706,0.853025207645886,12.4753919368466,0.853025207645886,25.2791079918138,0.853025207645886,7.60545916056625,12.7527215586728,0.388102336579949,3.36409569627501,13.2518040096896,0.327222836279321,25.2791079918138,0.327222836279321 
 06/22  13:15:00,40.,12.,27.7563797045844,0.0,0.0,25.3242772073761,23.5833249718613,22.4732888598668,23.6256299096114,22.0863216772889,23.5010467372613,6.34904598605632,0.3,0.3,0.3,0.3,0.3,866.547796683514,5408.42723750052,1000.,0.0,1565.13043547157,1491.118182205,20.6855438550451,0.853025207645886,12.4753806340817,0.853025207645886,25.3027442047851,0.853025207645886,7.62784872965989,12.7464283400765,0.392620694357484,3.36409569627501,13.2677001247907,0.327222836279321,25.3027442047851,0.327222836279321 
 06/22  13:16:00,40.,12.,27.7563797045844,0.0,0.0,25.3439862022983,23.6098083276396,22.4773126586249,23.6537247213528,22.0901453047602,23.5384716121285,6.40897725796495,0.3,0.3,0.3,0.3,0.3,866.547796683514,5416.00457674965,1000.,0.0,1565.13060630635,1491.09525231314,20.7045670292825,0.853025207645886,12.4753705436158,0.853025207645886,25.3242772073761,0.853025207645886,7.6487818287541,12.7404084734653,0.396953222077172,3.36409569627501,13.2825635203859,0.327222836279321,25.3242772073761,0.327222836279321 
 06/22  13:17:00,40.,12.,27.7563797045844,0.0,0.0,25.3621146078321,23.6335561152974,22.4810347767513,23.6789575396863,22.0936837666472,23.5727313114829,6.46543901109392,0.3,0.3,0.3,0.3,0.3,866.547796683514,5429.90014453371,1000.,0.0,1565.1308778236,1491.07935604925,20.7220978857258,0.853025207645886,12.475361947883,0.853025207645886,25.3439862022983,0.853025207645886,7.66835285919052,12.7346530622356,0.401106182746051,3.36409569627501,13.2964613497904,0.327222836279321,25.3439862022983,0.327222836279321 
 06/22  13:18:00,40.,12.,27.7563797045844,0.0,0.0,25.3788698431938,23.6549788692492,22.4845180940255,23.701750728215,22.0969979958294,23.6041605824057,6.51875549108109,0.3,0.3,0.3,0.3,0.3,866.547796683514,5449.30245931916,1000.,0.0,1565.13123667109,1491.06977465047,20.7383098563398,0.853025207645886,12.4753531282096,0.853025207645886,25.3621146078321,0.853025207645886,7.68665034609905,12.7291498364613,0.405086440476176,3.36409569627501,13.3094560323543,0.327222836279321,25.3621146078321,0.327222836279321 
 06/22  13:19:00,40.,12.,27.7563797045844,0.0,0.0,25.3944338762828,23.6744211770899,22.487812934848,23.7224598840598,22.1001364533684,23.6330570817731,6.56922479203562,0.3,0.3,0.3,0.3,0.3,866.547796683514,5473.47881941952,1000.,0.0,1565.13167071451,1491.06583617153,20.7533527974221,0.853025207645886,12.4753471085108,0.853025207645886,25.3788698431938,0.853025207645886,7.70375713354813,12.7238922302161,0.408899843409051,3.36409569627501,13.3216061600698,0.327222836279321,25.3788698431938,0.327222836279321 
 06/22  13:20:00,40.,12.,27.7563797045844,0.0,0.0,25.4089598498464,23.6921724514464,22.4909593830948,23.7413845762564,22.1031374814966,23.6596854943568,6.61712099566624,0.3,0.3,0.3,0.3,0.3,866.547796683514,5501.76960904708,1000.,0.0,1565.13216898441,1491.06691629885,20.7673594077036,0.853025207645886,12.4753408456471,0.853025207645886,25.3944338762828,0.853025207645886,7.71975069744071,12.7188670156555,0.412553383405716,3.36409569627501,13.3329663107804,0.327222836279321,25.3944338762828,0.327222836279321 
 06/22  13:21:00,40.,12.,27.7563797045844,0.0,0.0,25.4225831436251,23.708475979167,22.4939893264716,23.7587773876776,22.1060313768055,23.6842812698374,6.66269057991342,0.3,0.3,0.3,0.3,0.3,866.547796683514,5533.58151984378,1000.,0.0,1565.13272159823,1491.07243631013,20.7804435950668,0.853025207645886,12.4753343588736,0.853025207645886,25.4089598498464,0.853025207645886,7.73470347830324,12.7140639599625,0.416053341518509,3.36409569627501,13.3435882310849,0.327222836279321,25.4089598498464,0.327222836279321 
 06/22  13:22:00,40.,12.,27.7563797045844,0.0,0.0,25.4353208485799,23.7235260814481,22.4969215754638,23.7748409981929,22.1088355673537,23.7070443751224,6.70615787658848,0.3,0.3,0.3,0.3,0.3,866.547796683514,5568.38172561674,1000.,0.0,1565.13331967509,1491.08186296978,20.7927068919046,0.853025207645886,12.4753301278417,0.853025207645886,25.4225831436251,0.853025207645886,7.74868320431617,12.7094765338445,0.419405495227112,3.36409569627501,13.3535198166086,0.327222836279321,25.4225831436251,0.327222836279321 
 06/22  13:23:00,40.,12.,27.7563797045844,0.0,0.0,25.4473359241002,23.7374980921714,22.49977815283,23.7897583769379,22.1115708463912,23.7281642226234,6.74747846399959,0.3,0.3,0.3,0.3,0.3,866.547796683514,5605.69153602275,1000.,0.0,1565.13395525077,1491.09470683862,20.8041766359662,0.853025207645886,12.4753261491374,0.853025207645886,25.4353208485799,0.853025207645886,7.76175319670681,12.7050970754204,0.422613107506146,3.36409569627501,13.3628055031446,0.327222836279321,25.4353208485799,0.327222836279321 
 06/22  13:24:00,40.,12.,27.7563797045844,0.0,0.0,25.4587620675698,23.7505424248763,22.5025782604741,23.8036868469704,22.114255320597,23.7478111008623,6.78726964288566,0.3,0.3,0.3,0.3,0.3,866.547796683514,5645.08140287281,1000.,0.0,1565.1346211967,1491.11051988009,20.8149692488303,0.853025207645886,12.475321970754,0.853025207645886,25.4473359241002,0.853025207645886,7.77397265619828,12.7009127861568,0.425684279621621,3.36409569627501,13.3714874650606,0.327222836279321,25.4473359241002,0.327222836279321 
 06/22  13:25:00,40.,12.,27.7563797045844,0.0,0.0,25.469686299549,23.7627844237371,22.5053361100657,23.8167579571593,22.1169022392522,23.7661350071539,6.82550268374216,0.3,0.3,0.3,0.3,0.3,866.547796683514,5686.16582295164,1000.,0.0,1565.13531114538,1491.12889346424,20.825182081148,0.853025207645886,12.4753181426431,0.853025207645886,25.4587620675698,0.853025207645886,7.78539693106533,12.6969134270661,0.428626249417944,3.36409569627501,13.3796050936105,0.327222836279321,25.4587620675698,0.327222836279321 
 06/22  13:26:00,40.,12.,27.7563797045844,0.0,0.0,25.480164305466,23.7743282714023,22.5080617708666,23.8290814344383,22.1195208409324,23.7832680841687,6.86231186450025,0.3,0.3,0.3,0.3,0.3,866.547796683514,5728.59951302714,1000.,0.0,1565.13601942299,1491.14945589548,20.8348825478458,0.853025207645886,12.4753148596363,0.853025207645886,25.469686299549,0.853025207645886,7.79607776781033,12.6930905548301,0.431444959725249,3.36409569627501,13.3871946710933,0.327222836279321,25.469686299549,0.327222836279321 
 06/22  13:27:00,40.,12.,27.7563797045844,0.0,0.0,25.4902434168426,23.7852612177727,22.5107625003173,23.8407494677069,22.122117677565,23.7993273902501,6.89782559834584,0.3,0.3,0.3,0.3,0.3,866.547796683514,5772.07324069097,1000.,0.0,1565.13674098779,1491.17186977224,20.8441181578254,0.853025207645886,12.4753122588157,0.853025207645886,25.480164305466,0.853025207645886,7.80606354554281,12.6894351305134,0.434145738645028,3.36409569627501,13.3942908701663,0.327222836279321,25.480164305466,0.327222836279321 
 06/22  13:28:00,40.,12.,27.7563797045844,0.0,0.0,25.49996330839,23.7956568451589,22.5134436251168,23.8518400319792,22.1246974805825,23.8144170302145,6.93215629847556,0.3,0.3,0.3,0.3,0.3,866.547796683514,5816.31100877439,1000.,0.0,1565.13747137281,1491.19583042254,20.8529302194437,0.853025207645886,12.4753095645247,0.853025207645886,25.4902434168426,0.853025207645886,7.81539949511069,12.6859390447925,0.436733741942965,3.364095696275,13.4009255740246,0.327222836279321,25.4902434168426,0.327222836279321 
 06/22  13:29:00,40.,12.,27.7563797045844,0.0,0.0,25.5093626673491,23.8055775298625,22.51610914293,23.8624194022364,22.1272637559049,23.8286298017935,6.96540178472922,0.3,0.3,0.3,0.3,0.3,866.547796683514,5861.06655424684,1000.,0.0,1565.13820663243,1491.22106245495,20.861354559292,0.853025207645886,12.4753084020618,0.853025207645886,25.49996330839,0.853025207645886,7.82412790397256,12.6825970806539,0.439213421125972,3.36409569627501,13.4071286306442,0.327222836279321,25.49996330839,0.327222836279321 
 06/22  13:30:00,40.,12.,27.7563797045844,0.0,0.0,25.5184732710044,23.8150762156031,22.5187619180411,23.8725439817336,22.1298189548465,23.8420484428246,6.99764919596208,0.3,0.3,0.3,0.3,0.3,866.547796683514,5906.120707531,1000.,0.0,1565.13894329286,1491.24731826067,20.869425895713,0.853025207645886,12.4753063405031,0.853025207645886,25.5093626673491,0.853025207645886,7.83228830773808,12.6793983797437,0.441590253151552,3.364095696275,13.4129285457857,0.327222836279321,25.5093626673491,0.327222836279321 
 06/22  13:31:00,40.,12.,27.7563797045844,0.0,0.0,25.5273254879525,23.8241979573084,22.5214039870843,23.8822618894669,22.1323647764169,23.8547467804877,7.02897526779171,0.3,0.3,0.3,0.3,0.3,866.547796683514,5951.27904812594,1000.,0.0,1565.13967830692,1491.27437587952,20.8771736617476,0.853025207645886,12.4753051330552,0.853025207645886,25.5184732710044,0.853025207645886,7.8399176692442,12.6763384981913,0.443868411545106,3.364095696275,13.4183511183229,0.327222836279321,25.5184732710044,0.327222836279321 
 06/22  13:32:00,40.,12.,27.7563797045844,0.0,0.0,25.5359432035038,23.8329811311182,22.5240366757606,23.8916142150591,22.1349022682526,23.8667906930636,7.05944877642206,0.3,0.3,0.3,0.3,0.3,866.547796683514,5996.36935000169,1000.,0.0,1565.14040901291,1491.30203683156,20.8846259675062,0.853025207645886,12.4753034470924,0.853025207645886,25.5273254879525,0.853025207645886,7.84705054597786,12.6734088584512,0.446052777569929,3.36409569627501,13.4234209322419,0.327222836279321,25.5273254879525,0.327222836279321 
 06/22  13:33:00,40.,12.,27.7563797045844,0.0,0.0,25.5443496732067,23.8414585353495,22.526660821738,23.90063615613,22.137432047554,23.8782390279033,7.08913020297339,0.3,0.3,0.3,0.3,0.3,866.547796683514,6041.2395811801,1000.,0.0,1565.14113309728,1491.33012333222,20.8918063862003,0.853025207645886,12.4753030357116,0.853025207645886,25.5359432035038,0.853025207645886,7.85371924660358,12.6706052185145,0.448147266581081,3.364095696275,13.4281611383698,0.327222836279321,25.5359432035038,0.327222836279321 
 06/22  13:34:00,40.,12.,27.7563797045844,0.0,0.0,25.5525627046177,23.8496582140869,22.5292767880988,23.9093578810989,22.1399542959232,23.8891443466502,7.11807394068596,0.3,0.3,0.3,0.3,0.3,866.547796683514,6085.75641069108,1000.,0.0,1565.14184856066,1491.35847777035,20.898737341693,0.853025207645886,12.4753016421777,0.853025207645886,25.5443496732067,0.853025207645886,7.85995397730526,12.6679187412414,0.450156556878485,3.36409569627501,13.4325928825405,0.327222836279321,25.5443496732067,0.327222836279321 
 06/22  13:35:00,40.,12.,27.7563797045844,0.0,0.0,25.5606002730737,23.8576042478808,22.5318846343866,23.9178053493593,22.142468930427,23.8995536565872,7.14632779462319,0.3,0.3,0.3,0.3,0.3,866.547796683514,6129.80295575203,1000.,0.0,1565.14255368691,1491.38696071764,20.9054375255537,0.853025207645886,12.4753006318395,0.853025207645886,25.5525627046177,0.853025207645886,7.86578297860473,12.6653454325975,0.452084278411033,3.36409569627501,13.4367363184194,0.327222836279321,25.5525627046177,0.327222836279321 
 06/22  13:36:00,40.,12.,27.7563797045844,0.0,0.0,25.5684756814037,23.8653173741554,22.534484194109,23.9260009605511,22.1449756757466,23.9095090232458,7.17393496977198,0.3,0.3,0.3,0.3,0.3,866.547796683514,6173.27778297355,1000.,0.0,1565.14324701493,1491.41544862691,20.9119252998342,0.853025207645886,12.4753001146339,0.853025207645886,25.5606002730737,0.853025207645886,7.87123265327684,12.6628788515502,0.453934422635879,3.36409569627501,13.4406104524099,0.327222836279321,25.5606002730737,0.327222836279321 
 06/22  13:37:00,40.,12.,27.7563797045844,0.0,0.0,25.5762029645044,23.8728154816942,22.5370750760988,23.9339640767799,22.1474740528784,23.9190481083902,7.20093340899278,0.3,0.3,0.3,0.3,0.3,866.547796683514,6216.09319237394,1000.,0.0,1565.14392731285,1491.44383323406,20.9182154610896,0.853025207645886,12.4752984784818,0.853025207645886,25.5684756814037,0.853025207645886,7.87632768594057,12.6605126404944,0.455710827341963,3.36409569627501,13.4442324977649,0.327222836279321,25.5684756814037,0.327222836279321 
 06/22  13:38:00,40.,12.,27.7563797045844,0.0,0.0,25.5837920452555,23.8801141068226,22.5396568242259,23.9417115380073,22.1499635469988,23.9282046854875,7.22735771989861,0.3,0.3,0.3,0.3,0.3,866.547796683514,6258.17401256493,1000.,0.0,1565.14459355457,1491.47201959362,20.9243229453516,0.853025207645886,12.4752984812721,0.853025207645886,25.5762029645044,0.853025207645886,7.88109115486769,12.6582449893266,0.457416482255676,3.36409569627501,13.4476188414101,0.327222836279321,25.5762029645044,0.327222836279321 
 06/22  13:39:00,40.,12.,27.7563797045844,0.0,0.0,25.5912540035188,23.8872267449452,22.5422288451223,23.9492579976569,22.1524435183984,23.937009044106,7.25323823475129,0.3,0.3,0.3,0.3,0.3,866.547796683514,6299.45642926891,1000.,0.0,1565.1452448983,1491.49992476332,20.9302597186978,0.853025207645886,12.4752974549482,0.853025207645886,25.5837920452555,0.853025207645886,7.88554463651549,12.6560673947277,0.459055314489176,3.36409569627501,13.4507847259757,0.327222836279321,25.5837920452555,0.327222836279321 
 06/22  13:40:00,40.,12.,27.7563797045844,0.0,0.0,25.598596225877,23.8941652029449,22.5447905246052,23.9566162901525,22.1549133257145,23.9454883928736,7.27860292809754,0.3,0.3,0.3,0.3,0.3,866.547796683514,6339.88695886527,1000.,0.0,1565.14588066699,1491.52747717384,20.9360382438863,0.853025207645886,12.4752977099391,0.853025207645886,25.5912540035188,0.853025207645886,7.88970830325717,12.6539785298171,0.460630001238236,3.36409569627501,13.4537448221105,0.327222836279321,25.5912540035188,0.327222836279321 
 06/22  13:41:00,40.,12.,27.7563797045844,0.0,0.0,25.6058275809184,23.9009398189085,22.5473411713443,23.9637976692169,22.1573722572842,23.9536671811524,7.30347629893543,0.3,0.3,0.3,0.3,0.3,866.547796683514,6379.42137065033,1000.,0.0,1565.14650033065,1491.55461548805,20.9416681724259,0.853025207645886,12.4752970907716,0.853025207645886,25.598596225877,0.853025207645886,7.89360101475228,12.6519708324398,0.462144086568959,3.36409569627501,13.4565124011725,0.327222836279321,25.598596225877,0.327222836279321 
 06/22  13:42:00,40.,12.,27.7563797045844,0.0,0.0,25.6129535496227,23.9075597074215,22.549880092723,23.9708120652794,22.1598196117604,23.9615674106164,7.32788117645769,0.3,0.3,0.3,0.3,0.3,866.547796683514,6418.02381395279,1000.,0.0,1565.14710349012,1491.58128743926,20.9471597080977,0.853025207645886,12.475297002506,0.853025207645886,25.6058275809184,0.853025207645886,7.89724040337138,12.6500423721747,0.463600178875318,3.36409569627501,13.459099789476,0.327222836279321,25.6058275809184,0.327222836279321 
 06/22  13:43:00,40.,12.,27.7563797045844,0.0,0.0,25.6199813417903,23.9140329433613,22.5524066008919,23.9776682818051,22.162254700314,23.9692089081568,7.35183753115953,0.3,0.3,0.3,0.3,0.3,866.547796683514,6455.66610694381,1000.,0.0,1565.14768986248,1491.60744870792,20.9525207919962,0.853025207645886,12.4752969712767,0.853025207645886,25.6129535496227,0.853025207645886,7.90064295406164,12.6481883377672,0.465001127195637,3.36409569627501,13.4615188507664,0.327222836279321,25.6129535496227,0.327222836279321 
 06/22  13:44:00,40.,12.,27.7563797045844,0.0,0.0,25.6269150013414,23.9203667054392,22.5549200120327,23.9843741500989,22.1646768438717,23.9766095514161,7.37536418323591,0.3,0.3,0.3,0.3,0.3,866.547796683514,6492.32684333984,1000.,0.0,1565.14825926767,1491.63306287293,20.95776016254,0.853025207645886,12.4752969737102,0.853025207645886,25.6199813417903,0.853025207645886,7.90382407901521,12.6464054607399,0.46634956019476,3.36409569627501,13.4637807463631,0.327222836279321,25.6199813417903,0.327222836279321 
 06/22  13:45:00,40.,12.,27.7563797045844,0.0,0.0,25.6337604925045,23.9265673897905,22.5574196173777,23.9909366535699,22.1670853379735,23.983785474628,7.39847760952369,0.3,0.3,0.3,0.3,0.3,866.547796683514,6527.99052170499,1000.,0.0,1565.14881161647,1491.65809955782,20.9628840354491,0.853025207645886,12.4752956563148,0.853025207645886,25.6269150013414,0.853025207645886,7.90679818747854,12.6446876353614,0.467648343368847,3.36409569627501,13.4658951512039,0.327222836279321,25.6269150013414,0.327222836279321 
 06/22  13:46:00,40.,12.,27.7563797045844,0.0,0.0,25.6405207697665,23.9326407948353,22.5599048318857,23.9973621160773,22.1694796163612,23.9907512944144,7.42119354134496,0.3,0.3,0.3,0.3,0.3,866.547796683514,6562.64740349936,1000.,0.0,1565.1493468995,1491.68253486007,20.9678999952667,0.853025207645886,12.4752965254609,0.853025207645886,25.6337604925045,0.853025207645886,7.90957875101896,12.6430363749689,0.468899093876104,3.36409569627501,13.4678722107335,0.327222836279321,25.6337604925045,0.327222836279321 
 06/22  13:47:00,40.,12.,27.7563797045844,0.0,0.0,25.6472008578878,23.9385921481424,22.5623750705205,24.0036562403423,22.1718591114301,23.9975202433835,7.44352566397612,0.3,0.3,0.3,0.3,0.3,866.547796683514,6596.29232134684,1000.,0.0,1565.14986517728,1491.70634959279,20.9728132158429,0.853025207645886,12.4752968726231,0.853025207645886,25.6405207697665,0.853025207645886,7.9121783645439,12.6414457484258,0.470104516241919,3.36409569627501,13.4697206293216,0.327222836279321,25.6405207697665,0.327222836279321 
 06/22  13:48:00,40.,12.,27.7563797045844,0.0,0.0,25.6538028880432,23.9444261500732,22.5648296994008,24.0098241597354,22.174223200274,24.0041042912458,7.46548735377259,0.3,0.3,0.3,0.3,0.3,866.547796683514,6628.92451297753,1000.,0.0,1565.15036657125,1491.72952955648,20.9776299762424,0.853025207645886,12.4752955070832,0.853025207645886,25.6472008578878,0.853025207645886,7.91460880334946,12.6399098212321,0.47126730414007,3.36409569627501,13.4714486602731,0.327222836279321,25.6472008578878,0.327222836279321 
 06/22  13:49:00,40.,12.,27.7563797045844,0.0,0.0,25.6603311739939,23.9501471301927,22.5672681926115,24.0158705948622,22.1765713766352,24.0105143336572,7.4870902333544,0.3,0.3,0.3,0.3,0.3,866.547796683514,6660.54732510574,1000.,0.0,1565.15085125575,1491.75206515912,20.9823546980718,0.853025207645886,12.4752952619663,0.853025207645886,25.6538028880432,0.853025207645886,7.91688107645639,12.6384306016783,0.472388621121177,3.36409569627501,13.4730643630421,0.327222836279321,25.6538028880432,0.327222836279321 
 06/22  13:50:00,40.,12.,27.7563797045844,0.0,0.0,25.666787210709,23.955759086663,22.5696901097681,24.021799898631,22.1789032260214,24.0167602944843,7.50834567184313,0.3,0.3,0.3,0.3,0.3,866.547796683514,6691.16705343648,1000.,0.0,1565.15131945065,1491.77395033519,20.9869928161876,0.853025207645886,12.4752961753122,0.853025207645886,25.6603311739939,0.853025207645886,7.91900547647539,12.6370047465625,0.473470557698758,3.36409569627501,13.4745749336458,0.327222836279321,25.6603311739939,0.327222836279321 
 06/22  13:51:00,40.,12.,27.7563797045844,0.0,0.0,25.6731747730238,23.9612656870322,22.5720950036773,24.0276160643292,22.1812183220168,24.0228512077343,7.52926359003273,0.3,0.3,0.3,0.3,0.3,866.547796683514,6720.79317178953,1000.,0.0,1565.15177141474,1491.79518212058,20.991547816712,0.853025207645886,12.4752964881195,0.853025207645886,25.666787210709,0.853025207645886,7.92099162622732,12.6356277186379,0.474515250131611,3.36409569627501,13.4759870144911,0.327222836279321,25.666787210709,0.327222836279321 
 06/22  13:52:00,40.,12.,27.7563797045844,0.0,0.0,25.6794948729035,23.9666702990688,22.5744824138345,24.0333227603793,22.1835162200041,24.0287952979418,7.54985400454698,0.3,0.3,0.3,0.3,0.3,866.547796683514,6749.43778390444,1000.,0.0,1565.15220743981,1491.81576040009,20.9960246810164,0.853025207645886,12.4752958906411,0.853025207645886,25.6731747730238,0.853025207645886,7.92284852232971,12.6342967670082,0.47552458069251,3.36409569627501,13.477307481848,0.327222836279321,25.6731747730238,0.327222836279321 
 06/22  13:53:00,40.,12.,27.7563797045844,0.0,0.0,25.6857508714707,23.9719760883863,22.576851972195,24.0389234274578,22.1857965731885,24.0346001044292,7.57012551388678,0.3,0.3,0.3,0.3,0.3,866.547796683514,6777.11510057994,1000.,0.0,1565.15262784535,1491.83568779554,21.000426242029,0.853025207645886,12.4752962338774,0.853025207645886,25.6794948729035,0.853025207645886,7.92458457594676,12.6330115970231,0.476499793905991,3.36409569627501,13.4785420515208,0.327222836279321,25.6794948729035,0.327222836279321 
 06/22  13:54:00,40.,12.,27.7563797045844,0.0,0.0,25.6919433998453,23.9771859990013,22.5792033232156,24.0444212645761,22.1880590448062,24.0402725206311,7.59008685556015,0.3,0.3,0.3,0.3,0.3,866.547796683514,6803.84129493636,1000.,0.0,1565.15303297388,1491.85496938394,21.0047566126817,0.853025207645886,12.4752959330761,0.853025207645886,25.6857508714707,0.853025207645886,7.92620765088766,12.6317684055167,0.477442816901394,3.36409569627501,13.4796960045736,0.327222836279321,25.6857508714707,0.327222836279321 
 06/22  13:55:00,40.,12.,27.7563797045844,0.0,0.0,25.6980754992731,23.9823028092703,22.5815361703263,24.0498192857426,22.1903033585676,24.0458188827468,7.60974556428831,0.3,0.3,0.3,0.3,0.3,866.547796683514,6829.63432687915,1000.,0.0,1565.15342318658,1491.87361213833,21.0090184450808,0.853025207645886,12.4752960592743,0.853025207645886,25.6919433998453,0.853025207645886,7.92772509922562,12.6305662800735,0.478354881735123,3.36409569627501,13.4807751942131,0.327222836279321,25.6919433998453,0.327222836279321 
 06/22  13:56:00,40.,12.,27.7563797045844,0.0,0.0,25.7041475047182,23.9873291394459,22.5838502584281,24.0551203302294,22.1925292801559,24.0512450143556,7.62910946765322,0.3,0.3,0.3,0.3,0.3,866.547796683514,6854.51336219842,1000.,0.0,1565.15379885953,1491.8916244588,21.0132152932092,0.853025207645886,12.4752965593703,0.853025207645886,25.6980754992731,0.853025207645886,7.92914379459898,12.629403228711,0.479237473316386,3.36409569627501,13.4817839577765,0.327222836279321,25.6980754992731,0.327222836279321 
 06/22  13:57:00,40.,12.,27.7563797045844,0.0,0.0,25.7101622117809,23.9922674432077,22.5861453171115,24.0603270577556,22.1947365535853,24.0565562676866,7.64818524596138,0.3,0.3,0.3,0.3,0.3,866.547796683514,6878.49880334856,1000.,0.0,1565.15416038027,1491.90901629903,21.0173492197636,0.853025207645886,12.4752959028322,0.853025207645886,25.7041475047182,0.853025207645886,7.93047016334526,12.6282754494976,0.480092241602467,3.36409569627501,13.4827270922381,0.327222836279321,25.7041475047182,0.327222836279321 
 06/22  13:58:00,40.,12.,27.7563797045844,0.0,0.0,25.7161197219898,23.9971200764558,22.5884211640485,24.0654420153588,22.1969250167337,24.06175759511,7.66698000353591,0.3,0.3,0.3,0.3,0.3,866.547796683514,6901.61199667892,1000.,0.0,1565.15450814481,1491.92579882158,21.0214235212998,0.853025207645886,12.4752966252676,0.853025207645886,25.7101622117809,0.853025207645886,7.93171021360924,12.6271848834258,0.480919837542374,3.36409569627501,13.4836086581524,0.327222836279321,25.7101622117809,0.327222836279321 
 06/22  13:59:00,40.,12.,27.7563797045844,0.0,0.0,25.7220226369746,24.0018892698388,22.5906776211637,24.0704676140567,22.1990945076038,24.0668535721196,7.68549968064339,0.3,0.3,0.3,0.3,0.3,866.547796683514,6923.8749126089,1000.,0.0,1565.15484255491,1491.94198425488,21.0254399902704,0.853025207645886,12.4752967419825,0.853025207645886,25.7161197219898,0.853025207645886,7.93286956255672,12.626126683891,0.481722011262376,3.36409569627501,13.4844331223291,0.327222836279321,25.7161197219898,0.327222836279321 
 06/22  14:00:00,40.,12.,27.7563797045844,0.0,0.0,25.7278708731835,24.0065771347458,22.5929145131327,24.075406136106,22.2012448639006,24.0718484247725,7.70375077808258,0.3,0.3,0.3,0.3,0.3,866.547796683514,6945.31030326032,1000.,0.0,1565.15516401574,1491.95758562005,21.0294015495689,0.853025207645886,12.4752964029653,0.853025207645886,25.7220226369746,0.853025207645886,7.93395346181743,12.6250998318798,0.482499842291912,3.364095696275,13.4852038839593,0.327222836279321,25.7220226369746,0.327222836279321 
 06/22  14:01:00,40.,12.,27.7563280128891,0.0,0.0,25.7336666372558,24.0111780590012,22.5951300230252,24.0802566578729,22.203374183073,24.0767461241894,7.72173870409991,0.3,0.3,0.3,0.3,0.3,866.547796683514,6965.94009421526,1000.,0.0,1565.15547293358,1491.97261320422,21.0333269038368,0.853025207645886,12.4752962142754,0.853025207645886,25.7278708731835,0.853025207645886,7.93496682127222,12.6241088413536,0.483247116511111,3.36409569627501,13.4859724604048,0.327222836279321,25.7278708731835,0.327222836279321 
 06/22  14:02:00,40.,12.,27.7562760983641,0.0,0.0,25.7394091494286,24.0156875343949,22.5973226042294,24.0850186883168,22.2054808561362,24.0815503444878,7.7393343088276,0.3,0.3,0.3,0.3,0.3,866.547796683514,6985.78716565075,1000.,0.0,1565.15576971357,1491.98707707163,21.0372012820465,0.853025207645886,12.4752961839586,0.853025207645886,25.7336666372558,0.853025207645886,7.93591423129234,12.6231471299943,0.483972016461234,3.36409569627501,13.4866940998435,0.327222836279321,25.7336666372558,0.327222836279321 
 06/22  14:03:00,40.,12.,27.7562331464408,0.0,0.0,25.7451001741335,24.0201053221967,22.5994918061078,24.0896934360516,22.2075644414483,24.0862645143397,7.75665682960299,0.3,0.3,0.3,0.3,0.3,866.547796683514,7004.8753693448,1000.,0.0,1565.15605475818,1492.00099193803,21.0410254737128,0.853025207645886,12.475297787084,0.853025207645886,25.7394091494286,0.853025207645886,7.93679998353141,12.6222156198456,0.484675116743121,3.36409569627501,13.4873720717246,0.327222836279321,25.7394091494286,0.327222836279321 
 06/22  14:04:00,40.,12.,27.7561810471015,0.0,0.0,25.750738924423,24.0244340809147,22.6016378350158,24.0942831906973,22.2096251871537,24.090891794815,7.7737185182682,0.3,0.3,0.3,0.3,0.3,866.547796683514,7023.22847619213,1000.,0.0,1565.15632846623,1492.0143744462,21.0448015478335,0.853025207645886,12.4752979911062,0.853025207645886,25.7451001741335,0.853025207645886,7.93762809036446,12.6213086195212,0.485358173150335,3.364095696275,13.4880088899364,0.327222836279321,25.7451001741335,0.327222836279321 
 06/22  14:05:00,40.,12.,27.756137364039,0.0,0.0,25.7563273934475,24.0286775196511,22.6037611780684,24.0987906112897,22.211663631986,24.0954351449184,7.790525775318,0.3,0.3,0.3,0.3,0.3,866.547796683514,7040.87003422428,1000.,0.0,1565.15659123222,1492.02724137934,21.048530114403,0.853025207645886,12.4752983462662,0.853025207645886,25.750738924423,0.853025207645886,7.93840230306193,12.6204267781653,0.486021740627175,3.36409569627501,13.4886073604126,0.327222836279321,25.750738924423,0.327222836279321 
 06/22  14:06:00,40.,12.,27.7560941671975,0.0,0.0,25.7618650439892,24.0328783512609,22.6059312734366,24.103254995105,22.2137564567481,24.0999206641078,7.80708515551628,0.3,0.3,0.3,0.3,0.3,866.547796683514,7057.82112754696,1000.,0.0,1565.15684340701,1492.03960895322,21.0522134550256,0.853025207645886,12.4772717887228,0.853025207645886,25.7563273934475,0.853025207645886,7.939126128781,12.6223256785851,0.486165973876708,3.36409569627501,13.4891701822897,0.327222836279321,25.7563273934475,0.327222836279321 
 06/22  14:07:00,40.,12.,27.7560423342964,0.0,0.0,25.7673572613809,24.0369810472289,22.608041981942,24.1076235714706,22.2157860342264,24.1043169510876,7.82340231345478,0.3,0.3,0.3,0.3,0.3,866.547796683514,7074.10131623098,1000.,0.0,1565.15708531635,1492.0514919802,21.0558519453598,0.853025207645886,12.475304192799,0.853025207645886,25.7618650439892,0.853025207645886,7.9398028464512,12.6187425034913,0.487292423161629,3.36409569627501,13.4896991577796,0.327222836279321,25.7618650439892,0.327222836279321 
 06/22  14:08:00,40.,12.,27.7559907731496,0.0,0.0,25.7728029405667,24.0410255837279,22.6101605904833,24.1119333597115,22.2178269081543,24.1086480425506,7.83956793549318,0.3,0.3,0.3,0.3,0.3,866.547796683514,7089.73192185938,1000.,0.0,1565.15731731014,1492.06290540627,21.0594500010252,0.853025207645886,12.4771666849135,0.853025207645886,25.7673572613809,0.853025207645886,7.94043552162633,12.6205328819567,0.487429124034663,3.364095696275,13.4901970679397,0.327222836279321,25.7673572613809,0.327222836279321 
 06/22  14:09:00,40.,12.,27.7559476932486,0.0,0.0,25.7782045013312,24.0449705159823,22.612208868444,24.1161450617667,22.2197925626669,24.1128903071873,7.85546274538484,0.3,0.3,0.3,0.3,0.3,866.547796683514,7104.73681312823,1000.,0.0,1565.15753977606,1492.07386516439,21.0630077148543,0.853025207645886,12.4753037445587,0.853025207645886,25.7728029405667,0.853025207645886,7.94102702036962,12.6171354575098,0.488497624942073,3.36409569627501,13.4906658894455,0.327222836279321,25.7728029405667,0.327222836279321 
 06/22  14:10:00,40.,12.,27.7558954625906,0.0,0.0,25.7835589999676,24.0488607271856,22.6142642825773,24.1203005056677,22.2217688664724,24.1170704850117,7.8711710550411,0.3,0.3,0.3,0.3,0.3,866.547796683514,7119.14082161071,1000.,0.0,1565.15775311815,1492.0843864468,21.0665270595927,0.853025207645886,12.4770671134939,0.853025207645886,25.7782045013312,0.853025207645886,7.94158002223618,12.6188300284112,0.488627156378802,3.36409569627501,13.4911068336839,0.327222836279321,25.7782045013312,0.327222836279321 
