Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  14:11:00,40.,12.,27.7558442862106,0.0,0.0,25.7888686535743,24.0526590969584,22.6162568376507,24.1243646174874,22.2236783726993,24.1211675138801,7.8866025527177,0.3,0.3,0.3,0.3,0.3,866.547796683514,7132.96856021357,1000.,0.0,1565.15795773134,1492.09448489414,21.0700072270268,0.853025207645886,12.4753035113149,0.853025207645886,25.7835589999676,0.853025207645886,7.94209703240923,12.6156082850566,0.489641458448016,3.36409569627501,13.4915225054259,0.327222836279321,25.7835589999676,0.327222836279321 
 06/22  14:12:00,40.,12.,27.7558089139057,0.0,0.0,25.7941313381168,24.0564079438528,22.6182595037064,24.1283769539217,22.2256018970541,24.1252067408371,7.9018527785287,0.3,0.3,0.3,0.3,0.3,866.547796683514,7146.24369113821,1000.,0.0,1565.15815398881,1492.1041771366,21.0734500814357,0.853025207645886,12.476975615493,0.853025207645886,25.7888686535743,0.853025207645886,7.94258039304768,12.6172141813539,0.489764404758901,3.36409569627501,13.4919141694696,0.327222836279321,25.7888686535743,0.327222836279321 
 06/22  14:13:00,40.,12.,27.7557567688996,0.0,0.0,25.7993500134264,24.0600713087724,22.6202044963988,24.1323036424362,22.2274643844162,24.1291678568622,7.91684079532584,0.3,0.3,0.3,0.3,0.3,866.547796683514,7158.98797229653,1000.,0.0,1565.15834224076,1492.11347826658,21.0768549698306,0.853025207645886,12.4753038843538,0.853025207645886,25.7941313381168,0.853025207645886,7.94303229389488,12.6141550117268,0.490728443420462,3.36409569627501,13.4922835241561,0.327222836279321,25.7941313381168,0.327222836279321 
 06/22  14:14:00,40.,12.,27.7557054087258,0.0,0.0,25.8045230722477,24.0636887583674,22.6221600409078,24.1361817473305,22.2293413646846,24.1330746343154,7.93165772037258,0.3,0.3,0.3,0.3,0.3,866.547796683514,7171.22242677927,1000.,0.0,1565.15852281814,1492.1224027616,21.0802242860966,0.853025207645886,12.4768915237163,0.853025207645886,25.7993500134264,0.853025207645886,7.943454782197,12.6156786246164,0.490845309579627,3.36409569627501,13.4926320185743,0.327222836279321,25.7993500134264,0.327222836279321 
 06/22  14:15:00,40.,12.,27.7556620495075,0.0,0.0,25.8096536003402,24.0672202842864,22.6240515222979,24.1399736617698,22.2311502320361,24.1369043223387,7.9462251827945,0.3,0.3,0.3,0.3,0.3,866.547796683514,7182.96760247811,1000.,0.0,1565.15869604199,1492.13096547338,21.0835574468292,0.853025207645886,12.4750273444344,0.853025207645886,25.8045230722477,0.853025207645886,7.94384977197604,12.6130558538848,0.491762841220276,3.36409569627501,13.4929607006718,0.327222836279321,25.8045230722477,0.327222836279321 
 06/22  14:16:00,40.,12.,27.7556098390544,0.0,0.0,25.8147395996788,24.070715170606,22.6259649121851,24.1437256325465,22.2329861536233,24.1406863521666,7.96062917620536,0.3,0.3,0.3,0.3,0.3,866.547796683514,7194.24300598145,1000.,0.0,1565.15886221989,1492.13918046956,21.0868570416195,0.853025207645886,12.4769971129183,0.853025207645886,25.8096536003402,0.853025207645886,7.94421905269935,12.615084407905,0.491762841220276,3.36409569627501,13.4932713270489,0.327222836279321,25.8096536003402,0.327222836279321 
 06/22  14:17:00,40.,12.,27.7555580812224,0.0,0.0,25.8197844572957,24.074134891878,22.6278280776145,24.1474015099613,22.2347691982269,24.1443989941198,7.97478217461692,0.3,0.3,0.3,0.3,0.3,866.547796683514,7205.06706610783,1000.,0.0,1565.1590216371,1492.14706148365,21.0901222535643,0.853025207645886,12.475304241047,0.853025207645886,25.8147395996788,0.853025207645886,7.94456429738501,12.6132880349367,0.492554279012676,3.36409569627501,13.4935649673889,0.327222836279321,25.8147395996788,0.327222836279321 
 06/22  14:18:00,40.,12.,27.7555148094939,0.0,0.0,25.8247869399513,24.0775219681947,22.6297147354468,24.1510412431287,22.2365809159491,24.1480678348625,7.98879201857121,0.3,0.3,0.3,0.3,0.3,866.547796683514,7215.45689664504,1000.,0.0,1565.15917455756,1492.15462181053,21.0933554248496,0.853025207645886,12.4771795466607,0.853025207645886,25.8197844572957,0.853025207645886,7.94488707017975,12.6152190767327,0.492554279012676,3.36409569627501,13.493842251532,0.327222836279321,25.8197844572957,0.327222836279321 
 06/22  14:19:00,40.,12.,27.7554712273167,0.0,0.0,25.8297506467673,24.0808318336038,22.6315422911518,24.1546030381334,22.2383298224588,24.1516675212459,8.00257472645374,0.3,0.3,0.3,0.3,0.3,866.547796683514,7225.42886476505,1000.,0.0,1565.15932123764,1492.16187408491,21.0965565038084,0.853025207645886,12.4753055853856,0.853025207645886,25.8247869399513,0.853025207645886,7.94518883344372,12.6132321432233,0.493366596635057,3.36409569627501,13.4941050033155,0.327222836279321,25.8247869399513,0.327222836279321 
 06/22  14:20:00,40.,12.,27.7554198536355,0.0,0.0,25.8346736955505,24.0841068645468,22.6333848918446,24.1581267188538,22.2400980154007,24.1552233403973,8.01622432581242,0.3,0.3,0.3,0.3,0.3,866.547796683514,7235.00015302906,1000.,0.0,1565.15946193655,1492.16883081851,21.0997278067411,0.853025207645886,12.4770941175252,0.853025207645886,25.8297506467673,0.853025207645886,7.94547095437426,12.6150735648273,0.493366596635057,3.36409569627501,13.4943534400376,0.327222836279321,25.8297506467673,0.327222836279321 
 06/22  14:21:00,40.,12.,27.7553760677325,0.0,0.0,25.8395588172488,24.0873071853905,22.635168885326,24.1615749044346,22.2418039520837,24.1587125238153,8.02964308561415,0.3,0.3,0.3,0.3,0.3,866.547796683514,7244.18735725346,1000.,0.0,1565.15959691508,1492.17550417714,21.1028686697756,0.853025207645886,12.4753060354748,0.853025207645886,25.8346736955505,0.853025207645886,7.94573471119856,12.6131757015909,0.494142732551846,3.36409569627501,13.4945888388537,0.327222836279321,25.8346736955505,0.327222836279321 
 06/22  14:22:00,40.,12.,27.755324499424,0.0,0.0,25.8444038238296,24.0904745698617,22.6369675689212,24.1649868675197,22.2435287909496,24.1621599446579,8.04292478120701,0.3,0.3,0.3,0.3,0.3,866.547796683514,7253.00724053434,1000.,0.0,1565.1597264287,1492.18190544431,21.1059812392586,0.853025207645886,12.4770145730028,0.853025207645886,25.8395588172488,0.853025207645886,7.94598129896341,12.6149342037378,0.494142732551846,3.36409569627501,13.4948123730209,0.327222836279321,25.8395588172488,0.327222836279321 
 06/22  14:23:00,40.,12.,27.7552723165513,0.0,0.0,25.8492114465332,24.0935711539146,22.6387109965845,24.1683271307365,22.2451950765903,24.1655439930165,8.05598141689108,0.3,0.3,0.3,0.3,0.3,866.547796683514,7261.47550288402,1000.,0.0,1565.15985072224,1492.18804531531,21.1090642958344,0.853025207645886,12.4753056759559,0.853025207645886,25.8444038238296,0.853025207645886,7.94621183494815,12.6131186739742,0.494885340915528,3.364095696275,13.4950243705812,0.327222836279321,25.8444038238296,0.327222836279321 
 06/22  14:24:00,40.,12.,27.7552292105406,0.0,0.0,25.8539797339224,24.0966367410573,22.6404689727397,24.1716331304674,22.2468800827046,24.1688883861769,8.06890589425795,0.3,0.3,0.3,0.3,0.3,866.547796683514,7269.60770614484,1000.,0.0,1565.15997002813,1492.19393521668,21.1121197313616,0.853025207645886,12.4769394770953,0.853025207645886,25.8492114465332,0.853025207645886,7.94642736372534,12.614800065101,0.494885340915528,3.36409569627501,13.495225346207,0.327222836279321,25.8492114465332,0.327222836279321 
 06/22  14:25:00,40.,12.,27.7551854950585,0.0,0.0,25.8587115204777,24.0996349446965,22.6421742811642,24.1748707860402,22.248509365075,24.172172362803,8.08161438723564,0.3,0.3,0.3,0.3,0.3,866.547796683514,7277.41815890306,1000.,0.0,1565.16008456694,1492.199586112,21.1151469076152,0.853025207645886,12.4753060069033,0.853025207645886,25.8539797339224,0.853025207645886,7.9466288618922,12.613062426334,0.495596377188378,3.36409569627501,13.4954167576275,0.327222836279321,25.8539797339224,0.327222836279321 
 06/22  14:26:00,40.,12.,27.7551332564503,0.0,0.0,25.8634049659851,24.1026037334831,22.6438935184169,24.1780758185259,22.2501566394589,24.1754185480726,8.09419594068344,0.3,0.3,0.3,0.3,0.3,866.547796683514,7284.92084417173,1000.,0.0,1565.16019454864,1492.20500805942,21.1181475874309,0.853025207645886,12.4768704188989,0.853025207645886,25.8587115204777,0.853025207645886,7.94681724249403,12.6146717944959,0.495596377188378,3.36409569627501,13.4955986192554,0.327222836279321,25.8587115204777,0.327222836279321 
 06/22  14:27:00,40.,12.,27.7550903848967,0.0,0.0,25.8680628688407,24.1055081749059,22.6455621923503,24.1812155168983,22.251750475218,24.1786070026608,8.10656973129455,0.3,0.3,0.3,0.3,0.3,866.547796683514,7292.12887829247,1000.,0.0,1565.16030017375,1492.21021060418,21.1211210493884,0.853025207645886,12.4753068176116,0.853025207645886,25.8634049659851,0.853025207645886,7.94699335915987,12.6130068543707,0.496277951489703,3.36409569627501,13.495771994871,0.327222836279321,25.8634049659851,0.327222836279321 
 06/22  14:28:00,40.,12.,27.7550383866424,0.0,0.0,25.8726834105105,24.1083846009166,22.6472440642345,24.1843240690611,22.2533614474955,24.1817593688256,8.11882115020777,0.3,0.3,0.3,0.3,0.3,866.547796683514,7299.05500747115,1000.,0.0,1565.16040163417,1492.21520332172,21.1240690594217,0.853025207645886,12.4768067584936,0.853025207645886,25.8680628688407,0.853025207645886,7.94715800996901,12.6145491882911,0.496277951489703,3.36409569627501,13.4959369635529,0.327222836279321,25.8680628688407,0.327222836279321 
 06/22  14:29:00,40.,12.,27.754986072488,0.0,0.0,25.8772693199624,24.1111994452057,22.6488772091184,24.1873700482551,22.2549209677287,24.1848564759999,8.13087232589768,0.3,0.3,0.3,0.3,0.3,866.547796683514,7305.71136575046,1000.,0.0,1565.16049911374,1492.21999540171,21.1269908689049,0.853025207645886,12.4753070297506,0.853025207645886,25.8726834105105,0.853025207645886,7.94731194106588,12.612950797453,0.496932290343317,3.36409569627501,13.496094484838,0.327222836279321,25.8726834105105,0.327222836279321 
 06/22  14:30:00,40.,12.,27.754942838407,0.0,0.0,25.8818187879215,24.1139875382013,22.6505227912885,24.1903862338397,22.2564967353843,24.187919062326,8.1428053627714,0.3,0.3,0.3,0.3,0.3,866.547796683514,7312.10974833532,1000.,0.0,1565.16059278866,1492.22459518496,21.1298882316446,0.853025207645886,12.4767467064012,0.853025207645886,25.8772693199624,0.853025207645886,7.94745585003966,12.6144303453306,0.496932290343317,3.36409569627501,13.4962447174261,0.327222836279321,25.8772693199624,0.327222836279321 
 06/22  14:31:00,40.,12.,27.7548910733466,0.0,0.0,25.8863344746686,24.1167166158556,22.6521213299572,24.1933424215318,22.258022868235,24.1909286897869,8.15454516121457,0.3,0.3,0.3,0.3,0.3,866.547796683514,7318.26130820851,1000.,0.0,1565.16068282782,1492.22901117564,21.1327602520138,0.853025207645886,12.4753068576921,0.853025207645886,25.8818187879215,0.853025207645886,7.94759038908406,12.6128935797342,0.497561246684495,3.36409569627501,13.4963882251579,0.327222836279321,25.8818187879215,0.327222836279321 
 06/22  14:32:00,40.,12.,27.7548472021837,0.0,0.0,25.8908145807875,24.1194201098665,22.653731568735,24.1962700772105,22.2595643855391,24.1939052539805,8.16617079528707,0.3,0.3,0.3,0.3,0.3,866.547796683514,7324.17707522467,1000.,0.0,1565.16076939299,1492.23325172318,21.1356088132076,0.853025207645886,12.4766899224277,0.853025207645886,25.8863344746686,0.853025207645886,7.9477161679514,12.6143145870228,0.497561246684495,3.36409569627501,13.4965256122567,0.327222836279321,25.8863344746686,0.327222836279321 
 06/22  14:33:00,40.,12.,27.7548040847608,0.0,0.0,25.8952617028235,24.1220669998607,22.6552963563789,24.1991401629558,22.2610579845604,24.1968310172885,8.1776098101162,0.3,0.3,0.3,0.3,0.3,866.547796683514,7329.86733978819,1000.,0.0,1565.16085263912,1492.23732474142,21.1384329884416,0.853025207645886,12.4753069834684,0.853025207645886,25.8908145807875,0.853025207645886,7.94783375671447,12.6128373761393,0.498166071530709,3.36409569627501,13.4966573455723,0.327222836279321,25.8908145807875,0.327222836279321 
 06/22  14:34:00,40.,12.,27.7547519552003,0.0,0.0,25.8996740541139,24.1246894182828,22.6568721852496,24.2019829236714,22.2625661918455,24.1997250932539,8.18893844124888,0.3,0.3,0.3,0.3,0.3,866.547796683514,7335.34180978648,1000.,0.0,1565.16093271447,1492.24123705159,21.1412343890044,0.853025207645886,12.4766376909137,0.853025207645886,25.8952617028235,0.853025207645886,7.94794368834866,12.6142035636691,0.498166071530709,3.36409569627501,13.4967834296242,0.327222836279321,25.8952617028235,0.327222836279321 
 06/22  14:35:00,40.,12.,27.7547002636972,0.0,0.0,25.9040541746215,24.1272961034041,22.6584722079242,24.2048066898728,22.2641033528027,24.202593463799,8.2000867781657,0.3,0.3,0.3,0.3,0.3,866.547796683514,7340.60764765206,1000.,0.0,1565.16100972283,1492.24499530528,21.1440121387737,0.853025207645886,12.4772570013361,0.853025207645886,25.8996740541139,0.853025207645886,7.9480464611461,12.6148245190346,0.498317632002101,3.36409569627501,13.4969044393068,0.327222836279321,25.8996740541139,0.327222836279321 
 06/22  14:36:00,40.,12.,27.754656456349,0.0,0.0,25.9084034433719,24.1298343723599,22.6600005470941,24.2075620810309,22.2655633194977,24.205405666413,8.21112839806879,0.3,0.3,0.3,0.3,0.3,866.547796683514,7345.67204048001,1000.,0.0,1565.16108376798,1492.24860597794,21.1467679455544,0.853025207645886,12.475309996377,0.853025207645886,25.9040541746215,0.853025207645886,7.94814254097264,12.6127555044609,0.499031191383932,3.36409569627501,13.4970207208973,0.327222836279321,25.9040541746215,0.327222836279321 
 06/22  14:37:00,40.,12.,27.7546050051917,0.0,0.0,25.9127216046735,24.1323389008606,22.6615194844561,24.2102816882204,22.267015199541,24.2081818475733,8.22208482419979,0.3,0.3,0.3,0.3,0.3,866.547796683514,7350.54500376256,1000.,0.0,1565.16115500229,1492.25207544819,21.1495028569285,0.853025207645886,12.4765686064662,0.853025207645886,25.9084034433719,0.853025207645886,7.94823236337798,12.6140465985954,0.499031191383932,3.36409569627501,13.4971327452975,0.327222836279321,25.9084034433719,0.327222836279321 
 06/22  14:38:00,40.,12.,27.7545610006965,0.0,0.0,25.9170065885079,24.1348252344284,22.6630553996729,24.2129801990321,22.2684881047758,24.2109316003757,8.23283712463599,0.3,0.3,0.3,0.3,0.3,866.547796683514,7355.23593215287,1000.,0.0,1565.16122356705,1492.25540956932,21.1522166643805,0.853025207645886,12.4771551068277,0.853025207645886,25.9127216046735,0.853025207645886,7.94831633556851,12.6146336451089,0.499174869394012,3.36409569627501,13.4972403782486,0.327222836279321,25.9127216046735,0.327222836279321 
 06/22  14:39:00,40.,12.,27.7545170112791,0.0,0.0,25.9212613972477,24.1372472517856,22.6645244979243,24.2156143825314,22.2698892774458,24.2136281896685,8.24346297121496,0.3,0.3,0.3,0.3,0.3,866.547796683514,7359.75343092922,1000.,0.0,1565.16128958945,1492.2586148807,21.154908317619,0.853025207645886,12.4753101862899,0.853025207645886,25.9170065885079,0.853025207645886,7.94839483825175,12.6126702947674,0.499851897495457,3.36409569627501,13.4973442005913,0.327222836279321,25.9170065885079,0.327222836279321 
 06/22  14:40:00,40.,12.,27.754465059113,0.0,0.0,25.9254833381983,24.1396387642342,22.6659873659472,24.2182160219196,22.2712859031554,24.2162912995726,8.2539996805594,0.3,0.3,0.3,0.3,0.3,866.547796683514,7364.10699810642,1000.,0.0,1565.16135321306,1492.26169711102,21.1575797954366,0.853025207645886,12.4765033870565,0.853025207645886,25.9212613972477,0.853025207645886,7.94846822736071,12.6138938323834,0.499851897495457,3.36409569627501,13.4974445160885,0.327222836279321,25.9212613972477,0.327222836279321 
 06/22  14:41:00,40.,12.,27.7544135202688,0.0,0.0,25.9296735876422,24.1420143118918,22.6674684229416,24.2207988642666,22.2727048834324,24.2189299815408,8.26434165670193,0.3,0.3,0.3,0.3,0.3,866.547796683514,7368.30417687444,1000.,0.0,1565.16141455153,1492.26466128644,21.160229323618,0.853025207645886,12.4770602737343,0.853025207645886,25.9254833381983,0.853025207645886,7.94853683566615,12.6144498204594,0.499988216067794,3.36409569627501,13.4975410301375,0.327222836279321,25.9254833381983,0.327222836279321 
 06/22  14:42:00,40.,12.,27.7543695846525,0.0,0.0,25.9338328982415,24.1443297475448,22.6688873071003,24.2233215341783,22.2740572302621,24.2215186917117,8.27456607877729,0.3,0.3,0.3,0.3,0.3,866.547796683514,7372.3515710298,1000.,0.0,1565.1614737004,1492.26751327873,21.1628579752524,0.853025207645886,12.4753105392297,0.853025207645886,25.9296735876422,0.853025207645886,7.94860097428382,12.6125854569973,0.500631168976143,3.36409569627501,13.4976346404595,0.327222836279321,25.9296735876422,0.327222836279321 
 06/22  14:43:00,40.,12.,27.7543180023464,0.0,0.0,25.9378590903526,24.146607027543,22.6702925110266,24.2258038850545,22.2753977135055,24.2240665923811,8.2847073271377,0.3,0.3,0.3,0.3,0.3,866.547796683514,7376.25702078296,1000.,0.0,1565.16153077407,1492.27025864714,21.1654661986731,0.853025207645886,12.4764431485964,0.853025207645886,25.9338328982415,0.853025207645886,7.94866093408366,12.6137457528551,0.500631168976143,3.36409569627501,13.4977252793253,0.327222836279321,25.9338328982415,0.327222836279321 
 06/22  14:44:00,40.,12.,27.7542740554121,0.0,0.0,25.9419134662469,24.1488721149913,22.6717175297467,24.2282713545273,22.2767620337938,24.2265942692809,8.29431961270606,0.3,0.3,0.3,0.3,0.3,866.547796683514,7380.02661222147,1000.,0.0,1565.1615858633,1492.27290232834,21.1679910971173,0.853025207645886,12.4769620277984,0.853025207645886,25.9378590903526,0.853025207645886,7.94871698700731,12.6142625716941,0.500759867900892,3.36409569627501,13.4978132156322,0.327222836279321,25.9378590903526,0.327222836279321 
 06/22  14:45:00,40.,12.,27.7542306817928,0.0,0.0,25.9458897195256,24.1510758249871,22.6730799931062,24.2306772436346,22.27805972258,24.2290698103732,8.30443764188436,0.3,0.3,0.3,0.3,0.3,866.547796683514,7383.66569425955,1000.,0.0,1565.16163904485,1492.27544915661,21.1705321991123,0.853025207645886,12.4753107330889,0.853025207645886,25.9419134662469,0.853025207645886,7.94876938729985,12.6125011498312,0.501367585058743,3.36409569627501,13.4978986359581,0.327222836279321,25.9419134662469,0.327222836279321 
 06/22  14:46:00,40.,12.,27.7541782896114,0.0,0.0,25.9499096893008,24.1532583224355,22.6744423091894,24.2330601192064,22.279358922551,24.2315207461013,8.31387283169651,0.3,0.3,0.3,0.3,0.3,866.547796683514,7387.18066624796,1000.,0.0,1565.16169041522,1492.27790323388,21.1730238669078,0.853025207645886,12.4763748744805,0.853025207645886,25.9458897195256,0.853025207645886,7.94881837266141,12.6135905714495,0.501367585058743,3.36409569627501,13.4979812742229,0.327222836279321,25.9458897195256,0.327222836279321 
 06/22  14:47:00,40.,12.,27.7541269180727,0.0,0.0,25.953847985436,24.1554233959691,22.6758182384946,24.235422903033,22.2806756659037,24.2339459710603,8.32373288418682,0.3,0.3,0.3,0.3,0.3,866.547796683514,7390.57675971364,1000.,0.0,1565.16174005052,1492.28026865131,21.1755415044115,0.853025207645886,12.4768805352833,0.853025207645886,25.9499096893008,0.853025207645886,7.94886416532381,12.6140932120557,0.501489948842655,3.36409569627501,13.4980618595757,0.327222836279321,25.9499096893008,0.327222836279321 
 06/22  14:48:00,40.,12.,27.7540832996264,0.0,0.0,25.957824130936,24.1575786650169,22.6772107749124,24.2377735929756,22.282012132464,24.236354564752,8.33289506127814,0.3,0.3,0.3,0.3,0.3,866.547796683514,7393.8561462599,1000.,0.0,1565.16178797849,1492.28254890634,21.1780078187126,0.853025207645886,12.4772370319262,0.853025207645886,25.953847985436,0.853025207645886,7.94890697305719,12.6144396366415,0.501640001296086,3.36409569627501,13.4981404353378,0.327222836279321,25.953847985436,0.327222836279321 
 06/22  14:49:00,40.,12.,27.7540310330031,0.0,0.0,25.9617185599876,24.1596655455361,22.6785228070255,24.2400565005464,22.28326181335,24.2387085149999,8.34257617787486,0.3,0.3,0.3,0.3,0.3,866.547796683514,7397.02208329493,1000.,0.0,1565.16183424902,1492.28474715202,21.1804963991634,0.853025207645886,12.4753120515513,0.853025207645886,25.957824130936,0.853025207645886,7.94894699011109,12.6123897615163,0.502295133247048,3.36409569627501,13.498216702314,0.327222836279321,25.957824130936,0.327222836279321 
 06/22  14:50:00,40.,12.,27.7539867617372,0.0,0.0,25.9656471429831,24.1617262146404,22.6798224889358,24.2423119510336,22.2844994584068,24.2410359195524,8.3515957032598,0.3,0.3,0.3,0.3,0.3,866.547796683514,7400.08263678683,1000.,0.0,1565.16187897909,1492.28686720852,21.1829338756939,0.853025207645886,12.4763144590535,0.853025207645886,25.9617185599876,0.853025207645886,7.94898439809426,12.613414677361,0.502295133247048,3.36409569627501,13.4982915379483,0.327222836279321,25.9617185599876,0.327222836279321 
 06/22  14:51:00,40.,12.,27.7539438526037,0.0,0.0,25.9694895801201,24.1637792213288,22.681150263065,24.2445567144528,22.2857706568793,24.2433442671999,8.36100996762911,0.3,0.3,0.3,0.3,0.3,866.547796683514,7403.04433015702,1000.,0.0,1565.16192226832,1492.28891331505,21.1853913629878,0.853025207645886,12.4773100534932,0.853025207645886,25.9656471429831,0.853025207645886,7.94901936679733,12.6144323505766,0.502295133247048,3.364095696275,13.4983640978,0.327222836279321,25.9656471429831,0.327222836279321 
 06/22  14:52:00,40.,12.,27.7538917891027,0.0,0.0,25.9733649663467,24.1657827841739,22.6824218274983,24.2467523448472,22.286981117455,24.2456132015038,8.3697307442592,0.3,0.3,0.3,0.3,0.3,866.547796683514,7405.91128016333,1000.,0.0,1565.16196418115,1492.29088835932,21.1877951433724,0.853025207645886,12.4753134022049,0.853025207645886,25.9694895801201,0.853025207645886,7.94905205496181,12.6123063374528,0.502955016070111,3.36409569627501,13.4984355726892,0.327222836279321,25.9694895801201,0.327222836279321 
 06/22  14:53:00,40.,12.,27.7538398363557,0.0,0.0,25.9771555469537,24.1677553700874,22.6836785829816,24.2489154962646,22.2881776786769,24.2478496541825,8.37897932165716,0.3,0.3,0.3,0.3,0.3,866.547796683514,7408.68889157026,1000.,0.0,1565.16200479513,1492.29279531994,21.1902183420847,0.853025207645886,12.4762792969328,0.853025207645886,25.9733649663467,0.853025207645886,7.94908261099914,12.6132927514058,0.502955016070111,3.36409569627501,13.4985051446026,0.327222836279321,25.9733649663467,0.327222836279321 
 06/22  14:54:00,40.,12.,27.7537962706448,0.0,0.0,25.9809764031588,24.1697297252494,22.6849698581621,24.2510776966511,22.2894139174359,24.2500769823414,8.38749008310646,0.3,0.3,0.3,0.3,0.3,866.547796683514,7411.38104954415,1000.,0.0,1565.16204416457,1492.29463796859,21.192588650207,0.853025207645886,12.4772224426464,0.853025207645886,25.9771555469537,0.853025207645886,7.9491111736629,12.614256271236,0.502955016070111,3.36409569627501,13.4985735814974,0.327222836279321,25.9771555469537,0.327222836279321 
 06/22  14:55:00,40.,12.,27.7537439904884,0.0,0.0,25.9847147152834,24.1716480522902,22.6861988331107,24.2531840478352,22.290583484979,24.2522580013421,8.39646644473496,0.3,0.3,0.3,0.3,0.3,866.547796683514,7413.99022865055,1000.,0.0,1565.16208232663,1492.29641915119,21.1949769153184,0.853025207645886,12.4753133652774,0.853025207645886,25.9809764031588,0.853025207645886,7.94913787267734,12.6122213251119,0.503588164638588,3.36409569627501,13.4986405987458,0.327222836279321,25.9809764031588,0.327222836279321 
 06/22  14:56:00,40.,12.,27.7537002118419,0.0,0.0,25.9883820594693,24.17353558153,22.6874118662221,24.2552581738779,22.291737917271,24.2544073148502,8.40483301326088,0.3,0.3,0.3,0.3,0.3,866.547796683514,7416.52083918232,1000.,0.0,1565.16211934613,1492.29814164278,21.1973136076513,0.853025207645886,12.4762289582532,0.853025207645886,25.9847147152834,0.853025207645886,7.94916282932488,12.6131555466626,0.503588164638588,3.36409569627501,13.4987062535297,0.327222836279321,25.9847147152834,0.327222836279321 
 06/22  14:57:00,40.,12.,27.7536565485507,0.0,0.0,25.9921222517251,24.1754276126155,22.6886599955284,24.2573342669526,22.2929323299554,24.2565506054645,8.41325721282876,0.3,0.3,0.3,0.3,0.3,866.547796683514,7418.97650823354,1000.,0.0,1565.16215527189,1492.29980862247,21.1996060258752,0.853025207645886,12.4771248137037,0.853025207645886,25.9883820594693,0.853025207645886,7.94918615699554,12.6140697094886,0.503588164638588,3.36409569627501,13.49877096281,0.327222836279321,25.9883820594693,0.327222836279321 
 06/22  14:58:00,40.,12.,27.7536046376387,0.0,0.0,25.9958023342847,24.1772686540087,22.6898508288354,24.2593595730064,22.2940653145188,24.2586517472693,8.4219566906546,0.3,0.3,0.3,0.3,0.3,866.547796683514,7421.35929854567,1000.,0.0,1565.16219013663,1492.30142251065,21.2019427620001,0.853025207645886,12.4753137085493,0.853025207645886,25.9921222517251,0.853025207645886,7.94920796170049,12.6121373233321,0.504190968243552,3.36409569627501,13.4988345125903,0.327222836279321,25.9921222517251,0.327222836279321 
 06/22  14:59:00,40.,12.,27.7535521518208,0.0,0.0,25.9994182447989,24.1790815751153,22.6910275122725,24.2613554100724,22.2951849694368,24.2607236071891,8.4281691050945,0.3,0.3,0.3,0.3,0.3,866.547796683514,7423.67306819639,1000.,0.0,1565.1622239982,1492.30298481626,21.2042419073806,0.853025207645886,12.4761926918198,0.853025207645886,25.9958023342847,0.853025207645886,7.94922834255225,12.6130333794178,0.504190968243552,3.36409569627501,13.4988970614172,0.327222836279321,25.9958023342847,0.327222836279321 
 06/22  15:00:00,40.,12.,27.7535084579714,0.0,0.0,26.0029986852122,24.1808902685685,22.6922300780021,24.263344419789,22.296335297093,24.2627813410667,8.43629882645811,0.3,0.3,0.3,0.3,0.3,866.547796683514,7425.92071586665,1000.,0.0,1565.16225689893,1492.30449783723,21.2065009636431,0.853025207645886,12.4770540455823,0.853025207645886,25.9994182447989,0.853025207645886,7.94924739221359,12.6139111059268,0.504190968243552,3.36409569627501,13.4989586244938,0.327222836279321,25.9994182447989,0.327222836279321 
 06/22  15:01:00,40.,12.,27.7535003878934,0.0,0.0,26.0065637974474,24.1826965661463,22.6934486918955,24.2653257200766,22.2975048595864,24.2648236139141,8.44436610433188,0.3,0.3,0.3,0.3,0.3,866.547796683514,7428.10308826912,1000.,0.0,1565.16228882842,1492.30596719651,21.2087202830451,0.853025207645886,12.4772492598713,0.853025207645886,26.0029986852122,0.853025207645886,7.94926519731728,12.6140976828297,0.50434193179633,3.36409569627501,13.4989712513735,0.327222836279321,26.0029986852122,0.327222836279321 
 06/22  15:02:00,40.,12.,27.7535084579714,0.0,0.0,26.0101182609914,24.1844560772657,22.6945946704703,24.2672553053613,22.2985953353232,24.2668215664329,8.45253942733492,0.3,0.3,0.3,0.3,0.3,866.547796683514,7430.22157381394,1000.,0.0,1565.16231979868,1492.30739869398,21.2109296683484,0.853025207645886,12.4753148963323,0.853025207645886,26.0065637974474,0.853025207645886,7.94928183885847,12.6120445108798,0.504965234090992,3.36409569627501,13.4989829672871,0.327222836279321,26.0065637974474,0.327222836279321 
 06/22  15:03:00,40.,12.,27.7535084579714,0.0,0.0,26.0136583957563,24.1862011622785,22.6957243770552,24.2691627384507,22.2996692951989,24.2687926223016,8.46068076598319,0.3,0.3,0.3,0.3,0.3,866.547796683514,7432.28139592916,1000.,0.0,1565.16234989752,1492.30879446879,21.2131320978634,0.853025207645886,12.4761679597652,0.853025207645886,26.0101182609914,0.853025207645886,7.94929739256157,12.6129231898232,0.504965234090992,3.36409569627501,13.4989939838511,0.327222836279321,26.0101182609914,0.327222836279321 
 06/22  15:04:00,40.,12.,27.7535084579714,0.0,0.0,26.0171787583604,24.1879575121765,22.6968842378422,24.2710725080131,22.3007780893079,24.2707524772411,8.46866372148288,0.3,0.3,0.3,0.3,0.3,866.547796683514,7434.28769860789,1000.,0.0,1565.16237920708,1492.31015514619,21.2153252650551,0.853025207645886,12.4770114443655,0.853025207645886,26.0136583957563,0.853025207645886,7.94931192922324,12.6137917952237,0.504965234090992,3.36409569627501,13.4990042229896,0.327222836279321,26.0136583957563,0.327222836279321 
 06/22  15:05:00,40.,12.,27.7535084579714,0.0,0.0,26.0206802024226,24.1897188348871,22.6980634026586,24.2729795369697,22.3019095138631,24.2726991269223,8.47655766963242,0.3,0.3,0.3,0.3,0.3,866.547796683514,7436.24102265059,1000.,0.0,1565.16240773645,1492.31148097822,21.2175059834935,0.853025207645886,12.4771878525723,0.853025207645886,26.0171787583604,0.853025207645886,7.94932551503305,12.6139586970445,0.505111499350716,3.36409569627501,13.4990141479032,0.327222836279321,26.0171787583604,0.327222836279321 
 06/22  15:06:00,40.,12.,27.7535084579714,0.0,0.0,26.0241632659496,24.1914742059137,22.6992431213947,24.274874392627,22.303042696514,24.2746277164072,8.48442281802739,0.3,0.3,0.3,0.3,0.3,866.547796683514,7438.13947462892,1000.,0.0,1565.16243545403,1492.31277250104,21.2196745182884,0.853025207645886,12.4773108887902,0.853025207645886,26.0206802024226,0.853025207645886,7.94933821187329,12.6140693038808,0.505267338073849,3.36409569627501,13.4990230756976,0.327222836279321,26.0206802024226,0.327222836279321 
 06/22  15:07:00,40.,12.,27.7535003878934,0.0,0.0,26.0276294990103,24.1931753229429,22.7003392734072,24.2767123469718,22.3040847184685,24.2765105155854,8.49224998509845,0.3,0.3,0.3,0.3,0.3,866.547796683514,7439.98457902033,1000.,0.0,1565.16246238711,1492.31402949186,21.2218314248993,0.853025207645886,12.4753146416836,0.853025207645886,26.0241632659496,0.853025207645886,7.94935007759929,12.6119498622596,0.50589381981364,3.36409569627501,13.4990315628435,0.327222836279321,26.0241632659496,0.327222836279321 
 06/22  15:08:00,40.,12.,27.7535084579714,0.0,0.0,26.0310739068713,24.1948547733885,22.7014136662889,24.2785244523571,22.3051043286854,24.2783665395302,8.50001570000085,0.3,0.3,0.3,0.3,0.3,866.547796683514,7441.78377045018,1000.,0.0,1565.16248864858,1492.31525334202,21.223977581044,0.853025207645886,12.4761164131119,0.853025207645886,26.0276294990103,0.853025207645886,7.94936116630143,12.6127748217959,0.50589381981364,3.36409569627501,13.4990393904529,0.327222836279321,26.0276294990103,0.327222836279321 
 06/22  15:09:00,40.,12.,27.7535084579714,0.0,0.0,26.0344947638412,24.196539535454,22.7025155731011,24.2803364766853,22.3061560481255,24.2802122579371,8.50760819391726,0.3,0.3,0.3,0.3,0.3,866.547796683514,7443.54289522666,1000.,0.0,1565.16251433138,1492.31644624447,21.2261099546483,0.853025207645886,12.4769077745691,0.853025207645886,26.0310739068713,0.853025207645886,7.94937152855018,12.6135888288562,0.50589381981364,3.36409569627501,13.4990467054823,0.327222836279321,26.0310739068713,0.327222836279321 
 06/22  15:10:00,40.,12.,27.7535084579714,0.0,0.0,26.0378924034206,24.1982254312039,22.7036366236329,24.2821449182564,22.3072303758783,24.2820463895567,8.51510295987329,0.3,0.3,0.3,0.3,0.3,866.547796683514,7445.26239157035,1000.,0.0,1565.16253943761,1492.31760978031,21.2282275054243,0.853025207645886,12.4770724662562,0.853025207645886,26.0344947638412,0.853025207645886,7.94938121162515,12.6137433797975,0.506031178650125,3.36409569627501,13.4990535945363,0.327222836279321,26.0344947638412,0.327222836279321 
 06/22  15:11:00,40.,12.,27.7535084579714,0.0,0.0,26.0412702846401,24.1999029963259,22.7047591271348,24.2839412471886,22.3083075610052,24.283864356793,8.52256775206506,0.3,0.3,0.3,0.3,0.3,866.547796683514,7446.93914123262,1000.,0.0,1565.16256391775,1492.31874451448,21.230330432016,0.853025207645886,12.4771866450957,0.853025207645886,26.0378924034206,0.853025207645886,7.94939025972922,12.6138447002054,0.506177415391118,3.36409569627501,13.4990600286754,0.327222836279321,26.0378924034206,0.327222836279321 
 06/22  15:12:00,40.,12.,27.7535084579714,0.0,0.0,26.044628742335,24.2015660399081,22.7058719835158,24.285719936099,22.3093752783456,24.2856631400634,8.52999444527131,0.3,0.3,0.3,0.3,0.3,866.547796683514,7448.57110460995,1000.,0.0,1565.16258773714,1492.31985080517,21.2324208732779,0.853025207645886,12.4772639319197,0.853025207645886,26.0412702846401,0.853025207645886,7.94939871418879,12.6139072449224,0.506329671401495,3.36409569627501,13.4990659961255,0.327222836279321,26.0412702846401,0.327222836279321 
 06/22  15:13:00,40.,12.,27.7535084579714,0.0,0.0,26.0479686100214,24.2031722354928,22.7069009338861,24.2874414299031,22.3103515547705,24.2874178066802,8.53736435618288,0.3,0.3,0.3,0.3,0.3,866.547796683514,7450.16110768649,1000.,0.0,1565.16261094113,1492.32092899808,21.2344991137088,0.853025207645886,12.475314526126,0.853025207645886,26.044628742335,0.853025207645886,7.94940661364093,12.6118357191515,0.50693276223207,3.36409569627501,13.499071675487,0.327222836279321,26.044628742335,0.327222836279321 
 06/22  15:14:00,40.,12.,27.7535084579714,0.0,0.0,26.0512849246755,24.2047550535567,22.7079084240568,24.2891372821264,22.3113058227873,24.2891474474358,8.54466282642441,0.3,0.3,0.3,0.3,0.3,866.547796683514,7451.71676438466,1000.,0.0,1565.16263365022,1492.32198029242,21.2365655752472,0.853025207645886,12.4760550488447,0.853025207645886,26.0479686100214,0.853025207645886,7.94941399420843,12.6125968420252,0.50693276223207,3.36409569627501,13.4990768136956,0.327222836279321,26.0479686100214,0.327222836279321 
 06/22  15:15:00,40.,12.,27.7535084579714,0.0,0.0,26.0545764323689,24.2063412763094,22.7089425398682,24.2908328212636,22.3122912585354,24.2908680930193,8.55178991366025,0.3,0.3,0.3,0.3,0.3,866.547796683514,7453.24386433082,1000.,0.0,1565.16265595133,1492.32300681833,21.238617354491,0.853025207645886,12.4767856568143,0.853025207645886,26.0512849246755,0.853025207645886,7.94942088966339,12.6133473883423,0.50693276223207,3.36409569627501,13.4990818444065,0.327222836279321,26.0512849246755,0.327222836279321 
 06/22  15:16:00,40.,12.,27.7535084579714,0.0,0.0,26.0578439531239,24.2079277052559,22.7099959800525,24.2925252563953,22.3132995195392,24.2925787677092,8.55882266120455,0.3,0.3,0.3,0.3,0.3,866.547796683514,7454.74202747136,1000.,0.0,1565.16267783513,1492.32401049914,21.2406535253939,0.853025207645886,12.4769375815159,0.853025207645886,26.0545764323689,0.853025207645886,7.94942733158018,12.6134888460478,0.507059684187561,3.36409569627501,13.4990863935222,0.327222836279321,26.0545764323689,0.327222836279321 
 06/22  15:17:00,40.,12.,27.7535084579714,0.0,0.0,26.0610913119527,24.2095057541936,22.7110520298228,24.2942067080773,22.3143119115924,24.2942751928864,8.565827909845,0.3,0.3,0.3,0.3,0.3,866.547796683514,7456.20735988568,1000.,0.0,1565.16269923981,1492.32499172087,21.2426746537431,0.853025207645886,12.4770429487844,0.853025207645886,26.0578439531239,0.853025207645886,7.9494333494785,12.613581034976,0.507194795545092,3.36409569627501,13.4990906066139,0.327222836279321,26.0578439531239,0.327222836279321 
 06/22  15:18:00,40.,12.,27.7535084579714,0.0,0.0,26.0643191804856,24.2110697548675,22.7120999988958,24.2958719936528,22.3153165405259,24.2959544832699,8.57279908955674,0.3,0.3,0.3,0.3,0.3,866.547796683514,7457.63703268708,1000.,0.0,1565.16272011818,1492.3259506361,21.24468318333,0.853025207645886,12.4771141972067,0.853025207645886,26.0610913119527,0.853025207645886,7.94943897095703,12.6136373467611,0.507335480172792,3.36409569627501,13.4990946743772,0.327222836279321,26.0610913119527,0.327222836279321 
 06/22  15:19:00,40.,12.,27.7535084579714,0.0,0.0,26.067528655885,24.2126172946252,22.7131356291026,24.2975189537353,22.3163087198703,24.2976154185992,8.57971888414951,0.3,0.3,0.3,0.3,0.3,866.547796683514,7459.03068362713,1000.,0.0,1565.16274046433,1492.32688722259,21.246679482948,0.853025207645886,12.4771607327216,0.853025207645886,26.0643191804856,0.853025207645886,7.94944422181849,12.6136678920664,0.507479791170644,3.36409569627501,13.4990984547873,0.327222836279321,26.0643191804856,0.327222836279321 
 06/22  15:20:00,40.,12.,27.7535084579714,0.0,0.0,26.0707182057603,24.2141477572042,22.7141580686601,24.299147097724,22.3172875571235,24.2992577398357,8.58657333578893,0.3,0.3,0.3,0.3,0.3,866.547796683514,7460.38997166919,1000.,0.0,1565.16276030407,1492.32780178563,21.2486641785798,0.853025207645886,12.4771894242055,0.853025207645886,26.067528655885,0.853025207645886,7.94944912618649,12.6136793147531,0.5076263599455,3.36409569627501,13.4991018007311,0.327222836279321,26.067528655885,0.327222836279321 
 06/22  15:21:00,40.,12.,27.7535084579714,0.0,0.0,26.073888116234,24.2156611487814,22.7151675665703,24.3007565091378,22.3182533724569,24.3008815227911,8.59335866140371,0.3,0.3,0.3,0.3,0.3,866.547796683514,7461.71725508667,1000.,0.0,1565.16277967614,1492.32869475735,21.2506364568593,0.853025207645886,12.4772046618346,0.853025207645886,26.0707182057603,0.853025207645886,7.94945370661478,12.6136769226081,0.507774124095974,3.36409569627501,13.4991050444652,0.327222836279321,26.0707182057603,0.327222836279321 
 06/22  15:22:00,40.,12.,27.7535084579714,0.0,0.0,26.0770370061678,24.2171576559575,22.7161645762541,24.3023474356688,22.3192066939781,24.3024869643828,8.60007234904731,0.3,0.3,0.3,0.3,0.3,866.547796683514,7463.01517476803,1000.,0.0,1565.16279861917,1492.32956692448,21.2525965023579,0.853025207645886,12.4772101219047,0.853025207645886,26.073888116234,0.853025207645886,7.94945798418945,12.6136642448804,0.507922328908812,3.36409569627501,13.4991082042142,0.327222836279321,26.073888116234,0.327222836279321 
 06/22  15:23:00,40.,12.,27.7535084579714,0.0,0.0,26.0801655814307,24.218637485612,22.7171495055475,24.3039201386598,22.320147987611,24.3040742735005,8.60671615294816,0.3,0.3,0.3,0.3,0.3,866.547796683514,7464.28577572766,1000.,0.0,1565.16281716644,1492.33041898068,21.2545434167692,0.853025207645886,12.4772084771699,0.853025207645886,26.0770370061678,0.853025207645886,7.94946197862442,12.613643784802,0.50807040545629,3.36409569627501,13.4991111563382,0.327222836279321,26.0770370061678,0.327222836279321 
 06/22  15:24:00,40.,12.,27.7535084579714,0.0,0.0,26.0832728353443,24.2201008856876,22.7181227493418,24.305474914377,22.321077693751,24.3056436974492,8.61328944183633,0.3,0.3,0.3,0.3,0.3,866.547796683514,7465.53095172448,1000.,0.0,1565.16283534516,1492.33125208482,21.256477532115,0.853025207645886,12.4772012825414,0.853025207645886,26.0801655814307,0.853025207645886,7.9494657083507,12.6136178167678,0.508217933032344,3.36409569627501,13.499113629869,0.327222836279321,26.0801655814307,0.327222836279321 
 06/22  15:25:00,40.,12.,27.7535084579714,0.0,0.0,26.0863597016568,24.2215481201478,22.7190846953329,24.3070120696048,22.3219962407299,24.3071954873038,8.61979443742607,0.3,0.3,0.3,0.3,0.3,866.547796683514,7466.75217927225,1000.,0.0,1565.16285317742,1492.33206698947,21.2583984915745,0.853025207645886,12.4771902387731,0.853025207645886,26.0832728353443,0.853025207645886,7.94946919059992,12.6135877364579,0.508364597066852,3.36409569627501,13.4991163082128,0.327222836279321,26.0832728353443,0.327222836279321 
 06/22  15:26:00,40.,12.,27.7535084579714,0.0,0.0,26.0894253196739,24.2229794980152,22.7200357578882,24.3085319507128,22.3229040800117,24.3087299319706,8.62623066905293,0.3,0.3,0.3,0.3,0.3,866.547796683514,7467.95071429595,1000.,0.0,1565.16287068148,1492.3328648392,21.2603066662877,0.853025207645886,12.4771762991793,0.853025207645886,26.0863597016568,0.853025207645886,7.94947244148238,12.6135545905284,0.508510201063312,3.36409569627501,13.4991186570185,0.327222836279321,26.0863597016568,0.327222836279321 
 06/22  15:27:00,40.,12.,27.7535084579714,0.0,0.0,26.0924707079613,24.2243953256303,22.720976329899,24.3100348979959,22.3238016377849,24.3102473128027,8.63260048643338,0.3,0.3,0.3,0.3,0.3,866.547796683514,7469.12761723523,1000.,0.0,1565.16288787267,1492.33364640326,21.2622014961357,0.853025207645886,12.4771603164934,0.853025207645886,26.0894253196739,0.853025207645886,7.94947547605997,12.6135194270428,0.508654557855924,3.36409569627501,13.4991205960667,0.327222836279321,26.0894253196739,0.327222836279321 
 06/22  15:28:00,40.,12.,27.7535084579714,0.0,0.0,26.095495079727,24.2257959317705,22.7219068037692,24.3115212709462,22.3246893349984,24.3117479357335,8.63890356793404,0.3,0.3,0.3,0.3,0.3,866.547796683514,7470.28372548606,1000.,0.0,1565.1629047642,1492.33441235377,21.2640838626187,0.853025207645886,12.4771428784644,0.853025207645886,26.0924707079613,0.853025207645886,7.94947830841445,12.6134828066142,0.508797562515025,3.36409569627501,13.4991227811731,0.327222836279321,26.0924707079613,0.327222836279321 
 06/22  15:29:00,40.,12.,27.7535084579714,0.0,0.0,26.0984994981426,24.2271816205303,22.7228275223316,24.3129914030089,22.3255675376319,24.3132320858844,8.64514235337617,0.3,0.3,0.3,0.3,0.3,866.547796683514,7471.42005018183,1000.,0.0,1565.1629213676,1492.33516366052,21.2659529648916,0.853025207645886,12.4771243119315,0.853025207645886,26.095495079727,0.853025207645886,7.94948095171122,12.6134450096127,0.50893914541843,3.36409569627501,13.4991243893148,0.327222836279321,26.095495079727,0.327222836279321 
 06/22  15:30:00,40.,12.,27.7535084579714,0.0,0.0,26.101483220374,24.2285527126426,22.7237388282686,24.3144456418994,22.3264366081054,24.3147000685403,8.65131657466207,0.3,0.3,0.3,0.3,0.3,866.547796683514,7472.53717802573,1000.,0.0,1565.16293769315,1492.33590074765,21.2678098499889,0.853025207645886,12.4771053728482,0.853025207645886,26.0984994981426,0.853025207645886,7.94948341825892,12.6134067044229,0.509079234417964,3.36409569627501,13.4991264330595,0.327222836279321,26.0984994981426,0.327222836279321 
 06/22  15:31:00,40.,12.,27.7535084579714,0.0,0.0,26.1044473273116,24.2299094933538,22.7246410046808,24.3158842995581,22.3272968438902,24.3161521607179,8.65742866304076,0.3,0.3,0.3,0.3,0.3,866.547796683514,7473.63565290731,1000.,0.0,1565.16295375009,1492.33662413853,21.2696536341599,0.853025207645886,12.4770857928749,0.853025207645886,26.101483220374,0.853025207645886,7.94948571956522,12.6133678001249,0.50921781676742,3.36409569627501,13.4991278028792,0.327222836279321,26.101483220374,0.327222836279321 
 06/22  15:32:00,40.,12.,27.7535084579714,0.0,0.0,26.1073910980921,24.2312522529765,22.7255343223701,24.3173076916427,22.3281485264371,24.3175886513497,8.66347833855952,0.3,0.3,0.3,0.3,0.3,866.547796683514,7474.716306721,1000.,0.0,1565.16296954682,1492.33733447928,21.2714853562361,0.853025207645886,12.4770659528411,0.853025207645886,26.1044473273116,0.853025207645886,7.94948786638892,12.6133289687611,0.509354862202294,3.36409569627501,13.4991294622687,0.327222836279321,26.1044473273116,0.327222836279321 
 06/22  15:33:00,40.,12.,27.7535084579714,0.0,0.0,26.1103156126273,24.2325812553629,22.7264190157172,24.3187161067771,22.3289918986321,24.3190098051133,8.66946798043451,0.3,0.3,0.3,0.3,0.3,866.547796683514,7475.77964595836,1000.,0.0,1565.16298509112,1492.33803231237,21.2733044108761,0.853025207645886,12.4770461557094,0.853025207645886,26.1073910980921,0.853025207645886,7.94948986878871,12.6132898556483,0.509490375864848,3.36409569627501,13.499130990028,0.327222836279321,26.1073910980921,0.327222836279321 
 06/22  15:34:00,40.,12.,27.7535084579714,0.0,0.0,26.1132201585462,24.2338967674038,22.7272953086151,24.3201098356293,22.3298271898803,24.3204158962984,8.67539724612404,0.3,0.3,0.3,0.3,0.3,866.547796683514,7476.82606175982,1000.,0.0,1565.16300039022,1492.33871827132,21.2751113779908,0.853025207645886,12.4770262564231,0.853025207645886,26.1103156126273,0.853025207645886,7.94949173616869,12.6132511051169,0.509624348672248,3.36409569627501,13.4991321573944,0.327222836279321,26.1103156126273,0.327222836279321 
 06/22  15:35:00,40.,12.,27.7535084579714,0.0,0.0,26.116105805538,24.2351990313967,22.728163395863,24.3214891437988,22.3306545994816,24.3218071752278,8.68126845187916,0.3,0.3,0.3,0.3,0.3,866.547796683514,7477.85610053354,1000.,0.0,1565.16301545088,1492.33939256703,21.2769059688543,0.853025207645886,12.4770066897156,0.853025207645886,26.1132201585462,0.853025207645886,7.94949347732099,12.6132122905334,0.509756788618617,3.36409569627501,13.4991333531011,0.327222836279321,26.1132201585462,0.327222836279321 
 06/22  15:36:00,40.,12.,27.7535084579714,0.0,0.0,26.1189718443348,24.2364882918777,22.7290234636028,24.3228542983557,22.3314743155502,24.3231839005686,8.68708120431146,0.3,0.3,0.3,0.3,0.3,866.547796683514,7478.87021909317,1000.,0.0,1565.1630302795,1492.34005554155,21.2786889131218,0.853025207645886,12.4769871368505,0.853025207645886,26.116105805538,0.853025207645886,7.94949510046563,12.6131738161885,0.50988772555197,3.36409569627501,13.499134752955,0.327222836279321,26.116105805538,0.327222836279321 
 06/22  15:37:00,40.,12.,27.7535084579714,0.0,0.0,26.1218193306414,24.2377647634168,22.729875661758,24.3242055364152,22.3322864884013,24.3245463032464,8.69283775536089,0.3,0.3,0.3,0.3,0.3,866.547796683514,7479.86885757713,1000.,0.0,1565.16304488214,1492.34070775958,21.2804595015814,0.853025207645886,12.4769677097415,0.853025207645886,26.1189718443348,0.853025207645886,7.94949661328765,12.6131354702017,0.510017159102063,3.36409569627501,13.4991356476044,0.327222836279321,26.1189718443348,0.327222836279321 
 06/22  15:38:00,40.,12.,27.7535084579714,0.0,0.0,26.1246475556066,24.2390286771502,22.7307201593453,24.3255431101503,22.3330912880218,24.325894630312,8.69853766416502,0.3,0.3,0.3,0.3,0.3,866.547796683514,7480.85241476281,1000.,0.0,1565.16305926458,1492.34134957301,21.282218599653,0.853025207645886,12.4769488738716,0.853025207645886,26.1218193306414,0.853025207645886,7.94949802297205,12.613097586726,0.51014511159653,3.36409569627501,13.4991365898598,0.327222836279321,26.1218193306414,0.327222836279321 
 06/22  15:39:00,40.,12.,27.7535084579714,0.0,0.0,26.127457559231,24.2402802274119,22.7315570778792,24.3268672355028,22.3338888341252,24.3272290968433,8.70418310397826,0.3,0.3,0.3,0.3,0.3,866.547796683514,7481.82126926799,1000.,0.0,1565.16307343234,1492.34198131703,21.2839657299096,0.853025207645886,12.4769298839185,0.853025207645886,26.1246475556066,0.853025207645886,7.94949933623621,12.6130599525534,0.510271609130366,3.36409569627501,13.4991374699497,0.327222836279321,26.1246475556066,0.327222836279321 
 06/22  15:40:00,40.,12.,27.7535084579714,0.0,0.0,26.1302486330442,24.2415196251101,22.7323865591318,24.3281781435885,22.3346792674479,24.3285499336388,8.70977360223391,0.3,0.3,0.3,0.3,0.3,866.547796683514,7482.77572181871,1000.,0.0,1565.16308739073,1492.34260294108,21.2857015828736,0.853025207645886,12.4769114710083,0.853025207645886,26.127457559231,0.853025207645886,7.94950055936043,12.6130227895832,0.510396659982086,3.36409569627501,13.499138412265,0.327222836279321,26.127457559231,0.327222836279321 
 06/22  15:41:00,40.,12.,27.7535084579714,0.0,0.0,26.1330218010461,24.2427470491329,22.7332087065271,24.3294760338916,22.3354626885846,24.3298573421543,8.71531126684025,0.3,0.3,0.3,0.3,0.3,866.547796683514,7483.71623000764,1000.,0.0,1565.16310114485,1492.34321502577,21.287425614036,0.853025207645886,12.4768929923374,0.853025207645886,26.1302486330442,0.853025207645886,7.94950169821626,12.6129860728895,0.510520297766914,3.36409569627501,13.4991391333962,0.327222836279321,26.1302486330442,0.327222836279321 
 06/22  15:42:00,40.,12.,27.7535084579714,0.0,0.0,26.1357763552262,24.2439626985675,22.7340236506221,24.3307611245713,22.3362392267454,24.331151541527,8.72079558174369,0.3,0.3,0.3,0.3,0.3,866.547796683514,7484.64300636705,1000.,0.0,1565.16311469964,1492.34381762485,21.2891386337958,0.853025207645886,12.4768751908987,0.853025207645886,26.1330218010461,0.853025207645886,7.94950275829322,12.612949565102,0.5106425452394,3.36409569627501,13.4991400934344,0.327222836279321,26.1330218010461,0.327222836279321 
 06/22  15:43:00,40.,12.,27.7535084579714,0.0,0.0,26.1385133042756,24.2451667449814,22.7348314913872,24.3320336064907,22.3370089794932,24.3324327243335,8.72622859880566,0.3,0.3,0.3,0.3,0.3,866.547796683514,7485.55653707191,1000.,0.0,1565.16312805984,1492.34441114863,21.2908400437344,0.853025207645886,12.4768575404964,0.853025207645886,26.1357763552262,0.853025207645886,7.94950374472355,12.6129135237624,0.510763432472211,3.36409569627501,13.499140867683,0.327222836279321,26.1357763552262,0.327222836279321 
 06/22  15:44:00,40.,12.,27.7535084579714,0.0,0.0,26.1412319422931,24.2463593701516,22.7356323380121,24.3332936798919,22.3377720531427,24.3337010949449,8.73160977605858,0.3,0.3,0.3,0.3,0.3,866.547796683514,7486.45703950683,1000.,0.0,1565.16314123006,1492.34499599209,21.2925304503242,0.853025207645886,12.4768401834773,0.853025207645886,26.1385133042756,0.853025207645886,7.94950466230554,12.6128778415014,0.510882975919037,3.36409569627501,13.499141412855,0.327222836279321,26.1385133042756,0.327222836279321 
