Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  15:45:00,40.,12.,27.7535084579714,0.0,0.0,26.1439332637641,24.2475407349132,22.7364262808708,24.3345415239752,22.3385285353644,24.3349568350555,8.73694112593115,0.3,0.3,0.3,0.3,0.3,866.547796683514,7487.34479211554,1000.,0.0,1565.16315421476,1492.34557209077,21.2942095599182,0.853025207645886,12.4768231850051,0.853025207645886,26.1412319422931,0.853025207645886,7.94950551552522,12.6128425637039,0.511001186547857,3.36409569627501,13.4991420914067,0.327222836279321,26.1412319422931,0.327222836279321 
 06/22  15:46:00,40.,12.,27.7535084579714,0.0,0.0,26.1466165652338,24.2487110152636,22.7372134283151,24.3357773320414,22.3392785322354,24.3362001410829,8.7422220676151,0.3,0.3,0.3,0.3,0.3,866.547796683514,7488.2201818969,1000.,0.0,1565.16316701823,1492.34613975923,21.295877904034,0.853025207645886,12.4768066495241,0.853025207645886,26.1439332637641,0.853025207645886,7.94950630857668,12.6128077068882,0.511118106065131,3.36409569627501,13.4991426894065,0.327222836279321,26.1439332637641,0.327222836279321 
 06/22  15:47:00,40.,12.,27.7535084579714,0.0,0.0,26.1492828277895,24.2498805611674,22.7380118615713,24.337010859731,22.3400420003753,24.3374372809153,8.7474545699839,0.3,0.3,0.3,0.3,0.3,866.547796683514,7489.08295111774,1000.,0.0,1565.16317963463,1492.34669930151,21.2975349619682,0.853025207645886,12.4773047985007,0.853025207645886,26.1466165652338,0.853025207645886,7.94950704538111,12.6133163745228,0.511118106065131,3.36409569627501,13.4991429758677,0.327222836279321,26.1466165652338,0.327222836279321 
 06/22  15:48:00,40.,12.,27.7535084579714,0.0,0.0,26.1519321717673,24.2510417146255,22.7388071605567,24.338234960902,22.3408028975298,24.3386640584545,8.75263803778974,0.3,0.3,0.3,0.3,0.3,866.547796683514,7489.93165268385,1000.,0.0,1565.16319204554,1492.34725027562,21.2991815516657,0.853025207645886,12.4771561702736,0.853025207645886,26.1492828277895,0.853025207645886,7.94950772960449,12.6131423315171,0.511262269345947,3.36409569627501,13.4991435003932,0.327222836279321,26.1492828277895,0.327222836279321 
 06/22  15:49:00,40.,12.,27.7535084579714,0.0,0.0,26.1545660015683,24.2521888930606,22.7395891563936,24.3394444187287,22.3415499687039,24.3398772817785,8.75779984116887,0.3,0.3,0.3,0.3,0.3,866.547796683514,7490.7657921622,1000.,0.0,1565.16320424084,1492.34779271745,21.3008177078412,0.853025207645886,12.4770421944766,0.853025207645886,26.1519321717673,0.853025207645886,7.94950836467427,12.6130048505092,0.511397567566045,3.36409569627501,13.4991441474403,0.327222836279321,26.1519321717673,0.327222836279321 
 06/22  15:50:00,40.,12.,27.7535084579714,0.0,0.0,26.157183217554,24.2533210509383,22.7403561889804,24.3406382633045,22.3422814278103,24.3410762760829,8.76292069969084,0.3,0.3,0.3,0.3,0.3,866.547796683514,7491.58624013031,1000.,0.0,1565.16321623302,1492.34832681066,21.3024441720313,0.853025207645886,12.4769541590962,0.853025207645886,26.1545660015683,0.853025207645886,7.94950895379484,12.6128949389683,0.51152600034842,3.36409569627501,13.4991445852875,0.327222836279321,26.1545660015683,0.327222836279321 
 06/22  15:51:00,40.,12.,27.7535084579714,0.0,0.0,26.159783999811,24.2544393560748,22.741110622016,24.3418176004163,22.3429999437958,24.3422616355156,8.76798831779666,0.3,0.3,0.3,0.3,0.3,866.547796683514,7492.39471370281,1000.,0.0,1565.16322805007,1492.34885260471,21.3040602428633,0.853025207645886,12.4768852526791,0.853025207645886,26.157183217554,0.853025207645886,7.94950949996206,12.6128052939005,0.511649080851486,3.36409569627501,13.499144748432,0.327222836279321,26.157183217554,0.327222836279321 
 06/22  15:52:00,40.,12.,27.7535084579714,0.0,0.0,26.1623670521881,24.2555453456406,22.7418553122257,24.342983887749,22.3437087024662,24.34343422945,8.7729987015794,0.3,0.3,0.3,0.3,0.3,866.547796683514,7493.19294067457,1000.,0.0,1565.16323972012,1492.3493706787,21.3056662773172,0.853025207645886,12.4768309580037,0.853025207645886,26.159783999811,0.853025207645886,7.94951000597684,12.6127308018355,0.511767914130258,3.36409569627501,13.4991452778561,0.327222836279321,26.159783999811,0.327222836279321 
 06/22  15:53:00,40.,12.,27.7535084579714,0.0,0.0,26.1649330641205,24.2566503269435,22.742610185713,24.3441477719922,22.3444297132005,24.3446008230097,8.77795586143922,0.3,0.3,0.3,0.3,0.3,866.547796683514,7493.98165879591,1000.,0.0,1565.16325125208,1492.3498814932,21.3072612101171,0.853025207645886,12.4772996793195,0.853025207645886,26.1623670521881,0.853025207645886,7.94951047445784,12.6132091569006,0.511767914130258,3.36409569627501,13.4991454870836,0.327222836279321,26.1623670521881,0.327222836279321 
 06/22  15:54:00,40.,12.,27.7535084579714,0.0,0.0,26.1674821871976,24.2577472459152,22.7433619175367,24.3453026700454,22.3451481408955,24.345757550863,8.78286231690081,0.3,0.3,0.3,0.3,0.3,866.547796683514,7494.75988148746,1000.,0.0,1565.16326263225,1492.35038510284,21.3088456965229,0.853025207645886,12.4771313119297,0.853025207645886,26.1649330641205,0.853025207645886,7.94951090785327,12.6130145727117,0.511910169076145,3.36409569627501,13.4991459750409,0.327222836279321,26.1649330641205,0.327222836279321 
 06/22  15:55:00,40.,12.,27.7535084579714,0.0,0.0,26.1700159317035,24.2588308435475,22.7441008767821,24.3464436668759,22.3458533148034,24.3469014091145,8.78774772895154,0.3,0.3,0.3,0.3,0.3,866.547796683514,7495.52695557248,1000.,0.0,1565.16327384828,1492.35088167282,21.3104196502175,0.853025207645886,12.4770027504768,0.853025207645886,26.1674821871976,0.853025207645886,7.94951130845206,12.6128620242857,0.512042431210529,3.36409569627501,13.4991462667798,0.327222836279321,26.1674821871976,0.327222836279321 
 06/22  15:56:00,40.,12.,27.7535084579714,0.0,0.0,26.1725333764753,24.2599002408805,22.7448256463301,24.3475699476944,22.3465437061566,24.348031827194,8.79259419260856,0.3,0.3,0.3,0.3,0.3,866.547796683514,7496.2832996006,1000.,0.0,1565.1632849072,1492.35137106306,21.3119839791888,0.853025207645886,12.4769040896909,0.853025207645886,26.1700159317035,0.853025207645886,7.94951167839416,12.6127412551166,0.51216701407239,3.36409569627501,13.49914629225,0.327222836279321,26.1700159317035,0.327222836279321 
 06/22  15:57:00,40.,12.,27.7535084579714,0.0,0.0,26.1750348092397,24.2609566985897,22.7455387041701,24.3486827043909,22.3472221003898,24.3491494629123,8.79739009809674,0.3,0.3,0.3,0.3,0.3,866.547796683514,7497.03036812135,1000.,0.0,1565.16329583073,1492.35185381022,21.3135383001881,0.853025207645886,12.4768277470536,0.853025207645886,26.1725333764753,0.853025207645886,7.94951201968028,12.6126438886728,0.512285644552059,3.36409569627501,13.4991465299304,0.327222836279321,26.1725333764753,0.327222836279321 
 06/22  15:58:00,40.,12.,27.7535084579714,0.0,0.0,26.1775190582077,24.2620118258501,22.7462606406561,24.3497928612717,22.3479112597337,24.350261214758,8.80213188068218,0.3,0.3,0.3,0.3,0.3,866.547796683514,7497.76880674949,1000.,0.0,1565.16330663133,1492.3523299426,21.3150827173856,0.853025207645886,12.4772738739734,0.853025207645886,26.1750348092397,0.853025207645886,7.94951233418092,12.6130988025322,0.512285644552059,3.36409569627501,13.499146790858,0.327222836279321,26.1750348092397,0.327222836279321 
 06/22  15:59:00,40.,12.,27.7535084579714,0.0,0.0,26.1799876689926,24.2630590944603,22.7469791730171,24.3508943237554,22.3485975147456,24.3513634845912,8.80682375922458,0.3,0.3,0.3,0.3,0.3,866.547796683514,7498.49834430469,1000.,0.0,1565.16331730103,1492.35279987844,21.3166165348863,0.853025207645886,12.4770958362563,0.853025207645886,26.1775190582077,0.853025207645886,7.94951262364486,12.6128943637002,0.512425147332701,3.36409569627501,13.4991471486276,0.327222836279321,26.1775190582077,0.327222836279321 
 06/22  16:00:00,40.,12.,27.7535084579714,0.0,0.0,26.1824404809478,24.2640936087843,22.7476853319736,24.3519825159788,22.3492709261578,24.3524534777841,8.81149363002606,0.3,0.3,0.3,0.3,0.3,866.547796683514,7499.21829315497,1000.,0.0,1565.16332783079,1492.35326379783,21.3181406165189,0.853025207645886,12.4769602887829,0.853025207645886,26.1799876689926,0.853025207645886,7.94951288970709,12.6127347363354,0.512554124333835,3.36409569627501,13.4991473654077,0.327222836279321,26.1799876689926,0.327222836279321 
 06/22  16:01:00,40.,12.,27.7535003878934,0.0,0.0,26.1848781837473,24.2650996950915,22.7483633775059,24.3530379986459,22.3499156596107,24.3535306975414,8.81612722027495,0.3,0.3,0.3,0.3,0.3,866.547796683514,7499.92918611236,1000.,0.0,1565.16333822781,1492.35372161828,21.3196548581146,0.853025207645886,12.476856838342,0.853025207645886,26.1824404809478,0.853025207645886,7.94951313389618,12.6126089390389,0.512675020605913,3.36409569627501,13.4991474206448,0.327222836279321,26.1824404809478,0.327222836279321 
 06/22  16:02:00,40.,12.,27.7535084579714,0.0,0.0,26.187297264944,24.2660760386497,22.7490210353025,24.3540552655799,22.3505416692889,24.3546018764107,8.82053103153963,0.3,0.3,0.3,0.3,0.3,866.547796683514,7500.63165815343,1000.,0.0,1565.16334850201,1492.3541736759,21.3211597310959,0.853025207645886,12.4772857592605,0.853025207645886,26.1848781837473,0.853025207645886,7.94951335764124,12.6130462719568,0.512675020605913,3.36409569627501,13.4991474325295,0.327222836279321,26.1848781837473,0.327222836279321 
 06/22  16:03:00,40.,12.,27.7535084579714,0.0,0.0,26.1896960068156,24.2670121410798,22.7496428937919,24.355022816896,22.351132389706,24.3556635683144,8.82478920861437,0.3,0.3,0.3,0.3,0.3,866.547796683514,7501.32559222085,1000.,0.0,1565.16335865093,1492.35462003505,21.3226531426903,0.853025207645886,12.4770923193441,0.853025207645886,26.187297264944,0.853025207645886,7.94951356227838,12.6128255068339,0.512814277850417,3.36409569627501,13.4991475933256,0.327222836279321,26.187297264944,0.327222836279321 
 06/22  16:04:00,40.,12.,27.7535084579714,0.0,0.0,26.1920717586487,24.2679050967429,22.7502231220443,24.3559382558367,22.3516812525179,24.3567131568689,8.82895507064818,0.3,0.3,0.3,0.3,0.3,866.547796683514,7502.01079652512,1000.,0.0,1565.16336867223,1492.35506061989,21.3241340276323,0.853025207645886,12.4769448289555,0.853025207645886,26.1896960068156,0.853025207645886,7.94951374905677,12.6126538056435,0.51294206382938,3.36409569627501,13.4991478822256,0.327222836279321,26.1896960068156,0.327222836279321 
 06/22  16:05:00,40.,12.,27.7535084579714,0.0,0.0,26.1944239366414,24.2687582296831,22.7507656316679,24.3568058430827,22.352192238674,24.3577502566996,8.83302276615564,0.3,0.3,0.3,0.3,0.3,866.547796683514,7502.68798502422,1000.,0.0,1565.16337857706,1492.35549581647,21.3256006886735,0.853025207645886,12.4768318063714,0.853025207645886,26.1920717586487,0.853025207645886,7.94951391914427,12.6125184367797,0.51306104397594,3.36409569627501,13.4991481311935,0.327222836279321,26.1920717586487,0.327222836279321 
 06/22  16:06:00,40.,12.,27.7535084579714,0.0,0.0,26.1967510107271,24.2695867175848,22.7512950592465,24.3576410712419,22.3526921876307,24.3587815142988,8.83698667467137,0.3,0.3,0.3,0.3,0.3,866.547796683514,7503.35800536797,1000.,0.0,1565.16338837644,1492.35592582208,21.3270526294593,0.853025207645886,12.4772415476187,0.853025207645886,26.1944239366414,0.853025207645886,7.94951407363275,12.6129360442715,0.51306104397594,3.36409569627501,13.4991479860091,0.327222836279321,26.1944239366414,0.327222836279321 
 06/22  16:07:00,40.,12.,27.7535003878934,0.0,0.0,26.1990545420724,24.2703878466331,22.7518038777633,24.3584424734774,22.3531723502914,24.3598035957631,8.84085378684677,0.3,0.3,0.3,0.3,0.3,866.547796683514,7504.02044449898,1000.,0.0,1565.16339806714,1492.35635060642,21.3284891514205,0.853025207645886,12.4770446543478,0.853025207645886,26.1967510107271,0.853025207645886,7.94951421354304,12.6127122609039,0.513196604944157,3.36409569627501,13.4991480878119,0.327222836279321,26.1967510107271,0.327222836279321 
 06/22  16:08:00,40.,12.,27.7535084579714,0.0,0.0,26.2013347314931,24.2711598414453,22.7522868695128,24.3592092558065,22.3536266536075,24.3608139682784,8.84465767188267,0.3,0.3,0.3,0.3,0.3,866.547796683514,7504.67521976146,1000.,0.0,1565.16340764481,1492.35677035014,21.3299111291398,0.853025207645886,12.476894639325,0.853025207645886,26.1990545420724,0.853025207645886,7.94951433982951,12.6125380791626,0.513320487963613,3.36409569627501,13.4991482029118,0.327222836279321,26.1990545420724,0.327222836279321 
 06/22  16:09:00,40.,12.,27.7535084579714,0.0,0.0,26.203592865944,24.2719144432569,22.752763297927,24.3599531628416,22.3540761713004,24.361818310196,8.84839047097129,0.3,0.3,0.3,0.3,0.3,866.547796683514,7505.32217787665,1000.,0.0,1565.16341710788,1492.35718517873,21.331318723532,0.853025207645886,12.4772892997286,0.853025207645886,26.2013347314931,0.853025207645886,7.94951445338445,12.6129400037821,0.513320487963613,3.36409569627501,13.4991484250745,0.327222836279321,26.2013347314931,0.327222836279321 
 06/22  16:10:00,40.,12.,27.7535084579714,0.0,0.0,26.2058292035035,24.2726470800739,22.7532231568146,24.360670516749,22.354509592179,24.3628130320208,8.85204422623432,0.3,0.3,0.3,0.3,0.3,866.547796683514,7505.961102698,1000.,0.0,1565.16342645195,1492.35759509058,21.3327126372505,0.853025207645886,12.4770693538398,0.853025207645886,26.203592865944,0.853025207645886,7.94951455504207,12.6126921239609,0.513457972678027,3.36409569627501,13.4991485177271,0.327222836279321,26.203592865944,0.327222836279321 
 06/22  16:11:00,40.,12.,27.7535084579714,0.0,0.0,26.2080453117784,24.2733551369724,22.7536604799971,24.3613593772673,22.3549201645177,24.3637956936227,8.85564767340899,0.3,0.3,0.3,0.3,0.3,866.547796683514,7506.5920568418,1000.,0.0,1565.16343567908,1492.35800012191,21.3340930023419,0.853025207645886,12.4769023683256,0.853025207645886,26.2058292035035,0.853025207645886,7.94951464558229,12.6125005583431,0.513582469576215,3.36409569627501,13.4991484082065,0.327222836279321,26.2058292035035,0.327222836279321 
 06/22  16:12:00,40.,12.,27.7535084579714,0.0,0.0,26.2102406049158,24.2740499113479,22.7540943203151,24.3620307992798,22.3553288384241,24.3647721707653,8.85918699194754,0.3,0.3,0.3,0.3,0.3,866.547796683514,7507.21547477272,1000.,0.0,1565.1634447954,1492.35840038142,21.3354609900505,0.853025207645886,12.4772833181609,0.853025207645886,26.2080453117784,0.853025207645886,7.94951472573428,12.6128883102605,0.513582469576215,3.36409569627501,13.4991486228657,0.327222836279321,26.2080453117784,0.327222836279321 
 06/22  16:13:00,40.,12.,27.7535084579714,0.0,0.0,26.2124166638674,24.2747264712178,22.7545145235848,24.3626805462427,22.3557242244865,24.3657390277485,8.86265540187243,0.3,0.3,0.3,0.3,0.3,866.547796683514,7507.83146365214,1000.,0.0,1565.16345380171,1492.35879583687,21.3368160547088,0.853025207645886,12.4770549252105,0.853025207645886,26.2102406049158,0.853025207645886,7.94951479617976,12.6126319638369,0.513718847490823,3.36409569627501,13.4991486870709,0.327222836279321,26.2102406049158,0.327222836279321 
 06/22  16:14:00,40.,12.,27.7535084579714,0.0,0.0,26.2145733257333,24.2753818566552,22.7549148981414,24.363306169872,22.3560993853863,24.3666939513519,8.86607880078106,0.3,0.3,0.3,0.3,0.3,866.547796683514,7508.44013388775,1000.,0.0,1565.16346270219,1492.35918642191,21.338159227004,0.853025207645886,12.4768821222477,0.853025207645886,26.2124166638674,0.853025207645886,7.94951485755608,12.6124343920204,0.513841765975436,3.36409569627501,13.4991487430104,0.327222836279321,26.2124166638674,0.327222836279321 
 06/22  16:15:00,40.,12.,27.7535084579714,0.0,0.0,26.2167114351346,24.276026795677,22.7553138451463,24.3639180321688,22.356474605765,24.3676427532201,8.86944545606395,0.3,0.3,0.3,0.3,0.3,866.547796683514,7509.0419720069,1000.,0.0,1565.16347150304,1492.35957227376,21.3394903425693,0.853025207645886,12.4772499878925,0.853025207645886,26.2145733257333,0.853025207645886,7.94951491045913,12.6128089246625,0.513841765975436,3.36409569627501,13.4991486239061,0.327222836279321,26.2145733257333,0.327222836279321 
 06/22  16:16:00,40.,12.,27.7535084579714,0.0,0.0,26.2188308979132,24.2766561488568,22.7557011458124,24.3645115673847,22.3568384688139,24.3685821191096,8.87274579690478,0.3,0.3,0.3,0.3,0.3,866.547796683514,7509.63692043819,1000.,0.0,1565.16348020417,1492.35995357963,21.3408100509447,0.853025207645886,12.477020999353,0.853025207645886,26.2167114351346,0.853025207645886,7.949514955446,12.612552125065,0.513975507427735,3.36409569627501,13.4991486649079,0.327222836279321,26.2167114351346,0.327222836279321 
 06/22  16:17:00,40.,12.,27.7535084579714,0.0,0.0,26.2209329788205,24.2772667123148,22.7560704615471,24.3650839828029,22.3571839136538,24.3695097884699,8.87600720127978,0.3,0.3,0.3,0.3,0.3,866.547796683514,7510.22534641455,1000.,0.0,1565.1634888085,1492.36033058517,21.3421182304175,0.853025207645886,12.4768475723023,0.853025207645886,26.2188308979132,0.853025207645886,7.94951499303754,12.612354317395,0.514095760968143,3.36409569627501,13.4991486991695,0.327222836279321,26.2188308979132,0.327222836279321 
 06/22  16:18:00,40.,12.,27.7535084579714,0.0,0.0,26.2230168849799,24.2778687404755,22.7564395799243,24.3656450985364,22.3575305758317,24.3704314740117,8.8792153661539,0.3,0.3,0.3,0.3,0.3,866.547796683514,7510.80745341305,1000.,0.0,1565.16349732087,1492.36070331443,21.3434156617683,0.853025207645886,12.4772035749385,0.853025207645886,26.2209329788205,0.853025207645886,7.94951502372071,12.6127162809874,0.514095760968143,3.36409569627501,13.4991487271347,0.327222836279321,26.2209329788205,0.327222836279321 
 06/22  16:19:00,40.,12.,27.7535084579714,0.0,0.0,26.2250839446942,24.2784570008852,22.7567983523819,24.3661901776462,22.357867145132,24.3713439428285,8.88236284462591,0.3,0.3,0.3,0.3,0.3,866.547796683514,7511.38318395222,1000.,0.0,1565.16350574021,1492.36107177633,21.3447018552116,0.853025207645886,12.4769776459147,0.853025207645886,26.2230168849799,0.853025207645886,7.94951504795075,12.612463022251,0.514226123464681,3.36409569627501,13.4991487492183,0.327222836279321,26.2230168849799,0.327222836279321 
 06/22  16:20:00,40.,12.,27.7535084579714,0.0,0.0,26.2271338059129,24.2790282074056,22.7571404707728,24.3667162800758,22.3581866143612,24.3722450180153,8.88547374396692,0.3,0.3,0.3,0.3,0.3,866.547796683514,7511.95265661035,1000.,0.0,1565.16351406848,1492.36143599703,21.3459776310116,0.853025207645886,12.476806718551,0.853025207645886,26.2250839446942,0.853025207645886,7.9495150661533,12.6122682266383,0.514343197075779,3.36409569627501,13.4991487658085,0.327222836279321,26.2250839446942,0.327222836279321 
 06/22  16:21:00,40.,12.,27.7535084579714,0.0,0.0,26.2291671211843,24.2795921583901,22.7574830868915,24.3672327368489,22.358507935467,24.3731402429786,8.88853613639168,0.3,0.3,0.3,0.3,0.3,866.547796683514,7512.51618916165,1000.,0.0,1565.16352230973,1492.36179621124,21.3472427730744,0.853025207645886,12.4771509456766,0.853025207645886,26.2271338059129,0.853025207645886,7.94951507872631,12.6126181643644,0.514343197075779,3.36409569627501,13.4991487772677,0.327222836279321,26.2271338059129,0.327222836279321 
 06/22  16:22:00,40.,12.,27.7535084579714,0.0,0.0,26.2311836299331,24.2801436509845,22.757816249211,24.3677347875954,22.3588200311741,24.3740264961895,8.89154019171197,0.3,0.3,0.3,0.3,0.3,866.547796683514,7513.07362475611,1000.,0.0,1565.16353046237,1492.36215238406,21.3484976829626,0.853025207645886,12.4769298731781,0.853025207645886,26.2291671211843,0.853025207645886,7.94951508604181,12.6123705848089,0.514469877000653,3.36409569627501,13.4991487839352,0.327222836279321,26.2291671211843,0.327222836279321 
 06/22  16:23:00,40.,12.,27.7535084579714,0.0,0.0,26.2331844140442,24.2806893544184,22.7581513593004,24.3682288059269,22.3591354665245,24.3749076224204,8.89451145082386,0.3,0.3,0.3,0.3,0.3,866.547796683514,7513.62450760995,1000.,0.0,1565.16353851808,1492.36250435071,21.3497422012724,0.853025207645886,12.4772665400022,0.853025207645886,26.2311836299331,0.853025207645886,7.94951508844762,12.6127128745931,0.514469877000653,3.36409569627501,13.4991487861279,0.327222836279321,26.2311836299331,0.327222836279321 
 06/22  16:24:00,40.,12.,27.7535084579714,0.0,0.0,26.2351693879053,24.2812219316112,22.7584747252938,24.368708003883,22.3594390369743,24.3757792871573,8.89743583074899,0.3,0.3,0.3,0.3,0.3,866.547796683514,7514.16812287611,1000.,0.0,1565.16354646746,1492.36285233505,21.3509769961183,0.853025207645886,12.477010563105,0.853025207645886,26.2331844140442,0.853025207645886,7.94951508626893,12.6124283996848,0.514602832632537,3.36409569627501,13.4991487841422,0.327222836279321,26.2331844140442,0.327222836279321 
 06/22  16:25:00,40.,12.,27.7535084579714,0.0,0.0,26.2371394153981,24.2817376188919,22.7587795553343,24.3691689229602,22.3597232464464,24.3766390783652,8.90033129561438,0.3,0.3,0.3,0.3,0.3,866.547796683514,7514.70501249055,1000.,0.0,1565.163554315,1492.36319646833,21.3522020173035,0.853025207645886,12.4768178550491,0.853025207645886,26.2351693879053,0.853025207645886,7.94951507980979,12.61221078843,0.514720785166224,3.36409569627501,13.4991487782552,0.327222836279321,26.2351693879053,0.327222836279321 
 06/22  16:26:00,40.,12.,27.7535084579714,0.0,0.0,26.2390932664687,24.2822464412984,22.759083737014,24.3696210468944,22.3600078998202,24.3774927122407,8.90317843038793,0.3,0.3,0.3,0.3,0.3,866.547796683514,7515.23575881706,1000.,0.0,1565.16356207379,1492.36353652997,21.3534177985451,0.853025207645886,12.4771444989261,0.853025207645886,26.2371394153981,0.853025207645886,7.94951506935442,12.6125424223366,0.514720785166224,3.36409569627501,13.499148768726,0.327222836279321,26.2371394153981,0.327222836279321 
 06/22  16:27:00,40.,12.,27.7535084579714,0.0,0.0,26.2410318540656,24.2827435342675,22.7593781956174,24.3700598814398,22.3602829188816,24.3783372983631,8.90596856270955,0.3,0.3,0.3,0.3,0.3,866.547796683514,7515.76091380202,1000.,0.0,1565.16356975126,1492.36387265145,21.3546235798373,0.853025207645886,12.4769124613642,0.853025207645886,26.2390932664687,0.853025207645886,7.94951505516857,12.6122834102421,0.514846095416214,3.36409569627501,13.4991487557968,0.327222836279321,26.2390932664687,0.327222836279321 
 06/22  16:28:00,40.,12.,27.7535084579714,0.0,0.0,26.2429546289073,24.2832356137925,22.7596745839193,24.3704918020324,22.360561160987,24.3791767643261,8.90872553827397,0.3,0.3,0.3,0.3,0.3,866.547796683514,7516.28036196531,1000.,0.0,1565.16357734482,1492.36420507758,21.3558199244685,0.853025207645886,12.4772317821631,0.853025207645886,26.2410318540656,0.853025207645886,7.94951503750069,12.6126081034077,0.514846095416214,3.36409569627501,13.499148739694,0.327222836279321,26.2410318540656,0.327222836279321 
 06/22  16:29:00,40.,12.,27.7535084579714,0.0,0.0,26.2448629048974,24.2837155457461,22.7599597126343,24.3709101748614,22.3608279885171,24.3800069387409,8.91143846070055,0.3,0.3,0.3,0.3,0.3,866.547796683514,7516.79356546961,1000.,0.0,1565.16358484735,1492.36453373845,21.3570064940904,0.853025207645886,12.4769722248469,0.853025207645886,26.2429546289073,0.853025207645886,7.94951501658306,12.6123203015353,0.514976086522663,3.36409569627501,13.4991487206293,0.327222836279321,26.2429546289073,0.327222836279321 
 06/22  16:30:00,40.,12.,27.7535084579714,0.0,0.0,26.2467560759419,24.284189763078,22.7602448628911,24.3713210964508,22.3610958679193,24.3808315635076,8.91412320327749,0.3,0.3,0.3,0.3,0.3,866.547796683514,7517.30024321439,1000.,0.0,1565.16359225318,1492.3648585372,21.3581841009989,0.853025207645886,12.4772852124006,0.853025207645886,26.2448629048974,0.853025207645886,7.94951499263285,12.6126380713255,0.514976086522663,3.36409569627501,13.4991486988007,0.327222836279321,26.2448629048974,0.327222836279321 
 06/22  16:31:00,40.,12.,27.7535084579714,0.0,0.0,26.2486351880512,24.2846511935412,22.7605171227311,24.3717179781445,22.3613504913229,24.3816464696837,8.91676319527808,0.3,0.3,0.3,0.3,0.3,866.547796683514,7517.80029405215,1000.,0.0,1565.16359956072,1492.36517944018,21.3593523722848,0.853025207645886,12.4770074955377,0.853025207645886,26.2467560759419,0.853025207645886,7.94951496585308,12.6123310523764,0.5151088076705,3.36409569627501,13.4991486743931,0.327222836279321,26.2467560759419,0.327222836279321 
 06/22  16:32:00,40.,12.,27.7535084579714,0.0,0.0,26.250499407691,24.2850964477885,22.7607705760693,24.3720976722637,22.3615853507996,24.3824494992708,8.91937354041435,0.3,0.3,0.3,0.3,0.3,866.547796683514,7518.29447208456,1000.,0.0,1565.16360678187,1492.36549651665,21.3605119546334,0.853025207645886,12.476798892838,0.853025207645886,26.2486351880512,0.853025207645886,7.94951493643357,12.6120969346288,0.515225290725087,3.36409569627501,13.4991486475797,0.327222836279321,26.2486351880512,0.327222836279321 
 06/22  16:33:00,40.,12.,27.7535084579714,0.0,0.0,26.252348832082,24.285535563448,22.7610232921231,24.3724696392925,22.3618204648191,24.3832464067098,8.92193771480816,0.3,0.3,0.3,0.3,0.3,866.547796683514,7518.78371906995,1000.,0.0,1565.16361393411,1492.36580946964,21.3616623341674,0.853025207645886,12.4771025166053,0.853025207645886,26.250499407691,0.853025207645886,7.94951490455179,12.6124054439226,0.515225290725087,3.36409569627501,13.4991486185221,0.327222836279321,26.250499407691,0.327222836279321 
 06/22  16:34:00,40.,12.,27.7535084579714,0.0,0.0,26.2541828980057,24.2859639916638,22.7612668512947,24.3728296526664,22.3620464840754,24.3840345358458,8.92444570549925,0.3,0.3,0.3,0.3,0.3,866.547796683514,7519.26878341268,1000.,0.0,1565.16362102617,1492.36611884801,21.3628035685516,0.853025207645886,12.4768647787095,0.853025207645886,26.252348832082,0.853025207645886,7.94951487037366,12.6121408478923,0.515346923800104,3.36409569627501,13.4991485873715,0.327222836279321,26.252348832082,0.327222836279321 
 06/22  16:35:00,40.,12.,27.7535084579714,0.0,0.0,26.2560024971246,24.2863882512286,22.7615126361121,24.3731838770674,22.3622759707368,24.3848177354769,8.92692375296116,0.3,0.3,0.3,0.3,0.3,866.547796683514,7519.74943826344,1000.,0.0,1565.16362805482,1492.36642523168,21.363935375217,0.853025207645886,12.477161920004,0.853025207645886,26.2541828980057,0.853025207645886,7.94951483405428,12.6124426338552,0.515346923800104,3.36409569627501,13.4991487215904,0.327222836279321,26.2541828980057,0.327222836279321 
 06/22  16:36:00,40.,12.,27.7535084579714,0.0,0.0,26.2578075285883,24.2868015334607,22.7617480861915,24.373525962998,22.3624949830433,24.3855920730348,8.9293595209109,0.3,0.3,0.3,0.3,0.3,866.547796683514,7520.2252450065,1000.,0.0,1565.16363501125,1492.36672853825,21.3650581743143,0.853025207645886,12.4769043065202,0.853025207645886,26.2560024971246,0.853025207645886,7.94951479573868,12.6121572378735,0.515471634718897,3.36409569627501,13.4991486866689,0.327222836279321,26.2560024971246,0.327222836279321 
 06/22  16:37:00,40.,12.,27.7535084579714,0.0,0.0,26.2595988294567,24.2872099551269,22.7619839718504,24.3738616906274,22.3627154240831,24.3863611381599,8.93177071888047,0.3,0.3,0.3,0.3,0.3,866.547796683514,7520.69558888962,1000.,0.0,1565.16364188781,1492.36702856724,21.3661719704583,0.853025207645886,12.477195407534,0.853025207645886,26.2578075285883,0.853025207645886,7.94951475556244,12.6124527082252,0.515471634718897,3.36409569627501,13.4991486500516,0.327222836279321,26.2578075285883,0.327222836279321 
 06/22  16:38:00,40.,12.,27.7535084579714,0.0,0.0,26.2613760415049,24.2876067918766,22.7622080339248,24.3741847817156,22.3629237076309,24.3871210083471,8.934139368023,0.3,0.3,0.3,0.3,0.3,866.547796683514,7521.16025121459,1000.,0.0,1565.16364868086,1492.36732518099,21.367277225918,0.853025207645886,12.4769247804741,0.853025207645886,26.2595988294567,0.853025207645886,7.94951471365233,12.6121536968421,0.515597940934214,3.36409569627501,13.4991484702467,0.327222836279321,26.2595988294567,0.327222836279321 
 06/22  16:39:00,40.,12.,27.7535084579714,0.0,0.0,26.2631397549309,24.287998489701,22.7624317466066,24.3745013190734,22.363132530925,24.3878754370278,8.93648208520217,0.3,0.3,0.3,0.3,0.3,866.547796683514,7521.61930751089,1000.,0.0,1565.16365539044,1492.36761855212,21.3683738306574,0.853025207645886,12.4772100438217,0.853025207645886,26.2613760415049,0.853025207645886,7.94951467012684,12.6124432093479,0.515597940934214,3.36409569627501,13.4991484305768,0.327222836279321,26.2613760415049,0.327222836279321 
 06/22  16:40:00,40.,12.,27.7535084579714,0.0,0.0,26.2648894913492,24.2883785040584,22.7626432348826,24.3748051886635,22.3633287398352,24.3886205932762,8.93878101569521,0.3,0.3,0.3,0.3,0.3,866.547796683514,7522.07286475981,1000.,0.0,1565.16366201887,1492.36790877754,21.36946215895,0.853025207645886,12.4769316934215,0.853025207645886,26.2631397549309,0.853025207645886,7.94951462509677,12.6121361386614,0.515724771846338,3.36409569627501,13.4991485568565,0.327222836279321,26.2631397549309,0.327222836279321 
 06/22  16:41:00,40.,12.,27.7535084579714,0.0,0.0,26.2666257949198,24.28875339793,22.7628542100518,24.3751025797782,22.3635252960413,24.3893602952399,8.94105353983365,0.3,0.3,0.3,0.3,0.3,866.547796683514,7522.52112937708,1000.,0.0,1565.16366856942,1492.36819570849,21.3705417967256,0.853025207645886,12.4772114136315,0.853025207645886,26.2648894913492,0.853025207645886,7.94951457866571,12.6124198599334,0.515724771846338,3.36409569627501,13.4991485392581,0.327222836279321,26.2648894913492,0.327222836279321 
 06/22  16:42:00,40.,12.,27.7535084579714,0.0,0.0,26.2683481978786,24.2891166946753,22.7630529289506,24.375387439514,22.3637091911904,24.3900907528292,8.94328221653796,0.3,0.3,0.3,0.3,0.3,866.547796683514,7522.96433957874,1000.,0.0,1565.16367504557,1492.36847942281,21.3716131250475,0.853025207645886,12.4769283706383,0.853025207645886,26.2666257949198,0.853025207645886,7.94951453093049,12.6121082399359,0.515851371267662,3.36409569627501,13.4991484957513,0.327222836279321,26.2666257949198,0.327222836279321 
 06/22  16:43:00,40.,12.,27.7535084579714,0.0,0.0,26.2700572543927,24.2894749721419,22.7632511331798,24.3756659688966,22.3638934197625,24.3908157958016,8.9454847043984,0.3,0.3,0.3,0.3,0.3,866.547796683514,7523.40267797605,1000.,0.0,1565.16368145056,1492.36875980491,21.3726758658946,0.853025207645886,12.477202783071,0.853025207645886,26.2683481978786,0.853025207645886,7.94951448198167,12.6123863538888,0.515851371267662,3.36409569627501,13.4991484511385,0.327222836279321,26.2683481978786,0.327222836279321 
 06/22  16:44:00,40.,12.,27.7535084579714,0.0,0.0,26.2717525180688,24.2898218301595,22.7634372176476,24.3759321848844,22.364065125345,24.3915316826234,8.94764373460606,0.3,0.3,0.3,0.3,0.3,866.547796683514,7523.83628145415,1000.,0.0,1565.16368778732,1492.36903704368,21.3737303605855,0.853025207645886,12.4769181555427,0.853025207645886,26.2700572543927,0.853025207645886,7.94951443190388,12.6120730218804,0.515977155385259,3.36409569627501,13.4991484054968,0.327222836279321,26.2700572543927,0.327222836279321 
 06/22  16:45:00,40.,12.,27.7535084579714,0.0,0.0,26.273434552286,24.2901638067176,22.7636228519059,24.376192249354,22.3642372217816,24.3922422240312,8.94977699611708,0.3,0.3,0.3,0.3,0.3,866.547796683514,7524.26532659634,1000.,0.0,1565.16369405839,1492.36931120828,21.3747762892391,0.853025207645886,12.4771869364091,0.853025207645886,26.2717525180688,0.853025207645886,7.94951438077626,12.6123456281541,0.515977155385259,3.36409569627501,13.4991482402314,0.327222836279321,26.2717525180688,0.327222836279321 
 06/22  16:46:00,40.,12.,27.7535084579714,0.0,0.0,26.2751029271304,24.2904945823695,22.763796575021,24.3764402534943,22.364397011457,24.3929437300873,8.95186741208676,0.3,0.3,0.3,0.3,0.3,866.547796683514,7524.69011817532,1000.,0.0,1565.16370026597,1492.36958234098,21.3758140896555,0.853025207645886,12.4769024657833,0.853025207645886,26.273434552286,0.853025207645886,7.9495143286728,12.6120323636429,0.516101728474935,3.36409569627501,13.4991481927434,0.327222836279321,26.273434552286,0.327222836279321 
 06/22  16:47:00,40.,12.,27.7535084579714,0.0,0.0,26.2767582117162,24.2908206300403,22.7639699384542,24.3766822966766,22.3645572767621,24.3936399780224,8.95393257465128,0.3,0.3,0.3,0.3,0.3,866.547796683514,7525.11054328054,1000.,0.0,1565.16370641194,1492.36985053642,21.3768434520779,0.853025207645886,12.4771657057762,0.853025207645886,26.2751029271304,0.853025207645886,7.94951427566266,12.6122996389361,0.516101728474935,3.36409569627501,13.499148144429,0.327222836279321,26.2751029271304,0.327222836279321 
 06/22  16:48:00,40.,12.,27.7535084579714,0.0,0.0,26.2783999886489,24.2911357179753,22.7641316378336,24.3769125511123,22.3647054928046,24.394327333543,8.95595561549894,0.3,0.3,0.3,0.3,0.3,866.547796683514,7525.52697627715,1000.,0.0,1565.16371249793,1492.37011588229,21.3778647269876,0.853025207645886,12.4768826941154,0.853025207645886,26.2767582117162,0.853025207645886,7.94951422181052,12.6119881089308,0.51622477900646,3.36409569627501,13.4991480953472,0.327222836279321,26.2767582117162,0.327222836279321 
 06/22  16:49:00,40.,12.,27.7535084579714,0.0,0.0,26.2800288299607,24.2914462433144,22.7642930872717,24.3771370438174,22.3648542893699,24.3950095340078,8.95795396477456,0.3,0.3,0.3,0.3,0.3,866.547796683514,7525.93929126469,1000.,0.0,1565.16371852535,1492.3703785075,21.3788776577612,0.853025207645886,12.4771408606004,0.853025207645886,26.2783999886489,0.853025207645886,7.94951416717682,12.6122498618233,0.51622477900646,3.36409569627501,13.4991480455531,0.327222836279321,26.2783999886489,0.327222836279321 
 06/22  16:50:00,40.,12.,27.7535084579714,0.0,0.0,26.2816443280632,24.2917460629324,22.7644431409363,24.377350029085,22.3649913166552,24.3956830010712,8.95991098002815,0.3,0.3,0.3,0.3,0.3,866.547796683514,7526.34767581345,1000.,0.0,1565.1637244954,1492.37063841039,21.3798826615532,0.853025207645886,12.4768602648836,0.853025207645886,26.2800288299607,0.853025207645886,7.9495141118181,12.6119412288977,0.516346096936257,3.36409569627501,13.4991481624192,0.327222836279321,26.2800288299607,0.327222836279321 
 06/22  16:51:00,40.,12.,27.7535084579714,0.0,0.0,26.2832470558063,24.292041481048,22.7645930455829,24.3775574456266,22.36512901884,24.3963514217298,8.96184390057826,0.3,0.3,0.3,0.3,0.3,866.547796683514,7526.75223106975,1000.,0.0,1565.16373040912,1492.37089565727,21.3808793034664,0.853025207645886,12.4771134089114,0.853025207645886,26.2816443280632,0.853025207645886,7.9495140557872,12.6121976585865,0.516346096936257,3.36409569627501,13.4991479697444,0.327222836279321,26.2816443280632,0.327222836279321 
 06/22  16:52:00,40.,12.,27.7535084579714,0.0,0.0,26.2848366125108,24.2923264475325,22.7647318229561,24.3777536340204,22.3652552314703,24.3970112754683,8.96373631286682,0.3,0.3,0.3,0.3,0.3,866.547796683514,7527.15291829412,1000.,0.0,1565.16373626742,1492.3711504416,21.3818681103969,0.853025207645886,12.4768360072255,0.853025207645886,26.2832470558063,0.853025207645886,7.94951399913351,12.6118926378564,0.516465519795476,3.36409569627501,13.4991479181093,0.327222836279321,26.2832470558063,0.327222836279321 
 06/22  16:53:00,40.,12.,27.7535084579714,0.0,0.0,26.2864135694348,24.2926071602996,22.7648705297378,24.3779444321895,22.3653821882208,24.3976661903298,8.96560522187241,0.3,0.3,0.3,0.3,0.3,866.547796683514,7527.54995285483,1000.,0.0,1565.16374207108,1492.37140290279,21.3828488917156,0.853025207645886,12.4770839798977,0.853025207645886,26.2848366125108,0.853025207645886,7.94951394190322,12.6121438413383,0.516465519795476,3.36409569627501,13.4991481519364,0.327222836279321,26.2848366125108,0.327222836279321 
 06/22  16:54:00,40.,12.,27.7535084579714,0.0,0.0,26.2879775300679,24.2928776704681,22.7649983713784,24.3781242748105,22.3654979280678,24.3983127076549,8.96743445786515,0.3,0.3,0.3,0.3,0.3,866.547796683514,7527.94333458847,1000.,0.0,1565.1637478208,1492.37165294343,21.3838217428357,0.853025207645886,12.4768104246111,0.853025207645886,26.2864135694348,0.853025207645886,7.94951388413952,12.6118428817903,0.516582958381211,3.36409569627501,13.4991480053423,0.327222836279321,26.2864135694348,0.327222836279321 
 06/22  16:55:00,40.,12.,27.7535084579714,0.0,0.0,26.2895290623104,24.2931440618528,22.7651262014973,24.3782988917641,22.3656144599699,24.3989543912603,8.96924075921912,0.3,0.3,0.3,0.3,0.3,866.547796683514,7528.33298888818,1000.,0.0,1565.16375351718,1492.37190049684,21.3847866020974,0.853025207645886,12.4770531292724,0.853025207645886,26.2879775300679,0.853025207645886,7.94951382588277,12.6120889970813,0.516582958381211,3.36409569627501,13.4991479522461,0.327222836279321,26.2879775300679,0.327222836279321 
 06/22  16:56:00,40.,12.,27.7535084579714,0.0,0.0,26.2910677722335,24.2934106007349,22.7652612585584,24.3784723190135,22.3657397384287,24.3995938897711,8.97100821622112,0.3,0.3,0.3,0.3,0.3,866.547796683514,7528.71833619765,1000.,0.0,1565.16375915084,1492.37214546604,21.3857437834372,0.853025207645886,12.4772936833433,0.853025207645886,26.2895290623104,0.853025207645886,7.94951376717071,12.6123324530979,0.516582958381211,3.36409569627501,13.4991478987349,0.327222836279321,26.2895290623104,0.327222836279321 
 06/22  16:57:00,40.,12.,27.7535084579714,0.0,0.0,26.292595036728,24.2936668031211,22.7653844523199,24.3786347375989,22.3658526000962,24.400225157752,8.97275328056104,0.3,0.3,0.3,0.3,0.3,866.547796683514,7529.09868594128,1000.,0.0,1565.16376470856,1492.37238789378,21.3866930447295,0.853025207645886,12.4769610053779,0.853025207645886,26.2910677722335,0.853025207645886,7.94951370803863,12.6119691902598,0.516712104415985,3.36409569627501,13.4991478448409,0.327222836279321,26.2910677722335,0.327222836279321 
 06/22  16:58:00,40.,12.,27.7535084579714,0.0,0.0,26.2941101963834,24.2939175434842,22.7655045686052,24.3787907375944,22.3659627842451,24.4008510235271,8.97448625796136,0.3,0.3,0.3,0.3,0.3,866.547796683514,7529.47367265996,1000.,0.0,1565.16377018661,1492.37262782076,21.3876351925897,0.853025207645886,12.4771967368894,0.853025207645886,26.292595036728,0.853025207645886,7.94951364851951,12.6122080641611,0.516712104415985,3.36409569627501,13.4991476719273,0.327222836279321,26.292595036728,0.327222836279321 
 06/22  16:59:00,40.,12.,27.7535084579714,0.0,0.0,26.2956138099243,24.2941564656091,22.7656103219058,24.3789343612838,22.3660578224772,24.4014677085422,8.97618191376721,0.3,0.3,0.3,0.3,0.3,866.547796683514,7529.84377986535,1000.,0.0,1565.16377559322,1492.37286475487,21.38856991197,0.853025207645886,12.4768859108584,0.853025207645886,26.2941101963834,0.853025207645886,7.94951358864419,12.6118677162256,0.516835407372143,3.36409569627501,13.4991476173559,0.327222836279321,26.2941101963834,0.327222836279321 
 06/22  17:00:00,40.,12.,27.7535084579714,0.0,0.0,26.297104791296,24.2943903437676,22.7657140031884,24.3790719784176,22.3661513422347,24.4020791157595,8.97785151684995,0.3,0.3,0.3,0.3,0.3,866.547796683514,7530.20998119117,1000.,0.0,1565.16378094193,1492.37309898486,21.389497612648,0.853025207645886,12.4771171359772,0.853025207645886,26.2956138099243,0.853025207645886,7.9495135284415,12.6121021510683,0.516835407372143,3.36409569627501,13.4991478484739,0.327222836279321,26.2956138099243,0.327222836279321 
 06/22  17:01:00,40.,12.,27.7535003878934,0.0,0.0,26.0493514618829,23.843807753899,22.2731671206881,23.9507868614724,22.2311517217184,24.1253771465835,8.97947993062727,1.,0.821060092841853,1.,0.442153274318176,1.,1612.36549149477,10755.0076908725,1000.,0.0,1565.16402082877,1492.69762836046,24.5971606704338,2.46181140097329,13.2760573102292,2.46181140097329,26.297104791296,2.46181140097329,7.94807402067731,12.1893064875139,2.00908630461598,3.36409569627501,13.4981242551771,0.327222836279321,26.297104791296,0.327222836279321 
 06/22  17:02:00,40.,12.,27.7535084579714,0.0,0.0,25.7751334181184,23.1663854382542,22.0461915663467,23.3044606389171,22.1662890289453,23.6890047199193,8.98131574005956,1.,0.3,1.,0.3,1.,1341.10595379666,10894.9587233666,1000.,0.0,1565.16504875043,1493.07626831259,24.1284860042748,2.13726847326445,12.7462169092075,2.13726847326445,26.0493514618829,2.13726847326445,7.94160608527715,11.7885246438133,2.00908630461598,3.36409569627501,13.4935259317201,0.327222836279321,26.0493514618829,0.327222836279321 
 06/22  17:03:00,40.,12.,27.7535084579714,0.0,0.0,25.5095861782452,22.5173019547929,22.0708876966548,22.6812996314871,22.16729080658,23.2402744743125,8.16490146096179,1.,0.3,1.,0.3,1.,1341.10595379666,11128.4891656328,1000.,0.0,1565.17147502325,1493.35238129709,23.8946942870198,2.13726847326445,12.6925170987428,2.13726847326445,25.7751334181184,2.13726847326445,7.92689423871115,11.7462093020977,2.00908630461598,3.36409569627501,13.4830672542304,0.327222836279321,25.7751334181184,0.327222836279321 
 06/22  17:04:00,40.,12.,27.7535084579714,0.0,0.0,25.3127197834991,22.2336736388166,22.1692676880845,22.2464231639644,22.1731024941962,22.8281624582092,7.17352597155688,0.553139244589817,0.3,0.828646097386259,0.3,1.,1125.10962714597,11445.02335664,1000.,0.0,1565.18179163089,1493.60590972284,23.2822793672899,1.76791004589568,12.1631629387331,1.76791004589568,25.5095861782452,1.76791004589568,7.90345673113819,11.3992879099211,1.86457791206736,3.36409569627501,13.4664068921678,0.327222836279321,25.5095861782452,0.327222836279321 
 06/22  17:05:00,40.,12.,27.7535084579714,0.0,0.0,25.2078649437247,22.223207742587,22.2209864228664,22.2231804348283,22.171290346714,22.4747566720459,6.41572153891931,0.489770518602005,0.336379421346345,0.370929142589402,0.3,1.,1012.52391136607,11811.431395734,1000.,0.0,1565.19406725137,1493.86955176588,22.7010446435267,1.48580855541841,12.1541834391642,1.48580855541841,25.3127197834991,1.48580855541841,7.87335488065059,11.6389855763047,1.37639096123154,3.36409569627501,13.4450121431844,0.327222836279321,25.3127197834991,0.327222836279321 
 06/22  17:06:00,40.,12.,27.7535084579714,0.0,0.0,25.1043396029353,22.2231205623533,22.2230371628735,22.223201056478,22.1613162815393,22.2316474155197,5.98777565295354,0.623891600410231,0.338245421635423,0.682229924355287,0.3,0.844671100472535,1070.72718386353,12180.7972881479,1000.,0.0,1565.20631349165,1494.12132701593,22.8632279942509,1.6437454705598,12.1101027763821,1.6437454705598,25.2078649437247,1.6437454705598,7.8395688896762,11.4624078984996,1.61832162199708,3.36409569627501,13.4210025106041,0.327222836279321,25.2078649437247,0.327222836279321 
 06/22  17:07:00,40.,12.,27.7535003878934,0.0,0.0,25.078291405388,22.2228937527416,22.2229630385224,22.2229284495683,22.1537876407248,22.2227878282299,5.81272741979008,0.565803128799754,0.325374807803482,0.593736543294445,0.3,0.406738839648761,948.261873200998,12514.4766033655,1000.,0.0,1565.21702217993,1494.35890801424,22.0760950391787,1.26430014545577,12.1395863302553,1.26430014545577,25.1043396029353,1.26430014545577,7.80466530877002,11.8428765581299,1.02095718828113,3.36409569627501,13.3962032213909,0.327222836279321,25.1043396029353,0.327222836279321 
 06/22  17:08:00,40.,12.,27.7535084579714,0.0,0.0,25.0551991659925,22.2229020826527,22.2230203678135,22.2229252641952,22.1436510035786,22.2231224754456,5.70734371470574,0.550894829122905,0.325791189906368,0.573989545445846,0.3,0.699797244689155,996.629012066016,12789.2685730522,1000.,0.0,1565.22540591536,1494.57742163648,22.4134994948789,1.43658418838343,12.0430377402064,1.43658418838343,25.078291405388,1.43658418838343,7.77031883054213,11.5765162972423,1.28625758572348,3.36409569627501,13.3718040240429,0.327222836279321,25.078291405388,0.327222836279321 
 06/22  17:09:00,40.,12.,27.7535084579714,0.0,0.0,25.0377149795976,22.2228462300429,22.2229799168969,22.2228688577762,22.135298367978,22.2229493570967,5.68252435949288,0.553008271386226,0.328304325247355,0.576070040990048,0.3,0.610380856962768,980.003353261839,12999.6584186503,1000.,0.0,1565.23138004279,1494.77246179014,22.2840075330056,1.38155046434354,12.0980566089077,1.38155046434354,25.0551991659925,1.38155046434354,7.73741054644356,11.6956967941589,1.15446317354022,3.36409569627501,13.3484300934436,0.327222836279321,25.0551991659925,0.327222836279321 
 06/22  17:10:00,40.,12.,27.7535084579714,0.0,0.0,25.0264787577067,22.2228179899305,22.2229655156643,22.2228392629695,22.1285990859825,22.2229146637927,5.66206658779891,0.549925055131893,0.327410581344387,0.572684498257244,0.3,0.60195371268812,977.174035094709,13151.8582345591,1000.,0.0,1565.23529325214,1494.94162448754,22.2455487111633,1.37178570803348,12.0828217643728,1.37178570803348,25.0377149795976,1.37178570803348,7.70630507811659,11.6913961766011,1.12952948327814,3.36409569627501,13.3263404666816,0.327222836279321,25.0377149795976,0.327222836279321 
 06/22  17:11:00,40.,12.,27.7535084579714,0.0,0.0,25.0189992703631,22.2227907698996,22.22295080199,22.2228108500579,22.1229873930387,22.2228925449076,5.64347595676187,0.54778865920946,0.327008896918011,0.57029607886113,0.3,0.600240069484422,976.031637962433,13256.3383732386,1000.,0.0,1565.23761142621,1495.08460371717,22.2237845143297,1.36780804033482,12.0798808213654,1.36780804033482,25.0264787577067,1.36780804033482,7.67709050739202,11.6954932684835,1.10802810666717,3.36409569627501,13.3055967762742,0.327222836279321,25.0264787577067,0.327222836279321 
 06/22  17:12:00,40.,12.,27.7535084579714,0.0,0.0,25.0134058603121,22.2227650682032,22.22293645386,22.222784052133,22.1181043084584,22.2228710605621,5.62658641722719,0.545803095708614,0.326640256307928,0.568076987547606,0.3,0.598298132932942,974.910491347147,13322.9792108942,1000.,0.0,1565.23873964386,1495.20258627571,22.2052538172365,1.3638845227611,12.078662053867,1.3638845227611,25.0189992703631,1.3638845227611,7.64972800603808,11.7010555296944,1.08761120500358,3.36409569627501,13.2861709414701,0.327222836279321,25.0189992703631,0.327222836279321 
 06/22  17:13:00,40.,12.,27.7535084579714,0.0,0.0,25.008763471345,22.2227412764864,22.2229230496239,22.222759230489,22.1137475730716,22.222850746969,5.61100387640818,0.543904038406665,0.326276191200849,0.565955156193398,0.3,0.596488437398772,973.850866809116,13359.5725953294,1000.,0.0,1565.23897719966,1495.29756460548,22.1888120242931,1.36015805813587,12.077450170354,1.36015805813587,25.0134058603121,1.36015805813587,7.62412907827053,11.7060929665123,1.06900000123468,3.36409569627501,13.2679994448041,0.327222836279321,25.0134058603121,0.327222836279321 
 06/22  17:14:00,40.,12.,27.7535084579714,0.0,0.0,25.0047150020332,22.2227185885239,22.2229098497627,22.2227356005109,22.1098721574361,22.2228311624203,5.59648015182211,0.542193973051435,0.325983960683739,0.564036218146444,0.3,0.594892704248329,972.910776860561,13371.9221126567,1000.,0.0,1565.2385324281,1495.37184833405,22.1741721153206,1.35683698603003,12.0763078634346,1.35683698603003,25.008763471345,1.35683698603003,7.60019037346469,11.7105627346772,1.05217430215732,3.36409569627501,13.2510083623575,0.327222836279321,25.008763471345,0.327222836279321 
 06/22  17:15:00,40.,12.,27.7535084579714,0.0,0.0,25.0012245128883,22.2226982162535,22.2228982177569,22.2227143162385,22.1063453577288,22.2228128926927,5.58288372850584,0.54043801202288,0.325621601288831,0.562075975653904,0.3,0.593247424023111,971.94163647617,13364.3477858033,1000.,0.0,1565.23754950902,1495.4277753162,22.159961048868,1.35339840662986,12.0752585189385,1.35339840662986,25.0047150020332,1.35339840662986,7.57780769604813,11.7150041928544,1.03631000525051,3.36409569627501,13.2351239834402,0.327222836279321,25.0047150020332,0.327222836279321 
 06/22  17:16:00,40.,12.,27.7535084579714,0.0,0.0,24.9981806134013,22.2226793044552,22.2228873475741,22.2226945430123,22.103052230302,22.2227954875575,5.57024643838567,0.538733930065342,0.325259722185024,0.560174198881102,0.3,0.591648491798583,971.003511754993,13340.1537502025,1000.,0.0,1565.23613073146,1495.46756187304,22.1465802181738,1.35005535989784,12.0741688561623,1.35005535989784,25.0012245128883,1.35005535989784,7.55688101856949,11.7190953521708,1.02162494429637,3.36409569627501,13.2202742331275,0.327222836279321,25.0012245128883,0.327222836279321 
