Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  17:17:00,40.,12.,27.7535084579714,0.0,0.0,24.9954363439086,22.2226617468999,22.222877188041,22.2226761726954,22.0999175343863,22.2227789243982,5.55825552189794,0.537083335239809,0.324898396128735,0.558332775216022,0.3,0.59010262090644,970.097851563027,13301.96438003,1000.,0.0,1565.23435195231,1495.49323683293,22.1339464937511,1.34681434193511,12.0731034215423,1.34681434193511,24.9981806134013,1.34681434193511,7.53731596899518,11.7229265583919,1.00799062092398,3.36409569627501,13.206392211172,0.327222836279321,24.9981806134013,0.327222836279321 
 06/22  17:18:00,40.,12.,27.7535084579714,0.0,0.0,24.9929068841842,22.2226454358433,22.2228676879627,22.222659094683,22.096895486993,22.2227631580142,5.54693600628865,0.535486001588224,0.324539296479917,0.556551233687999,0.3,0.588608530567422,969.224160087455,13251.9507582161,1000.,0.0,1565.23227255166,1495.5066235575,22.1219362387785,1.34367490592516,12.0720610110904,1.34367490592516,24.9954363439086,1.34367490592516,7.51902405050649,11.7265195118699,0.99530949841181,3.36409569627501,13.1934146560255,0.327222836279321,24.9954363439086,0.327222836279321 
 06/22  17:19:00,40.,12.,27.7535084579714,0.0,0.0,24.9905223999236,22.2226302744727,22.2228588024728,22.2226432092303,22.0939564763388,22.2227481445156,5.53623709709636,0.533939240359985,0.324182729864362,0.554826546105383,0.3,0.587162769786747,968.38056502918,13191.9705784639,1000.,0.0,1565.22994144212,1495.50934649135,22.1104631967941,1.3406315715989,12.0710448316279,1.3406315715989,24.9929068841842,1.3406315715989,7.50192244577869,11.7299012842547,0.983490264308155,3.36409569627501,13.1812829402625,0.327222836279321,24.9929068841842,0.327222836279321 
 06/22  17:20:00,40.,12.,27.7535084579714,0.0,0.0,24.9882522749992,22.2226161765414,22.2228504925771,22.2226284273208,22.0910793254082,22.2227338444322,5.52610858433367,0.532440755173273,0.323829079166587,0.553156112486753,0.3,0.585762762564115,967.56553212651,13123.6479797096,1000.,0.0,1565.2274004608,1495.50284675317,22.0994552470076,1.33767995229875,12.0700523647789,1.33767995229875,24.9905223999236,1.33767995229875,7.48593370399182,11.7330890865018,0.972455325187283,3.36409569627501,13.1699413581407,0.327222836279321,24.9905223999236,0.327222836279321 
 06/22  17:21:00,40.,12.,27.7535084579714,0.0,0.0,24.986061681812,22.2226030637663,22.222842722651,22.2226146681121,22.0882480234459,22.2227202211297,5.51650880017527,0.530988399680646,0.323478657954443,0.551537509428644,0.3,0.584406040457585,966.777620060961,13048.4197819833,1000.,0.0,1565.22468619716,1495.48840165548,22.0888712726013,1.33481589073389,12.0690836851797,1.33481589073389,24.9882522749992,1.33481589073389,7.47098540809243,11.7360991579866,0.962136981077043,3.36409569627501,13.1593387980037,0.327222836279321,24.9882522749992,0.327222836279321 
 06/22  17:22:00,40.,12.,27.7535084579714,0.0,0.0,24.983936276388,22.2225908639095,22.2228354588935,22.2226018570274,22.0854505301247,22.2227072402826,5.50739913354199,0.529580241968489,0.323131783834272,0.549968550432459,0.3,0.583090581810218,966.01556825736,12967.5607080025,1000.,0.0,1565.22183099089,1495.4671436523,22.0786685689497,1.33203579031333,12.0681380519412,1.33203579031333,24.986061681812,1.33203579031333,7.45700985185157,11.7389459280491,0.952474614101679,3.36409569627501,13.1494267905952,0.327222836279321,24.986061681812,0.327222836279321 
 06/22  17:23:00,40.,12.,27.7535084579714,0.0,0.0,24.9818541264556,22.2225795104727,22.2228286695051,22.2225899254256,22.0826781338921,22.2226948695456,5.49874638885736,0.528214511726074,0.322788749180989,0.548447230893309,0.3,0.581814444259054,965.278205754528,12882.20140424,1000.,0.0,1565.21886353274,1495.44007591428,22.0688210246302,1.32933629639506,12.0672146895642,1.32933629639506,24.983936276388,1.32933629639506,7.44394373456652,11.7416416390523,0.943415222816724,3.36409569627501,13.1401603484742,0.327222836279321,24.983936276388,0.327222836279321 
 06/22  17:24:00,40.,12.,27.7535084579714,0.0,0.0,24.9798083157614,22.2225689421767,22.2228223245697,22.2225788100483,22.0799248487527,22.2226830785564,5.49051909242227,0.526889546257587,0.322449812635059,0.546971667981178,0.3,0.580575952246407,964.564462912976,12793.3416873319,1000.,0.0,1565.21580928613,1495.40808765098,22.0592979723935,1.32671434823334,12.0663124534919,1.32671434823334,24.9818541264556,1.32671434823334,7.43172787470349,11.7441971370094,0.934910673909867,3.36409569627501,13.1314976087678,0.327222836279321,24.9818541264556,0.327222836279321 
 06/22  17:25:00,40.,12.,27.7535084579714,0.0,0.0,24.9777846789142,22.2225591022972,22.222816395732,22.2225684523489,22.0771868148488,22.2226718384184,5.48268988136155,0.525603783719007,0.322115196532452,0.545540094166266,0.3,0.579373446235247,963.873321904822,12701.8630072465,1000.,0.0,1565.21269082444,1495.37196668458,22.0500806868602,1.32416700529475,12.0654311623288,1.32416700529475,24.9798083157614,1.32416700529475,7.42030694192847,11.7466223589315,0.926918220293819,3.36409569627501,13.1233990845361,0.327222836279321,24.9798083157614,0.327222836279321 
 06/22  17:26:00,40.,12.,27.7535084579714,0.0,0.0,24.9757809050786,22.2225499387735,22.222810856678,22.2225587985673,22.074461770458,22.2226611221214,5.47523263380599,0.524355746038019,0.321785093378258,0.544150836718142,0.3,0.578205478740038,963.203844807899,12608.5391655923,1000.,0.0,1565.20952812135,1495.33241088659,22.0411459121606,1.32169155698459,12.0645690194442,1.32169155698459,24.9777846789142,1.32169155698459,7.40962920651231,11.7489261178539,0.919398870739457,3.36409569627501,13.1158278823258,0.327222836279321,24.9777846789142,0.327222836279321 
 06/22  17:27:00,40.,12.,27.7535084579714,0.0,0.0,24.9737875457008,22.2225414033684,22.2228056825445,22.2225497988963,22.0717486490811,22.2226509039629,5.46812453059737,0.523144068362504,0.321459685294795,0.542802348986474,0.3,0.577070639507949,962.55515294235,12514.0470563401,1000.,0.0,1565.20633880821,1495.29003807294,22.0324801898822,1.31928545290476,12.0637277311565,1.31928545290476,24.9757809050786,1.31928545290476,7.39964630502721,11.7511179190849,0.912317093670288,3.36409569627501,13.1087500160093,0.327222836279321,24.9757809050786,0.327222836279321 
 06/22  17:28:00,40.,12.,27.7535084579714,0.0,0.0,24.9718048664837,22.2225334513043,22.222800849723,22.2225414070958,22.0690472237475,22.2226411595142,5.46134361800153,0.52196739696033,0.32113909380766,0.541493102341183,0.3,0.575967632921736,961.926399400016,12418.9756730605,1000.,0.0,1565.20313840472,1495.24539460589,22.0240649462982,1.31694620598646,12.0629049448268,1.31694620598646,24.9737875457008,1.31694620598646,7.39031302128648,11.7532040786106,0.905641193291026,3.36409569627501,13.1021327350851,0.327222836279321,24.9737875457008,0.327222836279321 
 06/22  17:29:00,40.,12.,27.7535084579714,0.0,0.0,24.9698261859742,22.2225260417646,22.2227963367735,22.222533580977,22.0663578816042,22.222631866031,5.45487064382786,0.52082450009288,0.320823449076311,0.540221701934355,0.3,0.574895215648998,961.316801650703,12323.8352587541,1000.,0.0,1565.19994052692,1495.19896227348,22.0158899360803,1.31467151805602,12.0621006839267,1.31467151805602,24.9718048664837,1.31467151805602,7.3815870815387,11.7551920304,0.899342090472654,3.36409569627501,13.0959464287309,0.327222836279321,24.9718048664837,0.327222836279321 
 06/22  17:30:00,40.,12.,27.7535084579714,0.0,0.0,24.9678531574735,22.2225191363711,22.2227921228782,22.2225262808941,22.0636814566239,22.2226230016193,5.44868693987382,0.519714212085478,0.320512865208153,0.538986826952634,0.3,0.573852307873774,960.725638305103,12229.0659447849,1000.,0.0,1565.19675707511,1495.15116638223,22.0079402867035,1.31245927299575,12.0613144717995,1.31245927299575,24.9698261859742,1.31245927299575,7.37342896298931,11.757087954506,0.893393068235861,3.36409569627501,13.0901628946674,0.327222836279321,24.9698261859742,0.327222836279321 
 06/22  17:31:00,40.,12.,27.7535084579714,0.0,0.0,24.9658807514591,22.2225127000255,22.2227881889722,22.2225194705506,22.0610190457801,22.2226145457055,5.44277610189058,0.518635353059615,0.320207391877438,0.537787148065691,0.3,0.572837736221404,960.152171245393,12135.0442017152,1000.,0.0,1565.19359840386,1495.10238091356,22.0002075141447,1.3103072489682,12.060546977855,1.3103072489682,24.9678531574735,1.3103072489682,7.3658017147826,11.7588985222003,0.887769637232374,3.36409569627501,13.0847560230579,0.327222836279321,24.9678531574735,0.327222836279321 
 06/22  17:32:00,40.,12.,27.7535084579714,0.0,0.0,24.9639114026224,22.2225066999146,22.2227845168628,22.2225131160208,22.0583719243956,22.2226064786919,5.43712210608851,0.517586864317874,0.319907105055998,0.53662146636101,0.3,0.571850542287619,959.595753588391,12042.0909128362,1000.,0.0,1565.19047347601,1495.05293451551,21.992678985772,1.30821352587418,12.0597964189294,1.30821352587418,24.9658807514591,1.30821352587418,7.35867079063324,11.7606279387293,0.882449791766618,3.36409569627501,13.0797010360787,0.327222836279321,24.9658807514591,0.327222836279321 
 06/22  17:33:00,40.,12.,27.7535084579714,0.0,0.0,24.961914638465,22.2225011309106,22.2227811167542,22.222523228924,22.055739657254,22.2225987969666,5.43171086938697,0.516565102358621,0.319610435897938,0.535725818295945,0.3,0.57088684274401,959.090423383308,11950.4783859271,1000.,0.0,1565.18739006133,1495.00311518107,21.9856467056162,1.30630716634337,12.0590630915356,1.30630716634337,24.9639114026224,1.30630716634337,7.3520038923493,11.762164500328,0.877552611193141,3.36409569627501,13.0749752150612,0.327222836279321,24.9639114026224,0.327222836279321 
 06/22  17:34:00,40.,12.,27.7535084579714,0.0,0.0,24.9598928484924,22.2224959180829,22.2227779228481,22.2225182018574,22.0531249873653,22.2225914558538,5.42652198299328,0.515574808098656,0.319320957698307,0.53480055264622,0.3,0.569952042749088,958.592835546168,11860.4375158805,1000.,0.0,1565.18435493304,1494.95317452821,21.9787146278572,1.30442546206529,12.0583908203162,1.30442546206529,24.961914638465,1.30442546206529,7.34577082353798,11.7637070787146,0.872867263899569,3.36409569627501,13.0705571530541,0.327222836279321,24.961914638465,0.327222836279321 
 06/22  17:35:00,40.,12.,27.7535084579714,0.0,0.0,24.9578580709312,22.2224910521076,22.2227749373318,22.2225129744944,22.050530441938,22.2225844477091,5.42155269910974,0.514611868133253,0.319036737779276,0.533844399919354,0.3,0.569041755444409,958.101087907511,11772.1625083243,1000.,0.0,1565.18137392389,1494.9033322781,21.9718640854154,1.30256138444448,12.0577252305464,1.30256138444448,24.9598928484924,1.30256138444448,7.33994335283139,11.7652044897334,0.868392803586118,3.36409569627501,13.0664267428179,0.327222836279321,24.9598928484924,0.327222836279321 
 06/22  17:36:00,40.,12.,27.7535084579714,0.0,0.0,24.9558206753263,22.2224865195994,22.2227721580666,22.2225080987957,22.0479570620483,22.2225777629803,5.41678365550727,0.513674483836092,0.318757222318189,0.532937720697014,0.3,0.568154206852883,957.626525302926,11685.8109175574,1000.,0.0,1565.17845190417,1494.85377934274,21.9651995041215,1.30075822851681,12.0570636141593,1.30075822851681,24.9578580709312,1.30075822851681,7.33449508601288,11.7666171235119,0.864162774468557,3.36409569627501,13.0625651219364,0.327222836279321,24.9578580709312,0.327222836279321 
 06/22  17:37:00,40.,12.,27.7535084579714,0.0,0.0,24.9537803724983,22.2224822911308,22.222769564792,22.2225035391341,22.0454058765576,22.2225713826353,5.41220744030907,0.51276290983074,0.318483100358305,0.532054088691389,0.3,0.567289826230563,957.165283012496,11601.5075303853,1000.,0.0,1565.1755928168,1494.80468089614,21.9586926437819,1.29900169324431,12.0564207947166,1.29900169324431,24.9558206753263,1.29900169324431,7.3294013464648,11.7679769159601,0.86014384065925,3.36409569627501,13.0589548836282,0.327222836279321,24.9558206753263,0.327222836279321 
 06/22  17:38:00,40.,12.,27.7535084579714,0.0,0.0,24.9517183334097,22.2224938369374,22.2227671698321,22.2224993003875,22.0428763801615,22.2225653060637,5.40781390693285,0.512066529269435,0.318212793091029,0.531193528026645,0.3,0.566445118689821,956.746615880999,11519.3487774524,1000.,0.0,1565.17279983427,1494.75617850614,21.952599489822,1.29740387482924,12.0557929444137,1.29740387482924,24.9537803724983,1.29740387482924,7.32463906339601,11.7691809317841,0.856442863748807,3.364095696275,13.0555795524138,0.327222836279321,24.9537803724983,0.327222836279321 
 06/22  17:39:00,40.,12.,27.7535084579714,0.0,0.0,24.9496303974385,22.2224906919984,22.2227649204543,22.2224953242956,22.0403707081856,22.2225594969812,5.40358832393432,0.511356525868643,0.317949280010436,0.530360383755817,0.3,0.565624648844249,956.335727957659,11439.4093086259,1000.,0.0,1565.17007554548,1494.70839236672,21.946598564638,1.29583256751632,12.0552192883527,1.29583256751632,24.9517183334097,1.29583256751632,7.320186667343,11.7703939291216,0.852893244944832,3.36409569627501,13.0524241446255,0.327222836279321,24.9517183334097,0.327222836279321 
 06/22  17:40:00,40.,12.,27.7535084579714,0.0,0.0,24.9475332603601,22.2224872396839,22.2227628175465,22.222491603763,22.0378909659127,22.2225539487731,5.39952984015641,0.51061446209893,0.317691060609083,0.529551371625248,0.3,0.564825145414473,955.928418220663,11361.7444785419,1000.,0.0,1565.16742201441,1494.66142471792,21.9406465035665,1.29427182494996,12.0546521784532,1.29427182494996,24.9496303974385,1.29427182494996,7.31602399247131,11.7715802291295,0.849486022149697,3.36409569627501,13.0494738003587,0.327222836279321,24.9496303974385,0.327222836279321 
 06/22  17:41:00,40.,12.,27.7535084579714,0.0,0.0,24.9454313206105,22.2224840225286,22.2227608631866,22.2224881326328,22.0354378022137,22.222548655622,5.39562360667738,0.509912862305721,0.31743740222254,0.528764554691175,0.3,0.564044705851815,955.535437159732,11286.3926015223,1000.,0.0,1565.16509508556,1494.61536170838,21.9348493000441,1.2927630331545,12.0540878110758,1.2927630331545,24.9475332603601,1.2927630331545,7.31213218523457,11.7726996670323,0.846257588778216,3.36409569627501,13.0467158236541,0.327222836279321,24.9475332603601,0.327222836279321 
 06/22  17:42:00,40.,12.,27.7535084579714,0.0,0.0,24.9433303362462,22.2224810150473,22.2227590413637,22.2224848883557,22.0330118222275,22.222543602199,5.39186450727789,0.509228107621054,0.317188957565445,0.528000346942874,0.3,0.563283982189078,955.153229195432,11213.3781483463,1000.,0.0,1565.16425907419,1494.57027440833,21.9291765999018,1.29129280966863,12.0535406027014,1.29129280966863,24.9454313206105,1.29129280966863,7.30849361897757,11.7737810933823,0.843180248883139,3.36409569627501,13.0441370758445,0.327222836279321,24.9454313206105,0.327222836279321 
 06/22  17:43:00,40.,12.,27.7535084579714,0.0,0.0,24.9412289208804,22.2224782074764,22.2227573446609,22.2224818572622,22.0306136314339,22.2225387781306,5.388245859652,0.508562441600437,0.316945499812634,0.527257718396859,0.3,0.562542035306497,954.781749763158,11142.6975861735,1000.,0.0,1565.16344763401,1494.5262201426,21.9236307159378,1.28986120615428,12.0530055456536,1.28986120615428,24.9433303362462,1.28986120615428,7.30509181409662,11.7748206398948,0.84024821130552,3.36409569627501,13.0417265144087,0.327222836279321,24.9433303362462,0.327222836279321 
 06/22  17:44:00,40.,12.,27.7535084579714,0.0,0.0,24.9391304378516,22.2224755869573,22.2227557649915,22.2224790254644,22.0282438318524,22.2225341729327,5.38476060890944,0.507915459861334,0.316707003483982,0.526536023497266,0.3,0.561818371238002,954.420696592482,11074.3418174854,1000.,0.0,1565.16266079635,1494.48324391849,21.9182061156146,1.28846727221478,12.0524816616915,1.28846727221478,24.9412289208804,1.28846727221478,7.30191136339526,11.7758197500546,0.837453190671337,3.36409569627501,13.0394725936304,0.327222836279321,24.9412289208804,0.327222836279321 
 06/22  17:45:00,40.,12.,27.7535084579714,0.0,0.0,24.9370329896999,22.2224731410871,22.2227542946052,22.2224763798941,22.0259029353094,22.2225297764472,5.38140263658958,0.507286490213875,0.31647336757789,0.525834511001049,0.3,0.561112334162173,954.069676405252,11008.2919726355,1000.,0.0,1565.16189848618,1494.44137988656,21.9129003072511,1.28710969201739,12.0519714529072,1.28710969201739,24.9391304378516,1.28710969201739,7.29893786229766,11.7767834475876,0.834786209094639,3.36409569627501,13.0373653458026,0.327222836279321,24.9391304378516,0.327222836279321 
 06/22  17:46:00,40.,12.,27.7535084579714,0.0,0.0,24.9349397603773,22.2224708584106,22.2227529264478,22.2224739084885,22.023591397897,22.2225255792026,5.37816561204619,0.506675011690218,0.316244559384616,0.52515258463693,0.3,0.5604234741899,953.728389606465,10944.5210143612,1000.,0.0,1565.16116053991,1494.40065291552,21.9077078181281,1.28578749787193,12.051472781727,1.28578749787193,24.9370329896999,1.28578749787193,7.29615784360317,11.7777118642474,0.832240436121119,3.36409569627501,13.0353954953588,0.327222836279321,24.9370329896999,0.327222836279321 
 06/22  17:47:00,40.,12.,27.7535084579714,0.0,0.0,24.9328487842134,22.2224687281709,22.2227516538081,22.2224715999114,22.0213096065212,22.2225215720471,5.37504410966377,0.506080446075615,0.316020501779723,0.52448959270359,0.3,0.559751232457277,953.396498741364,10882.9947522157,1000.,0.0,1565.16044671862,1494.36107973601,21.9026264547071,1.28449956290223,12.0509853949131,1.28449956290223,24.9349397603773,1.28449956290223,7.29355871648687,11.7786060916553,0.829809193976824,3.36409569627501,13.0335534093655,0.327222836279321,24.9349397603773,0.327222836279321 
 06/22  17:48:00,40.,12.,27.7535084579714,0.0,0.0,24.9307630294144,22.2224667403232,22.2227504703639,22.2224694435649,22.0190578675927,22.2225177462856,5.37203247816231,0.505502246180282,0.315801115925495,0.523844917729254,0.3,0.559095126499171,953.073692163701,10823.6737648044,1000.,0.0,1565.15975671875,1494.32267021648,21.8976509148044,1.28324484794968,12.0505091186761,1.28324484794968,24.9328487842134,1.28324484794968,7.2911287094695,11.779468375129,0.82748570450301,3.36409569627501,13.0318316693695,0.327222836279321,24.9328487842134,0.327222836279321 
 06/22  17:49:00,40.,12.,27.7535084579714,0.0,0.0,24.928680442467,22.2224648856302,22.2227493703945,22.2224674296851,22.0168364335378,22.2225140937167,5.36912591129091,0.504939908686131,0.315586342713806,0.523217990575348,0.3,0.558454675975903,952.759677899587,10766.5136573724,1000.,0.0,1565.1590901813,1494.2854276966,21.8927794022153,1.28202237891145,12.0500443451554,1.28202237891145,24.9307630294144,1.28202237891145,7.28885681709876,11.7803007988981,0.82526386458448,3.36409569627501,13.0302217432975,0.327222836279321,24.9307630294144,0.327222836279321 
 06/22  17:50:00,40.,12.,27.7535084579714,0.0,0.0,24.9266038185954,22.2224631555394,22.2227483485683,22.2224655492167,22.0146454844242,22.2225106065672,5.36631935183274,0.504392910233043,0.31537609132619,0.522608222950695,0.3,0.557829419408619,952.454160087029,10711.4666193695,1000.,0.0,1565.15844669998,1494.24935014229,21.8880066501145,1.28083115580411,12.0495901582098,1.28083115580411,24.928680442467,1.28083115580411,7.2867327501002,11.7811043356964,0.823138040308115,3.36409569627501,13.0287165370035,0.327222836279321,24.928680442467,0.327222836279321 
 06/22  17:51:00,40.,12.,27.7535084579714,0.0,0.0,24.9245310899775,22.2224615416774,22.2227473995013,22.2224637933247,22.0124851423128,22.2225072771633,5.36360853116979,0.503860768469436,0.315170290203035,0.52201507154384,0.3,0.557218894647906,952.156860716637,10658.4815863714,1000.,0.0,1565.15782582864,1494.21443091411,21.883331215911,1.27967023798666,12.0491462083064,1.27967023798666,24.9266038185954,1.27967023798666,7.28474688877207,11.7818803753783,0.821103091030559,3.36409569627501,13.0273093738148,0.327222836279321,24.9266038185954,0.327222836279321 
 06/22  17:52:00,40.,12.,27.7535084579714,0.0,0.0,24.9224649388811,22.2224600366128,22.2227465185599,22.2224621541298,22.0103554736011,22.2225040984725,5.3609889102794,0.503343012393199,0.31496885728697,0.521438006156663,0.3,0.556622691870041,951.867515413024,10607.5051913308,1000.,0.0,1565.1572270879,1494.18065931851,21.8787481998839,1.27853872853016,12.0487125855784,1.27853872853016,24.9245310899775,1.27853872853016,7.28289023941302,11.7826303817748,0.819153832451114,3.36409569627501,13.0259939315029,0.327222836279321,24.9245310899775,0.327222836279321 
 06/22  17:53:00,40.,12.,27.7535084579714,0.0,0.0,24.9204033070601,22.2224586331023,22.2227457010966,22.2224606239745,22.0082564996482,22.2225010635639,5.35845668999743,0.502839189798201,0.314771717192904,0.520876518295256,0.3,0.55604037706655,951.58586493301,10558.4825867997,1000.,0.0,1565.15664997124,1494.14802159846,21.8742561981365,1.27743574161839,12.0482886246381,1.27743574161839,24.9224649388811,1.27743574161839,7.2811543935852,11.7833550309219,0.817285877524412,3.36409569627501,13.0247637515556,0.327222836279321,24.9224649388811,0.327222836279321 
 06/22  17:54:00,40.,12.,27.7535084579714,0.0,0.0,24.9183487835937,22.222457324807,22.2227449432164,22.2224591961155,22.0061881970825,22.2224981661389,5.35600778958713,0.502348863718676,0.314578787855402,0.520330116408352,0.3,0.555471571622502,951.311665493986,10511.3572778895,1000.,0.0,1565.15609395033,1494.11650116347,21.8698507935629,1.27636044353504,12.0478737999224,1.27636044353504,24.9204033070601,1.27636044353504,7.27953149002838,11.7840555433131,0.815494794718637,3.36409569627501,13.0236139959034,0.327222836279321,24.9204033070601,0.327222836279321 
 06/22  17:55:00,40.,12.,27.7535084579714,0.0,0.0,24.9162993316614,22.2224561053936,22.2227442408363,22.2224578638493,22.0041505024894,22.222495399889,5.35363882444246,0.501871608566675,0.314389990365631,0.519798322760967,0.3,0.554915865513351,951.044674235592,10466.0721496266,1000.,0.0,1565.15555847986,1494.08607840227,21.8655306689178,1.27531199624527,12.0474693158141,1.27531199624527,24.9183487835937,1.27531199624527,7.27801417905245,11.7847342330675,0.813776172203863,3.36409569627501,13.0225385803035,0.327222836279321,24.9183487835937,0.327222836279321 
 06/22  17:56:00,40.,12.,27.7535084579714,0.0,0.0,24.9142574560521,22.2224549690706,22.2227435902644,22.2224566210303,22.0021433227718,22.2224927589205,5.35134611672526,0.501407030748223,0.314205250870727,0.519280693753437,0.3,0.554372921605716,950.784672907317,10422.5696586696,1000.,0.0,1565.1550430018,1494.0567318473,21.8612918355003,1.27428965090039,12.0470738602783,1.27428965090039,24.9162993316614,1.27428965090039,7.27659558924706,11.7853908406178,0.812126471840658,3.36409569627501,13.0215336707213,0.327222836279321,24.9162993316614,0.327222836279321 
 06/22  17:57:00,40.,12.,27.7535084579714,0.0,0.0,24.9122211389128,22.2224539105286,22.2227429881771,22.2224554620112,22.000166537321,22.2224902376469,5.34912664432655,0.500954734671857,0.314024491297516,0.51877678557971,0.3,0.553842357568416,950.531436622672,10380.792264863,1000.,0.0,1565.15454694913,1494.02843855157,21.8571332007722,1.27329262562759,12.0466879788748,1.27329262562759,24.9142574560521,1.27329262562759,7.27526929635769,11.7860277957568,0.810541775052756,3.36409569627501,13.0205939652105,0.327222836279321,24.9142574560521,0.327222836279321 
 06/22  17:58:00,40.,12.,27.7535084579714,0.0,0.0,24.9102798462124,22.2224529473818,22.2227424563053,22.2224544045675,21.9982281970505,22.2224878577396,5.34697708664715,0.500530458981196,0.313854478106808,0.51830365365409,0.3,0.553348886824427,950.294765108442,10340.682738371,1000.,0.0,1565.15406975509,1494.00117412483,21.8531456212674,1.27235967299334,12.0463099935394,1.27235967299334,24.9122211389128,1.27235967299334,7.27402929418702,11.7866084242678,0.809059108798372,3.36409569627501,13.0197152612825,0.327222836279321,24.9122211389128,0.327222836279321 
 06/22  17:59:00,40.,12.,27.7535084579714,0.0,0.0,24.9082850823619,22.2224520096176,22.2227419203464,22.222453377206,21.9963179486418,22.2224855364045,5.34500218086,0.500090142893162,0.313676775752502,0.51781349763774,0.3,0.552821926132862,950.046948662108,10302.1848633629,1000.,0.0,1565.1536108551,1493.97491333287,21.8491323360427,1.27138159888408,12.0459560791514,1.27138159888408,24.9102798462124,1.27138159888408,7.27286996738997,11.7872465405669,0.807565416840663,3.36409569627501,13.0188938294131,0.327222836279321,24.9102798462124,0.327222836279321 
 06/22  18:00:00,40.,12.,27.7535084579714,0.0,0.0,24.9063351802849,22.2224511778403,22.2227414694035,22.2224524614168,21.9944410644729,22.2224833684845,5.34289407407096,0.499685574683291,0.313512925460907,0.517362488360034,0.3,0.55234843283267,949.821134770211,10265.2429235739,1000.,0.0,1565.15316968278,1493.94962999858,21.8452971991327,1.27048930275908,12.0455836516911,1.27048930275908,24.9082850823619,1.27048930275908,7.27178606603906,11.7877824246314,0.806196429129138,3.36409569627501,13.0181258872969,0.327222836279321,24.9082850823619,0.327222836279321 
 06/22  18:01:00,40.,12.,27.7535003878934,0.0,0.0,24.8555415294573,22.1916418724816,22.0477210288544,22.1938240777943,21.8034045412057,22.1569507558189,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10225.4298326677,1000.,0.0,1565.15268531462,1493.92481836,20.3449606294629,0.853025207645886,12.0445301966337,0.853025207645886,24.9063351802849,0.853025207645886,7.27077268184488,12.2783427299218,0.412161009362479,3.36409569627501,13.0174075914606,0.327222836279321,24.9063351802849,0.327222836279321 
 06/22  18:02:00,40.,12.,27.7535084579714,0.0,0.0,24.7823613761858,22.1364246764004,21.7789644362084,22.1420646302851,21.5243335061414,22.0500347862404,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10171.9026124986,1000.,0.0,1565.1520115859,1493.89867735232,20.3133936492044,0.853025207645886,11.783532101692,0.853025207645886,24.8555415294573,0.853025207645886,7.2698252259241,11.9254924572202,0.469629148065296,3.36409569627501,13.0167364323553,0.327222836279321,24.8555415294573,0.327222836279321 
 06/22  18:03:00,40.,12.,27.7535084579714,0.0,0.0,24.7066676842134,22.0741354191713,21.5235976008965,22.0831799680903,21.2607966673086,21.9333094870969,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,10095.5106698028,1000.,0.0,1565.15102510471,1493.86842265863,20.2680420644888,0.853025207645886,11.7807194837071,0.853025207645886,24.7823613761858,0.853025207645886,7.26893940801415,11.9259549045771,0.467432892483925,3.36409569627501,13.0161086787676,0.327222836279321,24.7823613761858,0.327222836279321 
 06/22  18:04:00,40.,12.,27.7535084579714,0.0,0.0,24.6346600813843,22.0164791821914,21.320506615921,22.0265498022625,21.0515536305137,21.8223942023876,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9995.23355279742,1000.,0.0,1565.1497152263,1493.83158131349,20.2211436884863,0.853025207645886,11.7823694741898,0.853025207645886,24.7066676842134,0.853025207645886,7.26811121704054,11.9329430756192,0.463876843722075,3.36409569627501,13.0155218970036,0.327222836279321,24.7066676842134,0.327222836279321 
 06/22  18:05:00,40.,12.,27.7535084579714,0.0,0.0,24.5674122388822,21.9665637530729,21.1672005944735,21.9768664378222,20.8941422508221,21.7210319874488,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9877.17077276341,1000.,0.0,1565.14816789542,1493.7870005988,20.1765138403513,0.853025207645886,11.7823739496534,0.853025207645886,24.6346600813843,0.853025207645886,7.26733690294874,11.9376771315319,0.460618820906313,3.36409569627501,13.0149734677703,0.327222836279321,24.6346600813843,0.327222836279321 
 06/22  18:06:00,40.,12.,27.7535084579714,0.0,0.0,24.5052004378011,21.9234993742051,21.049673964437,21.933821005934,20.7741892444865,21.6333793619285,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9749.70535060366,1000.,0.0,1565.14649858426,1493.73497001393,20.1348138670106,0.853025207645886,11.7823765302803,0.853025207645886,24.5674122388822,0.853025207645886,7.26661295971834,11.9423809571005,0.457298305685779,3.36409569627501,13.0144604779267,0.327222836279321,24.5674122388822,0.327222836279321 
 06/22  18:07:00,40.,12.,27.7535003878934,0.0,0.0,24.4484264695834,21.8856058076676,20.9559897357512,21.8958393853352,20.6792446758623,21.5574642387382,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9619.86330046484,1000.,0.0,1565.1448024964,1493.67673520186,20.0962168412434,0.853025207645886,11.7823785733414,0.853025207645886,24.5052004378011,0.853025207645886,7.26593610948261,11.9469864937452,0.453971962840467,3.36409569627501,13.0139809435946,0.327222836279321,24.5052004378011,0.327222836279321 
 06/22  18:08:00,40.,12.,27.7535084579714,0.0,0.0,24.3971394080001,21.8515717062436,20.8787364955981,21.8615968480822,20.6014639868378,21.4905147747711,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9492.16213970476,1000.,0.0,1565.14313938697,1493.61391992467,20.0609734382469,0.853025207645886,11.7823801700337,0.853025207645886,24.4484264695834,0.853025207645886,7.2653032876814,11.9514135896197,0.450707620903827,3.36409569627501,13.0135324849533,0.327222836279321,24.4484264695834,0.327222836279321 
 06/22  18:09:00,40.,12.,27.7535084579714,0.0,0.0,24.3510120748663,21.8205565061504,20.8136502550802,21.8302482154583,20.5362904708162,21.4305420343122,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9368.98545295713,1000.,0.0,1565.14153937869,1493.55188945439,20.0291164688458,0.853025207645886,11.7823810952588,0.853025207645886,24.3971394080001,0.853025207645886,7.26471162918027,11.9556125334138,0.447551279459679,3.36409569627501,13.0131133755234,0.327222836279321,24.3971394080001,0.327222836279321 
 06/22  18:10:00,40.,12.,27.7535084579714,0.0,0.0,24.3094369642503,21.7920109926338,20.758016358795,21.8012630364023,20.4808293042554,21.3763074620317,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9251.36038800474,1000.,0.0,1565.14001416509,1493.49124560742,20.0004457290389,0.853025207645886,11.782381746654,0.853025207645886,24.3510120748663,0.853025207645886,7.26415845529289,11.9595688336613,0.444523627383385,3.36409569627501,13.0127212557359,0.327222836279321,24.3510120748663,0.327222836279321 
 06/22  18:11:00,40.,12.,27.7535084579714,0.0,0.0,24.2717716330626,21.7655304901796,20.7098408212213,21.7742641059921,20.4329770118806,21.3269797723598,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9139.59264904619,1000.,0.0,1565.1385659986,1493.43017926568,19.9745880278727,0.853025207645886,11.7823820618216,0.853025207645886,24.3094369642503,0.853025207645886,7.26364126164796,11.963292314617,0.441626574981636,3.36409569627501,13.0123549068542,0.327222836279321,24.3094369642503,0.327222836279321 
 06/22  18:12:00,40.,12.,27.7535084579714,0.0,0.0,24.2374176229197,21.7407859669625,20.6675438296455,21.7489472275152,20.3910852350916,21.281907073507,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9033.6486072366,1000.,0.0,1565.13719302128,1493.36946965374,19.9511479475793,0.853025207645886,11.7823819559876,0.853025207645886,24.2717716330626,0.853025207645886,7.26315770684571,11.9668000110519,0.438855212646194,3.36409569627501,13.0120123913107,0.327222836279321,24.2717716330626,0.327222836279321 
 06/22  18:13:00,40.,12.,27.7535084579714,0.0,0.0,24.2058657133437,21.7175016902524,20.6298662004534,21.7250552767876,20.3538508492131,21.2405273161596,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8933.34988434982,1000.,0.0,1565.13589188621,1493.30970213161,19.9297570034612,0.853025207645886,11.7823815299188,0.853025207645886,24.2374176229197,0.853025207645886,7.26270560185256,11.970111151951,0.436202380352391,3.36409569627501,13.0116920220104,0.327222836279321,24.2374176229197,0.327222836279321 
 06/22  18:14:00,40.,12.,27.7535084579714,0.0,0.0,24.176682528719,21.6954482415413,20.595823305054,21.7023718281941,20.3202613671053,21.2023467060027,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8838.46045920261,1000.,0.0,1565.13465887075,1493.25130503873,19.910101678863,0.853025207645886,11.7823810100947,0.853025207645886,24.2058657133437,0.853025207645886,7.26228290008586,11.9732425073353,0.433661295580902,3.36409569627501,13.0113925500592,0.327222836279321,24.2058657133437,0.327222836279321 
 06/22  18:15:00,40.,12.,27.7535084579714,0.0,0.0,24.1495895996742,21.6744459544777,20.5646686635987,21.6807261804445,20.2895535727498,21.1669460478619,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8748.7242290057,1000.,0.0,1565.13349028745,1493.19458277241,19.8919149379115,0.853025207645886,11.7823805930943,0.853025207645886,24.176682528719,0.853025207645886,7.261887688144,11.9762096271287,0.431225576266045,3.36409569627501,13.0111124662068,0.327222836279321,24.176682528719,0.327222836279321 
 06/22  18:16:00,40.,12.,27.7535084579714,0.0,0.0,24.1242162019938,21.6543388406734,20.5358202263186,21.6599687740176,20.261136077724,21.1339543090637,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8663.88077863604,1000.,0.0,1565.13238261174,1493.13974387247,19.8750251870181,0.853025207645886,11.7823800810192,0.853025207645886,24.1495895996742,0.853025207645886,7.26151817713961,11.9790213534179,0.428892334457036,3.36409569627501,13.0108505623612,0.327222836279321,24.1495895996742,0.327222836279321 
 06/22  18:17:00,40.,12.,27.7535084579714,0.0,0.0,24.1002487748836,21.6349983976683,20.5088305304863,21.6399757245593,20.234557065148,21.1030541485704,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8583.67239735255,1000.,0.0,1565.13133250974,1493.08692196307,19.8592039343124,0.853025207645886,11.7823795365929,0.853025207645886,24.1242162019938,0.853025207645886,7.26117269459686,11.9816928052696,0.426653836456375,3.36409569627501,13.0106058056245,0.327222836279321,24.1242162019938,0.327222836279321 
 06/22  18:18:00,40.,12.,27.7535084579714,0.0,0.0,24.0774562249514,21.6163215340497,20.4833575582098,21.6206472284205,20.2094733239461,21.0739773392887,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8507.84773658384,1000.,0.0,1565.13033683491,1493.03619352633,19.8442578245444,0.853025207645886,11.7823787500653,0.853025207645886,24.1002487748836,0.853025207645886,7.26084967687599,11.9842372929941,0.424503026889598,3.36409569627501,13.010377167537,0.327222836279321,24.1002487748836,0.327222836279321 
 06/22  18:19:00,40.,12.,27.7535084579714,0.0,0.0,24.0556586742449,21.5982255317229,20.4591389587984,21.6019028747859,20.1856231682822,21.046496804748,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8436.16389258645,1000.,0.0,1565.12939261652,1492.98759143968,19.8300440805013,0.853025207645886,11.7823780143973,0.853025207645886,24.0774562249514,0.853025207645886,7.26054766209081,11.986665498663,0.4224345080736,3.36409569627501,13.0101631907458,0.327222836279321,24.0774562249514,0.327222836279321 
 06/22  18:20:00,40.,12.,27.7535084579714,0.0,0.0,24.0347141472688,21.580643433555,20.4359721427223,21.5836772913061,20.1628056659682,21.0204194158795,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8368.38751332623,1000.,0.0,1565.12849704732,1492.94111544279,19.8164516785926,0.853025207645886,11.7823776313001,0.853025207645886,24.0556586742449,0.853025207645886,7.26026528348712,11.9889862804505,0.420443723508826,3.36409569627501,13.0099630767027,0.327222836279321,24.0556586742449,0.327222836279321 
 06/22  18:21:00,40.,12.,27.7535084579714,0.0,0.0,24.0145007940454,21.5635204916094,20.4136995483816,21.5659167887486,20.1408653603089,20.9955802128579,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8304.2956556049,1000.,0.0,1565.12764747301,1492.89674014696,19.8033928344875,0.853025207645886,11.7823772010835,0.853025207645886,24.0347141472688,0.853025207645886,7.260001263252,11.9912066017071,0.41852683832794,3.36409569627501,13.0097758569852,0.327222836279321,24.0347141472688,0.327222836279321 
 06/22  18:22:00,40.,12.,27.7535084579714,0.0,0.0,23.9949196431402,21.5468116949387,20.3921979369383,21.5485770334366,20.1196812371522,20.9718379910657,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8243.67616483256,1000.,0.0,1565.1268413837,1492.85442265807,19.7907923069467,0.853025207645886,11.782376288232,0.853025207645886,24.0145007940454,0.853025207645886,7.25975440672599,11.993332492918,0.416680152272288,3.36409569627501,13.0096010314811,0.327222836279321,24.0145007940454,0.327222836279321 
 06/22  18:23:00,40.,12.,27.7535084579714,0.0,0.0,23.9758851965039,21.5304798683242,20.3713703822688,21.5316212542577,20.099158529443,20.9490716622713,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8186.3277736936,1000.,0.0,1565.12607640667,1492.81410662645,19.7785887306578,0.853025207645886,11.782375510644,0.853025207645886,23.9949196431402,0.853025207645886,7.25952359699186,11.9953710961188,0.41490000836618,3.36409569627501,13.009437610921,0.327222836279321,23.9949196431402,0.327222836279321 
 06/22  18:24:00,40.,12.,27.7535084579714,0.0,0.0,23.9573294018579,21.5144942442853,20.3511402560418,21.515018893305,20.079222600533,20.9271772905688,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8132.06006091839,1000.,0.0,1565.1253502996,1492.7757265963,19.7667290667924,0.853025207645886,11.7823754312552,0.853025207645886,23.9758851965039,0.853025207645886,7.25930778981559,11.9973282512035,0.413183010429242,3.36409569627501,13.0092847334092,0.327222836279321,23.9758851965039,0.327222836279321 
 06/22  18:25:00,40.,12.,27.7535084579714,0.0,0.0,23.9391933276259,21.498829188594,20.3314464721588,21.4987443939094,20.0598141315211,20.9060654716522,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8080.69324647916,1000.,0.0,1565.12466094399,1492.7392112137,19.7551710451715,0.853025207645886,11.7823744832149,0.853025207645886,23.9573294018579,0.853025207645886,7.2591060089165,11.9992076861865,0.411526272434597,3.36409569627501,13.0091416381107,0.327222836279321,23.9573294018579,0.327222836279321 
 06/22  18:26:00,40.,12.,27.7535084579714,0.0,0.0,23.9214306427457,21.4834632915118,20.3122400143205,21.4827763321117,20.0408856394346,20.8856592126691,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8032.05809254334,1000.,0.0,1565.12400633869,1492.70448552381,19.7438782306389,0.853025207645886,11.7823739021252,0.853025207645886,23.9391933276259,0.853025207645886,7.25891734154518,12.0010150345539,0.409926664879263,3.36409569627501,13.00900816158,0.327222836279321,23.9391933276259,0.327222836279321 
 06/22  18:27:00,40.,12.,27.7535084579714,0.0,0.0,23.9040005591303,21.4683785363374,20.2934811622843,21.4670966176276,20.0223987074073,20.8658920457801,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7985.99498895882,1000.,0.0,1565.1233845935,1492.67147275236,19.7328215448964,0.853025207645886,11.7823734276785,0.853025207645886,23.9214306427457,0.853025207645886,7.25874093434924,12.0027544784388,0.408381455923942,3.36409569627501,13.0088831147865,0.327222836279321,23.9214306427457,0.327222836279321 
 06/22  18:28:00,40.,12.,27.7535084579714,0.0,0.0,23.8868713459527,21.4535596906804,20.2751374333764,21.4516899065086,20.0043219430315,20.8467064962134,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7942.35380447733,1000.,0.0,1565.12279392312,1492.64009552958,19.7219756979908,0.853025207645886,11.7823733417798,0.853025207645886,23.9040005591303,0.853025207645886,7.25857598950804,12.0044301914711,0.406887985698501,3.36409569627501,13.0087662985747,0.327222836279321,23.9040005591303,0.327222836279321 
 06/22  18:29:00,40.,12.,27.7535084579714,0.0,0.0,23.8700143906552,21.4389937365106,20.2571819125381,21.4365430490047,20.0000712439443,20.8280527104825,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7900.99378357405,1000.,9.431796826931660E-002,1565.12223264126,1492.61027723992,19.7113207202624,0.853025207645886,11.7823727406883,0.853025207645886,23.8868713459527,0.853025207645886,7.25842176111899,12.0060450457063,0.405443945935741,3.36409569627501,13.0086568543106,0.327222836279321,23.8868713459527,0.327222836279321 
 06/22  18:30:00,40.,12.,27.7535084579714,0.0,0.0,23.8535756543853,21.4246317258687,20.239525258374,21.421609206399,19.9997194174216,20.8098648800774,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7861.7848159489,1000.,8.084396921045789E-002,1565.12169919314,1492.58194287469,19.7008389125534,0.853025207645886,11.7803838496035,0.853025207645886,23.8700143906552,0.853025207645886,7.25827755181896,12.0049650560249,0.404479599880044,3.36409569627501,13.0085548389771,0.327222836279321,23.8700143906552,0.327222836279321 
 06/22  18:31:00,40.,12.,27.7535084579714,0.0,0.0,23.8376284764444,21.4105226818896,20.2222544076942,21.4069336295403,20.0002489729576,20.7921392798342,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7824.60615235804,1000.,0.101054956868338,1565.12119213194,1492.55501956691,19.6906196869966,0.853025207645886,11.7823705615608,0.853025207645886,23.8535756543853,0.853025207645886,7.2581427096256,12.0090971131262,0.402700586339025,3.36409569627501,13.0084591454588,0.327222836279321,23.8535756543853,0.327222836279321 
 06/22  18:32:00,40.,12.,27.7535084579714,0.0,0.0,23.8221428320565,21.396621537403,20.2052863427044,21.3924733890658,20.00040174143,20.7748219535978,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7789.34307714132,1000.,0.114528944966316,1565.12071006747,1492.52943724072,19.6807082108292,0.853025207645886,11.7804811161987,0.853025207645886,23.8376284764444,0.853025207645886,7.25801662498419,12.0080305769026,0.401814167735511,3.36409569627501,13.0083700033071,0.327222836279321,23.8376284764444,0.327222836279321 
 06/22  18:33:00,40.,12.,27.7535084579714,0.0,0.0,23.8070318770656,21.3829647455365,20.1886847173839,21.378262164183,20.0002102403685,20.7579100795306,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7755.88526435066,1000.,0.128002930853211,1565.12025165057,1492.50512838115,19.6710854173018,0.853025207645886,11.7823699084054,0.853025207645886,23.8221428320565,0.853025207645886,7.25789872800671,12.0119064679452,0.40015859220524,3.36409569627501,13.0082861982548,0.327222836279321,23.8221428320565,0.327222836279321 
 06/22  18:34:00,40.,12.,27.7535084579714,0.0,0.0,23.7922178333127,21.3695034454586,20.1723600398169,21.3642536069026,19.999852832986,20.7413541424466,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7724.12828343203,1000.,0.141476914311179,1565.11981558997,1492.48202742173,19.661697891945,0.853025207645886,11.7805771294888,0.853025207645886,23.8070318770656,0.853025207645886,7.25778848589045,12.0108607523928,0.399342534109439,3.36409569627501,13.0082082338515,0.327222836279321,23.8070318770656,0.327222836279321 
 06/22  18:35:00,40.,12.,27.7535084579714,0.0,0.0,23.7776425114603,21.3562708043559,20.1563710662681,21.3504783908755,19.9996259819145,20.7251548006852,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7693.97399495876,1000.,0.154950895134333,1565.11940066993,1492.46007162338,19.6524972371624,0.853025207645886,11.782369417772,0.853025207645886,23.7922178333127,0.853025207645886,7.25768540050477,12.0145034079074,0.39779454994691,3.36409569627501,13.0081351050825,0.327222836279321,23.7922178333127,0.327222836279321 
 06/22  18:36:00,40.,12.,27.7535084579714,0.0,0.0,23.7632767461133,21.3432210284804,20.1406348857369,21.3368930990482,20.0005193106177,20.7092688697224,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7665.33095682998,1000.,0.175161867817873,1565.1190057537,1492.43920067808,19.6434475531159,0.853025207645886,11.7806591286734,0.853025207645886,23.7776425114603,0.853025207645886,7.25758900613479,12.0134796676337,0.397036686911231,3.36409569627501,13.0080669272561,0.327222836279321,23.7776425114603,0.327222836279321 
 06/22  18:37:00,40.,12.,27.7535084579714,0.0,0.0,23.7491113310112,21.330387015383,20.1252105230448,21.323528199174,20.0001780469606,20.6937008137217,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7638.11395358796,1000.,0.175161853485636,1565.11862977646,1492.41935737006,19.6345305106703,0.853025207645886,11.78236914518,0.853025207645886,23.7632767461133,0.853025207645886,7.25749886737192,12.0169259588241,0.395580102003648,3.36409569627501,13.0080029832859,0.327222836279321,23.7632767461133,0.327222836279321 
 06/22  18:38:00,40.,12.,27.7535084579714,0.0,0.0,23.7351220277464,21.3177260560566,20.1100210296231,21.3103432193074,20.0001188649978,20.6784127553667,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7612.24315252169,1000.,0.195372819858671,1565.1182717356,1492.4004872519,19.6257404004041,0.853025207645886,11.7807342214483,0.853025207645886,23.7491113310112,0.853025207645886,7.25741457714174,12.0159259366943,0.394872924391567,3.36409569627501,13.0079434021081,0.327222836279321,23.7491113310112,0.327222836279321 
 06/22  18:39:00,40.,12.,27.7535084579714,0.0,0.0,23.7212893078397,21.3052703636845,20.0951243925532,21.2973680337532,19.9997470692905,20.6634118562643,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7587.64349137872,1000.,0.202109795342339,1565.1179306833,1492.38253893381,19.6170619220565,0.853025207645886,11.7823689213748,0.853025207645886,23.7351220277464,0.853025207645886,7.25733575486011,12.0191947967665,0.393498615963516,3.36409569627501,13.0078874388859,0.327222836279321,23.7351220277464,0.327222836279321 
 06/22  18:40:00,40.,12.,27.7535084579714,0.0,0.0,23.7076011076547,21.292979586421,20.0804480279399,21.2845644275378,20.0003761817804,20.6486643135835,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7564.24408037351,1000.,0.222320753693459,1565.11760572161,1492.36546363767,19.6084830763435,0.853025207645886,11.7808032983017,0.853025207645886,23.7212893078397,0.853025207645886,7.2572620447093,12.0182204141237,0.392836077882609,3.36409569627501,13.0078353880073,0.327222836279321,23.7212893078397,0.327222836279321 
 06/22  18:41:00,40.,12.,27.7535084579714,0.0,0.0,23.6940585553941,21.2808849760382,20.0660482869571,21.2719614113214,19.9999689013868,20.6341790846312,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7541.97838185586,1000.,0.222320731739383,1565.11729599924,1492.34921479685,19.599996051359,0.853025207645886,11.7823686340369,0.853025207645886,23.7076011076547,0.853025207645886,7.25719311402641,12.0213289902577,0.391535425418327,3.36409569627501,13.0077864554227,0.327222836279321,23.7076011076547,0.327222836279321 
 06/22  18:42:00,40.,12.,27.7535084579714,0.0,0.0,23.6806495750472,21.2689482097587,20.0518563076328,21.2595227094073,20.0001382249969,20.6199256126137,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7520.78342742403,1000.,0.24253168261074,1565.11700070922,1492.33374858204,19.5916014779783,0.853025207645886,11.7808680358037,0.853025207645886,23.6940585553941,0.853025207645886,7.25712865179649,12.0203811359592,0.390912755379148,3.36409569627501,13.007740669334,0.327222836279321,23.6940585553941,0.327222836279321 
 06/22  18:43:00,40.,12.,27.7535084579714,0.0,0.0,23.6673681255275,21.2571619665302,20.0378602325917,21.2472410926953,20.0001674576343,20.6058917106162,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7500.60228790127,1000.,0.249268647258781,1565.11671912472,1492.31902335691,19.5832918743283,0.853025207645886,11.7803896589118,0.853025207645886,23.6806495750472,0.853025207645886,7.25706836724381,12.0207472217662,0.390098324500403,3.36409569627501,13.0076980958765,0.327222836279321,23.6806495750472,0.327222836279321 
 06/22  18:44:00,40.,12.,27.7535084579714,0.0,0.0,23.6542099346982,21.2455752308247,20.0241480735878,21.2351622752943,19.9995581022514,20.5920993317087,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7481.38106501011,1000.,0.256005609980508,1565.11645055067,1492.30499993337,19.5750631912386,0.853025207645886,11.7823680805488,0.853025207645886,23.6673681255275,0.853025207645886,7.25701198851486,12.0243068465638,0.38878873351003,3.36409569627501,13.0076580657517,0.327222836279321,23.6673681255275,0.327222836279321 
 06/22  18:45:00,40.,12.,27.7535084579714,0.0,0.0,23.6411622983327,21.2341468792247,20.010645041468,21.2232474444843,20.0000521841812,20.5785189203858,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7463.06547546986,1000.,0.276216548173235,1565.11619427785,1492.29164155821,19.5669127295495,0.853025207645886,11.7809575972434,0.853025207645886,23.6542099346982,0.853025207645886,7.25695926144692,12.0233991557436,0.38821840449512,3.36409569627501,13.007620589167,0.327222836279321,23.6542099346982,0.327222836279321 
 06/22  18:46:00,40.,12.,27.7535084579714,0.0,0.0,23.628235210767,21.2228629558078,20.0007991715713,21.2114832135461,19.9997353020362,20.5651366670582,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7445.6050150567,1000.,0.300490598815827,1565.11594964263,1492.27891264523,19.5588326226301,0.853025207645886,11.7804997981206,0.853025207645886,23.6411622983327,0.853025207645886,7.25690994841688,12.0237161143159,0.387468447505751,3.36409569627501,13.0075857096667,0.327222836279321,23.6411622983327,0.327222836279321 
