Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  18:47:00,40.,12.,27.7535084579714,0.0,0.0,23.6154576937416,21.2117664875878,20.000466660473,21.1999097344436,20.000377372271,20.5519727798338,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7428.95238875795,1000.,0.375318198826822,1565.11571602361,1492.26677973178,19.5508288146042,0.853025207645886,11.7823682270767,0.853025207645886,23.628235210767,0.853025207645886,7.25686382726488,12.0270520606384,0.386250503680654,3.36409569627501,13.0075530175937,0.327222836279321,23.628235210767,0.327222836279321 
 06/22  18:48:00,40.,12.,27.7535084579714,0.0,0.0,23.602955135496,21.20081835733,19.9997242208641,21.1884900913105,20.000168060836,20.5390003125262,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7413.06147630346,1000.,0.351044063949931,1565.11549281128,1492.25521065236,19.5429191520037,0.853025207645886,11.7810412661434,0.853025207645886,23.6154576937416,0.853025207645886,7.2568206902881,12.0261850189564,0.385725936026824,3.36409569627501,13.0075225802946,0.327222836279321,23.6154576937416,0.327222836279321 
 06/22  18:49:00,40.,12.,27.7535084579714,0.0,0.0,23.59073325042,21.1900061770253,20.0001558852942,21.177212390601,19.9999273943,20.5262077283772,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7397.89077605797,1000.,0.394860570440356,1565.11527945483,1492.24417548442,19.5351806462256,0.853025207645886,11.7806138426545,0.853025207645886,23.602955135496,0.853025207645886,7.25678034329993,12.0264671641205,0.385036901119224,3.36409569627501,13.0074939012327,0.327222836279321,23.602955135496,0.327222836279321 
 06/22  18:50:00,40.,12.,27.7535084579714,0.0,0.0,23.5787597500352,21.179335731586,19.9997459592942,21.1660817945243,20.0004281016198,20.5135943689698,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7383.40408071914,1000.,0.408334472194509,1565.11507548367,1492.23364585324,19.5276168574777,0.853025207645886,11.7804975676547,0.853025207645886,23.59073325042,0.853025207645886,7.25674260475043,12.0271278266042,0.384306903517633,3.36409569627501,13.0074672118758,0.327222836279321,23.59073325042,0.327222836279321 
 06/22  18:51:00,40.,12.,27.7535084579714,0.0,0.0,23.5669870007081,21.168813818679,19.9998942905658,21.1551044566762,19.9999916525138,20.5011607227541,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7369.56842718139,1000.,0.426539950239162,1565.11488046725,1492.22359536147,19.5202077370844,0.853025207645886,11.7804868088359,0.853025207645886,23.5787597500352,0.853025207645886,7.25670730490397,12.0279013787559,0.383577287534368,3.36409569627501,13.0074422424147,0.327222836279321,23.5787597500352,0.327222836279321 
 06/22  18:52:00,40.,12.,27.7535084579714,0.0,0.0,23.5553756981517,21.1584425215624,19.999912981008,21.1442821440014,19.9996409208453,20.4889050477414,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7356.35104554235,1000.,0.446082351924158,1565.11469397353,1492.2139995111,19.512923851971,0.853025207645886,11.7805098433847,0.853025207645886,23.5669870007081,0.853025207645886,7.25667428507044,12.0286960338544,0.382860878363388,3.36409569627501,13.0074189001222,0.327222836279321,23.5669870007081,0.327222836279321 
 06/22  18:53:00,40.,12.,27.7535084579714,0.0,0.0,23.543897140412,21.1482200782423,20.0001230383854,21.1336130269461,20.0002089226303,20.4768236464482,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7343.71912430478,1000.,0.471693257546906,1565.11451556164,1492.20483481562,19.5057408790979,0.853025207645886,11.7805420434804,0.853025207645886,23.5553756981517,0.853025207645886,7.25664339688648,12.0294820546123,0.382160882524514,3.36409569627501,13.0073970239299,0.327222836279321,23.5553756981517,0.327222836279321 
 06/22  18:54:00,40.,12.,27.7535084579714,0.0,0.0,23.5325529622443,21.138143150895,19.9999492408874,21.1230937949086,19.999989779369,20.4649120742305,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7331.64066739859,1000.,0.477761680244445,1565.11434479641,1492.19607939166,19.4986410129546,0.853025207645886,11.7805749458273,0.853025207645886,23.543897140412,0.853025207645886,7.25661450164342,12.0302512448956,0.381477393309739,3.36409569627501,13.007376398848,0.327222836279321,23.543897140412,0.327222836279321 
 06/22  18:55:00,40.,12.,27.7535084579714,0.0,0.0,23.5213220018118,21.1282082175856,19.9999726903737,21.1127209560618,19.9999570238108,20.4531658734897,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7320.08476479584,1000.,0.503372565478248,1565.11418126343,1492.18771165295,19.4916253513836,0.853025207645886,11.7806082299704,0.853025207645886,23.5325529622443,0.853025207645886,7.25658746965904,12.0310028710862,0.380810134143312,3.36409569627501,13.0073573542375,0.327222836279321,23.5325529622443,0.327222836279321 
 06/22  18:56:00,40.,12.,27.7535084579714,0.0,0.0,23.5101976868712,21.1184120692586,19.9997396002071,21.1024913075064,19.9999548290534,20.4415808834238,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7309.02313205247,1000.,0.516177951104974,1565.11402457566,1492.17971134598,19.4846805720918,0.853025207645886,11.7806401134571,0.853025207645886,23.5213220018118,0.853025207645886,7.25656217969017,12.0317360176634,0.380158250704155,3.36409569627501,13.0073392405894,0.327222836279321,23.5213220018118,0.327222836279321 
 06/22  18:57:00,40.,12.,27.7535084579714,0.0,0.0,23.4991698121809,21.1087517710219,19.9998371454339,21.0924019000762,19.999765523588,20.4301531949795,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7298.42920905313,1000.,0.535051838489,1565.1138743731,1492.17205922848,19.4778028614389,0.853025207645886,11.7806706799363,0.853025207645886,23.5101976868712,0.853025207645886,7.25653851838351,12.0324516992253,0.379521028122768,3.36409569627501,13.0073227520308,0.327222836279321,23.5101976868712,0.327222836279321 
 06/22  18:58:00,40.,12.,27.7535084579714,0.0,0.0,23.4882374653618,21.0992246419265,19.9997768963654,21.0824500243087,20.0002925682841,20.4188791753547,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7288.27800586332,1000.,0.554594181135523,1565.11373031962,1492.16473681714,19.4709855762708,0.853025207645886,11.7807000336901,0.853025207645886,23.4991698121809,0.853025207645886,7.25651637976221,12.0331510231794,0.378897658630884,3.36409569627501,13.0073070464855,0.327222836279321,23.4991698121809,0.327222836279321 
 06/22  18:59:00,40.,12.,27.7535084579714,0.0,0.0,23.4774027877606,21.0898281247122,20.0001111062494,21.0726330876418,20.000087948396,20.4077553620604,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7278.54643923059,1000.,0.566731075641172,1565.11359209949,1492.15772694266,19.4642281341342,0.853025207645886,11.7807283129397,0.853025207645886,23.4882374653618,0.853025207645886,7.25649566474585,12.0338349439052,0.378287595462015,3.36409569627501,13.0072921494575,0.327222836279321,23.4882374653618,0.327222836279321 
 06/22  19:00:00,40.,12.,27.7535084579714,0.0,0.0,23.4666632899359,21.080559834414,20.0003284258023,21.0629486634552,20.0002415744576,20.3967785215785,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7269.21248790485,1000.,0.586273398770415,1565.11345941486,1492.15101306364,19.4575320106401,0.853025207645886,11.7807562572584,0.853025207645886,23.4774027877606,0.853025207645886,7.25647628070161,12.0345044731736,0.377690400837322,3.36409569627501,13.0072785414046,0.327222836279321,23.4774027877606,0.327222836279321 
 06/22  19:01:00,40.,12.,27.7535521518208,0.0,0.0,23.456012115225,21.0713922166677,20.000082623252,21.053366284887,19.999625552946,20.3859457550741,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7260.25674186123,1000.,0.592341773440768,1565.11333198406,1492.14458366802,19.4508769578755,0.853025207645886,11.7807937803654,0.853025207645886,23.4666632899359,0.853025207645886,7.25645814102479,12.0351730669503,0.37710947721266,3.36409569627501,13.0072153419665,0.327222836279321,23.4666632899359,0.327222836279321 
 06/22  19:02:00,40.,12.,27.7536046376387,0.0,0.0,23.445431663517,21.0623022270616,20.0002033697047,21.0438601306983,19.9994683972927,20.3752541424473,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7251.66002798034,1000.,0.61795258130244,1565.11320954052,1492.13842799778,19.4442773090033,0.853025207645886,11.78082360857,0.853025207645886,23.456012115225,0.853025207645886,7.25644116474644,12.035819391136,0.376541813445706,3.36409569627501,13.0071531685732,0.327222836279321,23.456012115225,0.327222836279321 
 06/22  19:03:00,40.,12.,27.7536565485507,0.0,0.0,23.4349199043905,21.0532816949354,20.0003068370607,21.0344208589508,19.9996198566602,20.3647007261548,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7243.40370426051,1000.,0.630757907893444,1565.11309183214,1492.13253276165,19.4377220694952,0.853025207645886,11.7808494566869,0.853025207645886,23.445431663517,0.853025207645886,7.25642527616665,12.0364484987345,0.375985739747726,3.36409569627501,13.007091694958,0.327222836279321,23.445431663517,0.327222836279321 
 06/22  19:04:00,40.,12.,27.7537002118419,0.0,0.0,23.4244853563967,21.0443326852013,20.0000768602713,21.0250506523985,19.9997827984479,20.3542826886095,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7235.46978887309,1000.,0.643563227251952,1565.1129786204,1492.12688332606,19.4312100460129,0.853025207645886,11.7808733550564,0.853025207645886,23.4349199043905,0.853025207645886,7.25641040451167,12.0370644859922,0.375440287659456,3.36409569627501,13.007031139293,0.327222836279321,23.4349199043905,0.327222836279321 
 06/22  19:05:00,40.,12.,27.7537439904884,0.0,0.0,23.4141232444626,21.0354607137346,20.0003280369822,21.0157557059352,19.9998353921863,20.343997331904,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7227.84162546878,1000.,0.6624370371827,1565.11286967938,1492.1214654642,19.4247461851343,0.853025207645886,11.7808963751362,0.853025207645886,23.4244853563967,0.853025207645886,7.25639648361334,12.0376684765182,0.374905158205824,3.36409569627501,13.0069707860998,0.327222836279321,23.4244853563967,0.327222836279321 
 06/22  19:06:00,40.,12.,27.7537962706448,0.0,0.0,23.4038369844825,21.0266710044734,19.9997877910966,21.0065419993158,19.999790243898,20.3338421209384,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7220.50365853604,1000.,0.669173843027538,1565.1127647948,1492.11626713539,19.4183278505242,0.853025207645886,11.7809185464557,0.853025207645886,23.4141232444626,0.853025207645886,7.25638345160937,12.0382610588607,0.37437984634531,3.36409569627501,13.0069114922333,0.327222836279321,23.4141232444626,0.327222836279321 
 06/22  19:07:00,40.,12.,27.7538398363557,0.0,0.0,23.3936136070606,21.0179673082997,20.0003434432726,20.9974139306697,19.9997034982557,20.3238145938918,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7213.44108480723,1000.,0.69411613057212,1565.11266376333,1492.11127665788,19.4119568257015,0.853025207645886,11.7809401103959,0.853025207645886,23.4038369844825,0.853025207645886,7.25637125066317,12.0388431565619,0.373864015975466,3.36409569627501,13.0068524835753,0.327222836279321,23.4038369844825,0.327222836279321 
 06/22  19:08:00,40.,12.,27.7538917891027,0.0,0.0,23.3834628254498,21.0093520514767,19.9996536091557,20.9883744390211,19.9996259883032,20.3139123893436,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7206.63962567706,1000.,0.694784428671656,1565.11256639205,1492.10648289683,19.4056253580305,0.853025207645886,11.780960556186,0.853025207645886,23.3936136070606,0.853025207645886,7.25635982670183,12.0394140590071,0.373357154547454,3.36409569627501,13.0067944327064,0.327222836279321,23.3936136070606,0.327222836279321 
 06/22  19:09:00,40.,12.,27.7539438526037,0.0,0.0,23.3733726091112,21.0008266979196,19.9997727670762,20.979425392358,19.9995915989538,20.3041331996331,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7200.08617127456,1000.,0.719726695950873,1565.11247249796,1492.10187566438,19.3993391607355,0.853025207645886,11.7809810063203,0.853025207645886,23.3834628254498,0.853025207645886,7.25634912917123,12.0399755260375,0.372859024207728,3.36409569627501,13.0067366878079,0.327222836279321,23.3834628254498,0.327222836279321 
 06/22  19:10:00,40.,12.,27.7539867617372,0.0,0.0,23.3633503921512,20.9923920706512,20.0003791835417,20.9705679381054,19.9996209106735,20.2944748004437,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7193.76787024757,1000.,0.732531966649223,1565.11238190754,1492.09744500782,19.3930907867776,0.853025207645886,11.7810000048556,0.853025207645886,23.3733726091112,0.853025207645886,7.25633911080705,12.04052700815,0.372369155933035,3.36409569627501,13.0066792059145,0.327222836279321,23.3733726091112,0.327222836279321 
 06/22  19:11:00,40.,12.,27.7540310330031,0.0,0.0,23.3534038110408,20.9840485109164,20.0000687199147,20.9618026809292,19.999726835675,20.2849350078526,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7187.67279474842,1000.,0.739268741068926,1565.11229445628,1492.09318103006,19.3868849919931,0.853025207645886,11.781018751696,0.853025207645886,23.3633503921512,0.853025207645886,7.25632972742069,12.0410693547008,0.371887377536212,3.36409569627501,13.0066224884375,0.327222836279321,23.3633503921512,0.327222836279321 
 06/22  19:12:00,40.,12.,27.7540832996264,0.0,0.0,23.3435283131043,20.9757960701676,19.9999847491578,20.9531298842663,19.9999182513913,20.2755117607876,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7181.78994438669,1000.,0.758142487723468,1565.11220998832,1492.08907561473,19.3807262947081,0.853025207645886,11.7810376918897,0.853025207645886,23.3534038110408,0.853025207645886,7.25632093769911,12.0416033221104,0.37141359097476,3.36409569627501,13.0065660967395,0.327222836279321,23.3534038110408,0.327222836279321 
 06/22  19:13:00,40.,12.,27.7541269180727,0.0,0.0,23.3337196896387,20.9676344810422,20.0000980716169,20.9445494530995,20.0002015111146,20.2662030211702,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7176.10845297721,1000.,0.770947737060461,1565.11212835622,1492.08512100245,19.3746118426141,0.853025207645886,11.7810561949899,0.853025207645886,23.3435283131043,0.853025207645886,7.2563127030177,12.0421285426738,0.370947549276444,3.36409569627501,13.0065099481153,0.327222836279321,23.3435283131043,0.327222836279321 
 06/22  19:14:00,40.,12.,27.7541782896114,0.0,0.0,23.323983497436,20.9595632616932,20.0002045470518,20.9360610439139,19.9996342972693,20.2570068260413,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7170.61852209075,1000.,0.777016031143548,1565.11204942059,1492.0813094752,19.3685390983804,0.853025207645886,11.78107383754,0.853025207645886,23.3337196896387,0.853025207645886,7.25630498726535,12.0426449476462,0.370488962961337,3.36409569627501,13.0064542241136,0.327222836279321,23.3337196896387,0.327222836279321 
 06/22  19:15:00,40.,12.,27.7542306817928,0.0,0.0,23.3143073246284,20.9515817295267,20.0002143940513,20.9276640841463,19.9997236245738,20.2479212367518,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7165.31056603909,1000.,0.796558214912996,1565.11197304976,1492.07763401786,19.3625115239076,0.853025207645886,11.7810914059845,0.853025207645886,23.323983497436,0.853025207645886,7.25629775668086,12.0431532856624,0.370037659604323,3.36409569627501,13.0063990607264,0.327222836279321,23.323983497436,0.327222836279321 
 06/22  19:16:00,40.,12.,27.7542740554121,0.0,0.0,23.3046961209883,20.9436890729863,20.000139012166,20.9193578485914,20.0004159830839,20.2389443797986,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7160.1754636449,1000.,0.809363443367718,1565.11189911923,1492.07408737943,19.3565213010678,0.853025207645886,11.7811079627828,0.853025207645886,23.3143073246284,0.853025207645886,7.25629097970004,12.043653318954,0.36959323781157,3.36409569627501,13.00634404842,0.327222836279321,23.3143073246284,0.327222836279321 
 06/22  19:17:00,40.,12.,27.7543180023464,0.0,0.0,23.2951566416739,20.9358843505366,20.0000251290714,20.9111414625918,20.0004340279133,20.2300743985891,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7155.20471827129,1000.,0.815431721743158,1565.11182751124,1492.07066250226,19.3505714947764,0.853025207645886,11.7811244093502,0.853025207645886,23.3046961209883,0.853025207645886,7.25628462681274,12.0441456141297,0.369155528835897,3.36409569627501,13.0062892591228,0.327222836279321,23.3046961209883,0.327222836279321 
 06/22  19:18:00,40.,12.,27.7543695846525,0.0,0.0,23.2856849903515,20.9281665940775,19.999916394073,20.9030140070153,20.0001405723487,20.2213095343357,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7150.39056576947,1000.,0.828236938351635,1565.11175811427,1492.06735376622,19.3446663438296,0.853025207645886,11.7811407457442,0.853025207645886,23.2951566416739,0.853025207645886,7.25627867042915,12.0446311194217,0.368724480564272,3.36409569627501,13.0062349251209,0.327222836279321,23.2951566416739,0.327222836279321 
 06/22  19:19:00,40.,12.,27.7544135202688,0.0,0.0,23.276374547549,20.9205455003012,19.9998531772181,20.8949852644714,19.9999964219198,20.2126592037448,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7145.72531594056,1000.,0.841042148256122,1565.11169082281,1492.0641557393,19.3388033091387,0.853025207645886,11.7811566928421,0.853025207645886,23.2856849903515,0.853025207645886,7.2562730847549,12.045109071489,0.368299914925576,3.36409569627501,13.0061807163329,0.327222836279321,23.2856849903515,0.327222836279321 
 06/22  19:20:00,40.,12.,27.754465059113,0.0,0.0,23.2670575169243,20.9130057726985,19.9998411714663,20.8870399404178,20.0001710004288,20.2041066636124,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7141.20189171724,1000.,0.853847351546009,1565.11162553748,1492.06106270124,19.3330399712896,0.853025207645886,11.7811779458705,0.853025207645886,23.276374547549,0.853025207645886,7.25626784567415,12.045583513997,0.367883562515554,3.36409569627501,13.0061268007576,0.327222836279321,23.276374547549,0.327222836279321 
 06/22  19:21:00,40.,12.,27.7545170112791,0.0,0.0,23.2578549330643,20.9055549024429,19.9999007921971,20.8791855681925,19.9997243299205,20.1956599358759,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7136.81372284307,1000.,0.859915611740404,1565.11156216515,1492.05807011927,19.3272729878816,0.853025207645886,11.7811910811135,0.853025207645886,23.2670575169243,0.853025207645886,7.25626293064039,12.0460435136643,0.367472552394716,3.36409569627501,13.0060732763691,0.327222836279321,23.2670575169243,0.327222836279321 
 06/22  19:22:00,40.,12.,27.7545610006965,0.0,0.0,23.248634890512,20.8981802023805,20.000029856853,20.8714094302943,20.0000877951582,20.1873050553363,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7132.55443478875,1000.,0.879457738568905,1565.1115006183,1492.05517315658,19.3215767303252,0.853025207645886,11.7812078579224,0.853025207645886,23.2578549330643,0.853025207645886,7.25625831857435,12.0465004685712,0.36706819534952,3.36409569627501,13.0060196741278,0.327222836279321,23.2578549330643,0.327222836279321 
 06/22  19:23:00,40.,12.,27.7546050051917,0.0,0.0,23.2395365422592,20.8908911185544,20.0002445070987,20.8637209979931,20.0002157866207,20.1790518803909,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7128.41797675395,1000.,0.885525989356081,1565.11144081394,1492.05236648017,19.3158701058159,0.853025207645886,11.7812184525649,0.853025207645886,23.248634890512,0.853025207645886,7.25625398976846,12.0469463331345,0.366668174723277,3.36409569627501,13.005966449363,0.327222836279321,23.248634890512,0.327222836279321 
 06/22  19:24:00,40.,12.,27.754656456349,0.0,0.0,23.2305426336276,20.8836867702956,19.9996903906797,20.856119398978,20.0002978456677,20.1708986298398,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7124.39887079364,1000.,0.892262699060143,1565.11138267273,1492.04964600918,19.3102387686486,0.853025207645886,11.7812345200557,0.853025207645886,23.2395365422592,0.853025207645886,7.25624992579762,12.0473909611034,0.366274461717034,3.36409569627501,13.0059134447587,0.327222836279321,23.2395365422592,0.327222836279321 
 06/22  19:25:00,40.,12.,27.7547002636972,0.0,0.0,23.2215996889416,20.8765629253632,19.9997278827928,20.8486003935938,19.9996718462668,20.1628406846671,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7120.49160288812,1000.,0.904399412703264,1565.11132611911,1492.04700804235,19.304672074456,0.853025207645886,11.7812513944626,0.853025207645886,23.2305426336276,0.853025207645886,7.25624610943575,12.0478296825217,0.365887275949533,3.36409569627501,13.0058606446351,0.327222836279321,23.2305426336276,0.327222836279321 
 06/22  19:26:00,40.,12.,27.7547519552003,0.0,0.0,23.2126870027091,20.8695162436018,20.000309588862,20.8411606240104,19.9999421407674,20.1548745086623,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7116.69112105097,1000.,0.923941509474982,1565.11127108187,1492.04444839431,19.2991369475602,0.853025207645886,11.7812656141783,0.853025207645886,23.2215996889416,0.853025207645886,7.25624252457774,12.0482591366979,0.365505574648021,3.36409569627501,13.0058077269317,0.327222836279321,23.2215996889416,0.327222836279321 
 06/22  19:27:00,40.,12.,27.7548040847608,0.0,0.0,23.2038206878904,20.862544751251,20.0002790063585,20.8337980946075,20.000086584156,20.146997886561,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7112.99275719264,1000.,0.923941279025988,1565.11121749396,1492.0419637467,19.2936208025555,0.853025207645886,11.7812772055032,0.853025207645886,23.2126870027091,0.853025207645886,7.25623915616652,12.0486811557454,0.365128480614065,3.36409569627501,13.0057551520356,0.327222836279321,23.2126870027091,0.327222836279321 
 06/22  19:28:00,40.,12.,27.7548472021837,0.0,0.0,23.1950082499998,20.8556473001669,19.9999620572177,20.8265116309222,20.0002700696296,20.1392093509474,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7109.39181254005,1000.,0.936746437956634,1565.11116529163,1492.03955072665,19.2881334690581,0.853025207645886,11.7812888403607,0.853025207645886,23.2038206878904,0.853025207645886,7.25623599012485,12.0490985618948,0.364755872351915,3.36409569627501,13.0057026903641,0.327222836279321,23.2038206878904,0.327222836279321 
 06/22  19:29:00,40.,12.,27.7548910733466,0.0,0.0,23.1862454247925,20.8488230052508,19.9997665160927,20.8193003210193,19.9998027113058,20.1315076814242,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7105.88406234439,1000.,0.942814667874455,1565.11111441366,1492.03720557696,19.2826796873825,0.853025207645886,11.7813003457576,0.853025207645886,23.1950082499998,0.853025207645886,7.25623301329157,12.0495109682424,0.364387897445633,3.36409569627501,13.0056506623488,0.327222836279321,23.1950082499998,0.327222836279321 
 06/22  19:30:00,40.,12.,27.754942838407,0.0,0.0,23.1775269387736,20.8420709965965,19.9998590146872,20.8121632689624,20.0002681322592,20.1238916995347,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7102.46517181827,1000.,0.962356738313867,1565.11106480116,1492.03492531695,19.2772565120665,0.853025207645886,11.7813119072557,0.853025207645886,23.1862454247925,0.853025207645886,7.25623021336197,12.0499184464807,0.364024361954873,3.36409569627501,13.0055982595556,0.327222836279321,23.1862454247925,0.327222836279321 
 06/22  19:31:00,40.,12.,27.754986072488,0.0,0.0,23.1688642368544,20.835390327694,20.0002397935834,20.8050995045215,19.9996891930878,20.1163601922227,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7099.13128110761,1000.,0.961688040465171,1565.1110163977,1492.03270716348,19.271861026622,0.853025207645886,11.7813229914096,0.853025207645886,23.1775269387736,0.853025207645886,7.25622757883208,12.0503205873027,0.363665082360941,3.36409569627501,13.0055463610405,0.327222836279321,23.1775269387736,0.327222836279321 
 06/22  19:32:00,40.,12.,27.7550383866424,0.0,0.0,23.1602571725512,20.8287800361704,19.9999983095486,20.7981080414773,19.9997228520834,20.1089119618967,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7095.87865276128,1000.,0.97516164017249,1565.11096914946,1492.03054861975,19.2665000374104,0.853025207645886,11.781334265972,0.853025207645886,23.1688642368544,0.853025207645886,7.25622509894652,12.0507185539871,0.363310149589012,3.36409569627501,13.0054943497388,0.327222836279321,23.1688642368544,0.327222836279321 
 06/22  19:33:00,40.,12.,27.7550903848967,0.0,0.0,23.1517011966776,20.8222391499146,19.9995864748329,20.7911878840676,19.9996193490192,20.1015458248232,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7092.70355101335,1000.,0.981229858108182,1565.11092300542,1492.02844690712,19.2611735691265,0.853025207645886,11.781345599447,0.853025207645886,23.1602571725512,0.853025207645886,7.25622276364984,12.0511119008533,0.362959546518998,3.36409569627501,13.0054425407723,0.327222836279321,23.1602571725512,0.327222836279321 
 06/22  19:34:00,40.,12.,27.7551332564503,0.0,0.0,23.1431944971843,20.8157666908416,20.0002832371914,20.7843380310593,19.9996827302184,20.0942606149155,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7089.60252115304,1000.,1.00010344338763,1565.11087791733,1492.02639904467,19.2558787407907,0.853025207645886,11.781356506645,0.853025207645886,23.1517011966776,0.853025207645886,7.25622056354094,12.0515003387547,0.362613084553365,3.36409569627501,13.0053907437368,0.327222836279321,23.1517011966776,0.327222836279321 
 06/22  19:35:00,40.,12.,27.7551854950585,0.0,0.0,23.1347487578657,20.8093616700995,20.0000098226836,20.7775574709601,20.0001819930187,20.0870551710869,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7086.57238064616,1000.,1.00077166043088,1565.11083383967,1492.02440283277,19.2506145604264,0.853025207645886,11.7813671562442,0.853025207645886,23.1431944971843,0.853025207645886,7.25621848983047,12.0518841265449,0.362270664726072,3.36409569627501,13.0053392974458,0.327222836279321,23.1431944971843,0.327222836279321 
 06/22  19:36:00,40.,12.,27.7552292105406,0.0,0.0,23.1263665262802,20.8030231340053,20.0001384757978,20.7708452261884,20.0002238020911,20.0799283759876,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7083.61022204249,1000.,1.01290832287645,1565.11079072949,1492.02245607647,19.2453880199,0.853025207645886,11.781378132164,0.853025207645886,23.1347487578657,0.853025207645886,7.25621653430107,12.0522637703228,0.361932402361227,3.36409569627501,13.0052876810904,0.327222836279321,23.1347487578657,0.327222836279321 
 06/22  19:37:00,40.,12.,27.7552723165513,0.0,0.0,23.1180410766504,20.7967501471397,19.9999872631193,20.7642003371383,20.0002929372255,20.0728791390023,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7080.71296494063,1000.,1.01964498922232,1565.1107485463,1492.02055652265,19.2402008440775,0.853025207645886,11.7813893247662,0.853025207645886,23.1263665262802,0.853025207645886,7.25621468927012,12.0526392930385,0.361598329494059,3.36409569627501,13.0052363112025,0.327222836279321,23.1263665262802,0.327222836279321 
 06/22  19:38:00,40.,12.,27.755324499424,0.0,0.0,23.1097687476203,20.7905225615977,19.9998382650978,20.7576037801308,19.9998182667434,20.0658949524362,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7077.87923152589,1000.,1.02571319415384,1565.11070727141,1492.01870204589,19.2350487638247,0.853025207645886,11.7803859573824,0.853025207645886,23.1180410766504,0.853025207645886,7.25621294755492,12.0517132087437,0.361471211263096,3.36409569627501,13.0051848745118,0.327222836279321,23.1180410766504,0.327222836279321 
 06/22  19:39:00,40.,12.,27.7553760677325,0.0,0.0,23.1015377853188,20.7843620623024,20.0000148808713,20.7510757972765,19.9994956688532,20.0589876820433,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7075.10893801488,1000.,1.0385183039146,1565.11066690513,1492.01689163469,19.2299296146323,0.853025207645886,11.7810347388978,0.853025207645886,23.1097687476203,0.853025207645886,7.2562113024402,12.0528951830092,0.3610173120704,3.36409569627501,13.0051336207137,0.327222836279321,23.1097687476203,0.327222836279321 
 06/22  19:40:00,40.,12.,27.7554198536355,0.0,0.0,23.0933538858848,20.7782754482305,19.9997461080474,20.7446227182129,19.999765683769,20.0521609834369,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7072.39997238785,1000.,1.04525496339299,1565.11062742201,1492.01512379196,19.224836065261,0.853025207645886,11.7812806918218,0.853025207645886,23.1015377853188,0.853025207645886,7.25620974764768,12.0535586924272,0.360647330104207,3.36409569627501,13.0050823381493,0.327222836279321,23.1015377853188,0.327222836279321 
 06/22  19:41:00,40.,12.,27.7554712273167,0.0,0.0,23.085221593799,20.7722584245747,20.000334975265,20.7382404769634,19.9997401929238,20.0454121841189,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7069.74813293447,1000.,1.05739160720013,1565.11058875606,1492.01339635048,19.2197715957647,0.853025207645886,11.7813775431321,0.853025207645886,23.0933538858848,0.853025207645886,7.25620827730764,12.0540277862271,0.360310510429069,3.36409569627501,13.0050309705331,0.327222836279321,23.0933538858848,0.327222836279321 
 06/22  19:42:00,40.,12.,27.7555148094939,0.0,0.0,23.0771517800261,20.7662862670595,19.9999075597161,20.7319057835222,19.9998191909295,20.0387263517539,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7067.14943262073,1000.,1.05805981830058,1565.11055084854,1492.01170765536,19.2147391752087,0.853025207645886,11.7804273131778,0.853025207645886,23.085221593799,0.853025207645886,7.25620688593232,12.0531562787897,0.360186062484759,3.36409569627501,13.0049799615936,0.327222836279321,23.085221593799,0.327222836279321 
 06/22  19:43:00,40.,12.,27.7555580812224,0.0,0.0,23.0691329999092,20.7603772723098,19.9999979387396,20.7256357062699,19.9994674565379,20.0321134538092,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7064.60212749185,1000.,1.07019645608555,1565.11051367536,1492.01005618264,19.2097452709047,0.853025207645886,11.7810732468197,0.853025207645886,23.0771517800261,0.853025207645886,7.25620556839108,12.05431883626,0.359746917737721,3.36409569627501,13.0049287170448,0.327222836279321,23.0771517800261,0.327222836279321 
 06/22  19:44:00,40.,12.,27.7556098390544,0.0,0.0,23.0611619972074,20.754537208385,19.9999527533926,20.7194356008875,20.0002657723055,20.0255765222847,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7062.1044408488,1000.,1.08367000700904,1565.11047721105,1492.00844040189,19.2047830627409,0.853025207645886,11.7813186862082,0.853025207645886,23.0691329999092,0.853025207645886,7.25620431988716,12.0549656518426,0.35939115578779,3.36409569627501,13.0048778474754,0.327222836279321,23.0691329999092,0.327222836279321 
 06/22  19:45:00,40.,12.,27.7556620495075,0.0,0.0,23.0532489117593,20.7487431069326,20.0000191045667,20.7132838346283,20.000145399827,20.019101724914,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7059.65423010473,1000.,1.08300130056136,1565.11044142498,1492.00685935732,19.1998503005884,0.853025207645886,11.7804205446389,0.853025207645886,23.0611619972074,0.853025207645886,7.25620313593592,12.0541507315115,0.359266289909633,3.36409569627501,13.0048267338458,0.327222836279321,23.0611619972074,0.327222836279321 
 06/22  19:46:00,40.,12.,27.7557054087258,0.0,0.0,23.045390401158,20.743011669223,20.0004785621409,20.7071959952468,19.9998032302693,20.0126982333142,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7057.24993255615,1000.,1.09580638684913,1565.11040629608,1492.00531111382,19.1949534363606,0.853025207645886,11.7810879665547,0.853025207645886,23.0532489117593,0.853025207645886,7.25620201234458,12.055328544675,0.358833167139649,3.36409569627501,13.0047759124946,0.327222836279321,23.0532489117593,0.327222836279321 
 06/22  19:47:00,40.,12.,27.7557567688996,0.0,0.0,23.0375809876006,20.7373470207243,19.9996777563598,20.7011759065868,19.9999629589773,20.0063681992546,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7054.88934684092,1000.,1.09647459707263,1565.11037179204,1492.0037942217,19.1900902164714,0.853025207645886,11.7813412614439,0.853025207645886,23.045390401158,0.853025207645886,7.2562009451932,12.0559746547349,0.358485843487178,3.36409569627501,13.0047248906816,0.327222836279321,23.045390401158,0.327222836279321 
 06/22  19:48:00,40.,12.,27.7558089139057,0.0,0.0,23.0298142869553,20.7317259656166,20.0002271892198,20.6952017259652,19.9998677624576,20.0000976903332,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7052.57009386666,1000.,1.11467965619395,1565.11033787875,1492.00230776589,19.1852574140226,0.853025207645886,11.7804739673234,0.853025207645886,23.0375809876006,0.853025207645886,7.25619993081692,12.0551891764035,0.358364387947603,3.36409569627501,13.0046740611023,0.327222836279321,23.0375809876006,0.327222836279321 
 06/22  19:49:00,40.,12.,27.7558442862106,0.0,0.0,23.0220971079979,20.7261644011788,20.0002705225342,20.6892882852681,20.0000289697166,20.0000072590033,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7050.29078738169,1000.,1.29036408632655,1565.11030453801,1492.00084997701,19.1804510319404,0.853025207645886,11.7811234097403,0.853025207645886,23.0298142869553,0.853025207645886,7.25619896578937,12.0563334082323,0.357944290124583,3.36409569627501,13.0046232572938,0.327222836279321,23.0298142869553,0.327222836279321 
 06/22  19:50:00,40.,12.,27.7558954625906,0.0,0.0,23.0145345131598,20.7206663591224,20.0001557073145,20.6834393175551,19.9998596539973,20.000119892835,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7048.04973229946,1000.,1.21309110559655,1565.1102717448,1491.99941930753,19.1756752683986,0.853025207645886,11.781369922171,0.853025207645886,23.0220971079979,0.853025207645886,7.25619804690716,12.0569606120053,0.357607402056463,3.36409569627501,13.004572500239,0.327222836279321,23.0220971079979,0.327222836279321 
 06/22  19:51:00,40.,12.,27.7559476932486,0.0,0.0,23.0071529845958,20.7152098254805,20.0003563635465,20.6776340942449,19.9999140071657,20.0000069774195,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7045.84514474032,1000.,1.25923251239727,1565.11023947353,1491.99801498021,19.1709947320394,0.853025207645886,11.7805411239262,0.853025207645886,23.0145345131598,0.853025207645886,7.25619717117533,12.0562117484494,0.35749024445102,3.36409569627501,13.0045215050937,0.327222836279321,23.0145345131598,0.327222836279321 
 06/22  19:52:00,40.,12.,27.7559907731496,0.0,0.0,22.99993308488,20.7098106267253,20.0002352792272,20.6718873942898,19.9996729972747,20.0001649313953,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7043.6763839707,1000.,1.2842344674586,1565.1102077147,1491.99663630987,19.1664259972434,0.853025207645886,11.7811782301054,0.853025207645886,23.0071529845958,0.853025207645886,7.25619633579385,12.0573210744142,0.357089417508851,3.36409569627501,13.0044709491655,0.327222836279321,23.0071529845958,0.327222836279321 
 06/22  19:53:00,40.,12.,27.7560423342964,0.0,0.0,22.9928355118601,20.7044544968357,20.0002295973793,20.6661857611709,19.9997054716234,20.0000519858932,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7041.54351857922,1000.,1.29703942005476,1565.11017647292,1491.99528227459,19.1619568328339,0.853025207645886,11.7804475128774,0.853025207645886,22.99993308488,0.853025207645886,7.25619553814487,12.0566826962771,0.356966284935894,3.36409569627501,13.0044201756642,0.327222836279321,22.99993308488,0.327222836279321 
 06/22  19:54:00,40.,12.,27.7560941671975,0.0,0.0,22.9858348352493,20.6991590076851,19.999861688891,20.6605456294442,19.9994823277543,19.9998999765999,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7039.44692753581,1000.,1.32877856248992,1565.11014575342,1491.99395269905,19.1575631122223,0.853025207645886,11.7811645007984,0.853025207645886,22.9928355118601,0.853025207645886,7.25619477578091,12.057880656262,0.356561426395421,3.36409569627501,13.004369413618,0.327222836279321,22.9928355118601,0.327222836279321 
 06/22  19:55:00,40.,12.,27.756137364039,0.0,0.0,22.9789040966736,20.6939082938459,19.9996648092173,20.6549520585939,20.0004980279184,19.9999283316334,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7037.38617767,1000.,1.36432077978798,1565.11011555372,1491.99264676405,19.1532292825338,0.853025207645886,11.7804729670168,0.853025207645886,22.9858348352493,0.853025207645886,7.25619404641376,12.0572818578492,0.356439921636232,3.36409569627501,13.004318968516,0.327222836279321,22.9858348352493,0.327222836279321 
 06/22  19:56:00,40.,12.,27.7561810471015,0.0,0.0,22.9720535894283,20.688717595887,20.0000345969969,20.6494193023426,19.9997772360363,19.9999435417561,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7035.36048604152,1000.,1.35918123325531,1565.11008586348,1491.9913633664,19.1489384617903,0.853025207645886,11.781187811118,0.853025207645886,22.9789040966736,0.853025207645886,7.2561933479041,12.058468342489,0.356043341154949,3.36409569627501,13.0042681330291,0.327222836279321,22.9789040966736,0.327222836279321 
 06/22  19:57:00,40.,12.,27.7562331464408,0.0,0.0,22.9652672089915,20.6835703726594,20.0001366088211,20.6439317865695,20.00035836598,20.0000801402984,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7033.36900129228,1000.,1.38772577687298,1565.11005666816,1491.9901024316,19.1446973041807,0.853025207645886,11.7805170166142,0.853025207645886,22.9720535894283,0.853025207645886,7.25619267825183,12.0578886599633,0.355924657346598,3.36409569627501,13.0042177281614,0.327222836279321,22.9720535894283,0.327222836279321 
 06/22  19:58:00,40.,12.,27.7562760983641,0.0,0.0,22.9585512200866,20.6784812133788,19.9995388469927,20.6385031523785,20.0004788664606,20.0001701243134,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7031.41070158913,1000.,1.39539115018313,1565.11002795227,1491.98886375104,19.1404956234481,0.853025207645886,11.7812164602018,0.853025207645886,22.9652672089915,0.853025207645886,7.256192035587,12.0590473585966,0.355538135643235,3.36409569627501,13.0041670686763,0.327222836279321,22.9652672089915,0.327222836279321 
 06/22  19:59:00,40.,12.,27.7563280128891,0.0,0.0,22.9518887160276,20.6734340494814,19.999898101316,20.6331182684873,19.9996644141925,20.0000893236149,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7029.48451868649,1000.,1.42259901033948,1565.10999970106,1491.98764667129,19.1363374495924,0.853025207645886,11.7805628315794,0.853025207645886,22.9585512200866,0.853025207645886,7.25619141816137,12.0584830839287,0.355422373325728,3.36409569627501,13.0041166034588,0.327222836279321,22.9585512200866,0.327222836279321 
 06/22  20:00:00,40.,12.,27.7563797045844,0.0,0.0,22.9452689829095,20.6684432278094,20.0004031870609,20.6277905487584,19.9999898435676,20.0001191807333,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7027.58968527761,1000.,1.43993554075797,1565.10997190089,1491.98645079211,19.1322121738534,0.853025207645886,11.7812442465421,0.853025207645886,22.9518887160276,0.853025207645886,7.25619082434042,12.0596121143494,0.35504559467737,3.36409569627501,13.0040658334695,0.327222836279321,22.9518887160276,0.327222836279321 
 06/22  20:01:00,40.,12.,27.7564223088386,0.0,0.0,23.1222605483626,20.8158898459666,20.1782688222848,20.7648954259691,20.1766339624507,20.0737129175826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,22.9452689829095,0.0,22.9452689829095,0.0,22.9452689829095,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,22.9452689829095,0.0 
 06/22  20:02:00,40.,12.,27.7564739671149,0.0,0.0,23.3720629332185,21.0367969681876,20.4386917494573,20.9709458717816,20.4352276897917,20.1850307987977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.1222605483626,0.0,23.1222605483626,0.0,23.1222605483626,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,23.1222605483626,0.0 
 06/22  20:03:00,40.,12.,27.7565257842377,0.0,0.0,23.6033136353833,21.2547287936731,20.6915206603056,21.1746907298057,20.6862534767322,20.2982223379681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.3720629332185,0.0,23.3720629332185,0.0,23.3720629332185,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,23.3720629332185,0.0 
 06/22  20:04:00,40.,12.,27.7565608315226,0.0,0.0,23.7885406173331,21.4394545771194,20.9022231148694,21.3478309729497,20.8954620591629,20.3982304241702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.6033136353833,0.0,23.6033136353833,0.0,23.6033136353833,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,23.6033136353833,0.0 
 06/22  20:05:00,40.,12.,27.7566128985653,0.0,0.0,23.9360003587815,21.5994624205336,21.0703283382982,21.4966277487433,21.062407118511,20.4833584392485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.7885406173331,0.0,23.7885406173331,0.0,23.7885406173331,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,23.7885406173331,0.0 
 06/22  20:06:00,40.,12.,27.7566640238049,0.0,0.0,24.0562148196946,21.7410902717397,21.2119560831339,21.6275529876079,21.20334170708,20.5559833212937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,23.9360003587815,0.0,23.9360003587815,0.0,23.9360003587815,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,23.9360003587815,0.0 
 06/22  20:07:00,40.,12.,27.7567076890816,0.0,0.0,24.1576319970611,21.8678672505828,21.3363119764655,21.744546403276,21.3272748338167,20.6187196973783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.0562148196946,0.0,24.0562148196946,0.0,24.0562148196946,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.0562148196946,0.0 
 06/22  20:08:00,40.,12.,27.7567593969823,0.0,0.0,24.2443055963875,21.9817628856055,21.4472003847781,21.8497314963185,21.4378561304027,20.6734196052205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.1576319970611,0.0,24.1576319970611,0.0,24.1576319970611,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.1576319970611,0.0 
 06/22  20:09:00,40.,12.,27.7568107506968,0.0,0.0,24.3208245315696,22.0842855044433,21.5463019036221,21.9445312003789,21.5367005824384,20.721331456214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.2443055963875,0.0,24.2443055963875,0.0,24.2443055963875,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.2443055963875,0.0 
 06/22  20:10:00,40.,12.,27.7568537791481,0.0,0.0,24.3886678613083,22.1766161232345,21.6348362267062,22.0300071011033,21.62501190068,20.7633748695455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3208245315696,0.0,24.3208245315696,0.0,24.3208245315696,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.3208245315696,0.0 
 06/22  20:11:00,40.,12.,27.7569052408104,0.0,0.0,24.4486098536572,22.2598498171805,21.7139984200037,22.1071378770714,21.7039843435542,20.8003112217825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.3886678613083,0.0,24.3886678613083,0.0,24.3886678613083,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.3886678613083,0.0 
 06/22  20:12:00,40.,12.,27.7569493752685,0.0,0.0,24.5014627356827,22.3350417793385,21.7850104192424,22.1768779406382,21.7748395910323,20.8328085166522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.4486098536572,0.0,24.4486098536572,0.0,24.4486098536572,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.4486098536572,0.0 
 06/22  20:13:00,40.,12.,27.7569921981976,0.0,0.0,24.5481337883107,22.4031579887603,21.8489526506107,22.2401084141756,21.8386556229172,20.8614572585252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5014627356827,0.0,24.5014627356827,0.0,24.5014627356827,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.5014627356827,0.0 
 06/22  20:14:00,40.,12.,27.7570435941015,0.0,0.0,24.5894472577289,22.4650414054597,21.9067697637989,22.2976007955479,21.8963734229094,20.88812419064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5481337883107,0.0,24.5481337883107,0.0,24.5481337883107,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.5481337883107,0.0 
 06/22  20:15:00,40.,12.,27.7570951488657,0.0,0.0,24.6261960762914,22.5214368200957,21.9592879840669,22.3500378402227,21.9488155107288,20.9133552133128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.5894472577289,0.0,24.5894472577289,0.0,24.5894472577289,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.5894472577289,0.0 
 06/22  20:16:00,40.,12.,27.7571383093134,0.0,0.0,24.6590508622176,22.5729943380878,22.0072147195787,22.3980158058991,21.9966860384115,20.9372207797782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6261960762914,0.0,24.6261960762914,0.0,24.6261960762914,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.6261960762914,0.0 
 06/22  20:17:00,40.,12.,27.7571898306162,0.0,0.0,24.688575223851,22.6202800405067,22.0511525443882,22.4420540926732,22.0405848368824,20.9597298332796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.6590508622176,0.0,24.6590508622176,0.0,24.6590508622176,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.6590508622176,0.0 
 06/22  20:18:00,40.,12.,27.7572413199902,0.0,0.0,24.7152361758435,22.6637879017152,22.0916164521494,22.4826062142029,22.0810245870387,20.9809363520698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.688575223851,0.0,24.688575223851,0.0,24.688575223851,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.688575223851,0.0 
 06/22  20:19:00,40.,12.,27.7572845681855,0.0,0.0,24.7394337982185,22.7039502471964,22.1290487433435,22.5200694042935,22.1184456154665,21.0009301667914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7152361758435,0.0,24.7152361758435,0.0,24.7152361758435,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.7152361758435,0.0 
 06/22  20:20:00,40.,12.,27.7573285254422,0.0,0.0,24.7615057290072,22.7411459386592,22.1638302768691,22.5547920711017,22.153227080615,21.0198109744901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7394337982185,0.0,24.7394337982185,0.0,24.7394337982185,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.7394337982185,0.0 
 06/22  20:21:00,40.,12.,27.7573800768711,0.0,0.0,24.7817445758117,22.7757072923713,22.196289476922,22.5870800824483,22.1856959358699,21.0376738637635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7615057290072,0.0,24.7615057290072,0.0,24.7615057290072,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.7615057290072,0.0 
 06/22  20:22:00,40.,12.,27.7574231429517,0.0,0.0,24.8003979644454,22.8079258089789,22.2267095937863,22.6172019563408,22.2161341581268,21.0546050213354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.7817445758117,0.0,24.7817445758117,0.0,24.7817445758117,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.7817445758117,0.0 
 06/22  20:23:00,40.,12.,27.7574745231467,0.0,0.0,24.8176807086236,22.8380573279005,22.2553350527443,22.6453935459508,22.2447850700808,21.0706821526131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8003979644454,0.0,24.8003979644454,0.0,24.8003979644454,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8003979644454,0.0 
 06/22  20:24:00,40.,12.,27.7575255491126,0.0,0.0,24.8337744786535,22.8663264186043,22.2823768092345,22.6718620289855,22.2718586721618,21.0859756960043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8176807086236,0.0,24.8176807086236,0.0,24.8176807086236,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8176807086236,0.0 
 06/22  20:25:00,40.,12.,27.757568860089,0.0,0.0,24.8488370434041,22.8929303525955,22.3080170906922,22.6967895288156,22.2975363639833,21.1005499124514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8337744786535,0.0,24.8337744786535,0.0,24.8337744786535,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8337744786535,0.0 
 06/22  20:26:00,40.,12.,27.7576207377565,0.0,0.0,24.8630018917866,22.91804247614,22.3324133789986,22.7203361867405,22.3219749090779,21.1144634963197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8488370434041,0.0,24.8488370434041,0.0,24.8488370434041,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8488370434041,0.0 
 06/22  20:27:00,40.,12.,27.7576720405152,0.0,0.0,24.8763851788358,22.9418152494266,22.3557019202931,22.7426429388942,22.3453099294503,21.1277700927926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8630018917866,0.0,24.8630018917866,0.0,24.8630018917866,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8630018917866,0.0 
 06/22  20:28:00,40.,12.,27.757707042552,0.0,0.0,24.8890852721085,22.9643828214461,22.3780006603297,22.7638338667224,22.3676588278523,21.1405186502549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8763851788358,0.0,24.8763851788358,0.0,24.8763851788358,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8763851788358,0.0 
 06/22  20:29:00,40.,12.,27.7577587031243,0.0,0.0,24.9011879597401,22.9858633497448,22.3994118324347,22.7840183208639,22.389123364528,21.1527538276838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.8890852721085,0.0,24.8890852721085,0.0,24.8890852721085,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.8890852721085,0.0 
 06/22  20:30:00,40.,12.,27.7578096608259,0.0,0.0,24.9127659598225,23.0063609650294,22.4200241195782,22.8032927182396,22.4097918096753,21.1645163147603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9011879597401,0.0,24.9011879597401,0.0,24.9011879597401,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9011879597401,0.0 
