Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  20:31:00,40.,12.,27.7578529953126,0.0,0.0,24.9238828578555,23.0259675427844,22.4399145646264,22.8217421673869,22.4297408454507,21.1758431946135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9127659598225,0.0,24.9127659598225,0.0,24.9127659598225,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9127659598225,0.0 
 06/22  20:32:00,40.,12.,27.7579045905002,0.0,0.0,24.9345926002297,23.0447642024752,22.4591501639961,22.8394418426156,22.4490371525442,21.1867682280948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9238828578555,0.0,24.9238828578555,0.0,24.9238828578555,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9238828578555,0.0 
 06/22  20:33:00,40.,12.,27.75795576214,0.0,0.0,24.9449425108463,23.0628226614756,22.4777892793052,22.8564582286499,22.4677388157486,21.1973221641962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9345926002297,0.0,24.9345926002297,0.0,24.9345926002297,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9345926002297,0.0 
 06/22  20:34:00,40.,12.,27.7579991649824,0.0,0.0,24.954972770284,23.0802063789288,22.4958828122197,22.8728501711311,22.4858964935833,21.2075329830679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9449425108463,0.0,24.9449425108463,0.0,24.9449425108463,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9449425108463,0.0 
 06/22  20:35:00,40.,12.,27.7580502932097,0.0,0.0,24.9647187710088,23.0969715913428,22.5134752488684,22.8886698305137,22.5035544582171,21.2174261583618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.954972770284,0.0,24.954972770284,0.0,24.954972770284,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.954972770284,0.0 
 06/22  20:36:00,40.,12.,27.7581019818641,0.0,0.0,24.9742105763192,23.1131681850705,22.5306055258414,22.9039634848246,22.5207514576064,21.2270248626579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9647187710088,0.0,24.9647187710088,0.0,24.9647187710088,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9647187710088,0.0 
 06/22  20:37:00,40.,12.,27.7581448464993,0.0,0.0,24.9834748068625,23.1288404894065,22.547307804142,22.9187722616217,22.5375214861233,21.2363501887802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9742105763192,0.0,24.9742105763192,0.0,24.9742105763192,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9742105763192,0.0 
 06/22  20:38:00,40.,12.,27.7581882629761,0.0,0.0,24.9925340713189,23.1440279417757,22.5636121073075,22.933132751088,22.5538944198162,21.245421322026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9834748068625,0.0,24.9834748068625,0.0,24.9834748068625,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9834748068625,0.0 
 06/22  20:39:00,40.,12.,27.7582392936158,0.0,0.0,25.0014085268055,23.1587656961668,22.579544896185,22.9470775686487,22.5698965887204,21.2542557266537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,24.9925340713189,0.0,24.9925340713189,0.0,24.9925340713189,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,24.9925340713189,0.0 
 06/22  20:40:00,40.,12.,27.7582825685174,0.0,0.0,25.0101152733297,23.1730851299165,22.5951295387818,22.9606358228072,22.5855512445829,21.2628692889968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0014085268055,0.0,25.0014085268055,0.0,25.0014085268055,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0014085268055,0.0 
 06/22  20:41:00,40.,12.,27.7583335656465,0.0,0.0,25.0186696930513,23.1870143115576,22.6103867383602,22.9738335485906,22.6008789871233,21.2712764745525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0101152733297,0.0,25.0101152733297,0.0,25.0101152733297,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0101152733297,0.0 
 06/22  20:42:00,40.,12.,27.7583851231377,0.0,0.0,25.0270848016359,23.2005783864819,22.6253348789038,22.9866940640734,22.6158981079152,21.27949044581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0186696930513,0.0,25.0186696930513,0.0,25.0186696930513,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0186696930513,0.0 
 06/22  20:43:00,40.,12.,27.7584284955418,0.0,0.0,25.0353724432843,23.2137999377793,22.6399903451893,22.9992383053188,22.6306249090886,21.2875231947041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0270848016359,0.0,25.0270848016359,0.0,25.0270848016359,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0270848016359,0.0 
 06/22  20:44:00,40.,12.,27.7584792659974,0.0,0.0,25.0435425935967,23.2266992792136,22.6543677761945,23.0114850975362,22.6450739555526,21.2953856386699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0353724432843,0.0,25.0353724432843,0.0,25.0353724432843,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0353724432843,0.0 
 06/22  20:45:00,40.,12.,27.75853091952,0.0,0.0,25.05160446642,23.239294734627,22.668480305621,23.0234514149265,22.6592583144903,21.3030877325829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0435425935967,0.0,25.0435425935967,0.0,25.0435425935967,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0435425935967,0.0 
 06/22  20:46:00,40.,12.,27.7585740668364,0.0,0.0,25.0595657643429,23.2516028599147,22.6823397470683,23.0351525863092,22.6731897396424,21.3106385461874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.05160446642,0.0,25.05160446642,0.0,25.05160446642,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.05160446642,0.0 
 06/22  20:47:00,40.,12.,27.7586255254871,0.0,0.0,25.0674337379443,23.2636386604708,22.6959567759843,23.0466024977327,22.6868788524839,21.3180463590471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0595657643429,0.0,25.0595657643429,0.0,25.0595657643429,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0595657643429,0.0 
 06/22  20:48:00,40.,12.,27.7586688615486,0.0,0.0,25.075214381408,23.2754157587071,22.7093410641741,23.0578137477382,22.70033527606,21.325318722118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0674337379443,0.0,25.0674337379443,0.0,25.0674337379443,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0674337379443,0.0 
 06/22  20:49:00,40.,12.,27.7587113288937,0.0,0.0,25.082873178861,23.2869373193808,22.7224905619128,23.0687889833273,22.7135568599585,21.3324562946918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.075214381408,0.0,25.075214381408,0.0,25.075214381408,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.075214381408,0.0 
 06/22  20:50:00,40.,12.,27.7587625940042,0.0,0.0,25.0904705042385,23.298226286876,22.7354270143484,23.0795497287423,22.7265653817388,21.3394734028586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.082873178861,0.0,25.082873178861,0.0,25.082873178861,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.082873178861,0.0 
 06/22  20:51:00,40.,12.,27.7588141164526,0.0,0.0,25.0979731648284,23.3092859434447,22.7481495097645,23.0900987966639,22.7393598486862,21.3463705927844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0904705042385,0.0,25.0904705042385,0.0,25.0904705042385,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0904705042385,0.0 
 06/22  20:52:00,40.,12.,27.7588571358639,0.0,0.0,25.1054311104454,23.3201353409172,22.7606760513113,23.1004540624174,22.7519582907795,21.3531598380999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.0979731648284,0.0,25.0979731648284,0.0,25.0979731648284,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.0979731648284,0.0 
 06/22  20:53:00,40.,12.,27.7589084634278,0.0,0.0,25.1128049132373,23.3307746206117,22.7730027631485,23.1106153784019,22.7643567473577,21.3598398185597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1054311104454,0.0,25.1054311104454,0.0,25.1054311104454,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1054311104454,0.0 
 06/22  20:54:00,40.,12.,27.7589596412418,0.0,0.0,25.120099675496,23.3412112438325,22.7851347359692,23.1205895781891,22.7765602793149,21.3664147579341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1128049132373,0.0,25.1128049132373,0.0,25.1128049132373,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1128049132373,0.0 
 06/22  20:55:00,40.,12.,27.7590028759496,0.0,0.0,25.127332020158,23.3514552031772,22.797080380543,23.130385939438,22.7885772879358,21.3728904502953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.120099675496,0.0,25.120099675496,0.0,25.120099675496,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.120099675496,0.0 
 06/22  20:56:00,40.,12.,27.7590540203043,0.0,0.0,25.1345123787928,23.3615153732588,22.8088470519284,23.1400126955148,22.8004151167443,21.3792719015229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.127332020158,0.0,25.127332020158,0.0,25.127332020158,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.127332020158,0.0 
 06/22  20:57:00,40.,12.,27.7591052507305,0.0,0.0,25.1416455266222,23.3713989975848,22.8204404130888,23.1494765370017,22.8120794121085,21.3855630785168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1345123787928,0.0,25.1345123787928,0.0,25.1345123787928,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1345123787928,0.0 
 06/22  20:58:00,40.,12.,27.7591402056637,0.0,0.0,25.148732930687,23.3811122191275,22.8318650502489,23.1587831142196,22.8235747415029,21.3917672716657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1416455266222,0.0,25.1416455266222,0.0,25.1416455266222,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1416455266222,0.0 
 06/22  20:59:00,40.,12.,27.7591910935539,0.0,0.0,25.155775792391,23.3906605720392,22.8431250417792,23.1679375053601,22.8349051649062,21.3978874013671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.148732930687,0.0,25.148732930687,0.0,25.148732930687,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.148732930687,0.0 
 06/22  21:00:00,40.,12.,27.7592422680173,0.0,0.0,25.1627748602184,23.4000492196248,22.8542242248859,23.1769444433006,22.8460745025277,21.4039261563184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.155775792391,0.0,25.155775792391,0.0,25.155775792391,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.155775792391,0.0 
 06/22  21:01:00,40.,12.,27.7592422680173,0.0,0.0,25.1697313670115,23.4092749333192,22.8651596838706,23.1857995553227,22.8570798221667,21.4098860944633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1627748602184,0.0,25.1627748602184,0.0,25.1627748602184,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1627748602184,0.0 
 06/22  21:02:00,40.,12.,27.7592422680173,0.0,0.0,25.1766458522426,23.4183350993274,22.8759287886788,23.194499091932,22.8679184783532,21.4157695765817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1697313670115,0.0,25.1697313670115,0.0,25.1697313670115,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1697313670115,0.0 
 06/22  21:03:00,40.,12.,27.7592422680173,0.0,0.0,25.1835194242883,23.4272311673558,22.8865323592271,23.203043764975,22.8785912773794,21.4215787785585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1766458522426,0.0,25.1766458522426,0.0,25.1766458522426,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1766458522426,0.0 
 06/22  21:04:00,40.,12.,27.7592422680173,0.0,0.0,25.1903527183649,23.4359675428172,22.8969738779284,23.2114375884613,22.8891016897201,21.4273157157152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1835194242883,0.0,25.1835194242883,0.0,25.1835194242883,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1835194242883,0.0 
 06/22  21:05:00,40.,12.,27.7592344027052,0.0,0.0,25.1971470006035,23.4445497366083,22.9072579012442,23.2196858588888,22.8994542611925,21.432982269063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1903527183649,0.0,25.1903527183649,0.0,25.1903527183649,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1903527183649,0.0 
 06/22  21:06:00,40.,12.,27.7592422680173,0.0,0.0,25.2039029400298,23.4529832523458,22.9173890485853,23.2277939223339,22.9096536015388,21.4385801973508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.1971470006035,0.0,25.1971470006035,0.0,25.1971470006035,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.1971470006035,0.0 
 06/22  21:07:00,40.,12.,27.7592422680173,0.0,0.0,25.2106217758821,23.461273206553,22.9273716339137,23.2357667425725,22.919704015849,21.4441111516594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2039029400298,0.0,25.2039029400298,0.0,25.2039029400298,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2039029400298,0.0 
 06/22  21:08:00,40.,12.,27.7592422680173,0.0,0.0,25.217304089218,23.469424298467,22.9372096229711,23.2436088586405,22.9296094617019,21.4495766813155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2106217758821,0.0,25.2106217758821,0.0,25.2106217758821,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2106217758821,0.0 
 06/22  21:09:00,40.,12.,27.7592422680173,0.0,0.0,25.2239493495051,23.4772693298567,22.946906693148,23.2513244584714,22.9393736089807,21.4549782459964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.217304089218,0.0,25.217304089218,0.0,25.217304089218,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.217304089218,0.0 
 06/22  21:10:00,40.,12.,27.7592422680173,0.0,0.0,25.2305594680097,23.4848661614914,22.9564662697991,23.2589174248714,22.9489998761481,21.4603172006703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2239493495051,0.0,25.2239493495051,0.0,25.2239493495051,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2239493495051,0.0 
 06/22  21:11:00,40.,12.,27.7592422680173,0.0,0.0,25.2371374210755,23.492290599648,22.9658916141624,23.2663914288308,22.9584915181242,21.465594856455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2305594680097,0.0,25.2305594680097,0.0,25.2305594680097,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2305594680097,0.0 
 06/22  21:12:00,40.,12.,27.7592422680173,0.0,0.0,25.243684324902,23.4995830839417,22.9751858271658,23.2737499361801,22.9678516300565,21.4708124628849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2371374210755,0.0,25.2371374210755,0.0,25.2371374210755,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2371374210755,0.0 
 06/22  21:13:00,40.,12.,27.7592422680173,0.0,0.0,25.2502010652657,23.5067577179638,22.9843518502209,23.2809962121597,22.9770831480768,21.475971200136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.243684324902,0.0,25.243684324902,0.0,25.243684324902,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.243684324902,0.0 
 06/22  21:14:00,40.,12.,27.7592344027052,0.0,0.0,25.2566876146768,23.5138183622168,22.9933924770603,23.2881333356282,22.9861888611054,21.4810721817595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2502010652657,0.0,25.2502010652657,0.0,25.2502010652657,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2502010652657,0.0 
 06/22  21:15:00,40.,12.,27.7592422680173,0.0,0.0,25.2631445890968,23.5207671920288,23.0023103735989,23.2951642217506,22.9951714306814,21.486116467344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2566876146768,0.0,25.2566876146768,0.0,25.2566876146768,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2566876146768,0.0 
 06/22  21:16:00,40.,12.,27.7592422680173,0.0,0.0,25.2695719927551,23.5276070391233,23.0111080897327,23.3020916359007,23.0040334027346,21.4911050656214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2631445890968,0.0,25.2631445890968,0.0,25.2631445890968,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2631445890968,0.0 
 06/22  21:17:00,40.,12.,27.7592422680173,0.0,0.0,25.2759705381024,23.534341311971,23.0197880733489,23.308918210528,23.0127772215682,21.4960389432095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2695719927551,0.0,25.2695719927551,0.0,25.2695719927551,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2695719927551,0.0 
 06/22  21:18:00,40.,12.,27.7592422680173,0.0,0.0,25.2823402672342,23.5409734814579,23.0283526769787,23.3156464538159,23.0214052364899,21.500919024733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2759705381024,0.0,25.2759705381024,0.0,25.2759705381024,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2759705381024,0.0 
 06/22  21:19:00,40.,12.,27.7592422680173,0.0,0.0,25.2886819166405,23.5475068332824,23.0368041684389,23.3222787629709,23.0299197124298,21.5057462001278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2823402672342,0.0,25.2823402672342,0.0,25.2823402672342,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2823402672342,0.0 
 06/22  21:20:00,40.,12.,27.7592422680173,0.0,0.0,25.2949955176624,23.5539443832212,23.045144735097,23.3288174301907,23.0383228341865,21.5105213238597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2886819166405,0.0,25.2886819166405,0.0,25.2886819166405,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2886819166405,0.0 
 06/22  21:21:00,40.,12.,27.7592422680173,0.0,0.0,25.3012818076384,23.5602889283796,23.0533764927427,23.3352646538894,23.0466167152789,21.5152452217086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.2949955176624,0.0,25.2949955176624,0.0,25.2949955176624,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.2949955176624,0.0 
 06/22  21:22:00,40.,12.,27.7592422680173,0.0,0.0,25.3075407994606,23.5665430638517,23.0615014882554,23.3416225427652,23.0548034005969,21.5199186893659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3012818076384,0.0,25.3012818076384,0.0,25.3012818076384,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3012818076384,0.0 
 06/22  21:23:00,40.,12.,27.7592422680173,0.0,0.0,25.3137732258259,23.5727092382841,23.0695217071592,23.3478931254449,23.0628848739395,21.524542498773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3075407994606,0.0,25.3075407994606,0.0,25.3075407994606,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3075407994606,0.0 
 06/22  21:24:00,40.,12.,27.7592422680173,0.0,0.0,25.3199790777584,23.5787897498487,23.0774390750533,23.3540783530482,23.070863059431,21.5291173961649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3137732258259,0.0,25.3137732258259,0.0,25.3137732258259,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3137732258259,0.0 
 06/22  21:25:00,40.,12.,27.7592422680173,0.0,0.0,25.3261590788196,23.5847867861347,23.0852554641765,23.3601801076079,23.07873982807,21.5336441080387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3199790777584,0.0,25.3199790777584,0.0,25.3199790777584,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3199790777584,0.0 
 06/22  21:26:00,40.,12.,27.7592422680173,0.0,0.0,25.3323131954797,23.5907024110335,23.0929726938951,23.3662002034577,23.0865169982058,21.5381233387328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3261590788196,0.0,25.3261590788196,0.0,25.3261590788196,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3261590788196,0.0 
 06/22  21:27:00,40.,12.,27.7592422680173,0.0,0.0,25.3384421391392,23.596538600774,23.1005925365337,23.3721403947127,23.0941963413551,21.5425557761014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3323131954797,0.0,25.3323131954797,0.0,25.3323131954797,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3323131954797,0.0 
 06/22  21:28:00,40.,12.,27.7592422680173,0.0,0.0,25.3445458504737,23.6022972276546,23.1081167171466,23.3780023757353,23.1017795819632,21.5469420887062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3384421391392,0.0,25.3384421391392,0.0,25.3384421391392,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3384421391392,0.0 
 06/22  21:29:00,40.,12.,27.7592422680173,0.0,0.0,25.3506250271435,23.6079800941859,23.1155469188017,23.3837877878937,23.1092684026762,21.5512829312595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3445458504737,0.0,25.3445458504737,0.0,25.3445458504737,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3445458504737,0.0 
 06/22  21:30:00,40.,12.,27.7592422680173,0.0,0.0,25.3566795838817,23.6135889142779,23.122884781802,23.3894982192994,23.1166644435526,21.5555789414906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3506250271435,0.0,25.3506250271435,0.0,25.3506250271435,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3506250271435,0.0 
 06/22  21:31:00,40.,12.,27.7592422680173,0.0,0.0,25.3627102040011,23.6191253458224,23.1301319085621,23.395135211009,23.1239693069301,21.5598307454072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3566795838817,0.0,25.3566795838817,0.0,25.3566795838817,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3566795838817,0.0 
 06/22  21:32:00,40.,12.,27.7592422680173,0.0,0.0,25.3687167768523,23.6245909697979,23.1372898624027,23.4007002561836,23.1311845562114,21.5640389538901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3627102040011,0.0,25.3627102040011,0.0,25.3627102040011,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3627102040011,0.0 
 06/22  21:33:00,40.,12.,27.7592422680173,0.0,0.0,25.3746999714299,23.6299873217467,23.1443601721237,23.4061948058598,23.138311720428,21.5682041678134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3687167768523,0.0,25.3687167768523,0.0,25.3687167768523,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3687167768523,0.0 
 06/22  21:34:00,40.,12.,27.7592422680173,0.0,0.0,25.3806596527155,23.6353158692719,23.1513443304649,23.4116202676475,23.1453522926941,21.5723269744114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3746999714299,0.0,25.3746999714299,0.0,25.3746999714299,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3746999714299,0.0 
 06/22  21:35:00,40.,12.,27.7592422680173,0.0,0.0,25.3865964758247,23.6405780427766,23.158243798452,23.416978011166,23.1523077345435,21.576407952292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3806596527155,0.0,25.3806596527155,0.0,25.3806596527155,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3806596527155,0.0 
 06/22  21:36:00,40.,12.,27.7592422680173,0.0,0.0,25.3925102826585,23.6457752117064,23.1650600035948,23.4222693663696,23.1591794741223,21.5804476676122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3865964758247,0.0,25.3865964758247,0.0,25.3865964758247,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3865964758247,0.0 
 06/22  21:37:00,40.,12.,27.7592422680173,0.0,0.0,25.3984017151411,23.6509087148057,23.1717943440625,23.4274956287244,23.1659689103558,21.584446679012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3925102826585,0.0,25.3925102826585,0.0,25.3925102826585,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3925102826585,0.0 
 06/22  21:38:00,40.,12.,27.7592422680173,0.0,0.0,25.4042705935284,23.6559798353635,23.178448186673,23.4326580572315,23.1726774109329,21.5884055336299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.3984017151411,0.0,25.3984017151411,0.0,25.3984017151411,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.3984017151411,0.0 
 06/22  21:39:00,40.,12.,27.7592422680173,0.0,0.0,25.4101175473778,23.6609898311672,23.1850228709408,23.4377578794005,23.1793063163467,21.5923247719793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4042705935284,0.0,25.4042705935284,0.0,25.4042705935284,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4042705935284,0.0 
 06/22  21:40:00,40.,12.,27.7592422680173,0.0,0.0,25.4159423767952,23.6659399089449,23.1915197068972,23.4427962890259,23.1858569377099,21.5962049238292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4101175473778,0.0,25.4101175473778,0.0,25.4101175473778,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4101175473778,0.0 
 06/22  21:41:00,40.,12.,27.7592422680173,0.0,0.0,25.4217456998562,23.6708312541432,23.1979399790433,23.447774451001,23.1923305607011,21.6000465130411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4159423767952,0.0,25.4159423767952,0.0,25.4159423767952,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4159423767952,0.0 
 06/22  21:42:00,40.,12.,27.7592422680173,0.0,0.0,25.4275272980129,23.6756650047138,23.2042849440316,23.4526934988906,23.1987284432431,21.603850053337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4217456998562,0.0,25.4217456998562,0.0,25.4217456998562,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4217456998562,0.0 
 06/22  21:43:00,40.,12.,27.7592422680173,0.0,0.0,25.433287778754,23.6804422808046,23.2105558345478,23.4575545396193,23.2050518193775,21.6076160531096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4275272980129,0.0,25.4275272980129,0.0,25.4275272980129,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4275272980129,0.0 
 06/22  21:44:00,40.,12.,27.7592422680173,0.0,0.0,25.4390269063366,23.6851641580026,23.2167538568788,23.4623586508743,23.2113018968302,21.6113450110961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.433287778754,0.0,25.433287778754,0.0,25.433287778754,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.433287778754,0.0 
 06/22  21:45:00,40.,12.,27.7592422680173,0.0,0.0,25.4447452785347,23.6898316969998,23.2228801947395,23.4671068856945,23.2174798608319,21.615037421173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4390269063366,0.0,25.4390269063366,0.0,25.4390269063366,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4390269063366,0.0 
 06/22  21:46:00,40.,12.,27.7592422680173,0.0,0.0,25.4504426438089,23.6944459163792,23.2289360067464,23.4718002697299,23.2235868715893,21.6186937679496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4447452785347,0.0,25.4447452785347,0.0,25.4447452785347,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4447452785347,0.0 
 06/22  21:47:00,40.,12.,27.7592422680173,0.0,0.0,25.4561195910473,23.6990078222982,23.234922430203,23.4764398057523,23.2296240680644,21.6223145315565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4504426438089,0.0,25.4504426438089,0.0,25.4504426438089,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4504426438089,0.0 
 06/22  21:48:00,40.,12.,27.7592422680173,0.0,0.0,25.4617758542387,23.7035183808856,23.2408405784929,23.4810264707929,23.235592565366,21.6259001831715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4561195910473,0.0,25.4561195910473,0.0,25.4561195910473,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4561195910473,0.0 
 06/22  21:49:00,40.,12.,27.7592422680173,0.0,0.0,25.4674120141602,23.7079785479694,23.2466915448332,23.4855612205899,23.2414934584975,21.6294511898073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4617758542387,0.0,25.4617758542387,0.0,25.4617758542387,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4617758542387,0.0 
 06/22  21:50:00,40.,12.,27.7592422680173,0.0,0.0,25.4730277915717,23.7123892411397,23.2524763995992,23.4900449866222,23.2473278196797,21.6329680097802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4674120141602,0.0,25.4674120141602,0.0,25.4674120141602,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4674120141602,0.0 
 06/22  21:51:00,40.,12.,27.7592422680173,0.0,0.0,25.4786237598553,23.7167513695379,23.2581961940532,23.4944786805052,23.2530967020748,21.6364510975027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4730277915717,0.0,25.4730277915717,0.0,25.4730277915717,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4730277915717,0.0 
 06/22  21:52:00,40.,12.,27.7592422680173,0.0,0.0,25.4841996277015,23.7210658056302,23.2638519576093,23.4988631909356,23.2588011370495,21.639900898903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4786237598553,0.0,25.4786237598553,0.0,25.4786237598553,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4786237598553,0.0 
 06/22  21:53:00,40.,12.,27.7592422680173,0.0,0.0,25.489755961752,23.725333415067,23.2694447015427,23.5031993880447,23.2644421378798,21.6433178562253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4841996277015,0.0,25.4841996277015,0.0,25.4841996277015,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4841996277015,0.0 
 06/22  21:54:00,40.,12.,27.7592422680173,0.0,0.0,25.4952924597054,23.7295550282036,23.2749754162031,23.5074881202657,23.270020696963,21.6467024034086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.489755961752,0.0,25.489755961752,0.0,25.489755961752,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.489755961752,0.0 
 06/22  21:55:00,40.,12.,27.7592422680173,0.0,0.0,25.5008096820573,23.7337314700341,23.2804450747075,23.5117302186517,23.2755377895064,21.6500549708961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.4952924597054,0.0,25.4952924597054,0.0,25.4952924597054,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.4952924597054,0.0 
 06/22  21:56:00,40.,12.,27.7592422680173,0.0,0.0,25.5063073165119,23.7378635314904,23.2858546301079,23.5159264936752,23.2809943706935,21.6533759809793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5008096820573,0.0,25.5008096820573,0.0,25.5008096820573,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5008096820573,0.0 
 06/22  21:57:00,40.,12.,27.7592422680173,0.0,0.0,25.5117859179553,23.7419519994504,23.2912050190713,23.520077739517,23.2863913793607,21.6566658526185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5063073165119,0.0,25.5063073165119,0.0,25.5063073165119,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5063073165119,0.0 
 06/22  21:58:00,40.,12.,27.7592422680173,0.0,0.0,25.5172451650192,23.7459976278412,23.2964971590066,23.5241847308051,23.2917297351222,21.6599249967573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5117859179553,0.0,25.5117859179553,0.0,25.5117859179553,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5117859179553,0.0 
 06/22  21:59:00,40.,12.,27.7592422680173,0.0,0.0,25.5226856074625,23.7500011677204,23.3017319517335,23.5282482268793,23.2970103420364,21.6631538211546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5172451650192,0.0,25.5172451650192,0.0,25.5172451650192,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5172451650192,0.0 
 06/22  22:00:00,40.,12.,27.7592422680173,0.0,0.0,25.5281069156948,23.7539633382056,23.3069102805726,23.5322689684768,23.302234085694,21.6663527256739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5226856074625,0.0,25.5226856074625,0.0,25.5226856074625,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5226856074625,0.0 
 06/22  22:01:00,40.,12.,27.7592855558596,0.0,0.0,25.533509666233,23.7578874547386,23.312036362385,23.5362518068956,23.3074051848416,21.6695220796406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5281069156948,0.0,25.5281069156948,0.0,25.5281069156948,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5281069156948,0.0 
 06/22  22:02:00,40.,12.,27.7593365592754,0.0,0.0,25.5388936449759,23.7617764624089,23.3171141950486,23.5402012211504,23.3125276395018,21.6726622578844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.533509666233,0.0,25.533509666233,0.0,25.533509666233,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.533509666233,0.0 
 06/22  22:03:00,40.,12.,27.7593879520281,0.0,0.0,25.5442595044541,23.7656318820887,23.3221459487457,23.5441195017994,23.3176036222387,21.6757736460797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5388936449759,0.0,25.5388936449759,0.0,25.5388936449759,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5388936449759,0.0 
 06/22  22:04:00,40.,12.,27.7594304324269,0.0,0.0,25.5496069690218,23.7694541883613,23.3271323518378,23.5480072667465,23.3226338638949,21.6788566281598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5442595044541,0.0,25.5442595044541,0.0,25.5442595044541,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5442595044541,0.0 
 06/22  22:05:00,40.,12.,27.7594821239129,0.0,0.0,25.5549365950886,23.7732434643315,23.3320735017205,23.5518644133144,23.3276184643648,21.6819115861716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5496069690218,0.0,25.5496069690218,0.0,25.5496069690218,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5496069690218,0.0 
 06/22  22:06:00,40.,12.,27.7595327075526,0.0,0.0,25.5602480397225,23.776999733782,23.336969379911,23.5556907033133,23.332557407661,21.6849388941233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5549365950886,0.0,25.5549365950886,0.0,25.5549365950886,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5549365950886,0.0 
 06/22  22:07:00,40.,12.,27.7595758680045,0.0,0.0,25.56554182725,23.7807231095045,23.3418200511159,23.5594859837302,23.3374507609821,21.6879389229635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5602480397225,0.0,25.5602480397225,0.0,25.5602480397225,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5602480397225,0.0 
 06/22  22:08:00,40.,12.,27.7596267505224,0.0,0.0,25.5708175996128,23.7844137689632,23.3466256868553,23.563250211794,23.3422986983444,21.6909120362994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.56554182725,0.0,25.56554182725,0.0,25.56554182725,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.56554182725,0.0 
 06/22  22:09:00,40.,12.,27.7596784726132,0.0,0.0,25.5760758750358,23.7880719615685,23.3513865446119,23.566983433024,23.3471014797334,21.6938585955529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5708175996128,0.0,25.5708175996128,0.0,25.5708175996128,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5708175996128,0.0 
 06/22  22:10:00,40.,12.,27.7597128594804,0.0,0.0,25.5813162899219,23.7916979602227,23.3561029392471,23.5706857515254,23.3518594225223,21.6967789553497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5760758750358,0.0,25.5760758750358,0.0,25.5760758750358,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5760758750358,0.0 
 06/22  22:11:00,40.,12.,27.7597645377823,0.0,0.0,25.5865393589135,23.7952920803165,23.360775230394,23.5743573183162,23.3565728888633,21.6996734683924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5813162899219,0.0,25.5813162899219,0.0,25.5813162899219,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5813162899219,0.0 
 06/22  22:12:00,40.,12.,27.7598151713043,0.0,0.0,25.5917447140089,23.7988546438848,23.3654038099712,23.5779983191208,23.3612422732018,21.7025424806764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5865393589135,0.0,25.5865393589135,0.0,25.5865393589135,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5865393589135,0.0 
 06/22  22:13:00,40.,12.,27.759858203872,0.0,0.0,25.5969328669581,23.80238600524,23.369989099357,23.5816089727341,23.3658679994495,21.7053863362917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5917447140089,0.0,25.5917447140089,0.0,25.5917447140089,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5917447140089,0.0 
 06/22  22:14:00,40.,12.,27.7599093666601,0.0,0.0,25.6021034463839,23.8058865176095,23.3745315410609,23.5851895226801,23.3704505126556,21.7082053725973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.5969328669581,0.0,25.5969328669581,0.0,25.5969328669581,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.5969328669581,0.0 
 06/22  22:15:00,40.,12.,27.7599608300163,0.0,0.0,25.6072569618093,23.8093565598134,23.3790315975765,23.5887402368638,23.3749902778584,21.7109999250129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6021034463839,0.0,25.6021034463839,0.0,25.6021034463839,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6021034463839,0.0 
 06/22  22:16:00,40.,12.,27.7600035391029,0.0,0.0,25.6123930392765,23.8127965036143,23.383489744097,23.5922613999529,23.3794877728007,21.7137703221814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6072569618093,0.0,25.6072569618093,0.0,25.6072569618093,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6072569618093,0.0 
 06/22  22:17:00,40.,12.,27.7600543333999,0.0,0.0,25.6175121864624,23.8162067411943,23.387906468391,23.5957533138219,23.3839434878047,21.7165168907629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6123930392765,0.0,25.6123930392765,0.0,25.6123930392765,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6123930392765,0.0 
 06/22  22:18:00,40.,12.,27.7601054088301,0.0,0.0,25.62261402735,23.8195876532577,23.3922822645451,23.5992162907964,23.3883579195138,21.7192399505972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6175121864624,0.0,25.6175121864624,0.0,25.6175121864624,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6175121864624,0.0 
 06/22  22:19:00,40.,12.,27.7601480442969,0.0,0.0,25.6276990679541,23.822939637229,23.3966176338013,23.6026506549392,23.3927315717293,21.7219398195066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.62261402735,0.0,25.62261402735,0.0,25.62261402735,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.62261402735,0.0 
 06/22  22:20:00,40.,12.,27.76019939908,0.0,0.0,25.6327669305607,23.8262630759494,23.4009130791377,23.6060567360442,23.3970649499905,21.7246168084651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6276990679541,0.0,25.6276990679541,0.0,25.6276990679541,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6276990679541,0.0 
 06/22  22:21:00,40.,12.,27.7602508594666,0.0,0.0,25.6378181195991,23.8295583663957,23.405169106824,23.6094348715777,23.4013585631295,21.7272712264127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6327669305607,0.0,25.6327669305607,0.0,25.6327669305607,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6327669305607,0.0 
 06/22  22:22:00,40.,12.,27.7602932504418,0.0,0.0,25.6428522559305,23.8328258888039,23.4093862216087,23.6127854012328,23.4056129184573,21.729903375434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6378181195991,0.0,25.6378181195991,0.0,25.6378181195991,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6378181195991,0.0 
 06/22  22:23:00,40.,12.,27.7603361341268,0.0,0.0,25.6478698424185,23.8360660357544,23.413564928791,23.6161086693576,23.4098285238356,21.7325135555839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6428522559305,0.0,25.6428522559305,0.0,25.6428522559305,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6428522559305,0.0 
 06/22  22:24:00,40.,12.,27.7603875289346,0.0,0.0,25.6528704987174,23.8392791816086,23.4177057298473,23.619405019932,23.4140058833019,21.7351020600772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6478698424185,0.0,25.6478698424185,0.0,25.6478698424185,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6478698424185,0.0 
 06/22  22:25:00,40.,12.,27.7604300366308,0.0,0.0,25.6578547261146,23.8424657118522,23.4218091248793,23.622674799362,23.4181454995176,21.7376691801241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6528704987174,0.0,25.6528704987174,0.0,25.6528704987174,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6528704987174,0.0 
 06/22  22:26:00,40.,12.,27.7604811184772,0.0,0.0,25.6628221432445,23.8456259927655,23.4258756085606,23.6259183517771,23.4222478697138,21.7402152001314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6578547261146,0.0,25.6578547261146,0.0,25.6578547261146,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6578547261146,0.0 
 06/22  22:27:00,40.,12.,27.7605321394842,0.0,0.0,25.6677732497942,23.8487604009442,23.4299056728594,23.6291360221016,23.4263134884127,21.7427404025452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6628221432445,0.0,25.6628221432445,0.0,25.6628221432445,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6628221432445,0.0 
 06/22  22:28:00,40.,12.,27.7605753366848,0.0,0.0,25.6727076635469,23.851869293147,23.4338998032188,23.6323281515941,23.430342843609,21.7452450630634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6677732497942,0.0,25.6677732497942,0.0,25.6677732497942,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6677732497942,0.0 
 06/22  22:29:00,40.,12.,27.7606264615618,0.0,0.0,25.6776258825603,23.854953035934,23.4378584814779,23.6354950811274,23.4343364196881,21.747729455484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6727076635469,0.0,25.6727076635469,0.0,25.6727076635469,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6727076635469,0.0 
 06/22  22:30:00,40.,12.,27.7606768641778,0.0,0.0,25.6825275239235,23.8580119756525,23.4417821822238,23.6386371469127,23.4382946937797,21.7501938469283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6776258825603,0.0,25.6776258825603,0.0,25.6776258825603,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6776258825603,0.0 
 06/22  22:31:00,40.,12.,27.7607196555866,0.0,0.0,25.6874130840367,23.8610464681474,23.4456713758549,23.6417546839343,23.4422181388189,21.7526385026922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6825275239235,0.0,25.6825275239235,0.0,25.6825275239235,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6825275239235,0.0 
 06/22  22:32:00,40.,12.,27.7607707584699,0.0,0.0,25.692282179445,23.8640568488579,23.4495265250588,23.6448480218145,23.4461072200247,21.7550636814795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6874130840367,0.0,25.6874130840367,0.0,25.6874130840367,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6874130840367,0.0 
 06/22  22:33:00,40.,12.,27.7608216877629,0.0,0.0,25.6971353048651,23.8670434625666,23.4533480879773,23.6479174883645,23.449962398064,21.7574696402544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.692282179445,0.0,25.692282179445,0.0,25.692282179445,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.692282179445,0.0 
 06/22  22:34:00,40.,12.,27.7608647478765,0.0,0.0,25.7019720764421,23.8700066335881,23.4571365147765,23.6509634055554,23.4537841256212,21.7598566294841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.6971353048651,0.0,25.6971353048651,0.0,25.6971353048651,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.6971353048651,0.0 
 06/22  22:35:00,40.,12.,27.7609156338404,0.0,0.0,25.706792987187,23.8729466955303,23.4608922508838,23.6539860931547,23.457572850635,21.7622248979906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7019720764421,0.0,25.7019720764421,0.0,25.7019720764421,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7019720764421,0.0 
 06/22  22:36:00,40.,12.,27.7609664588428,0.0,0.0,25.7115976529843,23.8758639615639,23.4646157336254,23.6569858647792,23.4613290129354,21.7645746882025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.706792987187,0.0,25.706792987187,0.0,25.706792987187,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.706792987187,0.0 
 06/22  22:37:00,40.,12.,27.7610093036688,0.0,0.0,25.71638656512,23.8787587541748,23.4683073955142,23.6599630315938,23.4650530475307,21.7669062410033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7115976529843,0.0,25.7115976529843,0.0,25.7115976529843,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7115976529843,0.0 
 06/22  22:38:00,40.,12.,27.7610602758367,0.0,0.0,25.7211593393524,23.8816313755077,23.471967660936,23.6629178984269,23.4687453812944,21.769219790993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.71638656512,0.0,25.71638656512,0.0,25.71638656512,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.71638656512,0.0 
 06/22  22:39:00,40.,12.,27.7611029329012,0.0,0.0,25.7259164652265,23.8844821370934,23.4755969494726,23.6658507675142,23.4724064362864,21.7715155713314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7211593393524,0.0,25.7211593393524,0.0,25.7211593393524,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7211593393524,0.0 
 06/22  22:40:00,40.,12.,27.7611458652197,0.0,0.0,25.730657558504,23.8873113302621,23.4791956726242,23.668761934662,23.4760366264763,21.7737938090083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7259164652265,0.0,25.7259164652265,0.0,25.7259164652265,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7259164652265,0.0 
 06/22  22:41:00,40.,12.,27.7611966202288,0.0,0.0,25.7353831069746,23.8901192558338,23.4827642371548,23.6716516930226,23.4796363610878,21.776054729681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.730657558504,0.0,25.730657558504,0.0,25.730657558504,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.730657558504,0.0 
 06/22  22:42:00,40.,12.,27.7612477883789,0.0,0.0,25.7400927265277,23.8929061945986,23.4863030418424,23.6745203292956,23.4832060413488,21.7782985529532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7353831069746,0.0,25.7353831069746,0.0,25.7353831069746,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7353831069746,0.0 
 06/22  22:43:00,40.,12.,27.7612900410785,0.0,0.0,25.7447869031855,23.8956724369603,23.4898124808379,23.6773681275235,23.4867460638499,21.7805254972046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7400927265277,0.0,25.7400927265277,0.0,25.7400927265277,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7400927265277,0.0 
 06/22  22:44:00,40.,12.,27.7613414743362,0.0,0.0,25.7494652530838,23.8984182534838,23.4932929404359,23.680195365323,23.4902568173147,21.7827357748793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7447869031855,0.0,25.7447869031855,0.0,25.7447869031855,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7447869031855,0.0 
 06/22  22:45:00,40.,12.,27.7613921323585,0.0,0.0,25.7541282604661,23.9011439244824,23.4967448024407,23.6830023176939,23.4937386859659,21.7849295973062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7494652530838,0.0,25.7494652530838,0.0,25.7494652530838,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7494652530838,0.0 
 06/22  22:46:00,40.,12.,27.7614349469564,0.0,0.0,25.7587755418276,23.903849710634,23.5001684409534,23.6857892532741,23.4971920463118,21.7871071699968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7541282604661,0.0,25.7541282604661,0.0,25.7541282604661,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7541282604661,0.0 
 06/22  22:47:00,40.,12.,27.7614855713795,0.0,0.0,25.7634075796226,23.906535882506,23.5035642257396,23.6885564381551,23.5006172705138,21.789268697455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7587755418276,0.0,25.7587755418276,0.0,25.7587755418276,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7587755418276,0.0 
 06/22  22:48:00,40.,12.,27.7615366089314,0.0,0.0,25.768023990813,23.9092026912402,23.5069325190293,23.6913041321567,23.5040147231867,21.7914143784852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7634075796226,0.0,25.7634075796226,0.0,25.7634075796226,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7634075796226,0.0 
 06/22  22:49:00,40.,12.,27.7615792082164,0.0,0.0,25.7726252560532,23.9118503980095,23.5102736788836,23.6940325926446,23.5073847647639,21.7935444109907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.768023990813,0.0,25.768023990813,0.0,25.768023990813,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.768023990813,0.0 
 06/22  22:50:00,40.,12.,27.7616305108978,0.0,0.0,25.7772109928735,23.9144792447753,23.5135880560045,23.6967420708215,23.5107277483085,21.7956589872916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7726252560532,0.0,25.7726252560532,0.0,25.7726252560532,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7726252560532,0.0 
 06/22  22:51:00,40.,12.,27.7616811898773,0.0,0.0,25.7817816801183,23.9170894836692,23.5168759970977,23.6994328155432,23.5140440228744,21.7977582989114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7772109928735,0.0,25.7772109928735,0.0,25.7772109928735,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7772109928735,0.0 
 06/22  22:52:00,40.,12.,27.7617237255265,0.0,0.0,25.7863369359819,23.9196813478256,23.5201378416912,23.7021050696236,23.517333930326,21.7998425319049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7817816801183,0.0,25.7817816801183,0.0,25.7817816801183,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7817816801183,0.0 
 06/22  22:53:00,40.,12.,27.761774219313,0.0,0.0,25.7908772374879,23.9222550806848,23.5233739254911,23.7047590736464,23.5205978086932,21.8019118716324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7863369359819,0.0,25.7863369359819,0.0,25.7863369359819,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7863369359819,0.0 
 06/22  22:54:00,40.,12.,27.7618252442823,0.0,0.0,25.795402203585,23.9248109069023,23.5265845772095,23.7073950622828,23.5238359889989,21.803966498098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7908772374879,0.0,25.7908772374879,0.0,25.7908772374879,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7908772374879,0.0 
