Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  22:55:00,40.,12.,27.7618677160734,0.0,0.0,25.7999123094649,23.9273490615697,23.5297701219113,23.7100132680963,23.5270487986064,21.8060065907103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.795402203585,0.0,25.795402203585,0.0,25.795402203585,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.795402203585,0.0 
 06/22  22:56:00,40.,12.,27.7619187702725,0.0,0.0,25.8044071749156,23.9298697612038,23.5329308778492,23.7126139178718,23.5302365580536,21.8080323236322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.7999123094649,0.0,25.7999123094649,0.0,25.7999123094649,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.7999123094649,0.0 
 06/22  22:57:00,40.,12.,27.7619699204297,0.0,0.0,25.8088872732854,23.9323732328813,23.5360671598024,23.7151972364118,23.5333995843915,21.8100438705268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8044071749156,0.0,25.8044071749156,0.0,25.8044071749156,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8044071749156,0.0 
 06/22  22:58:00,40.,12.,27.7620043222932,0.0,0.0,25.8133522252809,23.9348596853106,23.5391792759176,23.7177634428766,23.5365381880257,21.8120413999194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8088872732854,0.0,25.8088872732854,0.0,25.8088872732854,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8088872732854,0.0 
 06/22  22:59:00,40.,12.,27.7620553107185,0.0,0.0,25.8178025023954,23.9373293378764,23.5422675310379,23.7203127545703,23.5396526760445,21.8140250799282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8133522252809,0.0,25.8133522252809,0.0,25.8133522252809,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8133522252809,0.0 
 06/22  23:00:00,40.,12.,27.7621056518274,0.0,0.0,25.8222377263281,23.9397823917978,23.5453322235507,23.7228453832912,23.5427433490669,21.8159950736387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8178025023954,0.0,25.8178025023954,0.0,25.8178025023954,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8178025023954,0.0 
 06/22  23:01:00,40.,12.,27.7621487297149,0.0,0.0,25.826658438459,23.9422215345168,23.5483768340651,23.7253654504497,23.5458136899006,21.817951543819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8222377263281,0.0,25.8222377263281,0.0,25.8222377263281,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8222377263281,0.0 
 06/22  23:02:00,40.,12.,27.762199027436,0.0,0.0,25.8310643979445,23.9446491104174,23.5514046407953,23.7278767389913,23.5488669789664,21.819894649048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.826658438459,0.0,25.826658438459,0.0,25.826658438459,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.826658438459,0.0 
 06/22  23:03:00,40.,12.,27.7622503398249,0.0,0.0,25.8354561778123,23.947066122833,23.554417199932,23.7303809740243,23.55190477466,21.8218245484607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8310643979445,0.0,25.8310643979445,0.0,25.8310643979445,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8310643979445,0.0 
 06/22  23:04:00,40.,12.,27.7622927620612,0.0,0.0,25.8398334578807,23.9494725912495,23.5574147105224,23.7328783061109,23.5549272782195,21.8237413965691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8354561778123,0.0,25.8354561778123,0.0,25.8354561778123,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8354561778123,0.0 
 06/22  23:05:00,40.,12.,27.7623435864571,0.0,0.0,25.8441967135317,23.9518681723856,23.5603967814341,23.7353682102387,23.5579341006841,21.8256453476361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8398334578807,0.0,25.8398334578807,0.0,25.8398334578807,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8398334578807,0.0 
 06/22  23:06:00,40.,12.,27.7623945404272,0.0,0.0,25.8485455691948,23.9542524754076,23.5633629192948,23.737850040028,23.5609247508343,21.8275365513145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8441967135317,0.0,25.8441967135317,0.0,25.8441967135317,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8441967135317,0.0 
 06/22  23:07:00,40.,12.,27.7624366391718,0.0,0.0,25.8528804749882,23.9566252033937,23.5663127178247,23.7403232379189,23.5638988245261,21.8294151575404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8485455691948,0.0,25.8485455691948,0.0,25.8485455691948,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8485455691948,0.0 
 06/22  23:08:00,40.,12.,27.7624875498314,0.0,0.0,25.857201050333,23.9589861304065,23.5692458807451,23.742787359697,23.566856027601,21.8312813122156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8528804749882,0.0,25.8528804749882,0.0,25.8528804749882,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8528804749882,0.0 
 06/22  23:09:00,40.,12.,27.7625384385252,0.0,0.0,25.8615077427939,23.9613351083841,23.5721622022819,23.7452420540236,23.5697961563901,21.8331351619322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.857201050333,0.0,25.857201050333,0.0,25.857201050333,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.857201050333,0.0 
 06/22  23:10:00,40.,12.,27.7625805818805,0.0,0.0,25.8658001737604,23.9636720210097,23.5750615400075,23.7476870342087,23.5727190705564,21.8349768495023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8615077427939,0.0,25.8615077427939,0.0,25.8615077427939,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8615077427939,0.0 
 06/22  23:11:00,40.,12.,27.7626311285105,0.0,0.0,25.8700787894626,23.9659968013271,23.5779438027385,23.7501220669464,23.5756246809925,21.8368065185372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8658001737604,0.0,25.8658001737604,0.0,25.8658001737604,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8658001737604,0.0 
 06/22  23:12:00,40.,12.,27.7626825438139,0.0,0.0,25.8743432134145,23.9683093976612,23.5808089384793,23.7525469604941,23.5785129377642,21.8386243089072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8700787894626,0.0,25.8700787894626,0.0,25.8700787894626,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8700787894626,0.0 
 06/22  23:13:00,40.,12.,27.7627245055161,0.0,0.0,25.8785938906811,23.9706097973878,23.5836569315358,23.7549615628699,23.5813838272243,21.8404303612479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8743432134145,0.0,25.8743432134145,0.0,25.8743432134145,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8743432134145,0.0 
 06/22  23:14:00,40.,12.,27.7627752953148,0.0,0.0,25.8828304472525,23.972897995384,23.5864877944264,23.7573657537328,23.5842373639238,21.842224812404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8785938906811,0.0,25.8785938906811,0.0,25.8785938906811,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8785938906811,0.0 
 06/22  23:15:00,40.,12.,27.7628260534964,0.0,0.0,25.88705332728,23.9751740186713,23.5893015665922,23.7597594438089,23.5870735893215,21.8440077998994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8828304472525,0.0,25.8828304472525,0.0,25.8828304472525,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8828304472525,0.0 
 06/22  23:16:00,40.,12.,27.7628686949571,0.0,0.0,25.8912621594336,23.9774378957053,23.5920983073291,23.7621425674944,23.5898925647171,21.8457794573903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.88705332728,0.0,25.88705332728,0.0,25.88705332728,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.88705332728,0.0 
 06/22  23:17:00,40.,12.,27.7629192582402,0.0,0.0,25.8954573869982,23.979689681657,23.5948780954678,23.7645150830305,23.5926943709299,21.8475399191164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8912621594336,0.0,25.8912621594336,0.0,25.8912621594336,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8912621594336,0.0 
 06/22  23:18:00,40.,12.,27.7629698332232,0.0,0.0,25.8996386413457,23.9819294285688,23.5976410233045,23.7668769659535,23.5954791022313,21.8492893153748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8954573869982,0.0,25.8954573869982,0.0,25.8954573869982,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8954573869982,0.0 
 06/22  23:19:00,40.,12.,27.7630125386615,0.0,0.0,25.9038063648167,23.9841572112048,23.6003871971891,23.7692282100639,23.5982468669309,21.85102777696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.8996386413457,0.0,25.8996386413457,0.0,25.8996386413457,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.8996386413457,0.0 
 06/22  23:20:00,40.,12.,27.7630631882207,0.0,0.0,25.9079601914213,23.9863730979135,23.6031167322744,23.7715688216156,23.6009977821274,21.8527554306641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9038063648167,0.0,25.9038063648167,0.0,25.9038063648167,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9038063648167,0.0 
 06/22  23:21:00,40.,12.,27.7631135463664,0.0,0.0,25.9121005624269,23.9885771768607,23.6058297537803,23.7738988209008,23.6037319749722,21.8544724037082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9079601914213,0.0,25.9079601914213,0.0,25.9079601914213,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9079601914213,0.0 
 06/22  23:22:00,40.,12.,27.7631558797432,0.0,0.0,25.9162271143834,23.9907695274339,23.6085263923409,23.7762182369979,23.606449578016,21.8561788192705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9121005624269,0.0,25.9121005624269,0.0,25.9121005624269,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9121005624269,0.0 
 06/22  23:23:00,40.,12.,27.7632070655655,0.0,0.0,25.9203402873379,23.992950246716,23.6112067857534,23.7785271098135,23.6091507309587,21.8578748009099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9162271143834,0.0,25.9162271143834,0.0,25.9162271143834,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9162271143834,0.0 
 06/22  23:24:00,40.,12.,27.7632576279673,0.0,0.0,25.9244397202723,23.9951194213158,23.6138710747621,23.7808254852554,23.6118355764329,21.8595604681227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9203402873379,0.0,25.9203402873379,0.0,25.9203402873379,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9203402873379,0.0 
 06/22  23:25:00,40.,12.,27.763299926873,0.0,0.0,25.928525851868,23.9972771539835,23.6165194051599,23.7831134176179,23.6145042621052,21.861235940757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9244397202723,0.0,25.9244397202723,0.0,25.9244397202723,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9244397202723,0.0 
 06/22  23:26:00,40.,12.,27.7633504460113,0.0,0.0,25.9325983234346,23.999423535786,23.6191519238957,23.7853909650812,23.6171569367839,21.8629013345972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.928525851868,0.0,25.928525851868,0.0,25.928525851868,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.928525851868,0.0 
 06/22  23:27:00,40.,12.,27.7634014266671,0.0,0.0,25.9366575721522,24.0015586727913,23.6217687814296,23.7876581923555,23.6197937527745,21.864556765769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9325983234346,0.0,25.9325983234346,0.0,25.9325983234346,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9325983234346,0.0 
 06/22  23:28:00,40.,12.,27.7634431879815,0.0,0.0,25.9407032415649,24.0036826585301,23.6243701280822,23.7899151664324,23.6224148622284,21.8662023463501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9366575721522,0.0,25.9366575721522,0.0,25.9366575721522,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9366575721522,0.0 
 06/22  23:29:00,40.,12.,27.7634941157016,0.0,0.0,25.9447357672315,24.005795600696,23.626956116572,23.7921619594213,23.625020419681,21.8678381887639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9407032415649,0.0,25.9407032415649,0.0,25.9407032415649,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9407032415649,0.0 
 06/22  23:30:00,40.,12.,27.7635370140451,0.0,0.0,25.9487547948502,24.0078975938495,23.6295268985447,23.794398644497,23.6276105785807,21.8694644014165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9447357672315,0.0,25.9447357672315,0.0,25.9447357672315,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9447357672315,0.0 
 06/22  23:31:00,40.,12.,27.7635793464156,0.0,0.0,25.9527607582546,24.0099887460961,23.6320826272417,23.7966252988793,23.6301854939574,21.8710810930763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9487547948502,0.0,25.9487547948502,0.0,25.9487547948502,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9487547948502,0.0 
 06/22  23:32:00,40.,12.,27.7636295831916,0.0,0.0,25.9567533052305,24.0120691520014,23.6346234541639,23.7988419999328,23.6327453190862,21.8726883685365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9527607582546,0.0,25.9527607582546,0.0,25.9527607582546,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9527607582546,0.0 
 06/22  23:33:00,40.,12.,27.7636804233889,0.0,0.0,25.9607328677976,24.0141389192177,23.6371495318325,23.801048828252,23.6352902082491,21.87428633298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9567533052305,0.0,25.9567533052305,0.0,25.9567533052305,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9567533052305,0.0 
 06/22  23:34:00,40.,12.,27.7637228101667,0.0,0.0,25.9646990957757,24.0161981415888,23.639661010556,23.8032458638811,23.6378203135006,21.8758750876656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9607328677976,0.0,25.9607328677976,0.0,25.9607328677976,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9607328677976,0.0 
 06/22  23:35:00,40.,12.,27.7637736070415,0.0,0.0,25.9686524192967,24.0182469257039,23.6421580412545,23.8054331894756,23.6403357874933,21.8774547342768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9646990957757,0.0,25.9646990957757,0.0,25.9646990957757,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9646990957757,0.0 
 06/22  23:36:00,40.,12.,27.7638236384864,0.0,0.0,25.9725924901718,24.0202853641748,23.6446407723052,23.8076108866176,23.6428367803229,21.879025370631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9686524192967,0.0,25.9686524192967,0.0,25.9686524192967,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9686524192967,0.0 
 06/22  23:37:00,40.,12.,27.7638659616865,0.0,0.0,25.9765197365831,24.0223135621028,23.6471093524105,23.8097790390316,23.6453234423961,21.8805870950114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9725924901718,0.0,25.9725924901718,0.0,25.9725924901718,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9725924901718,0.0 
 06/22  23:38:00,40.,12.,27.7639166933328,0.0,0.0,25.9804338123006,24.0243316105165,23.6495639275045,23.811937728976,23.6477959213377,21.8821400018978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9765197365831,0.0,25.9765197365831,0.0,25.9765197365831,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9765197365831,0.0 
 06/22  23:39:00,40.,12.,27.7639674030562,0.0,0.0,25.9843351435059,24.0263396127393,23.6520046436487,23.8140870404972,23.650254364886,21.8836841862811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9804338123006,0.0,25.9804338123006,0.0,25.9804338123006,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9804338123006,0.0 
 06/22  23:40:00,40.,12.,27.7640096625525,0.0,0.0,25.9881849220706,24.0283192378545,23.654422761764,23.8162191885045,23.6526899982343,21.8852133249069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9843351435059,0.0,25.9843351435059,0.0,25.9843351435059,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9843351435059,0.0 
 06/22  23:41:00,40.,12.,27.7640603289638,0.0,0.0,25.9920370374275,24.0302959481739,23.6568293012849,23.8183438671975,23.6551138876907,21.8867356117477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9881849220706,0.0,25.9881849220706,0.0,25.9881849220706,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9881849220706,0.0 
 06/22  23:42:00,40.,12.,27.7641111010283,0.0,0.0,25.9958578134559,24.0322538620433,23.659217951122,23.8204553914619,23.657519696698,21.8882460151974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9920370374275,0.0,25.9920370374275,0.0,25.9920370374275,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9920370374275,0.0 
 06/22  23:43:00,40.,12.,27.7641531692588,0.0,0.0,25.9996906404236,24.0342135932916,23.6615980037076,23.8225619755829,23.6599167572988,21.889751468745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9958578134559,0.0,25.9958578134559,0.0,25.9958578134559,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9958578134559,0.0 
 06/22  23:44:00,40.,12.,27.7642037800274,0.0,0.0,26.0034942390115,24.0361557539788,23.6639614225575,23.8246564382303,23.6622970011617,21.8912458242921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,25.9996906404236,0.0,25.9996906404236,0.0,25.9996906404236,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,25.9996906404236,0.0 
 06/22  23:45:00,40.,12.,27.7642543592924,0.0,0.0,26.0073086719811,24.0380994045708,23.6663165389959,23.8267461734142,23.6646687949483,21.8927354308265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0034942390115,0.0,26.0034942390115,0.0,26.0034942390115,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0034942390115,0.0 
 06/22  23:46:00,40.,12.,27.7642964914134,0.0,0.0,26.0110925556691,24.0400251133814,23.6686551406484,23.8288238372641,23.6670238940247,21.8942140477448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0073086719811,0.0,26.0073086719811,0.0,26.0073086719811,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0073086719811,0.0 
 06/22  23:47:00,40.,12.,27.764347027378,0.0,0.0,26.0148860832951,24.0419519684134,23.6709854981665,23.8308967765068,23.6693706036395,21.8956879856682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0110925556691,0.0,26.0110925556691,0.0,26.0110925556691,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0110925556691,0.0 
 06/22  23:48:00,40.,12.,27.7643975414273,0.0,0.0,26.0186485377696,24.0438608362544,23.6732995206779,23.8329577412287,23.6717008014561,21.8971510766305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0148860832951,0.0,26.0148860832951,0.0,26.0148860832951,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0148860832951,0.0 
 06/22  23:49:00,40.,12.,27.7644394583986,0.0,0.0,26.0224200490107,24.0457707448169,23.6756054427689,23.8350140533932,23.6740227560791,21.8986095991961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0186485377696,0.0,26.0186485377696,0.0,26.0186485377696,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0186485377696,0.0 
 06/22  23:50:00,40.,12.,27.7644899291487,0.0,0.0,26.0261602807049,24.0476627365504,23.6778952554286,23.8370585248748,23.6763284276989,21.9000574332142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0224200490107,0.0,26.0224200490107,0.0,26.0224200490107,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0224200490107,0.0 
 06/22  23:51:00,40.,12.,27.7645403875495,0.0,0.0,26.0299091414033,24.0495557163108,23.6801771289017,23.8390984293865,23.6786260199173,21.9015008094715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0261602807049,0.0,26.0261602807049,0.0,26.0261602807049,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0261602807049,0.0 
 06/22  23:52:00,40.,12.,27.7645828566169,0.0,0.0,26.0336266182373,24.0514308816011,23.6824431241878,23.8411266312941,23.6809075635547,21.9029336505357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0299091414033,0.0,26.0299091414033,0.0,26.0299091414033,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0299091414033,0.0 
 06/22  23:53:00,40.,12.,27.7646332717144,0.0,0.0,26.0373523848546,24.0533070115728,23.684701345965,23.8431503551684,23.6831811959951,21.9043621399108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0336266182373,0.0,26.0336266182373,0.0,26.0336266182373,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0336266182373,0.0 
 06/22  23:54:00,40.,12.,27.7646836553365,0.0,0.0,26.0410467445126,24.0551654566262,23.6869439246935,23.8451625179896,23.6854390181322,21.905780243845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0373523848546,0.0,26.0373523848546,0.0,26.0373523848546,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0373523848546,0.0 
 06/22  23:55:00,40.,12.,27.7647255966301,0.0,0.0,26.0447491295788,24.0570248687842,23.6891789001914,23.847170295876,23.6876891018547,21.9071940997288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0410467445126,0.0,26.0410467445126,0.0,26.0410467445126,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0410467445126,0.0 
 06/22  23:56:00,40.,12.,27.7647765286482,0.0,0.0,26.0484201484391,24.0588667468016,23.6913984708269,23.8491666576195,23.6899236165651,21.9085977175323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0447491295788,0.0,26.0447491295788,0.0,26.0447491295788,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0447491295788,0.0 
 06/22  23:57:00,40.,12.,27.7648268566185,0.0,0.0,26.0520989843426,24.060709613222,23.6936106113688,23.8511587307377,23.6921505684778,21.9099971889622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0484201484391,0.0,26.0484201484391,0.0,26.0484201484391,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0484201484391,0.0 
 06/22  23:58:00,40.,12.,27.7648691984158,0.0,0.0,26.0557465407131,24.0625351108288,23.6958075862409,23.8531395346715,23.6943621936383,21.9113865673555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0520989843426,0.0,26.0520989843426,0.0,26.0520989843426,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0520989843426,0.0 
 06/22  23:59:00,40.,12.,27.764919483091,0.0,0.0,26.0594017463873,24.064361631269,23.6979973050968,23.855116148211,23.696566432531,21.9127718990605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0557465407131,0.0,26.0557465407131,0.0,26.0557465407131,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0557465407131,0.0 
 06/22  24:00:00,40.,12.,27.7649697363092,0.0,0.0,26.0630257920395,24.0661709578568,23.700172096808,23.857081640403,23.6987555862227,21.9141472803862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0594017463873,0.0,26.0594017463873,0.0,26.0594017463873,0.0,7.2561905363381,7.2561905363381,0.0,0.0,40.,0.0,26.0594017463873,0.0 
