Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  00:01:00,40.,12.,27.7646836553365,0.0,0.0,26.0920027583114,24.0752315998273,23.7090734494707,23.8655747147767,23.7077875251621,21.9228560461074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0885064323402,0.0,26.0885064323402,0.0,26.0885064323402,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.0885064323402,0.0 
 06/22  00:02:00,40.,12.,27.7643975414273,0.0,0.0,26.09547557057,24.0768441906816,23.7110600741464,23.8673221600992,23.7097870413319,21.924180090828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0920027583114,0.0,26.0920027583114,0.0,26.0920027583114,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.0920027583114,0.0 
 06/22  00:03:00,40.,12.,27.7641111010283,0.0,0.0,26.0989307197842,24.07834323494,23.7129313820169,23.8689287473419,23.7116711092349,21.9254970083641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.09547557057,0.0,26.09547557057,0.0,26.09547557057,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.09547557057,0.0 
 06/22  00:04:00,40.,12.,27.7638236384864,0.0,0.0,26.1023701709608,24.0797324142398,23.7146886877784,23.8703951270363,23.7134410477756,21.9268074682902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.0989307197842,0.0,26.0989307197842,0.0,26.0989307197842,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.0989307197842,0.0 
 06/22  00:05:00,40.,12.,27.7635370140451,0.0,0.0,26.1057945625492,24.0810217799727,23.716341013659,23.8717314855706,23.7151058812332,21.9281116552474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1023701709608,0.0,26.1023701709608,0.0,26.1023701709608,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1023701709608,0.0 
 06/22  00:06:00,40.,12.,27.7632576279673,0.0,0.0,26.1092035133251,24.0822219497995,23.7178986997155,23.8729497384586,23.7166759508917,21.9294095902819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1057945625492,0.0,26.1057945625492,0.0,26.1057945625492,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1057945625492,0.0 
 06/22  00:07:00,40.,12.,27.7629698332232,0.0,0.0,26.1125972320822,24.0833420604186,23.7193709188967,23.8740605699323,23.7181604307756,21.9307012507979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1092035133251,0.0,26.1092035133251,0.0,26.1092035133251,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1092035133251,0.0 
 06/22  00:08:00,40.,12.,27.7626825438139,0.0,0.0,26.1159754303006,24.084389699751,23.7207653242176,23.8750730192691,23.7195669750165,21.9319866292361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1125972320822,0.0,26.1125972320822,0.0,26.1125972320822,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1125972320822,0.0 
 06/22  00:09:00,40.,12.,27.7623945404272,0.0,0.0,26.1193384786272,24.0853711863297,23.7220883042223,23.8759947750159,23.7209019733171,21.9332657050353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1159754303006,0.0,26.1159754303006,0.0,26.1159754303006,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1159754303006,0.0 
 06/22  00:10:00,40.,12.,27.7621056518274,0.0,0.0,26.1226861273929,24.0862919549993,23.7233453177569,23.8768325383918,23.7221708856923,21.934538462043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1193384786272,0.0,26.1193384786272,0.0,26.1193384786272,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1193384786272,0.0 
 06/22  00:11:00,40.,12.,27.7618252442823,0.0,0.0,26.1260187524118,24.0871566732262,23.7245410728109,23.877592209413,23.7233784212912,21.935804858308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1226861273929,0.0,26.1226861273929,0.0,26.1226861273929,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1226861273929,0.0 
 06/22  00:12:00,40.,12.,27.7615366089314,0.0,0.0,26.1293360760997,24.0879694332043,23.7256796739356,23.8782790304802,23.7245286858108,21.9370648524771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1260187524118,0.0,26.1260187524118,0.0,26.1260187524118,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1260187524118,0.0 
 06/22  00:13:00,40.,12.,27.7612477883789,0.0,0.0,26.1326384649677,24.0887337569376,23.7267646811225,23.8788976405827,23.7256252403747,21.9383183779649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1293360760997,0.0,26.1293360760997,0.0,26.1293360760997,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1293360760997,0.0 
 06/22  00:14:00,40.,12.,27.7609664588428,0.0,0.0,26.1359256295123,24.0894527452364,23.7277992049121,23.8794521670641,23.7266711966446,21.9395653719484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1326384649677,0.0,26.1326384649677,0.0,26.1326384649677,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1326384649677,0.0 
 06/22  00:15:00,40.,12.,27.7606768641778,0.0,0.0,26.1391979376698,24.0901290612621,23.7287859422836,23.8799462609686,23.7276692527105,21.9408057493167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1359256295123,0.0,26.1359256295123,0.0,26.1359256295123,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1359256295123,0.0 
 06/22  00:16:00,40.,12.,27.7603875289346,0.0,0.0,26.1424550973423,24.0907650658281,23.7297272577149,23.8803831784994,23.728621774151,21.9420394318407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1391979376698,0.0,26.1391979376698,0.0,26.1391979376698,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1391979376698,0.0 
 06/22  00:17:00,40.,12.,27.7601054088301,0.0,0.0,26.1456974791882,24.0913627853613,23.7306252051014,23.8807658049176,23.7295308159526,21.9432663215894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1424550973423,0.0,26.1424550973423,0.0,26.1424550973423,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1424550973423,0.0 
 06/22  00:18:00,40.,12.,27.7598151713043,0.0,0.0,26.1489247897427,24.0919240335381,23.731481595425,23.881096724164,23.7303981901786,21.9444863301405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1456974791882,0.0,26.1456974791882,0.0,26.1456974791882,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1456974791882,0.0 
 06/22  00:19:00,40.,12.,27.7595327075526,0.0,0.0,26.1521374006968,24.0924503657773,23.7322980059094,23.8813782309625,23.7312254751238,21.9456993516545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1489247897427,0.0,26.1489247897427,0.0,26.1489247897427,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1489247897427,0.0 
 06/22  00:20:00,40.,12.,27.7592422680173,0.0,0.0,26.1553350166546,24.0929431901109,23.7330758367662,23.8816123901261,23.7320140720616,21.9469052920573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1521374006968,0.0,26.1521374006968,0.0,26.1521374006968,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1521374006968,0.0 
 06/22  00:21:00,40.,12.,27.7589596412418,0.0,0.0,26.158518008674,24.0934037118879,23.7338163108041,23.8818010394798,23.7327652048522,21.9481040418278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1553350166546,0.0,26.1553350166546,0.0,26.1553350166546,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1553350166546,0.0 
 06/22  00:22:00,40.,12.,27.7586688615486,0.0,0.0,26.1616860786641,24.0938330368785,23.7345205222249,23.8819458413962,23.7334799687396,21.9492955050842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.158518008674,0.0,26.158518008674,0.0,26.158518008674,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.158518008674,0.0 
 06/22  00:23:00,40.,12.,27.7583851231377,0.0,0.0,26.1648395958136,24.0942321089511,23.7351894293225,23.8820482788466,23.7341593230499,21.9504795721153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1616860786641,0.0,26.1616860786641,0.0,26.1616860786641,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1616860786641,0.0 
 06/22  00:24:00,40.,12.,27.7581019818641,0.0,0.0,26.1679782587173,24.0946018075241,23.7358238974782,23.8821097010597,23.7348041341873,21.9516561483458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1648395958136,0.0,26.1648395958136,0.0,26.1648395958136,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1648395958136,0.0 
 06/22  00:25:00,40.,12.,27.7578096608259,0.0,0.0,26.1711024339208,24.0949428801243,23.7364246867967,23.8821313143532,23.7354151632696,21.9528251266435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1679782587173,0.0,26.1679782587173,0.0,26.1679782587173,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1679782587173,0.0 
 06/22  00:26:00,40.,12.,27.7575255491126,0.0,0.0,26.1742118163437,24.095256035704,23.7369924908355,23.8821142233082,23.735993104858,21.9539864161634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1711024339208,0.0,26.1711024339208,0.0,26.1711024339208,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1711024339208,0.0 
 06/22  00:27:00,40.,12.,27.7572413199902,0.0,0.0,26.1773067695212,24.0955418734508,23.7375279205127,23.8820594176167,23.7365385708651,21.9551399144624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1742118163437,0.0,26.1742118163437,0.0,26.1742118163437,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1742118163437,0.0 
 06/22  00:28:00,40.,12.,27.7569493752685,0.0,0.0,26.180386984593,24.0958009730864,23.7380315396994,23.881967809834,23.7370521261471,21.9562855362331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1773067695212,0.0,26.1773067695212,0.0,26.1773067695212,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1773067695212,0.0 
 06/22  00:29:00,40.,12.,27.7566640238049,0.0,0.0,26.1834528220255,24.0960338209191,23.7385038463791,23.8818402191811,23.7375342696635,21.9574231852544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.180386984593,0.0,26.180386984593,0.0,26.180386984593,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.180386984593,0.0 
 06/22  00:30:00,40.,12.,27.7563797045844,0.0,0.0,26.1865039692713,24.0962408979448,23.7389453059333,23.8816774066862,23.7379854677626,21.9585527830335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1834528220255,0.0,26.1834528220255,0.0,26.1834528220255,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1834528220255,0.0 
 06/22  00:31:00,40.,12.,27.7560941671975,0.0,0.0,26.1895407838776,24.0964226038606,23.7393563302698,23.8814800566552,23.7384061333104,21.9596742406149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1865039692713,0.0,26.1865039692713,0.0,26.1865039692713,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1865039692713,0.0 
 06/22  00:32:00,40.,12.,27.7558089139057,0.0,0.0,26.1925629498379,24.0965793435711,23.7397373094142,23.8812488098222,23.7387966572815,21.9607874871518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1895407838776,0.0,26.1895407838776,0.0,26.1895407838776,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1895407838776,0.0 
 06/22  00:33:00,40.,12.,27.7555148094939,0.0,0.0,26.195570822054,24.0967114496832,23.7400885891333,23.8809842430297,23.7391573863831,21.9618924415948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1925629498379,0.0,26.1925629498379,0.0,26.1925629498379,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1925629498379,0.0 
 06/22  00:34:00,40.,12.,27.7552292105406,0.0,0.0,26.1985640813662,24.0968192678605,23.7404105012822,23.8806869008595,23.7394886534019,21.9629890412106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.195570822054,0.0,26.195570822054,0.0,26.195570822054,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.195570822054,0.0 
 06/22  00:35:00,40.,12.,27.754942838407,0.0,0.0,26.2015430803668,24.0969030781793,23.7407033403092,23.8803572739361,23.7397907537096,21.96407721317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.1985640813662,0.0,26.1985640813662,0.0,26.1985640813662,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.1985640813662,0.0 
 06/22  00:36:00,40.,12.,27.754656456349,0.0,0.0,26.2045074970854,24.0969631796548,23.7409673926908,23.8799958293982,23.7400639746971,21.965156903032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2015430803668,0.0,26.2015430803668,0.0,26.2015430803668,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2015430803668,0.0 
 06/22  00:37:00,40.,12.,27.7543695846525,0.0,0.0,26.2074576821596,24.0969998107355,23.7412029126025,23.8796029881391,23.7403085714463,21.9662280462455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2045074970854,0.0,26.2045074970854,0.0,26.2045074970854,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2045074970854,0.0 
 06/22  00:38:00,40.,12.,27.7540832996264,0.0,0.0,26.2103933111572,24.0970132332403,23.7414101506859,23.8791791543946,23.7405247954965,21.9672905966143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2074576821596,0.0,26.2074576821596,0.0,26.2074576821596,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2074576821596,0.0 
 06/22  00:39:00,40.,12.,27.7537962706448,0.0,0.0,26.2133147331057,24.0970036521929,23.7415893290949,23.8787246921602,23.7407128698913,21.9683444977274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2103933111572,0.0,26.2103933111572,0.0,26.2103933111572,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2103933111572,0.0 
 06/22  00:40:00,40.,12.,27.7535084579714,0.0,0.0,26.216221621447,24.0969712993455,23.7417406697746,23.8782399541054,23.7408730174575,21.9693897114163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2133147331057,0.0,26.2133147331057,0.0,26.2133147331057,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2133147331057,0.0 
 06/22  00:41:00,40.,12.,27.7532207481604,0.0,0.0,26.2191143239173,24.0969163525019,23.7418643690386,23.8777252573511,23.7410054353819,21.9704261891256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.216221621447,0.0,26.216221621447,0.0,26.216221621447,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.216221621447,0.0 
 06/22  00:42:00,40.,12.,27.7529413903664,0.0,0.0,26.2219925121438,24.0968390187552,23.7419606254921,23.8771809118711,23.741110323135,21.9714539003733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2191143239173,0.0,26.2191143239173,0.0,26.2191143239173,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2191143239173,0.0 
 06/22  00:43:00,40.,12.,27.7526529279084,0.0,0.0,26.2248565328541,24.0967394534116,23.742029614254,23.8766071957707,23.7411878566932,21.9724728040712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2219925121438,0.0,26.2219925121438,0.0,26.2219925121438,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2219925121438,0.0 
 06/22  00:44:00,40.,12.,27.7523648669275,0.0,0.0,26.227706056142,24.0966178430335,23.7420715146226,23.8760043832968,23.7412382162041,21.9734828769965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2248565328541,0.0,26.2248565328541,0.0,26.2248565328541,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2248565328541,0.0 
 06/22  00:45:00,40.,12.,27.752076031923,0.0,0.0,26.23054142797,24.0964743240466,23.7420864840272,23.8753727197262,23.7412615599386,21.9744840850695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.227706056142,0.0,26.227706056142,0.0,26.227706056142,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.227706056142,0.0 
 06/22  00:46:00,40.,12.,27.7517873377804,0.0,0.0,26.2333623171471,24.0963090656567,23.7420746855083,23.8747124490783,23.741258051771,21.9754764118433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.23054142797,0.0,26.23054142797,0.0,26.23054142797,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.23054142797,0.0 
 06/22  00:47:00,40.,12.,27.7515062262064,0.0,0.0,26.2361690690753,24.096122188202,23.7420362614618,23.8740237886959,23.7412278349233,21.9764598297453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2333623171471,0.0,26.2333623171471,0.0,26.2333623171471,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2333623171471,0.0 
 06/22  00:48:00,40.,12.,27.7512174745155,0.0,0.0,26.2389613514947,24.095913845991,23.7419713609863,23.873306956731,23.7411710593127,21.9774343285893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2361690690753,0.0,26.2361690690753,0.0,26.2361690690753,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2361690690753,0.0 
 06/22  00:49:00,40.,12.,27.7509275032573,0.0,0.0,26.2417395094141,24.0956841454478,23.7418801134675,23.8725621464837,23.7410878551357,21.978399886787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2389613514947,0.0,26.2389613514947,0.0,26.2389613514947,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2389613514947,0.0 
 06/22  00:50:00,40.,12.,27.7506384417776,0.0,0.0,26.2445032096905,24.0954332279058,23.7417626558309,23.871789553715,23.7409783601211,21.9793564998845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2417395094141,0.0,26.2417395094141,0.0,26.2417395094141,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2417395094141,0.0 
 06/22  00:51:00,40.,12.,27.7503558528169,0.0,0.0,26.2472527970731,24.0951611875824,23.7416191060018,23.8709893507929,23.7408426929903,21.9803041517495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2445032096905,0.0,26.2445032096905,0.0,26.2445032096905,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2445032096905,0.0 
 06/22  00:52:00,40.,12.,27.7500659640408,0.0,0.0,26.2499879376928,24.0948681543522,23.7414495900917,23.8701617138745,23.7406809806428,21.9812428431335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2472527970731,0.0,26.2472527970731,0.0,26.2472527970731,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2472527970731,0.0 
 06/22  00:53:00,40.,12.,27.749783209868,0.0,0.0,26.2527089761429,24.0945542115797,23.7412542157607,23.8693067968977,23.7404933315201,21.9821725628389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2499879376928,0.0,26.2499879376928,0.0,26.2499879376928,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2499879376928,0.0 
 06/22  00:54:00,40.,12.,27.7494928277716,0.0,0.0,26.2554155779603,24.0942194788884,23.7410330993575,23.8684247586638,23.7402798627444,21.9830933163078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2527089761429,0.0,26.2527089761429,0.0,26.2527089761429,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2527089761429,0.0 
 06/22  00:55:00,40.,12.,27.7492095760819,0.0,0.0,26.2581080876596,24.0938640298745,23.7407863392057,23.8675157367054,23.7400406734056,21.9840050967717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2554155779603,0.0,26.2554155779603,0.0,26.2554155779603,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2554155779603,0.0 
 06/22  00:56:00,40.,12.,27.7489190326296,0.0,0.0,26.2607861702934,24.0934879748823,23.740514042711,23.8665798742934,23.7397758716687,21.9849079138675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2581080876596,0.0,26.2581080876596,0.0,26.2581080876596,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2581080876596,0.0 
 06/22  00:57:00,40.,12.,27.7486354240429,0.0,0.0,26.2634501703524,24.093091378618,23.7402162995868,23.8656172942053,23.7394855479991,21.9858017647731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2607861702934,0.0,26.2607861702934,0.0,26.2607861702934,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2607861702934,0.0 
 06/22  00:58:00,40.,12.,27.7483439010989,0.0,0.0,26.2660997524949,24.0926743429368,23.7398932089405,23.8646281256736,23.7391698022492,21.9866866628491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2634501703524,0.0,26.2634501703524,0.0,26.2634501703524,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2634501703524,0.0 
 06/22  00:59:00,40.,12.,27.7480597945781,0.0,0.0,26.2687352612238,24.0922369243729,23.7395448524497,23.8636124780739,23.7388287168345,21.9875626087633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2660997524949,0.0,26.2660997524949,0.0,26.2660997524949,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2660997524949,0.0 
 06/22  01:00:00,40.,12.,27.7477679184041,0.0,0.0,26.2713563608761,24.0917792169422,23.7391713214343,23.8625704678287,23.7384623838059,21.9884296191566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2687352612238,0.0,26.2687352612238,0.0,26.2687352612238,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2687352612238,0.0 
 06/22  01:01:00,40.,12.,27.7477679184041,0.0,0.0,26.2739632662694,24.0913477485125,23.7388157224352,23.8615569595479,23.7381139106133,21.9892876529647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2713563608761,0.0,26.2713563608761,0.0,26.2713563608761,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2713563608761,0.0 
 06/22  01:02:00,40.,12.,27.7477679184041,0.0,0.0,26.276557291722,24.0909827550088,23.7385177426413,23.8606211310456,23.7378229855508,21.9901367054158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2739632662694,0.0,26.2739632662694,0.0,26.2739632662694,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2739632662694,0.0 
 06/22  01:03:00,40.,12.,27.7477679184041,0.0,0.0,26.2791407956291,24.0906989807035,23.7382938227087,23.8597833693843,23.7376060502555,21.9909767913691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.276557291722,0.0,26.276557291722,0.0,26.276557291722,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.276557291722,0.0 
 06/22  01:04:00,40.,12.,27.7477679184041,0.0,0.0,26.2817148111095,24.0904933123501,23.7381427188913,23.8590427986267,23.7374618617679,21.9918079610246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2791407956291,0.0,26.2791407956291,0.0,26.2791407956291,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2791407956291,0.0 
 06/22  01:05:00,40.,12.,27.7477679184041,0.0,0.0,26.2842802004074,24.0903558985289,23.7380557912633,23.8583897580152,23.7373817808227,21.992630258398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2817148111095,0.0,26.2817148111095,0.0,26.2817148111095,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2817148111095,0.0 
 06/22  01:06:00,40.,12.,27.7477679184041,0.0,0.0,26.2868367829984,24.0902765595439,23.7380234157586,23.8578133294478,23.7373561839638,21.9934437424408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2842802004074,0.0,26.2842802004074,0.0,26.2842802004074,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2842802004074,0.0 
 06/22  01:07:00,40.,12.,27.7477679184041,0.0,0.0,26.2893847874241,24.0902467011981,23.7380372557516,23.8573039465534,23.7373767351654,21.9942484639285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2868367829984,0.0,26.2868367829984,0.0,26.2868367829984,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2868367829984,0.0 
 06/22  01:08:00,40.,12.,27.7477679184041,0.0,0.0,26.2919238093468,24.0902594009387,23.738090520607,23.8568536787377,23.7374366443944,21.9950444938934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2893847874241,0.0,26.2893847874241,0.0,26.2893847874241,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2893847874241,0.0 
 06/22  01:09:00,40.,12.,27.7477679184041,0.0,0.0,26.2944540258115,24.090308903068,23.7381775973087,23.8564558281369,23.7375302992409,21.9958319012475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2919238093468,0.0,26.2919238093468,0.0,26.2919238093468,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2919238093468,0.0 
 06/22  01:10:00,40.,12.,27.7477679184041,0.0,0.0,26.296975035381,24.090390348889,23.7382937475364,23.856104606473,23.7376529619919,21.9966107786715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.2944540258115,0.0,26.2944540258115,0.0,26.2944540258115,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.2944540258115,0.0 
 06/22  01:11:00,40.,12.,27.7477679184041,0.0,0.0,26.29948702113,24.0904995148696,23.7384348873055,23.8557949133991,23.73780054927,21.9973812180272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.296975035381,0.0,26.296975035381,0.0,26.296975035381,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.296975035381,0.0 
 06/22  01:12:00,40.,12.,27.7477679184041,0.0,0.0,26.3019895903321,24.0906327771835,23.7385974985771,23.8555222535373,23.7379695436421,21.998143334451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.29948702113,0.0,26.29948702113,0.0,26.29948702113,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.29948702113,0.0 
 06/22  01:13:00,40.,12.,27.7477679184041,0.0,0.0,26.3044829325345,24.0907869669451,23.7387785314503,23.8552826447733,23.7381568958115,21.9988972409337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3019895903321,0.0,26.3019895903321,0.0,26.3019895903321,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3019895903321,0.0 
 06/22  01:14:00,40.,12.,27.7477679184041,0.0,0.0,26.3069666674579,24.0909593765326,23.7389753649574,23.855072582423,23.7383599854125,21.9996430717293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3044829325345,0.0,26.3044829325345,0.0,26.3044829325345,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3044829325345,0.0 
 06/22  01:15:00,40.,12.,27.7477679184041,0.0,0.0,26.3094409963483,24.0911476312874,23.7391857281606,23.8548889621867,23.7385765421073,22.0003809567958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3069666674579,0.0,26.3069666674579,0.0,26.3069666674579,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3069666674579,0.0 
 06/22  01:16:00,40.,12.,27.7477679184041,0.0,0.0,26.3119055557649,24.0913497075803,23.7394076726972,23.8547290525254,23.73880461813,22.0011110449431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3094409963483,0.0,26.3094409963483,0.0,26.3094409963483,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3094409963483,0.0 
 06/22  01:17:00,40.,12.,27.7477679184041,0.0,0.0,26.314360561423,24.0915638181319,23.7396395060953,23.8545904274345,23.7390425216032,22.0018334784019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3119055557649,0.0,26.3119055557649,0.0,26.3119055557649,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3119055557649,0.0 
 06/22  01:18:00,40.,12.,27.7477679184041,0.0,0.0,26.3168056680594,24.0917884430535,23.7398797766115,23.8544709495551,23.7392888013744,22.0025484158876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.314360561423,0.0,26.314360561423,0.0,26.314360561423,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.314360561423,0.0 
 06/22  01:19:00,40.,12.,27.7477679184041,0.0,0.0,26.3192411060768,24.0920222277742,23.740127218292,23.8543687136561,23.7395421920777,22.0032560074145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3168056680594,0.0,26.3168056680594,0.0,26.3168056680594,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3168056680594,0.0 
 06/22  01:20:00,40.,12.,27.7477679184041,0.0,0.0,26.3216665479439,24.092264024173,23.7403807458464,23.8542820390848,23.7398016090065,22.0039564173518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3192411060768,0.0,26.3192411060768,0.0,26.3192411060768,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3192411060768,0.0 
 06/22  01:21:00,40.,12.,27.7477679184041,0.0,0.0,26.3240822377174,24.0925127977911,23.7406394085105,23.8542094215903,23.7400661019773,22.0046497995326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3216665479439,0.0,26.3216665479439,0.0,26.3216665479439,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3216665479439,0.0 
 06/22  01:22:00,40.,12.,27.7477679184041,0.0,0.0,26.3264878643271,24.0927676760381,23.740902392131,23.8541495327157,23.7403348574128,22.0053363203251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3240822377174,0.0,26.3240822377174,0.0,26.3240822377174,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3240822377174,0.0 
 06/22  01:23:00,40.,12.,27.7477679184041,0.0,0.0,26.3288836838704,24.0930278621976,23.7411689794214,23.8541011778877,23.7406071585991,22.0060161340533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3264878643271,0.0,26.3264878643271,0.0,26.3264878643271,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3264878643271,0.0 
 06/22  01:24:00,40.,12.,27.7477679184041,0.0,0.0,26.3312694001075,24.0932926886317,23.74143855725,23.8540633010034,23.7408823929724,22.0066894060794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3288836838704,0.0,26.3288836838704,0.0,26.3288836838704,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3288836838704,0.0 
 06/22  01:25:00,40.,12.,27.7477679184041,0.0,0.0,26.3336452793423,24.0935615358708,23.7417105816193,23.8540349473164,23.7411600170991,22.007356288536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3312694001075,0.0,26.3312694001075,0.0,26.3312694001075,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3312694001075,0.0 
 06/22  01:26:00,40.,12.,27.7477679184041,0.0,0.0,26.3360110384452,24.0938338893386,23.7419845887322,23.8540152719419,23.7414395677414,22.0080169434023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3336452793423,0.0,26.3336452793423,0.0,26.3336452793423,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3336452793423,0.0 
 06/22  01:27:00,40.,12.,27.7477679184041,0.0,0.0,26.3383669520865,24.0941092622941,23.7422601634867,23.8540035064392,23.741720630352,22.0086715185387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3360110384452,0.0,26.3360110384452,0.0,26.3360110384452,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3360110384452,0.0 
 06/22  01:28:00,40.,12.,27.7477679184041,0.0,0.0,26.340712748589,24.0943872549941,23.7425369532756,23.8539989702633,23.742002852874,22.0093201707349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3383669520865,0.0,26.3383669520865,0.0,26.3383669520865,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3383669520865,0.0 
 06/22  01:29:00,40.,12.,27.7477679184041,0.0,0.0,26.3430487092646,24.094667480593,23.7428146391107,23.8540010402071,23.7422859168647,22.0099630420334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.340712748589,0.0,26.340712748589,0.0,26.340712748589,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.340712748589,0.0 
 06/22  01:30:00,40.,12.,27.7477679184041,0.0,0.0,26.3453748334679,24.0949433780955,23.7430929513876,23.8540091640601,23.7425695532606,22.0106002827244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3430487092646,0.0,26.3430487092646,0.0,26.3430487092646,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3430487092646,0.0 
 06/22  01:31:00,40.,12.,27.7477679184041,0.0,0.0,26.3476917005064,24.0952119248961,23.7433716440278,23.8540228333089,23.7428535165193,22.0112320290368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3453748334679,0.0,26.3453748334679,0.0,26.3453748334679,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3453748334679,0.0 
 06/22  01:32:00,40.,12.,27.7477679184041,0.0,0.0,26.3499990759694,24.0954728176102,23.743650513459,23.8540416002058,23.7431376036001,22.0118584278017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3476917005064,0.0,26.3476917005064,0.0,26.3476917005064,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3476917005064,0.0 
 06/22  01:33:00,40.,12.,27.7477679184041,0.0,0.0,26.3522971427082,24.0957268744627,23.7439293690526,23.8540650470622,23.7434216244012,22.012479609054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3499990759694,0.0,26.3499990759694,0.0,26.3499990759694,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3499990759694,0.0 
 06/22  01:34:00,40.,12.,27.7477679184041,0.0,0.0,26.3545855582857,24.0959750853986,23.7442080506989,23.8540928021919,23.743705419335,22.0130957085373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3522971427082,0.0,26.3522971427082,0.0,26.3522971427082,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3522971427082,0.0 
 06/22  01:35:00,40.,12.,27.7477679184041,0.0,0.0,26.3568645436214,24.0962182608134,23.7444864060143,23.8541245160454,23.7439888365351,22.013706846237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3545855582857,0.0,26.3545855582857,0.0,26.3545855582857,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3545855582857,0.0 
 06/22  01:36:00,40.,12.,27.7477679184041,0.0,0.0,26.3591338168502,24.0964570329761,23.7447643095107,23.8541598789166,23.744271751026,22.0143131492964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3568645436214,0.0,26.3568645436214,0.0,26.3568645436214,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3568645436214,0.0 
 06/22  01:37:00,40.,12.,27.7477679184041,0.0,0.0,26.3613936364706,24.0966918921203,23.745041639626,23.8541985971785,23.7445540417533,22.0149147296975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3591338168502,0.0,26.3591338168502,0.0,26.3591338168502,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3591338168502,0.0 
 06/22  01:38:00,40.,12.,27.7477679184041,0.0,0.0,26.3636437440046,24.096923254416,23.7453182977445,23.8542404111043,23.7448356106045,22.0155117065348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3613936364706,0.0,26.3613936364706,0.0,26.3613936364706,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3613936364706,0.0 
 06/22  01:39:00,40.,12.,27.7477679184041,0.0,0.0,26.3658844085664,24.0971514650137,23.7455941857188,23.8542850718,23.7451163599302,22.0161041837416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3636437440046,0.0,26.3636437440046,0.0,26.3636437440046,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3636437440046,0.0 
 06/22  01:40:00,40.,12.,27.7477679184041,0.0,0.0,26.3681153831696,24.0973768300383,23.7458692252022,23.8543323595009,23.7453962118775,22.0166922722419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3658844085664,0.0,26.3658844085664,0.0,26.3658844085664,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3658844085664,0.0 
 06/22  01:41:00,40.,12.,27.7477679184041,0.0,0.0,26.3703369432334,24.097599601744,23.7461433357694,23.8543820612351,23.7456750865093,22.0172760679094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3681153831696,0.0,26.3681153831696,0.0,26.3681153831696,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3681153831696,0.0 
 06/22  01:42:00,40.,12.,27.7477679184041,0.0,0.0,26.3725488515309,24.0978200044707,23.7464164544642,23.8544339894538,23.7459529213538,22.0178556735999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3703369432334,0.0,26.3703369432334,0.0,26.3703369432334,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3703369432334,0.0 
 06/22  01:43:00,40.,12.,27.7477679184041,0.0,0.0,26.3747513881114,24.0980382186887,23.7466885144031,23.8544879602798,23.7462296500065,22.0184311773273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3725488515309,0.0,26.3725488515309,0.0,26.3725488515309,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3725488515309,0.0 
 06/22  01:44:00,40.,12.,27.7477679184041,0.0,0.0,26.3769443237791,24.0982544062651,23.7469594644242,23.8545438123383,23.7465052217801,22.0190026741485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3747513881114,0.0,26.3747513881114,0.0,26.3747513881114,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3747513881114,0.0 
 06/22  01:45:00,40.,12.,27.7477679184041,0.0,0.0,26.379127941383,24.0984686938848,23.7472292480907,23.8546013854937,23.746779580708,22.0195702445469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3769443237791,0.0,26.3769443237791,0.0,26.3769443237791,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3769443237791,0.0 
 06/22  01:46:00,40.,12.,27.7477679184041,0.0,0.0,26.3813020181558,24.0986811971183,23.7474978233665,23.8546605397925,23.7470526852194,22.020133976156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.379127941383,0.0,26.379127941383,0.0,26.379127941383,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.379127941383,0.0 
 06/22  01:47:00,40.,12.,27.7477679184041,0.0,0.0,26.3834668382985,24.098892002988,23.7477651419628,23.8547211346204,23.7473244874865,22.0206939423445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3813020181558,0.0,26.3813020181558,0.0,26.3813020181558,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3813020181558,0.0 
 06/22  01:48:00,40.,12.,27.7477679184041,0.0,0.0,26.385622184272,24.0991011929381,23.7480311689847,23.8547830476916,23.7475949530708,22.0212502237668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3834668382985,0.0,26.3834668382985,0.0,26.3834668382985,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3834668382985,0.0 
 06/22  01:49:00,40.,12.,27.7477679184041,0.0,0.0,26.3877683405726,24.0993088247946,23.7482958625786,23.8548461545723,23.7478640405705,22.0218028871443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.385622184272,0.0,26.385622184272,0.0,26.385622184272,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.385622184272,0.0 
 06/22  01:50:00,40.,12.,27.7477679184041,0.0,0.0,26.3899050939996,24.0995149548898,23.7485591935085,23.8549103476663,23.7481317211973,22.0223520066339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3877683405726,0.0,26.3877683405726,0.0,26.3877683405726,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3877683405726,0.0 
 06/22  01:51:00,40.,12.,27.7477679184041,0.0,0.0,26.3920327285672,24.0997196196314,23.7488211250723,23.8549755160634,23.7483979586924,22.0228976428015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3899050939996,0.0,26.3899050939996,0.0,26.3899050939996,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3899050939996,0.0 
 06/22  01:52:00,40.,12.,27.7477679184041,0.0,0.0,26.394151034746,24.0999228569563,23.74908163258,23.8550415644824,23.7486627288045,22.0234398638019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3920327285672,0.0,26.3920327285672,0.0,26.3920327285672,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3920327285672,0.0 
 06/22  01:53:00,40.,12.,27.7477679184041,0.0,0.0,26.3962602954955,24.1001246876551,23.7493406835133,23.8551083934117,23.7489259994496,22.02397872454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.394151034746,0.0,26.394151034746,0.0,26.394151034746,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.394151034746,0.0 
 06/22  01:54:00,40.,12.,27.7477679184041,0.0,0.0,26.3983603044565,24.1003251362784,23.7495982568849,23.8551759179811,23.7491877500707,22.0245142876601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3962602954955,0.0,26.3962602954955,0.0,26.3962602954955,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3962602954955,0.0 
 06/22  01:55:00,40.,12.,27.7477679184041,0.0,0.0,26.4004513431149,24.1005242123221,23.7498543236243,23.8552440483689,23.7494479520235,22.0250466028909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.3983603044565,0.0,26.3983603044565,0.0,26.3983603044565,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.3983603044565,0.0 
 06/22  01:56:00,40.,12.,27.7477679184041,0.0,0.0,26.4025332079036,24.1007219306799,23.7501088658038,23.8553127085803,23.7497065878015,22.0255757278415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4004513431149,0.0,26.4004513431149,0.0,26.4004513431149,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4004513431149,0.0 
 06/22  01:57:00,40.,12.,27.7477679184041,0.0,0.0,26.4046061785303,24.100918292769,23.7503618572363,23.8553818171002,23.7499636316355,22.0261017075289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4025332079036,0.0,26.4025332079036,0.0,26.4025332079036,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4025332079036,0.0 
 06/22  01:58:00,40.,12.,27.7477679184041,0.0,0.0,26.4066700539338,24.1011133065986,23.7506132825573,23.8554513055625,23.7502190685743,22.0266245949798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4046061785303,0.0,26.4046061785303,0.0,26.4046061785303,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4046061785303,0.0 
 06/22  01:59:00,40.,12.,27.7477679184041,0.0,0.0,26.408725111824,24.101306967895,23.7508631180255,23.855521099632,23.7504728752858,22.0271444309379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4066700539338,0.0,26.4066700539338,0.0,26.4066700539338,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4066700539338,0.0 
 06/22  02:00:00,40.,12.,27.7477679184041,0.0,0.0,26.4107163011186,24.1014959455862,23.7511072040298,23.8555887226992,23.7507208537092,22.0276564824059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.408725111824,0.0,26.408725111824,0.0,26.408725111824,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.408725111824,0.0 
 06/22  02:01:00,40.,12.,27.7478123584244,0.0,0.0,26.412715310456,24.1016920809926,23.751356853339,23.8556657679446,23.7509743628277,22.028165421166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4107163011186,0.0,26.4107163011186,0.0,26.4107163011186,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4107163011186,0.0 
 06/22  02:02:00,40.,12.,27.7478650713899,0.0,0.0,26.4146783369784,24.1019007838952,23.751616081394,23.8557589966604,23.7512373909421,22.028668517806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.412715310456,0.0,26.412715310456,0.0,26.412715310456,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.412715310456,0.0 
 06/22  02:03:00,40.,12.,27.7479176112433,0.0,0.0,26.4166663246128,24.1021296258648,23.7518927547394,23.8558755335442,23.7515178446852,22.0291705067947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4146783369784,0.0,26.4146783369784,0.0,26.4146783369784,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4146783369784,0.0 
 06/22  02:04:00,40.,12.,27.7479540805964,0.0,0.0,26.4186243278582,24.1023750912972,23.7521827885812,23.8560125481512,23.7518116054839,22.0296677928054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4166663246128,0.0,26.4166663246128,0.0,26.4166663246128,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4166663246128,0.0 
 06/22  02:05:00,40.,12.,27.748007320752,0.0,0.0,26.4206072776271,24.102639310593,23.7524889542649,23.8561712979537,23.7521214800161,22.0301644296207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4186243278582,0.0,26.4186243278582,0.0,26.4186243278582,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4186243278582,0.0 
 06/22  02:06:00,40.,12.,27.7480597945781,0.0,0.0,26.4225588742201,24.1029166772992,23.7528051823078,23.8563466466678,23.7524413642732,22.0306565424096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4206072776271,0.0,26.4206072776271,0.0,26.4206072776271,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4206072776271,0.0 
 06/22  02:07:00,40.,12.,27.7481042572333,0.0,0.0,26.4244684387387,24.1032027069216,23.7531269908343,23.8565340967426,23.7527667692779,22.031141484912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4225588742201,0.0,26.4225588742201,0.0,26.4225588742201,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4225588742201,0.0 
 06/22  02:08:00,40.,12.,27.7481486283136,0.0,0.0,26.4264179664584,24.1035038302167,23.7534617194846,23.8567388274704,23.753105086347,22.0316272411493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4244684387387,0.0,26.4244684387387,0.0,26.4244684387387,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4244684387387,0.0 
 06/22  02:09:00,40.,12.,27.7482019315878,0.0,0.0,26.4283485627954,24.1038156557459,23.75380454896,23.8569569388439,23.7534514624595,22.0321103785479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4264179664584,0.0,26.4264179664584,0.0,26.4264179664584,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4264179664584,0.0 
 06/22  02:10:00,40.,12.,27.7482461788073,0.0,0.0,26.4302411175903,24.1041336386482,23.754150871088,23.8571840295501,23.7538012779765,22.0325875743705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4283485627954,0.0,26.4283485627954,0.0,26.4283485627954,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4283485627954,0.0 
 06/22  02:11:00,40.,12.,27.7482911095393,0.0,0.0,26.4321747781905,24.1044640170615,23.7545077546603,23.8574252616886,23.7541616485773,22.0330660415902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4302411175903,0.0,26.4302411175903,0.0,26.4302411175903,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4302411175903,0.0 
 06/22  02:12:00,40.,12.,27.7483439010989,0.0,0.0,26.4340915690393,24.1048023745457,23.7548703524569,23.8576767579776,23.7545276928024,22.0335420967667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4321747781905,0.0,26.4321747781905,0.0,26.4321747781905,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4321747781905,0.0 
 06/22  02:13:00,40.,12.,27.7483879029893,0.0,0.0,26.4359730340569,24.1051443806786,23.755234273592,23.8579343650682,23.7548950082451,22.0340123701946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4340915690393,0.0,26.4340915690393,0.0,26.4340915690393,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4340915690393,0.0 
 06/22  02:14:00,40.,12.,27.7484405332826,0.0,0.0,26.437827148445,24.1054893048153,23.7555989841734,23.8581971682143,23.7552630663134,22.0344769403446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4359730340569,0.0,26.4359730340569,0.0,26.4359730340569,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4359730340569,0.0 
 06/22  02:15:00,40.,12.,27.7484853746016,0.0,0.0,26.4396668426849,24.105838038068,23.7559656320758,23.8584657990336,23.7556330230679,22.0349372311641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.437827148445,0.0,26.437827148445,0.0,26.437827148445,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.437827148445,0.0 
 06/22  02:16:00,40.,12.,27.7485294929657,0.0,0.0,26.4415003080914,24.1061914165588,23.756335258033,23.8587408946187,23.7560059246354,22.0353944984594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4396668426849,0.0,26.4396668426849,0.0,26.4396668426849,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4396668426849,0.0 
 06/22  02:17:00,40.,12.,27.7485824695463,0.0,0.0,26.4433309466554,24.1065497537613,23.7567083138018,23.8590226415185,23.7563822252091,22.0358494682658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4415003080914,0.0,26.4415003080914,0.0,26.4415003080914,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4415003080914,0.0 
 06/22  02:18:00,40.,12.,27.7486354240429,0.0,0.0,26.4451593407252,24.1069129504346,23.7570847962634,23.8593108584536,23.756761922483,22.0363024638263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4433309466554,0.0,26.4433309466554,0.0,26.4433309466554,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4433309466554,0.0 
 06/22  02:19:00,40.,12.,27.748671577076,0.0,0.0,26.446985254752,24.1072807227809,23.7574644984126,23.8596051999943,23.7571448096762,22.0367536167972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4451593407252,0.0,26.4451593407252,0.0,26.4451593407252,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4451593407252,0.0 
 06/22  02:20:00,40.,12.,27.7487244772163,0.0,0.0,26.4488081390435,24.1076527383487,23.7578471577902,23.8599052803654,23.7575306244408,22.0372029852372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.446985254752,0.0,26.446985254752,0.0,26.446985254752,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.446985254752,0.0 
 06/22  02:21:00,40.,12.,27.7487773656709,0.0,0.0,26.4506276509167,24.1080286818035,23.7582325261384,23.8602107347774,23.7579191186517,22.0376506123512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4488081390435,0.0,26.4488081390435,0.0,26.4488081390435,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4488081390435,0.0 
 06/22  02:22:00,40.,12.,27.748821355772,0.0,0.0,26.4524433533587,24.1084082619327,23.7586203771589,23.8605212257507,23.7583100661724,22.0380965327583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4506276509167,0.0,26.4506276509167,0.0,26.4506276509167,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4506276509167,0.0 
 06/22  02:23:00,40.,12.,27.7488662100992,0.0,0.0,26.4542550084263,24.1087912181496,23.7590105123919,23.8608364492809,23.7587032687186,22.0385407823074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4524433533587,0.0,26.4524433533587,0.0,26.4524433533587,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4524433533587,0.0 
