Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  02:24:00,40.,12.,27.7489190326296,0.0,0.0,26.4560622395815,24.1091773091691,23.7594027498909,23.8611561236139,23.759098544525,22.0389833894793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4542550084263,0.0,26.4542550084263,0.0,26.4542550084263,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4542550084263,0.0 
 06/22  02:25:00,40.,12.,27.7489629582349,0.0,0.0,26.457864858939,24.1095663183722,23.7597969292582,23.8614799941148,23.7594957333791,22.0394243842749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4560622395815,0.0,26.4560622395815,0.0,26.4560622395815,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4560622395815,0.0 
 06/22  02:26:00,40.,12.,27.7490157372303,0.0,0.0,26.4596625385157,24.1099580437476,23.7601929019273,23.8618078231779,23.759894686904,22.0398637900899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.457864858939,0.0,26.457864858939,0.0,26.457864858939,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.457864858939,0.0 
 06/22  02:27:00,40.,12.,27.7490603108752,0.0,0.0,26.4614551444777,24.1103523046047,23.7605905376747,23.8621393964327,23.7602952750719,22.0403016332294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4596625385157,0.0,26.4596625385157,0.0,26.4596625385157,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4596625385157,0.0 
 06/22  02:28:00,40.,12.,27.7491049163418,0.0,0.0,26.463242402993,24.1107489316705,23.7609897150931,23.8624745128844,23.7606973766765,22.0407379343509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4614551444777,0.0,26.4614551444777,0.0,26.4614551444777,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4614551444777,0.0 
 06/22  02:29:00,40.,12.,27.7491568850761,0.0,0.0,26.4650242327371,24.1111477740153,23.7613903283096,23.8628129914048,23.7611008860512,22.0411727177525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.463242402993,0.0,26.463242402993,0.0,26.463242402993,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.463242402993,0.0 
 06/22  02:30:00,40.,12.,27.7492095760819,0.0,0.0,26.4668004086892,24.1115486891794,23.7617922774985,23.8631546609676,23.7615057035807,22.0416060024401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4650242327371,0.0,26.4650242327371,0.0,26.4650242327371,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4650242327371,0.0 
 06/22  02:31:00,40.,12.,27.7492462752114,0.0,0.0,26.4685708934695,24.1119515503363,23.7621954758483,23.8634993674202,23.7619117426682,22.0420378112934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4668004086892,0.0,26.4668004086892,0.0,26.4668004086892,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4668004086892,0.0 
 06/22  02:32:00,40.,12.,27.7492987712078,0.0,0.0,26.4703355022044,24.1123562366477,23.7625998403192,23.8638469639818,23.7623189204911,22.042468162023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4685708934695,0.0,26.4685708934695,0.0,26.4685708934695,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4685708934695,0.0 
 06/22  02:33:00,40.,12.,27.7493513962249,0.0,0.0,26.4720942324637,24.1127626406719,23.7630052988685,23.8641973182895,23.7627271652272,22.0428970762829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4703355022044,0.0,26.4703355022044,0.0,26.4703355022044,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4703355022044,0.0 
 06/22  02:34:00,40.,12.,27.7493958732926,0.0,0.0,26.4738469313916,24.1131706589808,23.763411781477,23.8645503031813,23.7631364070793,22.0433245706234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4720942324637,0.0,26.4720942324637,0.0,26.4720942324637,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4720942324637,0.0 
 06/22  02:35:00,40.,12.,27.7494402790885,0.0,0.0,26.4755936236992,24.113580199749,23.7638192275597,23.8649058039457,23.7635465856862,22.0437506655475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4738469313916,0.0,26.4738469313916,0.0,26.4738469313916,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4738469313916,0.0 
 06/22  02:36:00,40.,12.,27.7494928277716,0.0,0.0,26.4773341816181,24.1139911736122,23.7642275772305,23.8652637093623,23.7639576413867,22.044175376502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4755936236992,0.0,26.4755936236992,0.0,26.4755936236992,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4755936236992,0.0 
 06/22  02:37:00,40.,12.,27.7495371330473,0.0,0.0,26.4790686505518,24.1144035013755,23.7646367788305,23.8656239190895,23.7643695227476,22.0445987228688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4773341816181,0.0,26.4773341816181,0.0,26.4773341816181,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4773341816181,0.0 
 06/22  02:38:00,40.,12.,27.7495894974572,0.0,0.0,26.4807969221543,24.1148171050875,23.7650467804011,23.8659863349336,23.7647821780369,22.0450207190165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4790686505518,0.0,26.4790686505518,0.0,26.4790686505518,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4790686505518,0.0 
 06/22  02:39:00,40.,12.,27.7496341021034,0.0,0.0,26.4825190573658,24.1152319158217,23.7654575372795,23.8663508683233,23.7651955628181,22.0454413832199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4807969221543,0.0,26.4807969221543,0.0,26.4807969221543,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4807969221543,0.0 
 06/22  02:40:00,40.,12.,27.749678343141,0.0,0.0,26.4842349627688,24.115647864943,23.7658690037533,23.8667174317808,23.7656096316054,22.0458607287864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4825190573658,0.0,26.4825190573658,0.0,26.4825190573658,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4825190573658,0.0 
 06/22  02:41:00,40.,12.,27.7497307927,0.0,0.0,26.485944710813,24.1160648919255,23.7662811406858,23.8670859464452,23.7660243454882,22.0462787728989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4842349627688,0.0,26.4842349627688,0.0,26.4842349627688,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4842349627688,0.0 
 06/22  02:42:00,40.,12.,27.749783209868,0.0,0.0,26.487648219513,24.1164829357908,23.7666939073295,23.8674563337212,23.766439663945,22.0466955278231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.485944710813,0.0,26.485944710813,0.0,26.485944710813,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.485944710813,0.0 
 06/22  02:43:00,40.,12.,27.7498199088353,0.0,0.0,26.4893455697294,24.1169019429347,23.7671072689533,23.8678285228222,23.76685555247,22.0471110096708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.487648219513,0.0,26.487648219513,0.0,26.487648219513,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.487648219513,0.0 
 06/22  02:44:00,40.,12.,27.7498724836646,0.0,0.0,26.491036688224,24.1173218587198,23.7675211887975,23.8682024425772,23.7672719745282,22.0475252296934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4893455697294,0.0,26.4893455697294,0.0,26.4893455697294,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4893455697294,0.0 
 06/22  02:45:00,40.,12.,27.7499247274847,0.0,0.0,26.4927216619086,24.1177426352902,23.7679356356816,23.8685780289709,23.7676888991628,22.0479382029615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.491036688224,0.0,26.491036688224,0.0,26.491036688224,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.491036688224,0.0 
 06/22  02:46:00,40.,12.,27.7499689474827,0.0,0.0,26.4944004242469,24.1181642233033,23.7683505760864,23.868955217093,23.7681062930775,22.0483499397466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4927216619086,0.0,26.4927216619086,0.0,26.4927216619086,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4927216619086,0.0 
 06/22  02:47:00,40.,12.,27.750013668416,0.0,0.0,26.4960730664179,24.1185865797174,23.7687659817281,23.8693339486578,23.76852412821,22.0487604541169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4944004242469,0.0,26.4944004242469,0.0,26.4944004242469,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4944004242469,0.0 
 06/22  02:48:00,40.,12.,27.7500659640408,0.0,0.0,26.4977395270378,24.1190096596503,23.7691818217549,23.8697141640832,23.7689423739296,22.0491697554066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4960730664179,0.0,26.4960730664179,0.0,26.4960730664179,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4960730664179,0.0 
 06/22  02:49:00,40.,12.,27.750109861095,0.0,0.0,26.4993999002112,24.1194334241276,23.7695980702769,23.8700958099766,23.7693610045654,22.0495778567268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4977395270378,0.0,26.4977395270378,0.0,26.4977395270378,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4977395270378,0.0 
 06/22  02:50:00,40.,12.,27.750162294088,0.0,0.0,26.5010541285371,24.1198578320585,23.7700146986691,23.8704788313327,23.7697799917109,22.0499847665227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.4993999002112,0.0,26.4993999002112,0.0,26.4993999002112,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.4993999002112,0.0 
 06/22  02:51:00,40.,12.,27.7502152682661,0.0,0.0,26.5027023080404,24.1202828479364,23.7704316830478,23.8708631789767,23.770199311699,22.0503904969997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5010541285371,0.0,26.5010541285371,0.0,26.5010541285371,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5010541285371,0.0 
 06/22  02:52:00,40.,12.,27.7502511784712,0.0,0.0,26.5043443844214,24.1207084339237,23.7708489966735,23.8712488018721,23.770618938006,22.0507950557672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5027023080404,0.0,26.5027023080404,0.0,26.5027023080404,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5027023080404,0.0 
 06/22  02:53:00,40.,12.,27.7503038398633,0.0,0.0,26.5059804548738,24.1211345574973,23.7712666173682,23.8716356545132,23.7710388486679,22.0511984541795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5043443844214,0.0,26.5043443844214,0.0,26.5043443844214,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5043443844214,0.0 
 06/22  02:54:00,40.,12.,27.7503558528169,0.0,0.0,26.5076104675356,24.1215611836366,23.7716845200124,23.8720236893361,23.7714590187777,22.0516006990662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5059804548738,0.0,26.5059804548738,0.0,26.5059804548738,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5059804548738,0.0 
 06/22  02:55:00,40.,12.,27.7504005065337,0.0,0.0,26.5092345202091,24.1219882824092,23.7721026838991,23.8724128640563,23.7718794278397,22.0520018009872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5076104675356,0.0,26.5076104675356,0.0,26.5076104675356,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5076104675356,0.0 
 06/22  02:56:00,40.,12.,27.7504447429254,0.0,0.0,26.5108525629691,24.1224158212558,23.7725210853204,23.8728031341756,23.7723000523557,22.05240176605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5092345202091,0.0,26.5092345202091,0.0,26.5092345202091,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5092345202091,0.0 
 06/22  02:57:00,40.,12.,27.7504973163441,0.0,0.0,26.5124646938098,24.1228437725132,23.7729397048558,23.8731944602611,23.7727208731135,22.052800604078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5108525629691,0.0,26.5108525629691,0.0,26.5108525629691,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5108525629691,0.0 
 06/22  02:58:00,40.,12.,27.7505412896567,0.0,0.0,26.5140708643649,24.1232721057922,23.7733585200446,23.873586800544,23.7731418678588,22.0531983205135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5124646938098,0.0,26.5124646938098,0.0,26.5124646938098,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5124646938098,0.0 
 06/22  02:59:00,40.,12.,27.7505938195338,0.0,0.0,26.5156711725112,24.1237007954343,23.7737775126066,23.8739801181367,23.7735630185166,22.0535949245013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5140708643649,0.0,26.5140708643649,0.0,26.5140708643649,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5140708643649,0.0 
 06/22  03:00:00,40.,12.,27.7506384417776,0.0,0.0,26.5172655711546,24.1241298129788,23.7741966611963,23.8743743737195,23.7739843039451,22.0539904208746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5156711725112,0.0,26.5156711725112,0.0,26.5156711725112,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5156711725112,0.0 
 06/22  03:01:00,40.,12.,27.7505938195338,0.0,0.0,26.5188541841696,24.1245466471328,23.7746051602118,23.874755480067,23.7743949187145,22.0543848250387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5172655711546,0.0,26.5172655711546,0.0,26.5172655711546,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5172655711546,0.0 
 06/22  03:02:00,40.,12.,27.7505412896567,0.0,0.0,26.5204369782023,24.12493963634,23.7749925686865,23.8751101626417,23.7747844220096,22.0547781451011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5188541841696,0.0,26.5188541841696,0.0,26.5188541841696,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5188541841696,0.0 
 06/22  03:03:00,40.,12.,27.7504973163441,0.0,0.0,26.5220136910123,24.1253036186187,23.7753541895155,23.8754324349201,23.7751481168934,22.0551703896452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5204369782023,0.0,26.5204369782023,0.0,26.5204369782023,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5204369782023,0.0 
 06/22  03:04:00,40.,12.,27.7504447429254,0.0,0.0,26.5235837714414,24.1256385112868,23.7756900116738,23.87572208457,23.7754859925304,22.0555615616083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5220136910123,0.0,26.5220136910123,0.0,26.5220136910123,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5220136910123,0.0 
 06/22  03:05:00,40.,12.,27.7504005065337,0.0,0.0,26.5251469193233,24.1259464978588,23.7760021679228,23.8759815133857,23.7758001818842,22.0559516655559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5235837714414,0.0,26.5235837714414,0.0,26.5235837714414,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5235837714414,0.0 
 06/22  03:06:00,40.,12.,27.7503558528169,0.0,0.0,26.5267028672855,24.1262302141241,23.776293219478,23.8762136730785,23.776093246376,22.0563406989643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5251469193233,0.0,26.5251469193233,0.0,26.5251469193233,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5251469193233,0.0 
 06/22  03:07:00,40.,12.,27.7503038398633,0.0,0.0,26.528251642855,24.1264920584967,23.7765654798274,23.8764212654824,23.7763674996983,22.0567286603113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5267028672855,0.0,26.5267028672855,0.0,26.5267028672855,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5267028672855,0.0 
 06/22  03:08:00,40.,12.,27.7502511784712,0.0,0.0,26.5297932011791,24.1267340674383,23.7768208851806,23.876606591145,23.776624878262,22.0571155413802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.528251642855,0.0,26.528251642855,0.0,26.528251642855,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.528251642855,0.0 
 06/22  03:09:00,40.,12.,27.7502152682661,0.0,0.0,26.5313276807254,24.1269579854415,23.7770610624231,23.8767716222068,23.776867009151,22.0575013354395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5297932011791,0.0,26.5297932011791,0.0,26.5297932011791,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5297932011791,0.0 
 06/22  03:10:00,40.,12.,27.750162294088,0.0,0.0,26.532855079585,24.127165329549,23.777287396995,23.8769180751132,23.7770952780009,22.0578860287843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5313276807254,0.0,26.5313276807254,0.0,26.5313276807254,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5313276807254,0.0 
 06/22  03:11:00,40.,12.,27.750109861095,0.0,0.0,26.5343755458209,24.1273574422649,23.7775010903163,23.8770474689534,23.777310886425,22.0582696087467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.532855079585,0.0,26.532855079585,0.0,26.532855079585,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.532855079585,0.0 
 06/22  03:12:00,40.,12.,27.7500659640408,0.0,0.0,26.5358890767317,24.1275355096212,23.7777031825171,23.8771611470718,23.7775148747438,22.0586520554394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5343755458209,0.0,26.5343755458209,0.0,26.5343755458209,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5343755458209,0.0 
 06/22  03:13:00,40.,12.,27.750013668416,0.0,0.0,26.5373958148354,24.127700586238,23.7778945806463,23.8772603040737,23.7777081501945,22.0590333500324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5358890767317,0.0,26.5358890767317,0.0,26.5358890767317,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5358890767317,0.0 
 06/22  03:14:00,40.,12.,27.7499689474827,0.0,0.0,26.5388957520215,24.127853602662,23.7780760687965,23.8773459951999,23.7778914970558,22.0594134668512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5373958148354,0.0,26.5373958148354,0.0,26.5373958148354,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5373958148354,0.0 
 06/22  03:15:00,40.,12.,27.7499247274847,0.0,0.0,26.5403890237323,24.1279953867995,23.77824833112,23.8774191592019,23.7780655996638,22.0597923817866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5388957520215,0.0,26.5388957520215,0.0,26.5388957520215,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5388957520215,0.0 
 06/22  03:16:00,40.,12.,27.7498724836646,0.0,0.0,26.5418756156256,24.1281266692045,23.778411958724,23.8774806254173,23.7782310493078,22.0601700645695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5403890237323,0.0,26.5403890237323,0.0,26.5403890237323,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5403890237323,0.0 
 06/22  03:17:00,40.,12.,27.7498199088353,0.0,0.0,26.5433556557226,24.1282481020382,23.7785674693274,23.8775311339146,23.7783883638862,22.0605464871616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5418756156256,0.0,26.5418756156256,0.0,26.5418756156256,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5418756156256,0.0 
 06/22  03:18:00,40.,12.,27.749783209868,0.0,0.0,26.5448291234298,24.1283602617086,23.7787153108104,23.8775713396189,23.778537991457,22.0609216160961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5433556557226,0.0,26.5433556557226,0.0,26.5433556557226,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5433556557226,0.0 
 06/22  03:19:00,40.,12.,27.7497307927,0.0,0.0,26.5462961397073,24.1284636651151,23.7788558776047,23.877601829437,23.7786803266279,22.0612954207851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5448291234298,0.0,26.5448291234298,0.0,26.5448291234298,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5448291234298,0.0 
 06/22  03:20:00,40.,12.,27.749678343141,0.0,0.0,26.5477566782411,24.1285587699405,23.7789895114554,23.8776231237501,23.7788157113177,22.0616678658828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5462961397073,0.0,26.5462961397073,0.0,26.5462961397073,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5462961397073,0.0 
 06/22  03:21:00,40.,12.,27.7496341021034,0.0,0.0,26.5492108536373,24.1286459887429,23.7791165153181,23.8776356911375,23.7789444486543,22.0620389194898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5477566782411,0.0,26.5477566782411,0.0,26.5477566782411,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5477566782411,0.0 
 06/22  03:22:00,40.,12.,27.7495894974572,0.0,0.0,26.5506586345842,24.1287256874829,23.7792371520918,23.8776399478825,23.7790668017069,22.0624085455224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5492108536373,0.0,26.5492108536373,0.0,26.5492108536373,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5492108536373,0.0 
 06/22  03:23:00,40.,12.,27.7495371330473,0.0,0.0,26.5521001301234,24.1287981979864,23.7793516566914,23.8776362708763,23.7791830055589,22.0627767118111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5506586345842,0.0,26.5506586345842,0.0,26.5506586345842,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5506586345842,0.0 
 06/22  03:24:00,40.,12.,27.7494928277716,0.0,0.0,26.5535353046859,24.1288638151475,23.7794602333081,23.8776249956296,23.7792932645684,22.0631433824728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5521001301234,0.0,26.5521001301234,0.0,26.5521001301234,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5521001301234,0.0 
 06/22  03:25:00,40.,12.,27.7494402790885,0.0,0.0,26.5549642625148,24.128922808142,23.7795630661311,23.8776064277806,23.7793977630897,22.0635085259066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5535353046859,0.0,26.5535353046859,0.0,26.5535353046859,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5535353046859,0.0 
 06/22  03:26:00,40.,12.,27.7493958732926,0.0,0.0,26.5563869644784,24.1289754166298,23.7796603155343,23.877580839974,23.7794966616604,22.0638721071701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5549642625148,0.0,26.5549642625148,0.0,26.5549642625148,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5549642625148,0.0 
 06/22  03:27:00,40.,12.,27.7493513962249,0.0,0.0,26.5578035107232,24.1290218610066,23.779752127792,23.877548482293,23.7795901067167,22.0642340958801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5563869644784,0.0,26.5563869644784,0.0,26.5563869644784,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5563869644784,0.0 
 06/22  03:28:00,40.,12.,27.7492987712078,0.0,0.0,26.5592138591772,24.1290623378505,23.779838630484,23.8775095782816,23.7796782259987,22.064594458596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5578035107232,0.0,26.5578035107232,0.0,26.5578035107232,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5578035107232,0.0 
 06/22  03:29:00,40.,12.,27.7492462752114,0.0,0.0,26.5606181065117,24.1290970294315,23.7799199414597,23.8774643345461,23.7797611375148,22.0649531666336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5592138591772,0.0,26.5592138591772,0.0,26.5592138591772,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5592138591772,0.0 
 06/22  03:30:00,40.,12.,27.7492095760819,0.0,0.0,26.5620162082572,24.1291260985903,23.7799961636761,23.8774129361297,23.7798389443794,22.0653101884593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5606181065117,0.0,26.5606181065117,0.0,26.5606181065117,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5606181065117,0.0 
 06/22  03:31:00,40.,12.,27.7491568850761,0.0,0.0,26.5634082581485,24.1291496976709,23.7800673935982,23.8773555554708,23.7799117432133,22.0656654974259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5620162082572,0.0,26.5620162082572,0.0,26.5620162082572,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5620162082572,0.0 
 06/22  03:32:00,40.,12.,27.7491049163418,0.0,0.0,26.5647942097833,24.1291679629749,23.7801337156271,23.8772923472903,23.7799796185718,22.0660190641806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5634082581485,0.0,26.5634082581485,0.0,26.5634082581485,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5634082581485,0.0 
 06/22  03:33:00,40.,12.,27.7490603108752,0.0,0.0,26.56617415442,24.1291810232444,23.7801952100742,23.8772234570485,23.7800426509194,22.0663708643316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5647942097833,0.0,26.5647942097833,0.0,26.5647942097833,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5647942097833,0.0 
 06/22  03:34:00,40.,12.,27.7490157372303,0.0,0.0,26.5675480441165,24.1291889937984,23.7802519472955,23.8771490154668,23.7801009107633,22.0667208708738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.56617415442,0.0,26.56617415442,0.0,26.56617415442,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.56617415442,0.0 
 06/22  03:35:00,40.,12.,27.7489629582349,0.0,0.0,26.5689159680443,24.1291919846649,23.7803039953418,23.877069146593,23.7801544663046,22.0670690617921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5675480441165,0.0,26.5675480441165,0.0,26.5675480441165,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5675480441165,0.0 
 06/22  03:36:00,40.,12.,27.7489190326296,0.0,0.0,26.570277877051,24.1291900944807,23.7803514138835,23.8769839620491,23.7802033773618,22.0674154125087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5689159680443,0.0,26.5689159680443,0.0,26.5689159680443,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5689159680443,0.0 
 06/22  03:37:00,40.,12.,27.7488662100992,0.0,0.0,26.5716338585477,24.1291834183463,23.7803942616125,23.8768935687885,23.7802477027744,22.0677599034299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.570277877051,0.0,26.570277877051,0.0,26.570277877051,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.570277877051,0.0 
 06/22  03:38:00,40.,12.,27.748821355772,0.0,0.0,26.5729838624472,24.1291720415526,23.7804325900198,23.8767980631409,23.7802874941788,22.0681025124177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5716338585477,0.0,26.5716338585477,0.0,26.5716338585477,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5716338585477,0.0 
 06/22  03:39:00,40.,12.,27.7487773656709,0.0,0.0,26.5743279746728,24.1291560472149,23.7804664506056,23.8766975383256,23.7803228032197,22.0684432222845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5729838624472,0.0,26.5729838624472,0.0,26.5729838624472,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5729838624472,0.0 
 06/22  03:40:00,40.,12.,27.7487244772163,0.0,0.0,26.5756661444309,24.1291355098735,23.7804958885548,23.8765920783465,23.7803536752246,22.0687820132921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5743279746728,0.0,26.5743279746728,0.0,26.5743279746728,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5743279746728,0.0 
 06/22  03:41:00,40.,12.,27.748671577076,0.0,0.0,26.5769984563838,24.1291105029519,23.7805209497971,23.8764817653108,23.7803801562649,22.0691188705995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5756661444309,0.0,26.5756661444309,0.0,26.5756661444309,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5756661444309,0.0 
 06/22  03:42:00,40.,12.,27.7486354240429,0.0,0.0,26.5783248592211,24.129081092266,23.7805416746143,23.8763666732156,23.7804022867623,22.0694537767899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5769984563838,0.0,26.5769984563838,0.0,26.5769984563838,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5769984563838,0.0 
 06/22  03:43:00,40.,12.,27.7485824695463,0.0,0.0,26.5796454365314,24.1290473433402,23.7805581045818,23.8762468751096,23.7804201084308,22.0697867192763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5783248592211,0.0,26.5783248592211,0.0,26.5783248592211,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5783248592211,0.0 
 06/22  03:44:00,40.,12.,27.7485294929657,0.0,0.0,26.5809601366439,24.1290093148539,23.7805702761316,23.876122436802,23.7804336578397,22.0701176828579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5796454365314,0.0,26.5796454365314,0.0,26.5796454365314,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5796454365314,0.0 
 06/22  03:45:00,40.,12.,27.7484853746016,0.0,0.0,26.582269042229,24.1289670658396,23.7805782273983,23.8759934238969,23.7804429732595,22.0704466570864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5809601366439,0.0,26.5809601366439,0.0,26.5809601366439,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5809601366439,0.0 
 06/22  03:46:00,40.,12.,27.7484405332826,0.0,0.0,26.5835721013846,24.1289206490887,23.7805819917572,23.8758598954488,23.7804480882003,22.0707736288531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.582269042229,0.0,26.582269042229,0.0,26.582269042229,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.582269042229,0.0 
 06/22  03:47:00,40.,12.,27.7483879029893,0.0,0.0,26.5848693959899,24.1288701182518,23.7805816045912,23.8757219108908,23.7804490381782,22.0710985897183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5835721013846,0.0,26.5835721013846,0.0,26.5835721013846,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5835721013846,0.0 
 06/22  03:48:00,40.,12.,27.7483439010989,0.0,0.0,26.5861608740179,24.1288155212186,23.7805770968175,23.8755795236558,23.7804458542425,22.0714215285303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5848693959899,0.0,26.5848693959899,0.0,26.5848693959899,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5848693959899,0.0 
 06/22  03:49:00,40.,12.,27.7482911095393,0.0,0.0,26.5874466166616,24.1287569071366,23.7805685015882,23.8754327880161,23.780438569676,22.0717424387197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5861608740179,0.0,26.5861608740179,0.0,26.5861608740179,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5861608740179,0.0 
 06/22  03:50:00,40.,12.,27.7482461788073,0.0,0.0,26.5887265718563,24.1286943197771,23.780555847816,23.8752817526836,23.7804272135213,22.072061310951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5874466166616,0.0,26.5874466166616,0.0,26.5874466166616,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5874466166616,0.0 
 06/22  03:51:00,40.,12.,27.7482019315878,0.0,0.0,26.5900008201942,24.1286278044843,23.780539166818,23.8751264675748,23.7804118172234,22.0723781403835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5887265718563,0.0,26.5887265718563,0.0,26.5887265718563,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5887265718563,0.0 
 06/22  03:52:00,40.,12.,27.7481486283136,0.0,0.0,26.591269309645,24.1285574015367,23.7805184858472,23.8749669774002,23.7803924081628,22.0726929193558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5900008201942,0.0,26.5900008201942,0.0,26.5900008201942,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5900008201942,0.0 
 06/22  03:53:00,40.,12.,27.7481042572333,0.0,0.0,26.5925321202695,24.1284831530349,23.7804938346871,23.8748033283653,23.7803690162489,22.0730056446146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.591269309645,0.0,26.591269309645,0.0,26.591269309645,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.591269309645,0.0 
 06/22  03:54:00,40.,12.,27.7480597945781,0.0,0.0,26.5937892001303,24.1284050962668,23.7804652391951,23.874635561758,23.7803416674637,22.0733163100322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5925321202695,0.0,26.5925321202695,0.0,26.5925321202695,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5925321202695,0.0 
 06/22  03:55:00,40.,12.,27.748007320752,0.0,0.0,26.5950406288133,24.1283232705408,23.7804327278521,23.8744637205922,23.7803103904118,22.0736249138045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5937892001303,0.0,26.5937892001303,0.0,26.5937892001303,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5937892001303,0.0 
 06/22  03:56:00,40.,12.,27.7479540805964,0.0,0.0,26.5962863545222,24.1282377105598,23.7803963253224,23.874287843201,23.7802752098797,22.0739314512017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5950406288133,0.0,26.5950406288133,0.0,26.5950406288133,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5950406288133,0.0 
 06/22  03:57:00,40.,12.,27.7479176112433,0.0,0.0,26.5975264564136,24.1281484532058,23.7803560589626,23.8741079698286,23.7802361533452,22.0742359217359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5962863545222,0.0,26.5962863545222,0.0,26.5962863545222,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5962863545222,0.0 
 06/22  03:58:00,40.,12.,27.7478650713899,0.0,0.0,26.598760882871,24.1280555309271,23.7803119524005,23.8739241362336,23.7801932445562,22.0745383219451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5975264564136,0.0,26.5975264564136,0.0,26.5975264564136,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5975264564136,0.0 
 06/22  03:59:00,40.,12.,27.7478123584244,0.0,0.0,26.5999897126582,24.1279589784779,23.7802640320066,23.8737363802352,23.7801465100019,22.0748386525308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.598760882871,0.0,26.598760882871,0.0,26.598760882871,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.598760882871,0.0 
 06/22  04:00:00,40.,12.,27.7477679184041,0.0,0.0,26.6012128943705,24.1278588263223,23.7802123204945,23.8735447353295,23.7800959725134,22.0751369111761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.5999897126582,0.0,26.5999897126582,0.0,26.5999897126582,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.5999897126582,0.0 
 06/22  04:01:00,40.,12.,27.7478650713899,0.0,0.0,26.6024304761078,24.1277695827497,23.7801699496326,23.8733660517509,23.7800547639863,22.075433091909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6012128943705,0.0,26.6012128943705,0.0,26.6012128943705,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6012128943705,0.0 
 06/22  04:02:00,40.,12.,27.7479540805964,0.0,0.0,26.6036423921771,24.1277045944398,23.7801494281548,23.8732160078774,23.7800353932951,22.0757271892016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6024304761078,0.0,26.6024304761078,0.0,26.6024304761078,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6024304761078,0.0 
 06/22  04:03:00,40.,12.,27.7480597945781,0.0,0.0,26.6048491464821,24.1276696490698,23.7801562559524,23.8731015284384,23.7800433604644,22.0760192051819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6036423921771,0.0,26.6036423921771,0.0,26.6036423921771,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6036423921771,0.0 
 06/22  04:04:00,40.,12.,27.7481486283136,0.0,0.0,26.6060512828609,24.127664716985,23.7801903118045,23.8730227083909,23.7800785443928,22.0763091405445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6048491464821,0.0,26.6048491464821,0.0,26.6048491464821,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6048491464821,0.0 
 06/22  04:05:00,40.,12.,27.7482461788073,0.0,0.0,26.6072493408363,24.127687237068,23.7802489711658,23.8729766230015,23.780138320645,22.0765970023206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6060512828609,0.0,26.6060512828609,0.0,26.6060512828609,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6060512828609,0.0 
 06/22  04:06:00,40.,12.,27.7483439010989,0.0,0.0,26.608443526407,24.1277341698083,23.7803291398347,23.8729597446881,23.7802195951252,22.0768827979155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6072493408363,0.0,26.6072493408363,0.0,26.6072493408363,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6072493408363,0.0 
 06/22  04:07:00,40.,12.,27.7484405332826,0.0,0.0,26.6096339928296,24.1278027787964,23.7804280547006,23.8729688771726,23.780319604827,22.0771665417074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.608443526407,0.0,26.608443526407,0.0,26.608443526407,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.608443526407,0.0 
 06/22  04:08:00,40.,12.,27.7485294929657,0.0,0.0,26.6108206885908,24.1278907424886,23.780543406485,23.8730013011733,23.7804360405755,22.0774482479953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6096339928296,0.0,26.6096339928296,0.0,26.6096339928296,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6096339928296,0.0 
 06/22  04:09:00,40.,12.,27.7486354240429,0.0,0.0,26.6120036385521,24.1279960816168,23.7806732646139,23.8730546942423,23.7805669719002,22.0777279373961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6108206885908,0.0,26.6108206885908,0.0,26.6108206885908,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6108206885908,0.0 
 06/22  04:10:00,40.,12.,27.7487244772163,0.0,0.0,26.6131827439118,24.1281170687744,23.7808159789992,23.8731270279333,23.7807107488158,22.0780056308232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6120036385521,0.0,26.6120036385521,0.0,26.6120036385521,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6120036385521,0.0 
 06/22  04:11:00,40.,12.,27.748821355772,0.0,0.0,26.6143580181349,24.1282521824077,23.7809701256029,23.8732165131288,23.7808659473868,22.0782813559622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6131827439118,0.0,26.6131827439118,0.0,26.6131827439118,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6131827439118,0.0 
 06/22  04:12:00,40.,12.,27.7489190326296,0.0,0.0,26.6155293647627,24.1284000719517,23.7811344651825,23.8733215604825,23.7810313284722,22.0785551411269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6143580181349,0.0,26.6143580181349,0.0,26.6143580181349,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6143580181349,0.0 
 06/22  04:13:00,40.,12.,27.7490157372303,0.0,0.0,26.6166968026232,24.128559543822,23.7813079241257,23.8734407630214,23.7812058185606,22.0788270213011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6155293647627,0.0,26.6155293647627,0.0,26.6155293647627,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6155293647627,0.0 
 06/22  04:14:00,40.,12.,27.7491049163418,0.0,0.0,26.6178602425083,24.1287295387056,23.7814895681808,23.8735728709258,23.7813884835006,22.0790970317003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6166968026232,0.0,26.6166968026232,0.0,26.6166968026232,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6166968026232,0.0 
 06/22  04:15:00,40.,12.,27.7492095760819,0.0,0.0,26.6190197101982,24.1289091214184,23.7816785892077,23.8737167787138,23.7815785152515,22.0793652135406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6178602425083,0.0,26.6178602425083,0.0,26.6178602425083,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6178602425083,0.0 
 06/22  04:16:00,40.,12.,27.7492987712078,0.0,0.0,26.6201751245851,24.1290974605927,23.7818742828072,23.8738715027798,23.7817752095128,22.0796316075159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6190197101982,0.0,26.6190197101982,0.0,26.6190197101982,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6190197101982,0.0 
 06/22  04:17:00,40.,12.,27.7493958732926,0.0,0.0,26.6213265187594,24.129293821252,23.782076038974,23.874036171696,23.7819779563771,22.0798962594734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6201751245851,0.0,26.6201751245851,0.0,26.6201751245851,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6201751245851,0.0 
 06/22  04:18:00,40.,12.,27.7494928277716,0.0,0.0,26.6224738196811,24.1294975476447,23.7822833238412,23.8742100073551,23.7821862220747,22.0801592139338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6213265187594,0.0,26.6213265187594,0.0,26.6213265187594,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6213265187594,0.0 
 06/22  04:19:00,40.,12.,27.7495894974572,0.0,0.0,26.6236170673081,24.1297080588216,23.7824956741347,23.8743923187382,23.7823995434279,22.0804205197475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6224738196811,0.0,26.6224738196811,0.0,26.6224738196811,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6224738196811,0.0 
 06/22  04:20:00,40.,12.,27.749678343141,0.0,0.0,26.6247561960079,24.1299248342619,23.7827126823555,23.8745824862754,23.7826175130331,22.0806802237067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6236170673081,0.0,26.6236170673081,0.0,26.6236170673081,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6236170673081,0.0 
 06/22  04:21:00,40.,12.,27.749783209868,0.0,0.0,26.6258912517697,24.1301474118019,23.7829339941015,23.8747799583417,23.7828397765833,22.080938376207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6247561960079,0.0,26.6247561960079,0.0,26.6247561960079,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6247561960079,0.0 
 06/22  04:22:00,40.,12.,27.7498724836646,0.0,0.0,26.6270221754956,24.1303753753822,23.7831592957743,23.8749842380646,23.7830660205738,22.0811950249678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6258912517697,0.0,26.6258912517697,0.0,26.6258912517697,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6258912517697,0.0 
 06/22  04:23:00,40.,12.,27.7499689474827,0.0,0.0,26.6281490182835,24.1306083547285,23.7833883139705,23.8751948818604,23.7832959716945,22.0814502207033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6270221754956,0.0,26.6270221754956,0.0,26.6270221754956,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6270221754956,0.0 
 06/22  04:24:00,40.,12.,27.7500659640408,0.0,0.0,26.629271726683,24.1308460147151,23.7836208050454,23.8754114881071,23.7835293863929,22.081704010955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6281490182835,0.0,26.6281490182835,0.0,26.6281490182835,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6281490182835,0.0 
 06/22  04:25:00,40.,12.,27.750162294088,0.0,0.0,26.6303903560107,24.131088056366,23.7838565560104,23.8756336972215,23.783766051772,22.0819564457687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.629271726683,0.0,26.629271726683,0.0,26.629271726683,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.629271726683,0.0 
 06/22  04:26:00,40.,12.,27.7502511784712,0.0,0.0,26.6315048576353,24.1313342074626,23.7840953754762,23.8758611817685,23.784005776533,22.0822075716349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6303903560107,0.0,26.6303903560107,0.0,26.6303903560107,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6303903560107,0.0 
 06/22  04:27:00,40.,12.,27.7503558528169,0.0,0.0,26.6326152902814,24.1315842245389,23.7843370956463,23.8760936477031,23.7842483929694,22.0824574371659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6315048576353,0.0,26.6315048576353,0.0,26.6315048576353,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6315048576353,0.0 
 06/22  04:28:00,40.,12.,27.7504447429254,0.0,0.0,26.6337216093966,24.1318378844514,23.7845815642902,23.8763308255893,23.7844937489396,22.0827060871397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6326152902814,0.0,26.6326152902814,0.0,26.6326152902814,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6326152902814,0.0 
 06/22  04:29:00,40.,12.,27.7505412896567,0.0,0.0,26.6348238763982,24.1320949871195,23.78482864753,23.8765724727197,23.7847417106539,22.082953568167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6337216093966,0.0,26.6337216093966,0.0,26.6337216093966,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6337216093966,0.0 
 06/22  04:30:00,40.,12.,27.7506384417776,0.0,0.0,26.6359220501684,24.1323553478426,23.7850782225874,23.8768183651945,23.7849921554214,22.0831999228334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6348238763982,0.0,26.6348238763982,0.0,26.6348238763982,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6348238763982,0.0 
 06/22  04:31:00,40.,12.,27.7507348044516,0.0,0.0,26.6370161942011,24.1326188005965,23.7853301811409,23.8770683006993,23.7852449750071,22.0834451953486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6359220501684,0.0,26.6359220501684,0.0,26.6359220501684,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6359220501684,0.0 
 06/22  04:32:00,40.,12.,27.7508310913867,0.0,0.0,26.638106270262,24.1328851909351,23.785584422658,23.8773220912558,23.7855000689646,22.0836894257802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6370161942011,0.0,26.6370161942011,0.0,26.6370161942011,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6370161942011,0.0 
 06/22  04:33:00,40.,12.,27.7509275032573,0.0,0.0,26.639192343398,24.1331543796974,23.7858408581599,23.8775795664902,23.7857573484001,22.0839326556771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.638106270262,0.0,26.638106270262,0.0,26.638106270262,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.638106270262,0.0 
 06/22  04:34:00,40.,12.,27.751024081329,0.0,0.0,26.6402743777926,24.1334262363709,23.7860994040006,23.8778405669114,23.7860167297521,22.0841749223894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.639192343398,0.0,26.639192343398,0.0,26.639192343398,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.639192343398,0.0 
 06/22  04:35:00,40.,12.,27.751112219429,0.0,0.0,26.6413524396063,24.1337006430994,23.7863599859184,23.8781049475426,23.7862781388427,22.0844162646589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6402743777926,0.0,26.6402743777926,0.0,26.6402743777926,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6402743777926,0.0 
 06/22  04:36:00,40.,12.,27.7512174745155,0.0,0.0,26.6424264950498,24.1339774884128,23.7866225331605,23.8783725716174,23.786541505002,22.0846567170207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6413524396063,0.0,26.6413524396063,0.0,26.6413524396063,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6413524396063,0.0 
 06/22  04:37:00,40.,12.,27.7513054375543,0.0,0.0,26.6434966110307,24.1342566714529,23.7868869827324,23.8786433144771,23.7868067653174,22.0848963153534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6424264950498,0.0,26.6424264950498,0.0,26.6424264950498,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6424264950498,0.0 
 06/22  04:38:00,40.,12.,27.7514016691887,0.0,0.0,26.6445627554616,24.1345380959974,23.7871532737926,23.8789170576008,23.7870738590289,22.0851350913583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6434966110307,0.0,26.6434966110307,0.0,26.6434966110307,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6434966110307,0.0 
 06/22  04:39:00,40.,12.,27.7515062262064,0.0,0.0,26.6456249956942,24.1348216748397,23.7874213520347,23.8791936926943,23.7873427319107,22.0853730780649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6445627554616,0.0,26.6445627554616,0.0,26.6445627554616,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6445627554616,0.0 
 06/22  04:40:00,40.,12.,27.7515949554453,0.0,0.0,26.6466833010719,24.1351073240524,23.787691164297,23.8794731159901,23.7876133308808,22.0856103043832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6456249956942,0.0,26.6456249956942,0.0,26.6456249956942,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6456249956942,0.0 
 06/22  04:41:00,40.,12.,27.7516912362636,0.0,0.0,26.6477377391412,24.1353949674718,23.7879626630289,23.8797552324707,23.7878856084675,22.0858468005602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6466833010719,0.0,26.6466833010719,0.0,26.6466833010719,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6466833010719,0.0 
 06/22  04:42:00,40.,12.,27.7517873377804,0.0,0.0,26.6487882804525,24.1356845311598,23.7882358010743,23.8800399503896,23.7881595175928,22.0860825928021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6477377391412,0.0,26.6477377391412,0.0,26.6477377391412,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6477377391412,0.0 
 06/22  04:43:00,40.,12.,27.7518838800985,0.0,0.0,26.6498349925429,24.1359759479554,23.7885105361863,23.880327185586,23.788435016087,22.0863177086783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6487882804525,0.0,26.6487882804525,0.0,26.6487882804525,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6487882804525,0.0 
 06/22  04:44:00,40.,12.,27.7519717072895,0.0,0.0,26.6508778469835,24.1362691521022,23.7887868259544,23.880616856189,23.7887120616161,22.086552171811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6498349925429,0.0,26.6498349925429,0.0,26.6498349925429,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6498349925429,0.0 
 06/22  04:45:00,40.,12.,27.752076031923,0.0,0.0,26.6519169111362,24.1365640838396,23.789064632341,23.8809088869899,23.7889906162185,22.0867860072236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6508778469835,0.0,26.6508778469835,0.0,26.6508778469835,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6508778469835,0.0 
 06/22  04:46:00,40.,12.,27.7521726235144,0.0,0.0,26.6529521574395,24.1368606841709,23.78934391673,23.881203204301,23.7892706413528,22.0870192360957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6519169111362,0.0,26.6519169111362,0.0,26.6519169111362,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6519169111362,0.0 
