Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  04:47:00,40.,12.,27.7522601888966,0.0,0.0,26.6539836529451,24.1371588994715,23.7896246444654,23.8814997403606,23.7895521024377,22.0872518810539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6529521574395,0.0,26.6529521574395,0.0,26.6529521574395,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6529521574395,0.0 
 06/22  04:48:00,40.,12.,27.7523648669275,0.0,0.0,26.6550113708321,24.1374586763797,23.7899067800046,23.8817984283233,23.7898349640038,22.08748396099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6539836529451,0.0,26.6539836529451,0.0,26.6539836529451,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6539836529451,0.0 
 06/22  04:49:00,40.,12.,27.7524530014053,0.0,0.0,26.6560353777337,24.1377599664055,23.790190291445,23.8820992066785,23.7901191942213,22.0877154962923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6550113708321,0.0,26.6550113708321,0.0,26.6550113708321,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6550113708321,0.0 
 06/22  04:50:00,40.,12.,27.7525487966791,0.0,0.0,26.6570556474646,24.1380627209281,23.7904751457682,23.8824020143549,23.790404760144,22.0879465037263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6560353777337,0.0,26.6560353777337,0.0,26.6560353777337,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6560353777337,0.0 
 06/22  04:51:00,40.,12.,27.7526529279084,0.0,0.0,26.6580722461529,24.1383668957937,23.7907613133456,23.8827067951383,23.7906916322146,22.0881770016056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6570556474646,0.0,26.6570556474646,0.0,26.6570556474646,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6570556474646,0.0 
 06/22  04:52:00,40.,12.,27.7527413934615,0.0,0.0,26.6590851481619,24.1386724464081,23.7910487632636,23.8830134928764,23.79097977959,22.0884070047323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6580722461529,0.0,26.6580722461529,0.0,26.6580722461529,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6580722461529,0.0 
 06/22  04:53:00,40.,12.,27.7528369291694,0.0,0.0,26.6600944190461,24.1389793323139,23.7913374677994,23.8833220558838,23.7912691746174,22.0886365295079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6590851481619,0.0,26.6590851481619,0.0,26.6590851481619,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6590851481619,0.0 
 06/22  04:54:00,40.,12.,27.7529413903664,0.0,0.0,26.6611000336457,24.1392875123691,23.791627397821,23.8836324322379,23.791559788234,22.0888655889324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6600944190461,0.0,26.6600944190461,0.0,26.6600944190461,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6600944190461,0.0 
 06/22  04:55:00,40.,12.,27.7530287323721,0.0,0.0,26.6621020568881,24.1395969492966,23.7919185272278,23.8839445741622,23.7918515944073,22.0890941976548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6611000336457,0.0,26.6611000336457,0.0,26.6611000336457,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6611000336457,0.0 
 06/22  04:56:00,40.,12.,27.753124762763,0.0,0.0,26.6631004640306,24.1399076049416,23.7922108284189,23.8842584334047,23.7921445656045,22.0893223670293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6621020568881,0.0,26.6621020568881,0.0,26.6621020568881,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6621020568881,0.0 
 06/22  04:57:00,40.,12.,27.7532207481604,0.0,0.0,26.6640953193318,24.1402194447881,23.7925042766947,23.884573965593,23.7924386771931,22.0895501101055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6631004640306,0.0,26.6631004640306,0.0,26.6631004640306,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6631004640306,0.0 
 06/22  04:58:00,40.,12.,27.7533167857298,0.0,0.0,26.6650865984173,24.1405324332899,23.7927988457901,23.8848911256887,23.7927339029744,22.0897774367415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6640953193318,0.0,26.6640953193318,0.0,26.6640953193318,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6640953193318,0.0 
 06/22  04:59:00,40.,12.,27.7534127271657,0.0,0.0,26.6660743648457,24.140846538349,23.7930945122338,23.8852098723101,23.7930302195429,22.0900043585339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6650865984173,0.0,26.6650865984173,0.0,26.6650865984173,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6650865984173,0.0 
 06/22  05:00:00,40.,12.,27.7535084579714,0.0,0.0,26.6670585945693,24.1411617267165,23.7933912509422,23.8855301632563,23.7933276018803,22.0902308839861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6660743648457,0.0,26.6660743648457,0.0,26.6660743648457,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6660743648457,0.0 
 06/22  05:01:00,40.,12.,27.7535003878934,0.0,0.0,26.6680393666735,24.1414805019087,23.7936950681744,23.8858589232327,23.793632056313,22.0904570273237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6670585945693,0.0,26.6670585945693,0.0,26.6670585945693,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6670585945693,0.0 
 06/22  05:02:00,40.,12.,27.7535084579714,0.0,0.0,26.6690166652329,24.1418051765098,23.7940117268817,23.8862026873221,23.7939493458552,22.0906827980314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6680393666735,0.0,26.6680393666735,0.0,26.6680393666735,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6680393666735,0.0 
 06/22  05:03:00,40.,12.,27.7535084579714,0.0,0.0,26.6699906972943,24.1421367518613,23.7943437821761,23.8865643832441,23.7942820256799,22.0909082055802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6690166652329,0.0,26.6690166652329,0.0,26.6690166652329,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6690166652329,0.0 
 06/22  05:04:00,40.,12.,27.7535084579714,0.0,0.0,26.6709616390531,24.1424752103735,23.7946911886781,23.8869440717183,23.7946300504692,22.0911332557385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6699906972943,0.0,26.6699906972943,0.0,26.6699906972943,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6699906972943,0.0 
 06/22  05:05:00,40.,12.,27.7535084579714,0.0,0.0,26.6719297072921,24.1428200899044,23.7950527293838,23.8873405228349,23.7949922032812,22.0913579566849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6709616390531,0.0,26.6709616390531,0.0,26.6709616390531,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6709616390531,0.0 
 06/22  05:06:00,40.,12.,27.7535084579714,0.0,0.0,26.6728949652409,24.1431708401375,23.7954269561391,23.8877522323835,23.7953670360236,22.091582315111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6719297072921,0.0,26.6719297072921,0.0,26.6719297072921,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6719297072921,0.0 
 06/22  05:07:00,40.,12.,27.7535003878934,0.0,0.0,26.6738574983577,24.143526963827,23.7958125670659,23.8881778255546,23.7957532468796,22.0918063408113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6728949652409,0.0,26.6728949652409,0.0,26.6728949652409,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6728949652409,0.0 
 06/22  05:08:00,40.,12.,27.7535084579714,0.0,0.0,26.6748172820882,24.1438880342194,23.7962084665062,23.8886161236276,23.7961497402521,22.0920300420032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6738574983577,0.0,26.6738574983577,0.0,26.6738574983577,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6738574983577,0.0 
 06/22  05:09:00,40.,12.,27.7535084579714,0.0,0.0,26.6757743570221,24.1442536859069,23.7966137337239,23.8890661150213,23.796555595465,22.0922534297122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6748172820882,0.0,26.6748172820882,0.0,26.6748172820882,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6748172820882,0.0 
 06/22  05:10:00,40.,12.,27.7535084579714,0.0,0.0,26.6767286823737,24.144623596201,23.7970275768604,23.8895269114533,23.7969700207191,22.0924765135269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6757743570221,0.0,26.6757743570221,0.0,26.6757743570221,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6757743570221,0.0 
 06/22  05:11:00,40.,12.,27.7535084579714,0.0,0.0,26.6776802942405,24.1449974801607,23.7974493091175,23.88999772654,23.7973923292749,22.0926993060072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6767286823737,0.0,26.6767286823737,0.0,26.6767286823737,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6767286823737,0.0 
 06/22  05:12:00,40.,12.,27.7535084579714,0.0,0.0,26.6786291529217,24.1453750815661,23.7978783283756,23.8904778575655,23.7978219190709,22.0929218184631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6776802942405,0.0,26.6776802942405,0.0,26.6776802942405,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6776802942405,0.0 
 06/22  05:13:00,40.,12.,27.7535084579714,0.0,0.0,26.6795752959025,24.145756173425,23.7983141095533,23.8909666795871,23.7982582650831,22.0931440651759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6786291529217,0.0,26.6786291529217,0.0,26.6786291529217,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6786291529217,0.0 
 06/22  05:14:00,40.,12.,27.7535084579714,0.0,0.0,26.6805186861858,24.1461405510784,23.7987561912422,23.8914636333447,23.7987009059599,22.0933660591148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6795752959025,0.0,26.6795752959025,0.0,26.6795752959025,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6795752959025,0.0 
 06/22  05:15:00,40.,12.,27.7535084579714,0.0,0.0,26.6814593630554,24.1465280333095,23.7992041708159,23.8919682213161,23.7991494391314,22.0935878160208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6805186861858,0.0,26.6805186861858,0.0,26.6805186861858,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6805186861858,0.0 
 06/22  05:16:00,40.,12.,27.7535084579714,0.0,0.0,26.6823972923236,24.1469184558921,23.7996576929161,23.8924799968331,23.7996035092949,22.0938093501294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6814593630554,0.0,26.6814593630554,0.0,26.6814593630554,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6814593630554,0.0 
 06/22  05:17:00,40.,12.,27.7535084579714,0.0,0.0,26.6833325150394,24.1473116731192,23.8001164463351,23.8929985614082,23.8000628052978,22.0940306781802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6823972923236,0.0,26.6823972923236,0.0,26.6823972923236,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6823972923236,0.0 
 06/22  05:18:00,40.,12.,27.7535084579714,0.0,0.0,26.6842649996502,24.1477075519419,23.8005801544325,23.8935235553921,23.8005270505542,22.0942518151902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6833325150394,0.0,26.6833325150394,0.0,26.6833325150394,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6833325150394,0.0 
 06/22  05:19:00,40.,12.,27.7535084579714,0.0,0.0,26.6851947887064,24.1481059739824,23.8010485737468,23.894054656726,23.8009960016568,22.0944727784157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6842649996502,0.0,26.6842649996502,0.0,26.6842649996502,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6842649996502,0.0 
 06/22  05:20:00,40.,12.,27.7535084579714,0.0,0.0,26.6861218529456,24.1485068302091,23.8015214860332,23.8945915729869,23.8014694404144,22.0946935831925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6851947887064,0.0,26.6851947887064,0.0,26.6851947887064,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6851947887064,0.0 
 06/22  05:21:00,40.,12.,27.7535084579714,0.0,0.0,26.6870462360682,24.1489100233268,23.8019986981772,23.895134041264,23.8019471737654,22.0949142468602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6861218529456,0.0,26.6861218529456,0.0,26.6861218529456,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6861218529456,0.0 
 06/22  05:22:00,40.,12.,27.7535084579714,0.0,0.0,26.6879679107272,24.1493154628724,23.8024800354303,23.8956818212694,23.802429027014,22.0951347846738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6870462360682,0.0,26.6870462360682,0.0,26.6870462360682,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6870462360682,0.0 
 06/22  05:23:00,40.,12.,27.7535084579714,0.0,0.0,26.6888869214338,24.1497230678789,23.8029653422578,23.896234696052,23.8029148446775,22.0953552136935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6879679107272,0.0,26.6879679107272,0.0,26.6879679107272,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6879679107272,0.0 
 06/22  05:24:00,40.,12.,27.7535084579714,0.0,0.0,26.6898032424125,24.1501327623011,23.8034544764606,23.8967924659257,23.8034044846083,22.0955755487675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6888869214338,0.0,26.6888869214338,0.0,26.6888869214338,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6888869214338,0.0 
 06/22  05:25:00,40.,12.,27.7535084579714,0.0,0.0,26.6907169186903,24.1505444778781,23.8039473106952,23.8973549498102,23.803897819514,22.0957958063885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6898032424125,0.0,26.6898032424125,0.0,26.6898032424125,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6898032424125,0.0 
 06/22  05:26:00,40.,12.,27.7535084579714,0.0,0.0,26.691627925768,24.1509581498207,23.8044437272568,23.8979219797932,23.8043947317403,22.0960160007448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6907169186903,0.0,26.6907169186903,0.0,26.6907169186903,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6907169186903,0.0 
 06/22  05:27:00,40.,12.,27.7535084579714,0.0,0.0,26.6925363089436,24.1513737198146,23.8049436200822,23.8984934029393,23.8048951152739,22.0962361475431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.691627925768,0.0,26.691627925768,0.0,26.691627925768,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.691627925768,0.0 
 06/22  05:28:00,40.,12.,27.7535084579714,0.0,0.0,26.6934420447489,24.1517911319173,23.8054468900281,23.8990690763452,23.8053988710213,22.0964562601246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6925363089436,0.0,26.6925363089436,0.0,26.6925363089436,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6925363089436,0.0 
 06/22  05:29:00,40.,12.,27.7535084579714,0.0,0.0,26.6943451785568,24.1522103356576,23.8059534472169,23.8996488692945,23.8059059091536,22.0966763532537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6934420447489,0.0,26.6934420447489,0.0,26.6934420447489,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6934420447489,0.0 
 06/22  05:30:00,40.,12.,27.7535084579714,0.0,0.0,26.6952456877312,24.1526312821013,23.8064632066889,23.9002326586981,23.8064161447597,22.096896439295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6943451785568,0.0,26.6943451785568,0.0,26.6943451785568,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6943451785568,0.0 
 06/22  05:31:00,40.,12.,27.7535084579714,0.0,0.0,26.6961436175665,24.1530539270143,23.8069760909885,23.9008203315042,23.8069295004318,22.0971165319667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6952456877312,0.0,26.6952456877312,0.0,26.6952456877312,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6952456877312,0.0 
 06/22  05:32:00,40.,12.,27.7535084579714,0.0,0.0,26.6970389461001,24.1534782270651,23.8074920261009,23.9014117804397,23.8074459022029,22.0973366425752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6961436175665,0.0,26.6961436175665,0.0,26.6961436175665,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6961436175665,0.0 
 06/22  05:33:00,40.,12.,27.7535084579714,0.0,0.0,26.6979317184309,24.1539041430272,23.8080109442047,23.9020069066065,23.8079652822981,22.0975567837329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6970389461001,0.0,26.6970389461001,0.0,26.6970389461001,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6970389461001,0.0 
 06/22  05:34:00,40.,12.,27.7535084579714,0.0,0.0,26.6988219131454,24.1543316360945,23.8085327798269,23.9026056154613,23.8084875752913,22.0977769656461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6979317184309,0.0,26.6979317184309,0.0,26.6979317184309,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6979317184309,0.0 
 06/22  05:35:00,40.,12.,27.7535084579714,0.0,0.0,26.6997095750598,24.1547606711044,23.8090574727077,23.903207819545,23.8090127209684,22.0979971997966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6988219131454,0.0,26.6988219131454,0.0,26.6988219131454,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6988219131454,0.0 
 06/22  05:36:00,40.,12.,27.7535084579714,0.0,0.0,26.7005946832132,24.1551912129474,23.8095849641262,23.9038134346533,23.8095406606542,22.0982174952806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.6997095750598,0.0,26.6997095750598,0.0,26.6997095750598,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.6997095750598,0.0 
 06/22  05:37:00,40.,12.,27.7535084579714,0.0,0.0,26.7014772820755,24.155623229797,23.8101151998376,23.9044223826593,23.8100713401488,22.0984378624524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7005946832132,0.0,26.7005946832132,0.0,26.7005946832132,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7005946832132,0.0 
 06/22  05:38:00,40.,12.,27.7535084579714,0.0,0.0,26.7023573510646,24.1560566896001,23.8106481265335,23.905034587838,23.8106047061885,22.098658309312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7014772820755,0.0,26.7014772820755,0.0,26.7014772820755,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7014772820755,0.0 
 06/22  05:39:00,40.,12.,27.7535084579714,0.0,0.0,26.7032349342593,24.1564915633027,23.8111836948239,23.9056499797522,23.8111407094274,22.098878845111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7023573510646,0.0,26.7023573510646,0.0,26.7023573510646,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7023573510646,0.0 
 06/22  05:40:00,40.,12.,27.7535084579714,0.0,0.0,26.7041100114006,24.1569278214107,23.8117218558052,23.9062684897034,23.8116793010059,22.0990994767859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7032349342593,0.0,26.7032349342593,0.0,26.7032349342593,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7032349342593,0.0 
 06/22  05:41:00,40.,12.,27.7535084579714,0.0,0.0,26.7049826261459,24.1573654372039,23.8122625640668,23.9068900536575,23.8122204355566,22.0993202125261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7041100114006,0.0,26.7041100114006,0.0,26.7041100114006,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7041100114006,0.0 
 06/22  05:42:00,40.,12.,27.7535084579714,0.0,0.0,26.7058527585174,24.1578043833578,23.8128057743472,23.9075146088009,23.8127640678609,22.0995410582505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7049826261459,0.0,26.7049826261459,0.0,26.7049826261459,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7049826261459,0.0 
 06/22  05:43:00,40.,12.,27.7535084579714,0.0,0.0,26.7067204517321,24.1582446351419,23.8133514445496,23.9081420964896,23.8133101558646,22.0997620211379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7058527585174,0.0,26.7058527585174,0.0,26.7058527585174,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7058527585174,0.0 
 06/22  05:44:00,40.,12.,27.7535084579714,0.0,0.0,26.7075856860622,24.1586861670955,23.8138995324729,23.9087724588927,23.8138586574085,22.0999831061451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7067204517321,0.0,26.7067204517321,0.0,26.7067204517321,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7067204517321,0.0 
 06/22  05:45:00,40.,12.,27.7535084579714,0.0,0.0,26.7084485042739,24.1591289562051,23.8144499988245,23.9094056419531,23.8144095332419,22.1002043194995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7075856860622,0.0,26.7075856860622,0.0,26.7075856860622,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7075856860622,0.0 
 06/22  05:46:00,40.,12.,27.7535084579714,0.0,0.0,26.7093088868666,24.1595729786308,23.8150028040154,23.9100415921055,23.8149627438169,22.1004256652571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7084485042739,0.0,26.7084485042739,0.0,26.7084485042739,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7084485042739,0.0 
 06/22  05:47:00,40.,12.,27.7535084579714,0.0,0.0,26.7101668761511,24.1600182128593,23.8155579111634,23.9106802592381,23.8155182522925,22.1006471487578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7093088868666,0.0,26.7093088868666,0.0,26.7093088868666,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7093088868666,0.0 
 06/22  05:48:00,40.,12.,27.7535084579714,0.0,0.0,26.7110224528379,24.1604646364762,23.8161152829433,23.9113215934767,23.8160760213837,22.1008687732212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7101668761511,0.0,26.7101668761511,0.0,26.7101668761511,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7101668761511,0.0 
 06/22  05:49:00,40.,12.,27.7535084579714,0.0,0.0,26.7118756587822,24.1609122292941,23.8166748845755,23.9119655481392,23.8166360163511,22.1010905431654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7110224528379,0.0,26.7110224528379,0.0,26.7110224528379,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7110224528379,0.0 
 06/22  05:50:00,40.,12.,27.7535084579714,0.0,0.0,26.7127264748936,24.1613609701662,23.8172366807249,23.9126120765781,23.8171982018994,22.1013124610398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7118756587822,0.0,26.7118756587822,0.0,26.7118756587822,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7118756587822,0.0 
 06/22  05:51:00,40.,12.,27.7535084579714,0.0,0.0,26.7135749425754,24.1618108400884,23.8178006384712,23.9132611351235,23.8177625451474,22.1015345306068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7127264748936,0.0,26.7127264748936,0.0,26.7127264748936,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7127264748936,0.0 
 06/22  05:52:00,40.,12.,27.7535084579714,0.0,0.0,26.7144210429281,24.1622618190527,23.8183667242516,23.9139126799761,23.8183290125715,22.1017567536108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7135749425754,0.0,26.7135749425754,0.0,26.7135749425754,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7135749425754,0.0 
 06/22  05:53:00,40.,12.,27.7535084579714,0.0,0.0,26.7152648169078,24.1627138891212,23.8189349068099,23.9145666701361,23.818897572954,22.101979133124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7144210429281,0.0,26.7144210429281,0.0,26.7144210429281,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7144210429281,0.0 
 06/22  05:54:00,40.,12.,27.7535084579714,0.0,0.0,26.7161062458005,24.1631670313174,23.8195051541807,23.9152230643422,23.8194681943676,22.1022016702498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7152648169078,0.0,26.7152648169078,0.0,26.7152648169078,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7152648169078,0.0 
 06/22  05:55:00,40.,12.,27.7535084579714,0.0,0.0,26.716945370122,24.1636212286719,23.8200774366137,23.9158818239818,23.8200408471,22.102424367433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7161062458005,0.0,26.7161062458005,0.0,26.7161062458005,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7161062458005,0.0 
 06/22  05:56:00,40.,12.,27.7535084579714,0.0,0.0,26.7177821713397,24.1640764631504,23.8206517235969,23.9165429100739,23.8206155006763,22.1026472251978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.716945370122,0.0,26.716945370122,0.0,26.716945370122,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.716945370122,0.0 
 06/22  05:57:00,40.,12.,27.7535084579714,0.0,0.0,26.7186166895366,24.1645327186698,23.8212279867561,23.9172062861579,23.8211921267595,22.1028702454222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7177821713397,0.0,26.7177821713397,0.0,26.7177821713397,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7177821713397,0.0 
 06/22  05:58:00,40.,12.,27.7535084579714,0.0,0.0,26.7194489063591,24.1649899780612,23.8218061969134,23.9178719153172,23.8217706962083,22.1030934281093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7186166895366,0.0,26.7186166895366,0.0,26.7186166895366,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7186166895366,0.0 
 06/22  05:59:00,40.,12.,27.7535084579714,0.0,0.0,26.7202788614652,24.1654482260577,23.8223863269617,23.9185397630451,23.8223511819517,22.1033167746276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7194489063591,0.0,26.7194489063591,0.0,26.7194489063591,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7194489063591,0.0 
 06/22  06:00:00,40.,12.,27.7535084579714,0.0,0.0,26.7211065366787,24.1659074462905,23.8229683489573,23.9192097943063,23.822933556082,22.1035402845144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,26.7202788614652,0.0,26.7202788614652,0.0,26.7202788614652,0.0,7.25683302901114,7.25683302901114,0.0,0.0,40.,0.0,26.7202788614652,0.0 
 06/22  06:01:00,40.,12.,27.7535003878934,0.0,0.0,26.1947224545877,23.4881200388776,22.6985069470813,23.2959761067088,22.589237664425,22.0017368571739,0.0,1.,1.,1.,1.,0.3,1539.30335243027,7381.28990777808,1000.,0.0,1565.11562908024,1492.01148724308,24.8471238992429,2.38383346439652,12.7777772476115,2.38383346439652,26.7211065366787,2.38383346439652,7.37134011483746,11.7271881881522,1.66331452394915,3.36409569627501,13.0886822182258,0.327222836279321,26.7211065366787,0.327222836279321 
 06/22  06:02:00,40.,12.,27.7535084579714,0.0,0.0,25.5923913475479,22.4799712075024,21.7972252194695,22.3638239271199,21.6039791655618,21.8367145128134,0.0,1.,0.3,1.,0.3,0.3,1084.79184528417,8030.66320134234,1000.,0.0,1565.12558015982,1492.09955482821,23.6623170276992,1.67768457884135,12.1450146710127,1.67768457884135,26.1947224545877,1.67768457884135,7.57068458140578,11.5013138341321,1.29721769948827,3.36409569627501,13.230069219226,0.327222836279321,26.1947224545877,0.327222836279321 
 06/22  06:03:00,40.,12.,27.7535084579714,0.0,0.0,25.2327606581586,21.9289112583836,21.3085849480335,21.8515655119878,21.091149417786,21.6640028230434,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8599.0412001716,1000.,0.0,1565.13384600017,1492.2689839258,20.8827434079652,0.853025207645886,12.1436948095418,0.853025207645886,25.5923913475479,0.853025207645886,7.71100739288293,12.3349959332651,0.423345785249727,3.36409569627501,13.3296796743661,0.327222836279321,25.5923913475479,0.327222836279321 
 06/22  06:04:00,40.,12.,27.7535084579714,0.0,0.0,25.0299725544186,21.7330518945014,21.0682598962939,21.6665325242675,20.8487996679006,21.5020031417032,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9046.49021033622,1000.,0.0,1565.14005335851,1492.46942696544,20.6827261803823,0.853025207645886,11.7827338057197,0.853025207645886,25.2327606581586,0.853025207645886,7.79048170449791,11.8799215912145,0.512973070083951,3.36409569627501,13.3861268654782,0.327222836279321,25.2327606581586,0.327222836279321 
 06/22  06:05:00,40.,12.,27.7535084579714,0.0,0.0,24.8882390380595,21.6807012665634,20.9271685255759,21.6141838342816,20.7089132800494,21.3559766704866,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9363.74127822819,1000.,0.0,1565.1442040974,1492.66714479916,20.5660312822703,0.853025207645886,11.7822855693285,0.853025207645886,25.0299725544186,0.853025207645886,7.82082663723003,11.8791146146445,0.510893338903546,3.36409569627501,13.4076853910666,0.327222836279321,25.0299725544186,0.327222836279321 
 06/22  06:06:00,40.,12.,27.7535084579714,0.0,0.0,24.7690903663809,21.6553247834151,20.816649472404,21.5865584795075,20.5978805905327,21.2250644528501,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9568.4731274784,1000.,0.0,1565.1466764885,1492.84687478887,20.4781713650492,0.853025207645886,11.7822982679392,0.853025207645886,24.8882390380595,0.853025207645886,7.8187647619537,11.8804543673574,0.505393551471322,3.36409569627501,13.40622041014,0.327222836279321,24.8882390380595,0.327222836279321 
 06/22  06:07:00,40.,12.,27.7535003878934,0.0,0.0,24.6649211558763,21.6226050029034,20.7186479037566,21.5528816415736,20.4981201496311,21.1069892506495,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9691.99320182955,1000.,0.0,1565.14799912979,1493.00167091998,20.3993953544688,0.853025207645886,11.7823085490268,0.853025207645886,24.7690903663809,0.853025207645886,7.79887409904227,11.8826561952234,0.497776854977987,3.36409569627501,13.3920890206418,0.327222836279321,24.7690903663809,0.327222836279321 
 06/22  06:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5750718224971,21.582987229672,20.6325079334299,21.5135409280233,20.410148142089,20.9998051091774,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9763.75294479547,1000.,0.0,1565.14863193841,1493.13031101328,20.3276715418583,0.853025207645886,11.782314699874,0.853025207645886,24.6649211558763,0.853025207645886,7.77095406581717,11.8850583959784,0.489495208209509,3.36409569627501,13.3722552505976,0.327222836279321,24.6649211558763,0.327222836279321 
 06/22  06:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4980436987979,21.5431007975256,20.559228791849,21.4744189356334,20.335503415322,20.9066253090876,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9804.02051309239,1000.,0.0,1565.14887692166,1493.23467001448,20.2640817691915,0.853025207645886,11.7823182411708,0.853025207645886,24.5750718224971,0.853025207645886,7.74050005894967,11.8873115692444,0.481454379647486,3.36409569627501,13.3506245096436,0.327222836279321,24.5750718224971,0.327222836279321 
 06/22  06:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4315497268028,21.5066751027618,20.497813521794,21.4387855986611,20.2732002105783,20.8267183951537,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9824.05293926449,1000.,0.0,1565.14889432242,1493.31773317249,20.2084233273102,0.853025207645886,11.7813401161049,0.853025207645886,24.4980436987979,0.853025207645886,7.71017216383597,11.8903239019463,0.474018436531246,3.36409569627501,13.3290863778625,0.327222836279321,24.4980436987979,0.327222836279321 
 06/22  06:11:00,40.,12.,27.7535084579714,0.0,0.0,24.3734781655664,21.4744486591956,20.4461408743986,21.4072417221365,20.2209555500666,20.7580286702307,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9829.25053393703,1000.,0.0,1565.1487558049,1493.38251741413,20.1595897902379,0.853025207645886,11.7823425302314,0.853025207645886,24.4315497268028,0.853025207645886,7.68108519632792,11.9032249165728,0.465904870483337,3.36409569627501,13.3084329716357,0.327222836279321,24.4315497268028,0.327222836279321 
 06/22  06:12:00,40.,12.,27.7535084579714,0.0,0.0,24.3222649361162,21.44580439241,20.401965179142,21.379184409914,20.1763687359322,20.6985198181764,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9822.12960640394,1000.,0.0,1565.14849068989,1493.43166696167,20.1163836024921,0.853025207645886,11.782339504923,0.853025207645886,24.3734781655664,0.853025207645886,7.65362057220157,11.9135714831714,0.458851872413613,3.36409569627501,13.288934105494,0.327222836279321,24.3734781655664,0.327222836279321 
 06/22  06:13:00,40.,12.,27.7535084579714,0.0,0.0,24.2767009609432,21.4199289610425,20.3634761258394,21.3538435376215,20.1375356022751,20.6465750193174,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9804.12784195232,1000.,0.0,1565.14811310264,1493.467394907,20.0778606431842,0.853025207645886,11.7823381675978,0.853025207645886,24.3222649361162,0.853025207645886,7.62784905837326,11.9229135189,0.452490965041397,3.36409569627501,13.2706396900578,0.327222836279321,24.3222649361162,0.327222836279321 
 06/22  06:14:00,40.,12.,27.7535084579714,0.0,0.0,24.2358430295326,21.396204326351,20.3293572490671,21.3306301658183,20.1030948787533,20.6009584619601,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9776.41414031982,1000.,0.0,1565.14763388401,1493.49154926302,20.043263521865,0.853025207645886,11.782337345257,0.853025207645886,24.2767009609432,0.853025207645886,7.60372351308531,11.9313738787835,0.446735846086146,3.36409569627501,13.2535160537147,0.327222836279321,24.2767009609432,0.327222836279321 
 06/22  06:15:00,40.,12.,27.7535084579714,0.0,0.0,24.1988691869064,21.3742186404124,20.2986638193956,21.3091450441473,20.0720830647723,20.5606922195647,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9740.14057464791,1000.,0.0,1565.14706419806,1493.50569534768,20.0119878909367,0.853025207645886,11.7823368203165,0.853025207645886,24.2358430295326,0.853025207645886,7.58115811160077,11.9390631633496,0.441510087109751,3.36409569627501,13.237501561713,0.327222836279321,24.2358430295326,0.327222836279321 
 06/22  06:16:00,40.,12.,27.7535084579714,0.0,0.0,24.1651196672105,21.3536877659359,20.270698770005,21.2891078102635,20.0437953781922,20.5249697087635,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9696.4643223808,1000.,0.0,1565.14641579127,1493.51118190844,19.9835017655101,0.853025207645886,11.7823365932212,0.853025207645886,24.1988691869064,0.853025207645886,7.5600581628842,11.9460782936794,0.436746036267116,3.36409569627501,13.2225285831878,0.327222836279321,24.1988691869064,0.327222836279321 
 06/22  06:17:00,40.,12.,27.7535084579714,0.0,0.0,24.1341181427749,21.3344038854875,20.2449413785181,21.270311085249,20.0177081002536,20.4931186395618,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9646.50841592272,1000.,0.0,1565.14570038854,1493.50918712144,19.9573735657233,0.853025207645886,11.7823365819376,0.853025207645886,24.1651196672105,0.853025207645886,7.54033040119224,11.9525013272402,0.432386653650604,3.36409569627501,13.2085308777099,0.327222836279321,24.1651196672105,0.327222836279321 
 06/22  06:18:00,40.,12.,27.7535084579714,0.0,0.0,24.1053644056282,21.3161862462666,20.2209751950127,21.2525744566343,20.0010896515782,20.4645578992012,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9591.3252368164,1000.,5.389829057358733E-002,1565.1449291395,1493.5007488136,19.9332858383846,0.853025207645886,11.7823371407193,0.853025207645886,24.1341181427749,0.853025207645886,7.52188615038853,11.9583981263721,0.428386000238923,3.36409569627501,13.1954452437626,0.327222836279321,24.1341181427749,0.327222836279321 
 06/22  06:19:00,40.,12.,27.7535084579714,0.0,0.0,24.0785291610637,21.2988816177356,20.1984728261467,21.2357450167896,19.9996404075038,20.4387938172683,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9531.87611287411,1000.,0.128008432263701,1565.1441123077,1493.48678507441,19.9109078397659,0.853025207645886,11.7823372379048,0.853025207645886,24.1053644056282,0.853025207645886,7.50464206210815,11.9638302435971,0.424700971459114,3.36409569627501,13.1832122365696,0.327222836279321,24.1053644056282,0.327222836279321 
 06/22  06:20:00,40.,12.,27.7535084579714,0.0,0.0,24.0535146210327,21.282364245933,20.1771810904631,21.2196971221396,19.9999472819084,20.4154111084195,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9469.02407778724,1000.,0.107796566041453,1565.14325915703,1493.46810953935,19.8900154498452,0.853025207645886,11.7823377488371,0.853025207645886,24.0785291610637,0.853025207645886,7.48852008435514,11.9688471354723,0.421297606786397,3.36409569627501,13.1717759787814,0.327222836279321,24.0785291610637,0.327222836279321 
 06/22  06:21:00,40.,12.,27.7535084579714,0.0,0.0,24.0301149526929,21.2665320466828,20.1569047192272,21.2043285604627,20.0003707943239,20.3940609182377,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9403.53627866341,1000.,0.134745696662659,1565.1423779547,1493.44544383793,19.8705287093049,0.853025207645886,11.7823381491537,0.853025207645886,24.0535146210327,0.853025207645886,7.47344720889399,11.9734812966457,0.418153163403058,3.36409569627501,13.1610846978643,0.327222836279321,24.0535146210327,0.327222836279321 
 06/22  06:22:00,40.,12.,27.7535084579714,0.0,0.0,24.0080723096504,21.2513021908767,20.1374924863028,21.1895562079764,20.000259371091,20.3744499083948,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9336.08949790815,1000.,0.148220252537864,1565.14147603101,1493.41942758169,19.8523025024442,0.853025207645886,11.7823388504363,0.853025207645886,24.0301149526929,0.853025207645886,7.45935516893456,11.9777709289041,0.415242567796832,3.36409569627501,13.151090291434,0.327222836279321,24.0301149526929,0.327222836279321 
 06/22  06:23:00,40.,12.,27.7535084579714,0.0,0.0,23.9871188328167,21.2366066385923,20.1188259331306,21.1753116681416,19.9996493037276,20.3563305291628,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9267.27807004168,1000.,0.161694804633539,1565.14055985948,1493.39062783174,19.8351603232832,0.853025207645886,11.78233894441,0.853025207645886,24.0080723096504,0.853025207645886,7.44618013763627,11.9817482748706,0.412541636212945,3.36409569627501,13.1417463890694,0.327222836279321,24.0080723096504,0.327222836279321 
 06/22  06:24:00,40.,12.,27.7535084579714,0.0,0.0,23.9670530259627,21.2223891382424,20.1008115423149,21.1615383332258,19.9997632382922,20.3394936059039,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9197.6206368304,1000.,0.181906635115651,1565.13963513756,1493.35954622904,19.8189213410182,0.853025207645886,11.7823398165859,0.853025207645886,23.9871188328167,0.853025207645886,7.43386244104201,11.9854494982885,0.410026630079175,3.36409569627501,13.1330114416963,0.327222836279321,23.9871188328167,0.327222836279321 
 06/22  06:25:00,40.,12.,27.7535084579714,0.0,0.0,23.9477255800228,21.2086026592535,20.0833746495901,21.148188861412,20.0002704269941,20.3237619682072,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9127.56849633621,1000.,0.19538117726915,1565.13870686044,1493.32662606517,19.803446054935,0.853025207645886,11.782340020817,0.853025207645886,23.9670530259627,0.853025207645886,7.42234628830854,11.9889012650265,0.407678290964517,3.36409569627501,13.124845115222,0.327222836279321,23.9670530259627,0.327222836279321 
 06/22  06:26:00,40.,12.,27.7535084579714,0.0,0.0,23.9290411964812,21.1952079142571,20.0664554188826,21.1352237068997,19.9998517039416,20.3089856733776,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,9057.51149578594,1000.,0.202118433929514,1565.13777938775,1493.29225918679,19.7886285005811,0.853025207645886,11.7823408156343,0.853025207645886,23.9477255800228,0.853025207645886,7.4115795191334,11.9921277401218,0.405480146314754,3.36409569627501,13.1172107116602,0.327222836279321,23.9477255800228,0.327222836279321 
 06/22  06:27:00,40.,12.,27.7535084579714,0.0,0.0,23.9108968843499,21.1821718443565,20.0500054209036,21.1226096148449,19.999929196922,20.2950376395285,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8987.78436205873,1000.,0.222330247913228,1565.13685650538,1493.25679061755,19.7743967946725,0.853025207645886,11.7823414590565,0.853025207645886,23.9290411964812,0.853025207645886,7.40151336752741,11.9951482346914,0.40341883320019,3.36409569627501,13.1100736696926,0.327222836279321,23.9290411964812,0.327222836279321 
 06/22  06:28:00,40.,12.,27.7535084579714,0.0,0.0,23.8932293301819,21.169466660062,20.0339852695647,21.1103186579716,19.9995609095134,20.2818102528726,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8918.67276206836,1000.,0.22906749626609,1565.13594148336,1493.22052295227,19.7606749826149,0.853025207645886,11.7823420614904,0.853025207645886,23.9108968843499,0.853025207645886,7.3921022409374,11.9979807469784,0.401481691299844,3.36409569627501,13.1034011839507,0.327222836279321,23.9108968843499,0.327222836279321 
 06/22  06:29:00,40.,12.,27.7535084579714,0.0,0.0,23.8759720089868,21.1570687693502,20.0183625289556,21.0983271655723,20.0000297719378,20.2692121938781,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8850.41879779302,1000.,0.249279297815881,1565.13503712987,1493.18372169005,19.7474126542479,0.853025207645886,11.7823429321423,0.853025207645886,23.8932293301819,0.853025207645886,7.38330351373699,12.0006418334686,0.399658104524256,3.36409569627501,13.0971633385354,0.327222836279321,23.8932293301819,0.327222836279321 
 06/22  06:30:00,40.,12.,27.7535084579714,0.0,0.0,23.8590931577045,21.1449581381602,20.0031103046539,21.0866150768325,20.0002106260739,20.2571660278176,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8783.22566324757,1000.,0.256016537124118,1565.13414584067,1493.14661898218,19.7345579164222,0.853025207645886,11.7823434528603,0.853025207645886,23.8759720089868,0.853025207645886,7.37507733415479,12.003144947587,0.397938363656938,3.36409569627501,13.0913315215677,0.327222836279321,23.8759720089868,0.327222836279321 
 06/22  06:31:00,40.,12.,27.7535084579714,0.0,0.0,23.8425499717853,21.1331175406283,20.0003423204254,21.075165188901,20.0003293719557,20.245605919287,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8717.26244853306,1000.,0.354453967014951,1565.13326964386,1493.1094167361,19.722081137746,0.853025207645886,11.7823435410846,0.853025207645886,23.8590931577045,0.853025207645886,7.36738644376637,12.0055015335927,0.396314549527886,3.36409569627501,13.0858793442116,0.327222836279321,23.8590931577045,0.327222836279321 
 06/22  06:32:00,40.,12.,27.7535084579714,0.0,0.0,23.8264502749866,21.1215322082089,20.000362938326,21.0639627948722,19.9997849638305,20.2344759738361,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8652.66815335924,1000.,0.342984828889055,1565.13241024018,1493.07229032026,19.7099465444243,0.853025207645886,11.7823444186206,0.853025207645886,23.8425499717853,0.853025207645886,7.36019600873264,12.007725157795,0.394778590981496,3.36409569627501,13.0807821455259,0.327222836279321,23.8425499717853,0.327222836279321 
 06/22  06:33:00,40.,12.,27.7535084579714,0.0,0.0,23.8108230884702,21.110189437999,19.9999936403186,21.0529952869737,20.0002514404675,20.2237287376645,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8589.55543200296,1000.,0.375334129522177,1565.13156903991,1493.03539078233,19.6982118224955,0.853025207645886,11.7823453043488,0.853025207645886,23.8264502749866,0.853025207645886,7.35347346202042,12.0098184898727,0.393328594341282,3.36409569627501,13.0760170299098,0.327222836279321,23.8264502749866,0.327222836279321 
 06/22  06:34:00,40.,12.,27.7535084579714,0.0,0.0,23.7956323904255,21.0990783784134,19.9999838035786,21.0422519340642,19.9997834292129,20.2133240396163,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8528.01380583958,1000.,0.393540372087561,1565.13074719732,1492.99884825499,19.6868864162763,0.853025207645886,11.7823460348393,0.853025207645886,23.8108230884702,0.853025207645886,7.34718835589044,12.0117890464155,0.391960159251997,3.36409569627501,13.0715618943265,0.327222836279321,23.8108230884702,0.327222836279321 
 06/22  06:35:00,40.,12.,27.7535084579714,0.0,0.0,23.7807960480416,21.0881894746083,20.0003765474892,21.031723329039,20.0000815416294,20.2032276199966,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8468.11300184175,1000.,0.425889635708076,1565.12994564192,1492.96277389733,19.6759405679404,0.853025207645886,11.7823464722591,0.853025207645886,23.7956323904255,0.853025207645886,7.34131222398469,12.0136458667518,0.390667174194587,3.36409569627501,13.0673968926256,0.327222836279321,23.7956323904255,0.327222836279321 
 06/22  06:36:00,40.,12.,27.7535084579714,0.0,0.0,23.7662688872914,21.0775142295637,20.0002061134807,21.021401144121,20.0004076377631,20.1934102067382,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8409.90511489831,1000.,0.438695568771198,1565.12916510482,1492.92726141102,19.6653164309843,0.853025207645886,11.7823471948319,0.853025207645886,23.7807960480416,0.853025207645886,7.33581845238832,12.0153994494636,0.389442353286105,3.36409569627501,13.0635030100209,0.327222836279321,23.7807960480416,0.327222836279321 
 06/22  06:37:00,40.,12.,27.7535084579714,0.0,0.0,23.7520012647485,21.0670448480743,19.9999192891095,21.0112777745526,20.0001282974613,20.1838465678109,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8353.42716040711,1000.,0.457570263582937,1565.12840613996,1492.89239021695,19.6549794383589,0.853025207645886,11.7823477193997,0.853025207645886,23.7662688872914,0.853025207645886,7.33068215908232,12.0170579543933,0.38828007869763,3.36409569627501,13.059862578079,0.327222836279321,23.7662688872914,0.327222836279321 
 06/22  06:38:00,40.,12.,27.7535084579714,0.0,0.0,23.7379562754075,21.0567363503124,19.9999003748626,21.0013107095225,20.0000091426042,20.1744924813756,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8298.70551963972,1000.,0.483182207939109,1565.1276691798,1492.85822690195,19.6448926774065,0.853025207645886,11.7803505578215,0.853025207645886,23.7520012647485,0.853025207645886,7.32588008124064,12.016008401172,0.387602959055666,3.36409569627501,13.0564589969425,0.327222836279321,23.7520012647485,0.327222836279321 
 06/22  06:39:00,40.,12.,27.7535084579714,0.0,0.0,23.7241065534452,21.0466408076231,19.9995613144033,20.9915485908488,19.999772987666,20.1653630046525,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8245.75590129465,1000.,0.495988102797735,1565.12695453207,1492.82482644224,19.6350276409975,0.853025207645886,11.7823469398801,0.853025207645886,23.7379562754075,0.853025207645886,7.3213904698615,12.0201186062795,0.386122394707635,3.36409569627501,13.0532771270951,0.327222836279321,23.7379562754075,0.327222836279321 
 06/22  06:40:00,40.,12.,27.7535084579714,0.0,0.0,23.7104384187466,21.0367163458459,20.0002002563448,20.9819519871434,20.000009731975,20.1564212386278,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8194.58136267456,1000.,0.527668779343497,1565.12626234437,1492.79223301577,19.6253618664578,0.853025207645886,11.7805211356978,0.853025207645886,23.7241065534452,0.853025207645886,7.31719299125557,12.0191452195534,0.385506482567397,3.36409569627501,13.0503023046325,0.327222836279321,23.7241065534452,0.327222836279321 
 06/22  06:41:00,40.,12.,27.7535084579714,0.0,0.0,23.6969509851874,21.0269987462863,20.0000565926598,20.9725543899513,20.0002349792927,20.1476774552021,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8145.1734453564,1000.,0.53440587974448,1565.12559260565,1492.76048164932,19.6158818228389,0.853025207645886,11.7823482090825,0.853025207645886,23.7104384187466,0.853025207645886,7.31326863494475,12.0228871112411,0.384157172786371,3.36409569627501,13.0475211514873,0.327222836279321,23.7104384187466,0.327222836279321 
 06/22  06:42:00,40.,12.,27.7535084579714,0.0,0.0,23.6836371518859,21.0174424471217,19.9997128375828,20.9633129788531,19.9999987197779,20.1390962824991,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8097.51399939766,1000.,0.553280499290206,1565.12494518192,1492.72959836888,19.6065820781957,0.853025207645886,11.7806705883614,0.853025207645886,23.6969509851874,0.853025207645886,7.30959962755443,12.0219786001961,0.383594190222246,3.36409569627501,13.0449208680007,0.327222836279321,23.6969509851874,0.327222836279321 
 06/22  06:43:00,40.,12.,27.7535084579714,0.0,0.0,23.6704708047479,21.008078516795,19.9999331355047,20.9542568504516,20.0002949649776,20.130688147373,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8051.57888870961,1000.,0.578892356629546,1565.12431985555,1492.69960185193,19.5974539232776,0.853025207645886,11.7823496328612,0.853025207645886,23.6836371518859,0.853025207645886,7.3061693523092,12.0253987566473,0.382359261000986,3.36409569627501,13.0424900704274,0.327222836279321,23.6836371518859,0.327222836279321 
 06/22  06:44:00,40.,12.,27.7535084579714,0.0,0.0,23.6574579399381,20.9988654736374,20.0000318366223,20.9453470230921,19.9996768142887,20.1224224176351,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,8007.33923768137,1000.,0.584960930202942,1565.1237163494,1492.6705040855,19.5884768444688,0.853025207645886,11.7808016135288,0.853025207645886,23.6704708047479,0.853025207645886,7.30296227376736,12.024547824804,0.381842186406054,3.36409569627501,13.0402171565301,0.327222836279321,23.6704708047479,0.327222836279321 
 06/22  06:45:00,40.,12.,27.7535084579714,0.0,0.0,23.6445798735296,20.9898329479154,19.999664091683,20.9366112520554,20.0003119218873,20.11431070771,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7964.76281817121,1000.,0.611241247240261,1565.12313433849,1492.64231091169,19.579650901678,0.853025207645886,11.7823510598852,0.853025207645886,23.6574579399381,0.853025207645886,7.29996386745335,12.0276884272495,0.380706192183043,3.36409569627501,13.0380925787986,0.327222836279321,23.6574579399381,0.327222836279321 
