Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  06:46:00,40.,12.,27.7535084579714,0.0,0.0,23.6318425703668,20.9809432310808,19.9996032055683,20.9280141067681,19.9995612802695,20.1063263330046,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7923.81416543319,1000.,0.616641306614809,1565.122573455,1492.61502370053,19.5709606316884,0.853025207645886,11.7809166836729,0.853025207645886,23.6445798735296,0.853025207645886,7.29716055406926,12.0268888648274,0.380229085829386,3.36409569627501,13.0361059811269,0.327222836279321,23.6445798735296,0.327222836279321 
 06/22  06:47:00,40.,12.,27.7535084579714,0.0,0.0,23.6192265549833,20.9721874454035,20.0003448003261,20.9195471513295,19.9996910610401,20.0984595470317,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7884.45785533748,1000.,0.648990340579941,1565.12203332959,1492.5886399285,19.562406395751,0.853025207645886,11.7804142544765,0.853025207645886,23.6318425703668,0.853025207645886,7.29453963798758,12.0272595414171,0.379585471719519,3.36409569627501,13.0342486645082,0.327222836279321,23.6318425703668,0.327222836279321 
 06/22  06:48:00,40.,12.,27.7535084579714,0.0,0.0,23.6067468990424,20.9636130109008,20.0003184091363,20.9112548665905,20.0004450540111,20.090734548829,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7846.65600322134,1000.,0.655727360034947,1565.12151355155,1492.56315368147,19.5539730569699,0.853025207645886,11.7823524992523,0.853025207645886,23.6192265549833,0.853025207645886,7.29208924974652,12.0307664466363,0.378458636114143,3.36409569627501,13.0325123993423,0.327222836279321,23.6192265549833,0.327222836279321 
 06/22  06:49:00,40.,12.,27.7535084579714,0.0,0.0,23.5944032520151,20.9551812164528,20.0003332591457,20.9031009473881,20.0002068904373,20.0831262739089,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7810.36523970743,1000.,0.667864629673297,1565.12101362847,1492.53855578561,19.5456666931951,0.853025207645886,11.781064676247,0.853025207645886,23.6067468990424,0.853025207645886,7.28979829228742,12.0300340805979,0.37803236149228,3.36409569627501,13.0308888029679,0.327222836279321,23.6067468990424,0.327222836279321 
 06/22  06:50:00,40.,12.,27.7535084579714,0.0,0.0,23.5821838528201,20.9468771015984,20.0002639213492,20.8950713026938,20.0002204396136,20.0756233264098,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7775.54155977326,1000.,0.687407617828096,1565.1205330497,1492.5148342969,19.5374845400114,0.853025207645886,11.7806108123455,0.853025207645886,23.5944032520151,0.853025207645886,7.28765639069072,12.0303495162478,0.377456327113201,3.36409569627501,13.029371175706,0.327222836279321,23.5944032520151,0.327222836279321 
 06/22  06:51:00,40.,12.,27.7535084579714,0.0,0.0,23.5700755134064,20.9387043225251,19.9999617724424,20.887169288867,19.999520131008,20.0682253033202,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7742.14250911569,1000.,0.693476117120776,1565.12007133015,1492.49197513148,19.5294164997204,0.853025207645886,11.7804766583698,0.853025207645886,23.5821838528201,0.853025207645886,7.28565384518293,12.0310462801766,0.376836466042885,3.36409569627501,13.0279520380342,0.327222836279321,23.5821838528201,0.327222836279321 
 06/22  06:52:00,40.,12.,27.7535084579714,0.0,0.0,23.5580677689759,20.9306687551476,20.0002851005851,20.8794003777288,20.0003515265285,20.0609336556499,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7710.12616098818,1000.,0.725825051932015,1565.11962798336,1492.46996274729,19.5214521267878,0.853025207645886,11.7804628250471,0.853025207645886,23.5700755134064,0.853025207645886,7.28378158720161,12.031867313623,0.376212706753145,3.36409569627501,13.02662530686,0.327222836279321,23.5700755134064,0.327222836279321 
 06/22  06:53:00,40.,12.,27.7535084579714,0.0,0.0,23.5461778057751,20.9227720465863,19.9999470392055,20.8717661044966,20.0001162109971,20.0537478654067,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7679.44846076917,1000.,0.719087555271416,1565.11920248528,1492.44877955375,19.5135827523948,0.853025207645886,11.7804933347217,0.853025207645886,23.5580677689759,0.853025207645886,7.28203113831938,12.0327152548618,0.375599463574272,3.36409569627501,13.0253851666925,0.327222836279321,23.5580677689759,0.327222836279321 
 06/22  06:54:00,40.,12.,27.7535084579714,0.0,0.0,23.5343989361089,20.9150122467071,19.9999419414984,20.8642646459637,20.0000564206299,20.0466656994157,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7650.06305611862,1000.,0.744699224279167,1565.11879427063,1492.42840686536,19.5058165797216,0.853025207645886,11.7805395908557,0.853025207645886,23.5461778057751,0.853025207645886,7.28039457184104,12.0335548323772,0.375001985049228,3.36409569627501,13.0242253822172,0.327222836279321,23.5461778057751,0.327222836279321 
 06/22  06:55:00,40.,12.,27.7535084579714,0.0,0.0,23.5227235748661,20.907385699781,20.0001323640182,20.856892573529,20.0003037585795,20.0396840844655,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7621.92259916497,1000.,0.757504908654947,1565.11840275295,1492.40882482089,19.4981477495256,0.853025207645886,11.7805897863399,0.853025207645886,23.5343989361089,0.853025207645886,7.27886447689967,12.034372459268,0.374421501978044,3.36409569627501,13.0231413825293,0.327222836279321,23.5343989361089,0.327222836279321 
 06/22  06:56:00,40.,12.,27.7535084579714,0.0,0.0,23.511161243558,20.899888531352,20.0002836418679,20.8496462446451,19.9997682122865,20.0327999396545,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7594.98008302529,1000.,0.76357335811457,1565.11802734591,1492.39001195415,19.4905694543729,0.853025207645886,11.7806397220401,0.853025207645886,23.5227235748661,0.853025207645886,7.2774339248892,12.0351638565229,0.373857799917252,3.36409569627501,13.0221275723642,0.327222836279321,23.5227235748661,0.327222836279321 
 06/22  06:57:00,40.,12.,27.7535084579714,0.0,0.0,23.4996985129643,20.8925170918389,20.0003152277277,20.8425222157795,19.9998535010456,20.0260103621931,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7569.18959372226,1000.,0.783116243567497,1565.11766747523,1492.37194604284,19.4830859988517,0.853025207645886,11.7806882779221,0.853025207645886,23.511161243558,0.853025207645886,7.27609643808137,12.0359294926968,0.373310440047188,3.36409569627501,13.0211798460075,0.327222836279321,23.511161243558,0.327222836279321 
 06/22  06:58:00,40.,12.,27.7535084579714,0.0,0.0,23.4883402128299,20.8852681118154,20.0002558840249,20.8355173944392,20.0004827652155,20.01931276456,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7544.50685093129,1000.,0.795921892986571,1565.11732258208,1492.35460462965,19.4756874929339,0.853025207645886,11.7807344008413,0.853025207645886,23.4996985129643,0.853025207645886,7.27484596028493,12.0366694958842,0.372778475602468,3.36409569627501,13.0202939558525,0.327222836279321,23.4996985129643,0.327222836279321 
 06/22  06:59:00,40.,12.,27.7535084579714,0.0,0.0,23.4770883714311,20.8781385355539,20.0001653751137,20.8286288819737,20.0003947253869,20.0127047285355,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7520.88873485432,1000.,0.801990315155819,1565.11699212217,1492.33796517951,19.4683752033056,0.853025207645886,11.7807784137302,0.853025207645886,23.4883402128299,0.853025207645886,7.27367682941422,12.037385201512,0.372261218646106,3.36409569627501,13.0194654229581,0.327222836279321,23.4883402128299,0.327222836279321 
 06/22  07:00:00,40.,12.,27.7535084579714,0.0,0.0,23.4659384428261,20.8711255740485,20.0000948989052,20.8218540293736,19.9999752910192,20.0061840908308,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7498.29339303306,1000.,0.814795944955763,1565.11667556409,1492.3220045677,19.4611491956419,0.853025207645886,11.7808206296027,0.853025207645886,23.4770883714311,0.853025207645886,7.27258375184278,12.038077974754,0.371758006077344,3.36409569627501,13.0186911338243,0.327222836279321,23.4770883714311,0.327222836279321 
 06/22  07:01:00,40.,12.,27.7535521518208,0.0,0.0,23.4548726619321,20.8641881230654,20.0000460507357,20.8151462446934,19.9996601720699,20.0000404345403,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7476.68134822706,1000.,0.835936064435161,1565.116372388,1492.30670333198,19.4539866575501,0.853025207645886,11.7808720880719,0.853025207645886,23.4659384428261,0.853025207645886,7.27156177842597,12.0387635845593,0.371271737004404,3.36409569627501,13.0179167378636,0.327222836279321,23.4659384428261,0.327222836279321 
 06/22  07:02:00,40.,12.,27.7536046376387,0.0,0.0,23.4438940505849,20.8572924019653,20.0000129288566,20.8084667392621,19.9996150049158,19.9999448517046,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7456.01346479083,1000.,1.01543161734138,1565.11608208516,1492.29204324682,19.4468940076106,0.853025207645886,11.7809134388484,0.853025207645886,23.4548726619321,0.853025207645886,7.27060628208383,12.0394189470631,0.370799165440938,3.36409569627501,13.0171896405538,0.327222836279321,23.4548726619321,0.327222836279321 
 06/22  07:03:00,40.,12.,27.7536565485507,0.0,0.0,23.4331006670385,20.8504273823988,20.0000024666666,20.8018026954399,19.9998370543292,19.9999185010595,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7436.25099935289,1000.,0.944892099437604,1565.11580415808,1492.27800254896,19.4398718120432,0.853025207645886,11.7809501742123,0.853025207645886,23.4438940505849,0.853025207645886,7.26971293684284,12.0400512921254,0.370338723471104,3.36409569627501,13.0165064506462,0.327222836279321,23.4438940505849,0.327222836279321 
 06/22  07:04:00,40.,12.,27.7537002118419,0.0,0.0,23.4225306532004,20.8435976734136,20.00003172934,20.7951593827245,20.0002777032606,19.9999206253556,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7417.35601222914,1000.,0.999370038582321,1565.11553812129,1492.26455710586,19.4329793922406,0.853025207645886,11.7809897646323,0.853025207645886,23.4331006670385,0.853025207645886,7.26887769824142,12.040668096572,0.369891396304082,3.36409569627501,13.0158643333938,0.327222836279321,23.4331006670385,0.327222836279321 
 06/22  07:05:00,40.,12.,27.7537439904884,0.0,0.0,23.4121593978272,20.8368130341772,20.0001195820529,20.7885482129852,19.9999516767544,20.0000547867309,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7399.29221409287,1000.,1.02210724618658,1565.11528350293,1492.25168365491,19.4262393393853,0.853025207645886,11.7810322212373,0.853025207645886,23.4225306532004,0.853025207645886,7.2680967850106,12.041268102891,0.369457989175001,3.36409569627501,13.0152609225992,0.327222836279321,23.4225306532004,0.327222836279321 
 06/22  07:06:00,40.,12.,27.7537962706448,0.0,0.0,23.4019479134103,20.8300825593654,20.0002816872994,20.7819800104082,20.0003379522525,20.0000963188247,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7382.02462965168,1000.,1.04998433003147,1565.11503984639,1492.23936006164,19.4196354030571,0.853025207645886,11.7810731153996,0.853025207645886,23.4121593978272,0.853025207645886,7.26736666194685,12.0418476514925,0.36903802711446,3.36409569627501,13.0146933720284,0.327222836279321,23.4121593978272,0.327222836279321 
 06/22  07:07:00,40.,12.,27.7538398363557,0.0,0.0,23.3918674832915,20.8234128404741,19.9996704012999,20.7754628464836,19.9994792929109,19.9999147033726,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7365.51975049811,1000.,1.05158110248183,1565.11480671093,1492.22756499746,19.4131427744003,0.853025207645886,11.781109948256,0.853025207645886,23.4019479134103,0.853025207645886,7.26668402389935,12.0424062385471,0.36863019749808,3.36409569627501,13.0141596072695,0.327222836279321,23.4019479134103,0.327222836279321 
 06/22  07:08:00,40.,12.,27.7538917891027,0.0,0.0,23.3819873555768,20.8168194168088,19.9996635479192,20.7690131216698,20.0000495245143,20.0000891285902,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7349.74506491,1000.,1.10893297177022,1565.11458367077,1492.21627750775,19.4067428338795,0.853025207645886,11.7811432167373,0.853025207645886,23.3918674832915,0.853025207645886,7.26604578079939,12.0429451410417,0.368233193775101,3.36409569627501,13.0136571998324,0.327222836279321,23.3918674832915,0.327222836279321 
 06/22  07:09:00,40.,12.,27.7539438526037,0.0,0.0,23.3721332307021,20.8102905818506,20.0002043716824,20.7626205989002,19.9998346592072,20.000066719316,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7334.66958400548,1000.,1.10826392135267,1565.11437031371,1492.20547769181,19.4004775188496,0.853025207645886,11.7811780507217,0.853025207645886,23.3819873555768,0.853025207645886,7.26544904366393,12.0434705199071,0.367847610941544,3.36409569627501,13.0131842631402,0.327222836279321,23.3819873555768,0.327222836279321 
 06/22  07:10:00,40.,12.,27.7539867617372,0.0,0.0,23.3624295831678,20.8038372148695,20.0001480604522,20.7562966793364,20.0001812819388,20.000052875679,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7320.26311920143,1000.,1.13840665208758,1565.1141662398,1492.19514560526,19.3942385914912,0.853025207645886,11.7812024355928,0.853025207645886,23.3721332307021,0.853025207645886,7.26489111151001,12.0439730789494,0.367469987068094,3.36409569627501,13.0127385306743,0.327222836279321,23.3721332307021,0.327222836279321 
 06/22  07:11:00,40.,12.,27.7540310330031,0.0,0.0,23.352843188536,20.7974599980458,19.9998212060942,20.7500427673949,20.0002103629104,19.9999674708953,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7306.49647666279,1000.,1.15280921852198,1565.11397106009,1492.18526162461,19.3881023433524,0.853025207645886,11.7812297270819,0.853025207645886,23.3624295831678,0.853025207645886,7.26436945912062,12.0444656962591,0.367101282183912,3.36409569627501,13.0123189840623,0.327222836279321,23.3624295831678,0.327222836279321 
 06/22  07:12:00,40.,12.,27.7540832996264,0.0,0.0,23.3433288611931,20.7911564153096,19.9996289198329,20.7438570399419,20.0002317456727,20.0000326252793,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7293.34152693771,1000.,1.18228339662755,1565.11378439635,1492.17580779662,19.3820473669611,0.853025207645886,11.7812556643925,0.853025207645886,23.352843188536,0.853025207645886,7.26388172560681,12.0449452284489,0.366740947274461,3.36409569627501,13.0119231686585,0.327222836279321,23.352843188536,0.327222836279321 
 06/22  07:13:00,40.,12.,27.7541269180727,0.0,0.0,23.3338675257891,20.7849247528638,19.9997361298893,20.7377383384076,19.9996202396281,20.0000946525918,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7280.77103203349,1000.,1.1966859121372,1565.11360588126,1492.16676642376,19.3760453697586,0.853025207645886,11.7812773377979,0.853025207645886,23.3433288611931,0.853025207645886,7.26342570371408,12.0454102337728,0.366387728749672,3.36409569627501,13.0115498812363,0.327222836279321,23.3433288611931,0.327222836279321 
 06/22  07:14:00,40.,12.,27.7541782896114,0.0,0.0,23.3244603096987,20.778764452378,20.0001427744763,20.7316865343923,19.9999710731162,20.0000346096442,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7268.7588621247,1000.,1.22456274322113,1565.11343515857,1492.15812052609,19.3700839805673,0.853025207645886,11.7812961606918,0.853025207645886,23.3338675257891,0.853025207645886,7.2629993298246,12.0458628940512,0.366040594342819,3.36409569627501,13.0111974996248,0.327222836279321,23.3338675257891,0.327222836279321 
 06/22  07:15:00,40.,12.,27.7542306817928,0.0,0.0,23.3151206576234,20.7726754399056,19.9999389670496,20.725701900765,20.0002454584807,20.0001155188965,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7257.27950255574,1000.,1.24123097752909,1565.11327188284,1492.14985351904,19.3641634940166,0.853025207645886,11.7813131930036,0.853025207645886,23.3244603096987,0.853025207645886,7.26260067461011,12.0463057161161,0.365698972158284,3.36409569627501,13.0108649727091,0.327222836279321,23.3244603096987,0.327222836279321 
 06/22  07:16:00,40.,12.,27.7542740554121,0.0,0.0,23.3058553568316,20.7666576880171,20.0004342612743,20.7197847022954,19.9996509303207,19.9999245486854,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7246.30819612679,1000.,1.25336766130241,1565.11311571926,1492.14194863908,19.3582915096258,0.853025207645886,11.7813299406034,0.853025207645886,23.3151206576234,0.853025207645886,7.26222793429304,12.0467400757453,0.365362811720876,3.36409569627501,13.0105505175216,0.327222836279321,23.3151206576234,0.327222836279321 
 06/22  07:17:00,40.,12.,27.7543180023464,0.0,0.0,23.2966517821613,20.7607110057233,19.9998356657584,20.7139350028613,19.999932400764,20.0000767090097,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7235.82136078642,1000.,1.28577593093936,1565.11296634403,1492.13438987881,19.3524719269674,0.853025207645886,11.7813467984378,0.853025207645886,23.3058553568316,0.853025207645886,7.26187942247632,12.047166445266,0.365032053342873,3.36409569627501,13.010253392491,0.327222836279321,23.3058553568316,0.327222836279321 
 06/22  07:18:00,40.,12.,27.7543695846525,0.0,0.0,23.287513897223,20.7548162446265,19.9996517337242,20.7081350016416,20.0001349894909,20.0000943818097,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7225.79747125562,1000.,1.29791256757289,1565.11282346376,1492.12716236738,19.3466964894565,0.853025207645886,11.7803733259265,0.853025207645886,23.2966517821613,0.853025207645886,7.26155356250488,12.046314686594,0.364905877314043,3.36409569627501,13.0099723434574,0.327222836279321,23.2966517821613,0.327222836279321 
 06/22  07:19:00,40.,12.,27.7544135202688,0.0,0.0,23.2784410861832,20.7489946698339,20.0001392321468,20.7024047940506,20.0004884592694,19.9999231309708,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7216.21694618951,1000.,1.31905209985963,1565.11268681354,1492.12025218799,19.3409672884817,0.853025207645886,11.7809986494942,0.853025207645886,23.287513897223,0.853025207645886,7.26124888032419,12.0475085811908,0.364461747502618,3.36409569627501,13.0097064497957,0.327222836279321,23.287513897223,0.327222836279321 
 06/22  07:20:00,40.,12.,27.754465059113,0.0,0.0,23.2694448579463,20.7432533530435,20.0002564812735,20.6967511838642,20.0003010044655,19.9999172363598,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7207.0594969872,1000.,1.33572021974584,1565.11255611371,1492.11364555822,19.335283410937,0.853025207645886,11.7812464337872,0.853025207645886,23.2784410861832,0.853025207645886,7.26096399780355,12.0482111028192,0.364098300416413,3.36409569627501,13.0094543303589,0.327222836279321,23.2784410861832,0.327222836279321 
 06/22  07:21:00,40.,12.,27.7545170112791,0.0,0.0,23.2605156030112,20.737588453172,20.0003054948422,20.6911707261147,20.0001805840988,19.9999916962039,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7198.30310792291,1000.,1.35685970093798,1565.11243105527,1492.10732930701,19.3296517279794,0.853025207645886,11.7813500291323,0.853025207645886,23.2694448579463,0.853025207645886,7.26069762649389,12.0487220155064,0.363768556683165,3.36409569627501,13.0092154147817,0.327222836279321,23.2694448579463,0.327222836279321 
 06/22  07:22:00,40.,12.,27.7545610006965,0.0,0.0,23.251654161318,20.7319761852615,19.9997443382175,20.6856411896181,20.0005306709695,20.0000259915585,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7189.92682396143,1000.,1.3719305010505,1565.11231134591,1492.10128984762,19.3240659822057,0.853025207645886,11.7804419185941,0.853025207645886,23.2605156030112,0.853025207645886,7.2604485617917,12.0479292314051,0.363646644821347,3.36409569627501,13.0089888108958,0.327222836279321,23.2605156030112,0.327222836279321 
 06/22  07:23:00,40.,12.,27.7546050051917,0.0,0.0,23.2428542131468,20.7264338665194,20.0000818073052,20.6801788803278,20.0005348678836,19.9999898630337,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7181.91241338044,1000.,1.39240145374172,1565.11219673691,1492.09551381263,19.3185263074186,0.853025207645886,11.7810586738485,0.853025207645886,23.251654161318,0.853025207645886,7.26021567748286,12.0490855951394,0.363221967942525,3.36409569627501,13.0087735050436,0.327222836279321,23.251654161318,0.327222836279321 
 06/22  07:24:00,40.,12.,27.754656456349,0.0,0.0,23.2341234244168,20.7209670737242,19.9995384145323,20.6747891142329,19.9997282783187,19.9998925574186,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7174.24279806896,1000.,1.39466643540257,1565.11208698838,1492.08998931411,19.3130287100788,0.853025207645886,11.7813016161332,0.853025207645886,23.2428542131468,0.853025207645886,7.25999792064141,12.0497574182112,0.362876313575609,3.36409569627501,13.0085692327756,0.327222836279321,23.2428542131468,0.327222836279321 
 06/22  07:25:00,40.,12.,27.7547002636972,0.0,0.0,23.2254392748429,20.7155537896448,19.999563009575,20.6694512807604,19.9999479965407,20.0000314967289,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7166.90081129132,1000.,1.43694600256452,1565.11198186478,1492.0847044501,19.3075773563709,0.853025207645886,11.7804483608316,0.853025207645886,23.2341234244168,0.853025207645886,7.25979430686038,12.0490191704697,0.362754739291599,3.36409569627501,13.0083745463208,0.327222836279321,23.2341234244168,0.327222836279321 
 06/22  07:26:00,40.,12.,27.7547519552003,0.0,0.0,23.2168208407766,20.7102096445941,19.9994972378384,20.6641800789926,20.0003067777246,20.0000009442001,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7159.87097490015,1000.,1.43694520063496,1565.11188114843,1492.07964815692,19.3021584409734,0.853025207645886,11.7810820135847,0.853025207645886,23.2254392748429,0.853025207645886,7.25960391579287,12.0501813361924,0.362337549578388,3.36409569627501,13.0081896070455,0.327222836279321,23.2254392748429,0.327222836279321 
 06/22  07:27:00,40.,12.,27.7548040847608,0.0,0.0,23.208272594333,20.7049385217461,19.9996189067455,20.6589792109663,20.0000116695016,20.0001091416008,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7153.13764225264,1000.,1.45968181864282,1565.11178461931,1492.07481025638,19.2967832712759,0.853025207645886,11.781331087535,0.853025207645886,23.2168208407766,0.853025207645886,7.25942588698343,12.0508451608461,0.362001281919345,3.36409569627501,13.0080132616005,0.327222836279321,23.2168208407766,0.327222836279321 
 06/22  07:28:00,40.,12.,27.7548472021837,0.0,0.0,23.1997945689974,20.6997181614204,20.0001326620307,20.6538278132643,19.9997694039444,20.0000052600933,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7146.68536524715,1000.,1.47248675497556,1565.11169206371,1492.07017974575,19.2914544654035,0.853025207645886,11.7805085261903,0.853025207645886,23.208272594333,0.853025207645886,7.25925941597057,12.0501324202599,0.361883447704805,3.36409569627501,13.0078451466335,0.327222836279321,23.208272594333,0.327222836279321 
 06/22  07:29:00,40.,12.,27.7548910733466,0.0,0.0,23.1913805119585,20.6945634309797,20.0002561650385,20.6487398448567,20.0001409865913,20.0000508160385,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7140.5003525753,1000.,1.49589180687653,1565.11160329123,1492.0657462126,19.2861717859577,0.853025207645886,11.7811259461924,0.853025207645886,23.1997945689974,0.853025207645886,7.25910375064299,12.0512580457064,0.361480418223668,3.36409569627501,13.007684580641,0.327222836279321,23.1997945689974,0.327222836279321 
 06/22  07:30:00,40.,12.,27.754942838407,0.0,0.0,23.1830380762837,20.6894593378347,19.999545375499,20.6437012384032,20.00025731752,19.9999125807446,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7134.57049488309,1000.,1.4958909733591,1565.11151813216,1492.06150035098,19.2809313025719,0.853025207645886,11.7803778358188,0.853025207645886,23.1913805119585,0.853025207645886,7.25895818783291,12.0506314799584,0.361354263889794,3.36409569627501,13.0075313566929,0.327222836279321,23.1913805119585,0.327222836279321 
 06/22  07:31:00,40.,12.,27.754986072488,0.0,0.0,23.1747487345248,20.6844232283832,19.9997558133591,20.6387282820907,19.9996522742782,19.9999508170108,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7128.88400992379,1000.,1.52469613445172,1565.11143642333,1492.05743340932,19.2757374228844,0.853025207645886,11.7810893360415,0.853025207645886,23.1830380762837,0.853025207645886,7.25882207013105,12.0518679931907,0.36093917506053,3.36409569627501,13.0073846731699,0.327222836279321,23.1830380762837,0.327222836279321 
 06/22  07:32:00,40.,12.,27.7550383866424,0.0,0.0,23.166513461119,20.6794386702236,20.0000466386586,20.6338055667358,20.0001439151055,20.0001145465798,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7123.42926743631,1000.,1.54650385191042,1565.11135800006,1492.05353738715,19.270578665406,0.853025207645886,11.780372726406,0.853025207645886,23.1747487345248,0.853025207645886,7.25869478290893,12.0512736138372,0.360812641683419,3.36409569627501,13.007244354095,0.327222836279321,23.1747487345248,0.327222836279321 
 06/22  07:33:00,40.,12.,27.7550903848967,0.0,0.0,23.1583472506232,20.6745211463992,19.9997280595873,20.6289476337215,19.9998830097812,20.0000354079602,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7118.19451368687,1000.,1.53976589632067,1565.11128269684,1492.04980422727,19.2654554513262,0.853025207645886,11.7810981502816,0.853025207645886,23.166513461119,0.853025207645886,7.25857575153491,12.05251945201,0.360400321500377,3.36409569627501,13.0071099284705,0.327222836279321,23.166513461119,0.327222836279321 
 06/22  07:34:00,40.,12.,27.7551332564503,0.0,0.0,23.1502408712923,20.669653432422,20.0003063387457,20.6241383258131,19.9995192276506,20.0000942355914,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7113.16812201537,1000.,1.57530808152963,1565.11121035194,1492.04622551253,19.2603768244212,0.853025207645886,11.7804005063108,0.853025207645886,23.1583472506232,0.853025207645886,7.25846443877138,12.0519421507033,0.360275515743752,3.36409569627501,13.0069808926406,0.327222836279321,23.1583472506232,0.327222836279321 
 06/22  07:35:00,40.,12.,27.7551854950585,0.0,0.0,23.1421929368191,20.6648504104032,20.0000843707865,20.6193916124527,19.9997661172965,20.0000037150967,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7108.33932952848,1000.,1.57597568689996,1565.11114081121,1492.04279381553,19.2553369452282,0.853025207645886,11.7811202957479,0.853025207645886,23.1502408712923,0.853025207645886,7.25836034234139,12.0531720602826,0.359870317223464,3.36409569627501,13.0068568418811,0.327222836279321,23.1502408712923,0.327222836279321 
 06/22  07:36:00,40.,12.,27.7552292105406,0.0,0.0,23.1342056290346,20.6600950954581,19.9996753830067,20.6146915524474,19.9998451806526,20.0001120592479,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7103.69780618407,1000.,1.59871212311077,1565.11107392983,1492.03950171128,19.2503349693205,0.853025207645886,11.7804374819686,0.853025207645886,23.1421929368191,0.853025207645886,7.25826299265357,12.0526063842866,0.359747817438659,3.36409569627501,13.0067377983605,0.327222836279321,23.1421929368191,0.327222836279321 
 06/22  07:37:00,40.,12.,27.7552723165513,0.0,0.0,23.1262731489455,20.6554021326657,19.9997568017498,20.6100518851807,20.000241464178,20.0000943165401,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7099.23390826513,1000.,1.61151693025537,1565.11100957222,1492.03634216861,19.2453719755693,0.853025207645886,11.7811451239841,0.853025207645886,23.1342056290346,0.853025207645886,7.25817195067512,12.053813111914,0.359350499572743,3.36409569627501,13.0066230652047,0.327222836279321,23.1342056290346,0.327222836279321 
 06/22  07:38:00,40.,12.,27.755324499424,0.0,0.0,23.1184054984655,20.6507549134225,19.9996461142074,20.6054570165146,20.0003154321622,19.9999918505846,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7094.93879524604,1000.,1.61985038659481,1565.11094761127,1492.0333090457,19.2404444123804,0.853025207645886,11.7804752945075,0.853025207645886,23.1262731489455,0.853025207645886,7.25808680594321,12.05325770904,0.359230340371849,3.36409569627501,13.0065126942127,0.327222836279321,23.1262731489455,0.327222836279321 
 06/22  07:39:00,40.,12.,27.7553760677325,0.0,0.0,23.1105938220455,20.6461678755943,19.999795307444,20.6009204869414,19.999741971309,19.9999081486989,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7090.80383752857,1000.,1.63425243493438,1565.11088792735,1492.03039592138,19.2355582393632,0.853025207645886,11.781169799696,0.853025207645886,23.1184054984655,0.853025207645886,7.25800717470582,12.0544401901633,0.358840947061751,3.36409569627501,13.0064061546655,0.327222836279321,23.1184054984655,0.327222836279321 
 06/22  07:40:00,40.,12.,27.7554198536355,0.0,0.0,23.1028328731421,20.6416247943726,19.9996327837262,20.5964270592027,20.0003698944937,19.9998833768269,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7086.82109333306,1000.,1.65606001725417,1565.1108304076,1492.02759662499,19.2307078764847,0.853025207645886,11.7805129814269,0.853025207645886,23.1105938220455,0.853025207645886,7.25793269818351,12.0538950070377,0.358723155309391,3.36409569627501,13.006303121847,0.327222836279321,23.1105938220455,0.327222836279321 
 06/22  07:41:00,40.,12.,27.7554712273167,0.0,0.0,23.0951290788145,20.6371398476392,19.9997207530824,20.59199002652,20.0003283586685,19.9999368927471,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7082.98280849374,1000.,1.66372496989121,1565.11077494511,1492.02490517315,19.2258901343037,0.853025207645886,11.781193386669,0.853025207645886,23.1028328731421,0.853025207645886,7.25786304094435,12.055052642085,0.358341326152775,3.36409569627501,13.0062036983473,0.327222836279321,23.1028328731421,0.327222836279321 
 06/22  07:42:00,40.,12.,27.7555148094939,0.0,0.0,23.0874868773552,20.632697140269,20.000386738039,20.587594458301,20.0002400840451,20.0000556010617,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7079.28185924576,1000.,1.684864043945,1565.1107214386,1492.02231617723,19.2211087431351,0.853025207645886,11.7805480532726,0.853025207645886,23.0951290788145,0.853025207645886,7.25779788938458,12.0545160535581,0.358225707696147,3.36409569627501,13.0061072918081,0.327222836279321,23.0951290788145,0.327222836279321 
 06/22  07:43:00,40.,12.,27.7555580812224,0.0,0.0,23.0799078566675,20.6283106618967,19.9999872122947,20.5832534695974,19.9998547998518,19.9999529413223,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7075.71150836974,1000.,1.67879455262358,1565.11066979182,1492.01982488694,19.2163665104949,0.853025207645886,11.7812163661939,0.853025207645886,23.0874868773552,0.853025207645886,7.25773695030815,12.05565139083,0.357851261603045,3.36409569627501,13.00601408632,0.327222836279321,23.0874868773552,0.327222836279321 
 06/22  07:44:00,40.,12.,27.7556098390544,0.0,0.0,23.0723765132796,20.6239648873685,20.0002387221103,20.5789524763271,19.9998784950941,20.0000486569715,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7072.26543774703,1000.,1.71433649994978,1565.1106199135,1492.01742677689,19.2116641393623,0.853025207645886,11.7805838614734,0.853025207645886,23.0799078566675,0.853025207645886,7.25767994959869,12.0551252937302,0.357737888336008,3.36409569627501,13.0059233678415,0.327222836279321,23.0799078566675,0.327222836279321 
 06/22  07:45:00,40.,12.,27.7556620495075,0.0,0.0,23.0648963309185,20.6196735422899,19.9997372293799,20.5747043444457,19.9997911722978,20.0000582755324,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7068.9372841516,1000.,1.70826700748864,1565.11057171703,1492.01511707892,19.2069922191892,0.853025207645886,11.7812389641238,0.853025207645886,23.0723765132796,0.853025207645886,7.2576266309779,12.0562373113412,0.357370676664372,3.36409569627501,13.0058354937467,0.327222836279321,23.0723765132796,0.327222836279321 
 06/22  07:46:00,40.,12.,27.7557054087258,0.0,0.0,23.0574653916813,20.6154213451069,20.0000712624802,20.5704947164927,20.0001147020796,20.0000316159077,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7065.72134030265,1000.,1.73547460773443,1565.11052512026,1492.01289118092,19.2023527664373,0.853025207645886,11.7806158872818,0.853025207645886,23.0648963309185,0.853025207645886,7.25757675484474,12.0557183472227,0.357259297360611,3.36409569627501,13.0057501291716,0.327222836279321,23.0648963309185,0.327222836279321 
 06/22  07:47:00,40.,12.,27.7557567688996,0.0,0.0,23.0500913498737,20.6112218125622,19.9997047644205,20.5663362608999,20.0002703740999,20.0000647107759,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7062.61204760202,1000.,1.73773941987931,1565.11048004503,1492.01074489716,19.1977444701978,0.853025207645886,11.7812593339813,0.853025207645886,23.0574653916813,0.853025207645886,7.25753009719016,12.0568095005625,0.356898566050096,3.36409569627501,13.0056669330906,0.327222836279321,23.0574653916813,0.327222836279321 
 06/22  07:48:00,40.,12.,27.7558089139057,0.0,0.0,23.0427733772989,20.6070599761213,20.0001674317694,20.5622149133582,19.9998452742557,19.9999012877228,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7059.60423010448,1000.,1.7498756490627,1565.11043641706,1492.00867474787,19.1931719995197,0.853025207645886,11.7806468520313,0.853025207645886,23.0500913498737,0.853025207645886,7.25748644858246,12.056298739741,0.356789116210725,3.36409569627501,13.0055857872124,0.327222836279321,23.0500913498737,0.327222836279321 
 06/22  07:49:00,40.,12.,27.7558442862106,0.0,0.0,23.0355028592943,20.6029491773145,19.9999124440354,20.5581431779935,19.9997720117705,19.9999855761171,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7056.69278106117,1000.,1.76721179045461,1565.11039416564,1492.0066766064,19.1886348324261,0.853025207645886,11.7812796462499,0.853025207645886,23.0427733772989,0.853025207645886,7.25744561321869,12.057370746509,0.356434895936069,3.36409569627501,13.005506656515,0.327222836279321,23.0427733772989,0.327222836279321 
 06/22  07:50:00,40.,12.,27.7558954625906,0.0,0.0,23.0282816663125,20.5988747166545,20.0004751378389,20.5541072426992,20.0005367532664,20.0000106612468,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7053.87294826798,1000.,1.78608503799038,1565.11035322373,1492.00474657925,19.1841276176418,0.853025207645886,11.7806772879512,0.853025207645886,23.0355028592943,0.853025207645886,7.25740740803769,12.0568676284389,0.356327330123266,3.36409569627501,13.0054294258147,0.327222836279321,23.0355028592943,0.327222836279321 
 06/22  07:51:00,40.,12.,27.7559476932486,0.0,0.0,23.0211255594736,20.5948496994685,20.0003147092245,20.5501193891879,20.0003164818911,20.0000339863926,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7051.14041709842,1000.,1.78161280961701,1565.11031352762,1492.00288164127,19.1796514388187,0.853025207645886,11.7812986186686,0.853025207645886,23.0282816663125,0.853025207645886,7.25737166189103,12.0579200014516,0.355979173630321,3.36409569627501,13.0053539144509,0.327222836279321,23.0282816663125,0.327222836279321 
 06/22  07:52:00,40.,12.,27.7559907731496,0.0,0.0,23.0140238784901,20.5908597285656,20.0001162398609,20.5461660892729,20.0000159505363,20.0001294533199,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7048.49090077344,1000.,1.80275176103729,1565.11027501692,1492.0010789665,19.1752160221425,0.853025207645886,11.7807072201597,0.853025207645886,23.0211255594736,0.853025207645886,7.25733821476768,12.0574261369814,0.355873485750504,3.36409569627501,13.0052801676164,0.327222836279321,23.0211255594736,0.327222836279321 
 06/22  07:53:00,40.,12.,27.7560423342964,0.0,0.0,23.0069631055713,20.5869177337103,19.999690852117,20.5422594605774,19.9995309155503,20.0000526612484,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7045.92019788429,1000.,1.81555681151043,1565.11023763439,1491.99933511646,19.17081471445,0.853025207645886,11.7813185948968,0.853025207645886,23.0140238784901,0.853025207645886,7.25730691706933,12.0584596447694,0.35553178469181,3.36409569627501,13.005207957738,0.327222836279321,23.0140238784901,0.327222836279321 
 06/22  07:54:00,40.,12.,27.7560941671975,0.0,0.0,22.9999368980522,20.583009519353,19.9996769036897,20.5383861634342,20.0005286494026,19.9999412739841,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7043.42479980479,1000.,1.84503084628311,1565.11020132592,1491.99764771919,19.1664390762939,0.853025207645886,11.7807355952466,0.853025207645886,23.0069631055713,0.853025207645886,7.25727762893274,12.0579721833141,0.355427876903397,3.36409569627501,13.0051369948558,0.327222836279321,23.0069631055713,0.327222836279321 
 06/22  07:55:00,40.,12.,27.756137364039,0.0,0.0,22.9929638147845,20.5791477505743,20.0004419869657,20.5345580651946,20.0000249194873,19.999934002057,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7041.00095828483,1000.,1.83989083488264,1565.11016604008,1491.99601400755,19.1620852286832,0.853025207645886,11.7813353086631,0.853025207645886,22.9999368980522,0.853025207645886,7.25725021959623,12.0589865307734,0.355091473372801,3.36409569627501,13.0050673489341,0.327222836279321,22.9999368980522,0.327222836279321 
 06/22  07:56:00,40.,12.,27.7561810471015,0.0,0.0,22.9860494404885,20.5753184723416,20.0002463391067,20.5307620510725,20.0000557322155,20.0000694921853,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7038.6450241373,1000.,1.84729565301103,1565.1101317279,1491.99443062445,19.1577646695323,0.853025207645886,11.7807605858362,0.853025207645886,22.9929638147845,0.853025207645886,7.25722456680745,12.0585052766018,0.354989092902746,3.36409569627501,13.0049991911484,0.327222836279321,22.9929638147845,0.327222836279321 
 06/22  07:57:00,40.,12.,27.7562331464408,0.0,0.0,22.9791852540177,20.571534266231,19.9999561816425,20.5270099112379,20.0002913452206,20.0000631528272,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7036.35383622191,1000.,1.85943201204905,1565.11009834266,1491.99289512116,19.1534805936439,0.853025207645886,11.7813525402432,0.853025207645886,22.9860494404885,0.853025207645886,7.25720055626954,12.0595047893916,0.354658224331688,3.36409569627501,13.0049318807564,0.327222836279321,22.9860494404885,0.327222836279321 
 06/22  07:58:00,40.,12.,27.7562760983641,0.0,0.0,22.9723698281455,20.5677814608919,20.0002966640999,20.523288798447,20.0001706271257,20.0000327933699,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7034.1242791325,1000.,1.86776553568395,1565.11006584009,1491.99140549159,19.1492278761239,0.853025207645886,11.7807879054628,0.853025207645886,22.9791852540177,0.853025207645886,7.25717808112355,12.0590321377475,0.354557557827712,3.36409569627501,13.0048657425,0.327222836279321,22.9791852540177,0.327222836279321 
 06/22  07:59:00,40.,12.,27.7563280128891,0.0,0.0,22.9656006734953,20.5640724226772,19.9997818289029,20.5196103011625,19.9995322780136,20.000110908275,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7031.95359460391,1000.,1.88283628311898,1565.11003417826,1491.98995983556,19.1450056239802,0.853025207645886,11.7813703045057,0.853025207645886,22.9723698281455,0.853025207645886,7.2571570414643,12.0600141537751,0.354232252640378,3.36409569627501,13.0048007364267,0.327222836279321,22.9723698281455,0.327222836279321 
 06/22  08:00:00,40.,12.,27.7563797045844,0.0,0.0,22.9588673331091,20.5603936626901,20.0001237609722,20.5159617430054,20.0002864537485,20.0000483580799,0.0,0.3,0.3,0.3,0.3,0.3,866.547796683514,7029.83885014019,1000.,1.91004457270405,1565.11000331763,1491.98855625067,19.1408122501406,0.853025207645886,11.7808137069032,0.853025207645886,22.9656006734953,0.853025207645886,7.25713734388794,12.0595478862409,0.354133207301234,3.36409569627501,13.0047367268362,0.327222836279321,22.9656006734953,0.327222836279321 
 06/22  08:01:00,40.,12.,27.7563797045844,0.0,0.0,23.0855364076704,20.7176637154806,20.1282171820194,20.6737824358486,20.1011847832344,20.1437167246978,7.97250552316531,0.3,0.3,0.3,0.3,0.3,866.547796683514,7027.77764975043,1000.,0.0,1565.10997323987,1491.98718944922,19.1366596573307,0.853025207645886,11.7803750561935,0.853025207645886,22.9588673331091,0.853025207645886,7.25711890106888,12.0592287488109,0.354006230825646,3.36409569627501,13.0047235844313,0.327222836279321,22.9588673331091,0.327222836279321 
 06/22  08:02:00,40.,12.,27.7563797045844,0.0,0.0,23.2637302583276,20.9515022324924,20.3133099740088,20.9090520248427,20.2470258789875,20.3614658009643,7.48397252552244,0.3,0.3,0.3,0.3,0.3,866.547796683514,7025.81228512755,1000.,0.0,1565.10994463006,1491.98585820321,19.2146857952281,0.853025207645886,11.7824473077109,0.853025207645886,23.0855364076704,0.853025207645886,7.25710163136418,12.057352685476,0.357659037329451,3.36409569627501,13.00471144703,0.327222836279321,23.0855364076704,0.327222836279321 
 06/22  08:03:00,40.,12.,27.7563797045844,0.0,0.0,23.4316015915199,21.1789205799227,20.4876659277328,21.1387764444792,20.3846006460671,20.5821383844331,7.16899549325273,0.3,0.3,0.3,0.3,0.3,866.547796683514,7024.11667564331,1000.,0.0,1565.10992020262,1491.98458638818,19.3244592271006,0.853025207645886,11.7825601476911,0.853025207645886,23.2637302583276,0.853025207645886,7.25708545844384,12.0509162184611,0.363472698947976,3.36409569627501,13.0047000145216,0.327222836279321,23.2637302583276,0.327222836279321 
 06/22  08:04:00,40.,12.,27.7563797045844,0.0,0.0,23.5726943840907,21.367446460339,20.6264816085369,21.3302186851456,20.4943415549841,20.7755400697959,6.77814500414169,0.3,0.3,0.3,0.3,0.3,866.547796683514,7023.01214318803,1000.,0.0,1565.10990498672,1491.983436577,19.4278889423911,0.853025207645886,11.782545002514,0.853025207645886,23.4316015915199,0.853025207645886,7.25707031094499,12.0443394800107,0.369219736259475,3.36409569627501,13.0046893613867,0.327222836279321,23.4316015915199,0.327222836279321 
 06/22  08:05:00,40.,12.,27.7563797045844,0.0,0.0,23.6899636512631,21.5243790065913,20.7314852143289,21.49061811992,20.5775854131008,20.9381740346578,6.43568846992533,0.3,0.3,0.3,0.3,0.3,866.547796683514,7022.87539333858,1000.,0.0,1565.1099048223,1491.98250956218,19.5148415411156,0.853025207645886,11.7825005990864,0.853025207645886,23.5726943840907,0.853025207645886,7.2570561221487,12.0383618797154,0.374393372161305,3.36409569627501,13.0046790546658,0.327222836279321,23.5726943840907,0.327222836279321 
 06/22  08:06:00,40.,12.,27.7563797045844,0.0,0.0,23.7894332386072,21.6582762080905,20.8120050623856,21.6281886914768,20.6416846728883,21.0837897682938,6.18180180027682,0.3,0.3,0.3,0.3,0.3,866.547796683514,7024.00838291155,1000.,0.0,1565.1099243037,1491.98192763446,19.5871371059205,0.853025207645886,11.7824650842878,0.853025207645886,23.6899636512631,0.853025207645886,7.25704282967774,12.032980052048,0.379061023885827,3.36409569627501,13.0046696939297,0.327222836279321,23.6899636512631,0.327222836279321 
 06/22  08:07:00,40.,12.,27.7563797045844,0.0,0.0,23.8752161996346,21.7748005832241,20.8761147274371,21.7483577100445,20.6929920062676,21.2177234146307,5.98776568905989,0.3,0.3,0.3,0.3,0.3,866.547796683514,7026.56398030833,1000.,0.0,1565.10996563293,1491.98180953645,19.6484834484338,0.853025207645886,11.7824419195471,0.853025207645886,23.7894332386072,0.853025207645886,7.25703037521409,12.0280355344574,0.383368812519723,3.36409569627501,13.0046608505498,0.327222836279321,23.7894332386072,0.327222836279321 
 06/22  08:08:00,40.,12.,27.7563797045844,0.0,0.0,23.9499411570504,21.8772502879343,20.9289089881909,21.8543245568093,20.7355350012388,21.3414359418648,5.83281121860813,0.3,0.3,0.3,0.3,0.3,866.547796683514,7030.54912100546,1000.,0.0,1565.11002870944,1491.98224975203,19.701411072071,0.853025207645886,11.7824250935519,0.853025207645886,23.8752161996346,0.853025207645886,7.25701870423475,12.023420627513,0.387401210834577,3.36409569627501,13.0046525942829,0.327222836279321,23.8752161996346,0.327222836279321 
 06/22  08:09:00,40.,12.,27.7563797045844,0.0,0.0,24.0154151495859,21.9677845284361,20.973390538385,21.9482195838886,20.7716692658442,21.4554359137575,5.70774293931517,0.3,0.3,0.3,0.3,0.3,866.547796683514,7035.87162076369,1000.,0.0,1565.11011190547,1491.98330933094,19.7475364575703,0.853025207645886,11.7824123024821,0.853025207645886,23.9499411570504,0.853025207645886,7.25700776576479,12.0190785413441,0.391202536581184,3.36409569627501,13.0046449025145,0.327222836279321,23.9499411570504,0.327222836279321 
 06/22  08:10:00,40.,12.,27.7563797045844,0.0,0.0,24.0731335967665,22.0480809443049,21.0114736400792,22.0317181436802,20.8028813663885,21.5603046578831,5.60558124801044,0.3,0.3,0.3,0.3,0.3,866.547796683514,7042.39185255824,1000.,0.0,1565.11021289346,1491.98501608001,19.7879705480308,0.853025207645886,11.782401232304,0.853025207645886,24.0154151495859,0.853025207645886,7.25699751214647,12.0149736884759,0.394799972505062,3.36409569627501,13.0046377319989,0.327222836279321,24.0154151495859,0.327222836279321 
 06/22  08:11:00,40.,12.,27.7563797045844,0.0,0.0,24.1243305741908,22.1195940047762,21.0445478502864,22.1062749698097,20.8302439258889,21.6568009998496,5.52185212882658,0.3,0.3,0.3,0.3,0.3,866.547796683514,7049.95818193702,1000.,0.0,1565.11032921449,1491.98737056026,19.8236326766302,0.853025207645886,11.7823938576687,0.853025207645886,24.0731335967665,0.853025207645886,7.25698789882336,12.0110795166155,0.398216907941269,3.36409569627501,13.0046307838371,0.327222836279321,24.0731335967665,0.327222836279321 
 06/22  08:12:00,40.,12.,27.7563797045844,0.0,0.0,24.1700529443708,22.1836212788667,21.0737011593299,22.1731901558724,20.8545952052242,21.7457369676067,5.45315328353525,0.3,0.3,0.3,0.3,0.3,866.547796683514,7058.42591206668,1000.,0.0,1565.11045856533,1491.99035282508,19.855281746282,0.853025207645886,11.7823862598451,0.853025207645886,24.1243305741908,0.853025207645886,7.25697888413853,12.0073664929324,0.401474200779384,3.36409569627501,13.0046244215699,0.327222836279321,24.1243305741908,0.327222836279321 
 06/22  08:13:00,40.,12.,27.7563797045844,0.0,0.0,24.2063699469925,22.2213447477536,21.0988248926947,22.2211999939049,20.8755277074839,21.8275372043184,5.39674760397732,0.331203381153773,0.3,0.320324545249876,0.3,0.3,871.489051675566,7067.91099851199,1000.,0.0,1565.11060280884,1491.99395609083,20.0317336368681,0.8835828210692,11.784237076528,0.8835828210692,24.1700529443708,0.8835828210692,7.25697042914587,11.9627213842265,0.429762479223459,3.36409569627501,13.0046184906249,0.327222836279321,24.1700529443708,0.327222836279321 
 06/22  08:14:00,40.,12.,27.7563797045844,0.0,0.0,24.2285505136236,22.2221940327508,21.1205487333018,22.2221884388527,20.8935171235974,21.9028324252872,5.35053125106425,0.365328271451503,0.3,0.38012303713315,0.3,0.3,880.691760051922,7079.33819125176,1000.,0.0,1565.11077646792,1491.99828533283,20.2972144721693,0.938422752999568,11.8129715333851,0.938422752999568,24.2063699469925,0.938422752999568,7.25696249743367,11.9204640965746,0.473020573181575,3.36409569627501,13.0046127031306,0.327222836279321,24.2063699469925,0.327222836279321 
 06/22  08:15:00,40.,12.,27.7563797045844,0.0,0.0,24.2489499551846,22.2221931329299,21.1432530075,22.2221845086831,20.9126244087902,21.9733310281833,5.31222068321843,0.344986142879997,0.3,0.346432443476978,0.3,0.3,875.337430183533,7093.90195975299,1000.,0.0,1565.11099799532,1492.00359358915,20.1754494289113,0.906847314147247,11.8600078337103,0.906847314147247,24.2285505136236,0.906847314147247,7.25695505495972,12.0254932168203,0.437398940179248,3.36409569627501,13.004607400613,0.327222836279321,24.2285505136236,0.327222836279321 
 06/22  08:16:00,40.,12.,27.7563797045844,0.0,0.0,24.2672513472272,22.2222197657797,21.1651374973486,22.2222120380784,20.930642409731,22.0388976448816,5.27869381614033,0.355531236137316,0.3,0.360606931293675,0.3,0.3,877.775444051703,7111.90421515016,1000.,0.0,1565.11127173487,1492.0101405675,20.2524389049946,0.921339643662324,11.8337055095619,0.921339643662324,24.2489499551846,0.921339643662324,7.25694806989707,11.9665473998969,0.458681511650371,3.36409569627501,13.0046026031199,0.327222836279321,24.2489499551846,0.327222836279321 
 06/22  08:17:00,40.,12.,27.7563797045844,0.0,0.0,24.2834365142543,22.2222296309694,21.1861686436667,22.2222220153494,20.9476043507998,22.0999732919427,5.24887377414266,0.35894796771157,0.3,0.364374149421969,0.3,0.3,878.492357215643,7132.77155285494,1000.,0.0,1565.11158804944,1492.0180571867,20.2826131267216,0.925564674700049,11.8458463863382,0.925564674700049,24.2672513472272,0.925564674700049,7.25694151248993,11.9742032734961,0.461943995401405,3.36409569627501,13.0045978623064,0.327222836279321,24.2672513472272,0.327222836279321 
 06/22  08:18:00,40.,12.,27.7563797045844,0.0,0.0,24.2979045201147,22.2222405843753,21.2064016016675,22.2222329811089,20.9636898664129,22.156989509103,5.22301522136072,0.361661342856171,0.3,0.367354861704858,0.3,0.3,879.062640067225,7155.65009651563,1000.,0.0,1565.11193319206,1492.02732299896,20.3075627831765,0.928913684202795,11.849396558703,0.928913684202795,24.2834365142543,0.928913684202795,7.25693535491885,11.9715069398505,0.466477608427064,3.36409569627501,13.0045935742732,0.327222836279321,24.2834365142543,0.327222836279321 
