Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  08:19:00,40.,12.,27.7563797045844,0.0,0.0,24.3110642598747,22.2222513078845,21.2259054620677,22.2222437359772,20.9790567566479,22.210334354245,5.20065181828791,0.364290599997661,0.3,0.370245359225903,0.3,0.3,879.617175352889,7179.81474086974,1000.,0.0,1565.11229570363,1492.03781495191,20.3308974201722,0.932160119469525,11.8522123664727,0.932160119469525,24.2979045201147,0.932160119469525,7.25692957117471,11.968048871971,0.471026082763381,3.36409569627501,13.0045895508954,0.327222836279321,24.2979045201147,0.327222836279321 
 06/22  08:20:00,40.,12.,27.7563797045844,0.0,0.0,24.3129871316225,22.2222735194718,21.2430542331762,22.2222654349599,20.992004623071,22.2220114338376,5.18134106036349,0.364920201449533,0.3,0.371094961117082,0.3,0.401672242015956,891.580292111747,7205.30844831647,1000.,0.0,1565.11267642284,1492.04942432327,20.6080661103725,0.999780027512738,11.8531213890567,0.999780027512738,24.3110642598747,0.999780027512738,7.25692413694095,11.8707117024189,0.533968894735235,3.36409569627501,13.0045856545131,0.327222836279321,24.3110642598747,0.327222836279321 
 06/22  08:21:00,40.,12.,27.7563797045844,0.0,0.0,24.3131502110911,22.2222668818524,21.2609999408392,22.2222596662149,21.0060159200687,22.2221757667022,5.16470389943923,0.369824618972172,0.3,0.376284783240579,0.3,0.371123906618132,889.01452780621,7232.98335155386,1000.,0.0,1565.11308861114,1492.06217681793,20.5564389416866,0.985664110657934,11.9038999492102,0.985664110657934,24.3129871316225,0.985664110657934,7.25691902948339,11.9591234472116,0.509117254704699,3.36409569627501,13.0045820033898,0.327222836279321,24.3129871316225,0.327222836279321 
 06/22  08:22:00,40.,12.,27.7563797045844,0.0,0.0,24.3144676402557,22.2222791533586,21.2790356419691,22.2222719261656,21.020258072683,22.2221889511838,5.1552285315763,0.371611658452255,0.3,0.378297923046802,0.3,0.374852042036987,889.861324589617,7263.37784591785,1000.,0.0,1565.11354058282,1492.07618221559,20.5744018286607,0.990346008251094,11.8939928774618,0.990346008251094,24.3131502110911,0.990346008251094,7.25691422754727,11.936788854637,0.517991860560838,3.36409569627501,13.0045786042123,0.327222836279321,24.3131502110911,0.327222836279321 
 06/22  08:23:00,40.,12.,27.7563797045844,0.0,0.0,24.3162720094561,22.2222887848692,21.2965930050457,22.2222816487186,21.0340788279305,22.2222002579257,5.14752691575974,0.373844427781836,0.3,0.380758755985174,0.3,0.382938495759857,891.330618005598,7296.21315003569,1000.,0.0,1565.11402759599,1492.09150110093,20.605591846488,0.99841557978521,11.8973236066842,0.99841557978521,24.3144676402557,0.99841557978521,7.25690971126097,11.9280781114862,0.526319971543854,3.36409569627501,13.0045754149651,0.327222836279321,24.3144676402557,0.327222836279321 
 06/22  08:24:00,40.,12.,27.7563797045844,0.0,0.0,24.3181952234935,22.2222967942143,21.3136508747718,22.2222898250535,21.0474559757734,22.2222081706396,5.14032286766209,0.376161748540839,0.3,0.383300421824014,0.3,0.386082931249956,892.23304517266,7330.74476988786,1000.,0.0,1565.11453776819,1492.1080784081,20.6250894690794,1.00333796567354,11.9029974020703,1.00333796567354,24.3162720094561,1.00333796567354,7.25690546204603,11.9270826334033,0.531122396597278,3.36409569627501,13.0045724424309,0.327222836279321,24.3162720094561,0.327222836279321 
 06/22  08:25:00,40.,12.,27.7563797045844,0.0,0.0,24.3201635553203,22.2223050776441,21.3302325427225,22.2222982614627,21.0604239611883,22.2222162039288,5.13369861532414,0.378326244178917,0.3,0.385681380461288,0.3,0.388948208421759,893.072262625061,7366.22937072886,1000.,0.0,1565.11505949178,1492.12576258884,20.6431509972554,1.0078925356515,11.9064106802926,1.0078925356515,24.3181952234935,1.0078925356515,7.25690146253297,11.9234993109479,0.536185381098056,3.36409569627501,13.0045696711909,0.327222836279321,24.3181952234935,0.327222836279321 
 06/22  08:26:00,40.,12.,27.7563797045844,0.0,0.0,24.3221661299065,22.2223131719736,21.346361364951,22.2223065134129,21.073015652218,22.2222241514173,5.12762084603545,0.380412840896451,0.3,0.387978083740478,0.3,0.391706414954248,893.884832367778,7402.11839280012,1000.,0.0,1565.11558441461,1492.14435642185,20.6604958477014,1.01228141288404,11.9095331805183,1.01228141288404,24.3201635553203,1.01228141288404,7.25689769648262,11.9198007697052,0.541134286854756,3.36409569627501,13.0045670368955,0.327222836279321,24.3201635553203,0.327222836279321 
 06/22  08:27:00,40.,12.,27.7563797045844,0.0,0.0,24.3241968685652,22.2223208806752,21.3620753144341,22.2223143927971,21.0852757118895,22.2222318946924,5.122048898189,0.382448646548132,0.3,0.390218361313563,0.3,0.394384180589049,894.679650567396,7438.05661123095,1000.,0.0,1565.11610732634,1492.16365696625,20.6773126735657,1.01655442797387,11.9125112243656,1.01655442797387,24.3221661299065,1.01655442797387,7.25689414871256,11.9161221729141,0.545971888660404,3.36409569627501,13.0045644597872,0.327222836279321,24.3221661299065,0.327222836279321 
 06/22  08:28:00,40.,12.,27.7563797045844,0.0,0.0,24.32620809468,22.2223276632004,21.3774867277017,22.2223213829853,21.0973246325594,22.2222391113227,5.11694471359868,0.384519076267115,0.3,0.392489569319058,0.3,0.397073592213722,895.486834095062,7473.82724032319,1000.,0.0,1565.11662521737,1492.1834761647,20.6941861943132,1.02087377336574,11.9153893088371,1.02087377336574,24.3241968685652,1.02087377336574,7.25689080502838,11.9123002135565,0.550834530674587,3.36409569627501,13.0045620185972,0.327222836279321,24.3241968685652,0.327222836279321 
 06/22  08:29:00,40.,12.,27.7563797045844,0.0,0.0,24.328200345369,22.2223345190864,21.392607493494,22.2223284360696,21.109168900863,22.2222463859988,5.11227141687801,0.386474213947648,0.3,0.394638902448388,0.3,0.399622529462727,896.254202774262,7509.30181891959,1000.,0.0,1565.1171364493,1492.20365032425,20.7101008677467,1.02496131349435,11.9182643916269,1.02496131349435,24.32620809468,1.02496131349435,7.25688765215935,11.9088644314475,0.555433298535191,3.36409569627501,13.0045597741958,0.327222836279321,24.32620809468,0.327222836279321 
 06/22  08:30:00,40.,12.,27.7563797045844,0.0,0.0,24.3301755421578,22.2223410963069,21.4074300619062,22.2223352144687,21.1207943534165,22.222253499334,5.10798095915333,0.388377536422096,0.3,0.396731258417343,0.3,0.402098225696345,897.003831556613,7544.40353079742,1000.,0.0,1565.11764015619,1492.22404238889,20.7254969097606,1.02893678153154,11.920962145816,1.02893678153154,24.328200345369,1.02893678153154,7.25688467769833,11.9053995358602,0.559930318827632,3.36409569627501,13.0045577580071,0.327222836279321,24.328200345369,0.327222836279321 
 06/22  08:31:00,40.,12.,27.7563797045844,0.0,0.0,24.3321385052921,22.2223473912152,21.4219531344139,22.2223417143256,21.1321955234076,22.222260446299,5.10404861148688,0.390228185182697,0.3,0.398765904907179,0.3,0.40450147169341,897.735393885064,7579.08308427414,1000.,0.0,1565.11813586066,1492.24453967492,20.7403843169373,1.03279975721414,11.9235601017571,1.03279975721414,24.3301755421578,1.03279975721414,7.25688187004559,11.9020155025776,0.564302515680173,3.36409569627501,13.0045557522994,0.327222836279321,24.3301755421578,0.327222836279321 
 06/22  08:32:00,40.,12.,27.7563797045844,0.0,0.0,24.3340879081209,22.2223534251899,21.4361806316721,22.2223479554599,21.1433739693231,22.2222672350368,5.10045434129737,0.392025958435717,0.3,0.40074276140824,0.3,0.40683339798301,898.448754244844,7613.30506695341,1000.,0.0,1565.11862326672,1492.26504972123,20.7547781845373,1.03655081420977,11.92606137043,1.03655081420977,24.3321385052921,1.03655081420977,7.25687921835623,11.8987138605815,0.56855029616677,3.36409569627501,13.0045538624838,0.327222836279321,24.3321385052921,0.327222836279321 
 06/22  08:33:00,40.,12.,27.7563797045844,0.0,0.0,24.3360227649544,22.2223591351528,21.4501274950182,22.2223538770933,21.1543436872664,22.2222738240731,5.0971783218889,0.393783329774387,0.3,0.402674703242354,0.3,0.409108227388033,899.148314900511,7647.04242119634,1000.,0.0,1565.11910216903,1492.28549793845,20.7687699962898,1.04021421448844,11.9284718403193,1.04021421448844,24.3340879081209,1.04021421448844,7.25687671249107,11.8954679023659,0.572695189661368,3.36409569627501,13.0045519148364,0.327222836279321,24.3340879081209,0.327222836279321 
 06/22  08:34:00,40.,12.,27.7563797045844,0.0,0.0,24.3379400677063,22.2223645708295,21.4638072429416,22.2223595261612,21.1651168795993,22.222280238226,5.09420077222994,0.395494914108105,0.3,0.404556348102232,0.3,0.411321436025352,899.832105522267,7680.27346690373,1000.,0.0,1565.11957242034,1492.30582351776,20.7823347744198,1.04378064539529,11.9308058678976,1.04378064539529,24.3360227649544,1.04378064539529,7.25687434297075,11.8923094846201,0.576724764645969,3.36409569627501,13.0045505139008,0.327222836279321,24.3360227649544,0.327222836279321 
 06/22  08:35:00,40.,12.,27.7563797045844,0.0,0.0,24.3398654803058,22.2223702545368,21.4771643611966,22.2223654008066,21.1756315192212,22.2222867775131,5.09150151875301,0.397082585370809,0.3,0.406307874291841,0.3,0.413392771557744,900.471829082453,7712.97984423782,1000.,0.0,1565.12003389729,1492.32597691439,20.7949848936333,1.047104411482,11.9330528152249,1.047104411482,24.3379400677063,1.047104411482,7.25687210093276,11.8894271835128,0.580503804973456,3.36409569627501,13.0045488292939,0.327222836279321,24.3379400677063,0.327222836279321 
 06/22  08:36:00,40.,12.,27.7563797045844,0.0,0.0,24.3417719015356,22.2223749975517,21.4902644492166,22.222370365824,21.1859586686123,22.2222927449096,5.08906186670659,0.398735605733369,0.3,0.4081230134822,0.3,0.415519921312345,901.135745931874,7745.14506003772,1000.,0.0,1565.12048649003,1492.34591835137,20.8079489080575,1.05054081924589,11.9351386885179,1.05054081924589,24.3398654803058,1.05054081924589,7.25686997809134,11.8862132263234,0.584396029841466,3.36409569627501,13.0045471799349,0.327222836279321,24.3398654803058,0.327222836279321 
 06/22  08:37:00,40.,12.,27.7563797045844,0.0,0.0,24.343581412111,22.222379420177,21.5031522794844,22.2223750125592,21.1961449886389,22.2222984943351,5.08687410761566,0.400338477977452,0.3,0.409882974323575,0.3,0.417575032581143,901.781009223777,7776.75742146735,1000.,0.0,1565.12093014198,1492.36561532135,20.8204606334044,1.05386798351073,11.9371317213355,1.05386798351073,24.3417719015356,1.05386798351073,7.2568679666999,11.8834438508108,0.588122147277918,3.36409569627501,13.0045457709424,0.327222836279321,24.3417719015356,0.327222836279321 
 06/22  08:38:00,40.,12.,27.7563797045844,0.0,0.0,24.3453419278605,22.2223837719073,21.5158309166105,22.2223795800226,21.2061887218157,22.2223041779991,5.08492067312057,0.401888113688505,0.3,0.411586038840553,0.3,0.419572631421281,902.408700505507,7807.81120824348,1000.,0.0,1565.12136487668,1492.38504195787,20.8324958730777,1.05709258428402,11.9387068263206,1.05709258428402,24.343581412111,1.05709258428402,7.25686605951595,11.8820781165581,0.591604146381041,3.36409569627501,13.0045444565089,0.327222836279321,24.343581412111,0.327222836279321 
 06/22  08:39:00,40.,12.,27.7563797045844,0.0,0.0,24.3471041373433,22.2223879986835,21.528284676647,22.2223840155399,21.216068355973,22.2223097522732,5.08316727127753,0.403386506212482,0.3,0.413233832318473,0.3,0.421506986654248,903.018299150999,7838.30392732836,1000.,0.0,1565.12179075253,1492.40417803726,20.8440888951147,1.06021299724877,11.941310865959,1.06021299724877,24.3453419278605,1.06021299724877,7.25686424976833,11.8818968895995,0.594676148412922,3.36409569627501,13.0045432068494,0.327222836279321,24.3453419278605,0.327222836279321 
 06/22  08:40:00,40.,12.,27.7563797045844,0.0,0.0,24.3488824817205,22.2223920200231,21.5405057775943,22.2223882422473,21.2257729857762,22.2223151685539,5.08160891431434,0.404846341357886,0.3,0.414839367084504,0.3,0.423391938568398,903.614359129848,7868.23170916985,1000.,0.0,1565.12220779589,1492.42300815671,20.855360712908,1.06325344034887,11.9432112013519,1.06325344034887,24.3471041373433,1.06325344034887,7.25686253112647,11.8810450444252,0.597828485818419,3.36409569627501,13.0045418969877,0.327222836279321,24.3471041373433,0.327222836279321 
 06/22  08:41:00,40.,12.,27.7563797045844,0.0,0.0,24.3506737346553,22.2223958357301,21.5524954625588,22.2223922600726,21.235302786248,22.2223204253443,5.08023659585281,0.406269037695359,0.3,0.416404175158164,0.3,0.425229582141519,904.19734395236,7897.58910651406,1000.,0.0,1565.1226160001,1492.44152022108,20.8663365658079,1.06621702491859,11.9450499888287,1.06621702491859,24.3488824817205,1.06621702491859,7.25686089767179,11.8801988126719,0.6008936856994,3.36409569627501,13.0045407816676,0.327222836279321,24.3488824817205,0.327222836279321 
 06/22  08:42:00,40.,12.,27.7563797045844,0.0,0.0,24.3524688266995,22.2223994526135,21.564259007113,22.2223960755419,21.2446626281284,22.2223255245004,5.0790402994137,0.407655720583352,0.3,0.417929490136878,0.3,0.427021560233424,904.767599939306,7926.37140690863,1000.,0.0,1565.12301536557,1492.45970388511,20.8770268852304,1.06910621705558,11.9468290095386,1.06910621705558,24.3506737346553,1.06910621705558,7.25685934387086,11.8793580460468,0.60387446159562,3.36409569627501,13.0045398542208,0.327222836279321,24.3506737346553,0.327222836279321 
 06/22  08:43:00,40.,12.,27.7563797045844,0.0,0.0,24.354262979555,22.2224028782876,21.5758022829131,22.2223996959449,21.2538578721866,22.222330468264,5.07800939452241,0.409007406006129,0.3,0.419416432991144,0.3,0.428769369623794,905.32543690704,7954.576623388,1000.,0.0,1565.12340592562,1492.47755112207,20.8874368355279,1.07192325624217,11.9485535352467,1.07192325624217,24.3524688266995,1.07192325624217,7.25685786455031,11.8785266730108,0.606772105119726,3.36409569627501,13.0045387378809,0.327222836279321,24.3524688266995,0.327222836279321 
 06/22  08:44:00,40.,12.,27.7563797045844,0.0,0.0,24.3560523692503,22.2224061208477,21.58713053489,22.2224031290594,21.2628929814228,22.2223352592901,5.07713340584424,0.410325050925914,0.3,0.42086606226677,0.3,0.430474393390323,905.871143269949,7982.20519610293,1000.,0.0,1565.1237877463,1492.49505637344,20.8975739719742,1.07467023583683,11.9502230585442,1.07467023583683,24.354262979555,1.07467023583683,7.25685645487343,11.877702620317,0.609589423530483,3.36409569627501,13.0045377747005,0.327222836279321,24.354262979555,0.327222836279321 
 06/22  08:45:00,40.,12.,27.7563797045844,0.0,0.0,24.3578365406924,22.2224091882213,21.5982483624667,22.2224063825422,21.2717715929495,22.2223399003723,5.07640243153521,0.411609645031991,0.3,0.422279467757359,0.3,0.43213803386005,906.405024626845,8009.25931946181,1000.,0.0,1565.12416091509,1492.51221597423,20.9074462069345,1.07734929954799,11.9518418724175,1.07734929954799,24.3560523692503,1.07734929954799,7.25685511031829,11.8768882422978,0.612328154183216,3.36409569627501,13.0045367550175,0.327222836279321,24.3560523692503,0.327222836279321 
 06/22  08:46:00,40.,12.,27.7563797045844,0.0,0.0,24.3596138600483,22.2224120879904,21.6091599779118,22.2224094637531,21.2804968912191,22.2223443943019,5.07580725786077,0.41286214350058,0.3,0.423657701516531,0.3,0.433761611980109,906.927374466096,8035.7422361499,1000.,0.0,1565.12452553115,1492.52902744769,20.9170633440833,1.07996249515509,11.9534113170857,1.07996249515509,24.3578365406924,1.07996249515509,7.25685382665716,11.876083416331,0.614990726138928,3.36409569627501,13.0045359061851,0.327222836279321,24.3578365406924,0.327222836279321 
 06/22  08:47:00,40.,12.,27.7563797045844,0.0,0.0,24.3613846761715,22.2224148276527,21.6198694116924,22.2224123800041,21.2890718745769,22.2223487440463,5.0753392874103,0.414083497678735,0.3,0.425001809235744,0.3,0.43534643278385,907.438489676745,8061.65802760542,1000.,0.0,1565.12488170043,1492.5454898031,20.9264339197654,1.0825118540341,11.9549319279464,1.0825118540341,24.3596138600483,1.0825118540341,7.25685259993749,11.8752868904239,0.617579803008431,3.36409569627501,13.0045349934273,0.327222836279321,24.3596138600483,0.327222836279321 
 06/22  08:48:00,40.,12.,27.7563797045844,0.0,0.0,24.3631476973139,22.2224174141921,21.6303805570501,22.2224151381363,21.2974994174322,22.2223529524109,5.07499049034865,0.4152745679114,0.3,0.426312740883147,0.3,0.436893664235026,907.938633389223,8087.01115789193,1000.,0.0,1565.12522953409,1492.56160328787,20.935567114913,1.08499920766818,11.9564082778102,1.08499920766818,24.3613846761715,1.08499920766818,7.25685142646389,11.874502095861,0.620096761946328,3.36409569627501,13.0045342209394,0.327222836279321,24.3613846761715,0.327222836279321 
 06/22  08:49:00,40.,12.,27.7563797045844,0.0,0.0,24.3649034663908,22.2224198547404,21.6406972339973,22.2224177451619,21.3057823376425,22.2223570225169,5.07475331674139,0.416436266946201,0.3,0.427591497852756,0.3,0.438404521400634,908.428093207047,8111.80700974506,1000.,0.0,1565.12556914819,1492.57736881687,20.9444708638479,1.08742647964387,11.9578400120752,1.08742647964387,24.3631476973139,1.08742647964387,7.25685030278148,11.8737263591135,0.622544521308369,3.36409569627501,13.0045332095347,0.327222836279321,24.3631476973139,0.327222836279321 
 06/22  08:50:00,40.,12.,27.7563797045844,0.0,0.0,24.3666508759654,22.2224221560866,21.6508231844591,22.2224202077808,21.3139233892907,22.2223609574128,5.07462069352727,0.417569429609795,0.3,0.428838999387978,0.3,0.43988010083827,908.907127839326,8136.05126947819,1000.,0.0,1565.12590066361,1492.5927882711,20.9531539220797,1.08979542153153,11.9592307416056,1.08979542153153,24.3649034663908,1.08979542153153,7.25684922566017,11.872962803369,0.624924501629114,3.36409569627501,13.0045325244778,0.327222836279321,24.3649034663908,0.327222836279321 
 06/22  08:51:00,40.,12.,27.7563797045844,0.0,0.0,24.368390601696,22.2224243244458,21.6607620806318,22.2224225321596,21.3219252681212,22.2223647599717,5.07458595242901,0.418674891340771,0.3,0.430056163164309,0.3,0.441321495786415,909.37600085404,8159.75024604179,1000.,0.0,1565.12622420582,1492.60786444843,20.9616233922456,1.0921077822004,11.9605792374827,1.0921077822004,24.3666508759654,1.0921077822004,7.2568481920801,11.8722080849715,0.627239647931902,3.36409569627501,13.0045317360582,0.327222836279321,24.3666508759654,0.327222836279321 
 06/22  08:52:00,40.,12.,27.7563797045844,0.0,0.0,24.3701216558769,22.2224263662807,21.6705175282775,22.2224247247197,21.3297906160623,22.2223684333658,5.07464284531129,0.419753449298185,0.3,0.431243865541101,0.3,0.442729726567451,909.834961805856,8182.91054866166,1000.,0.0,1565.12653990462,1492.62260032049,20.9698873606705,1.09436521581892,11.9618892942714,1.09436521581892,24.368390601696,1.09436521581892,7.2568471992179,11.871464495199,0.62949135708201,3.36409569627501,13.0045311018283,0.327222836279321,24.368390601696,0.327222836279321 
 06/22  08:53:00,40.,12.,27.7563797045844,0.0,0.0,24.3718447793746,22.2224282876593,21.6800930677685,22.2224267915153,21.3375220205693,22.2223719806756,5.07478547350819,0.420805880454849,0.3,0.432402960127061,0.3,0.444105791840235,910.284257124295,8205.5392540545,1000.,0.0,1565.12684789362,1492.63699934062,20.9779523057079,1.09656933708914,11.9631621033025,1.09656933708914,24.3701216558769,1.09656933708914,7.25684624443394,11.8707325164205,0.631681564138391,3.36409569627501,13.0045303612683,0.327222836279321,24.3701216558769,0.327222836279321 
 06/22  08:54:00,40.,12.,27.7563797045844,0.0,0.0,24.3735590758636,22.2224300951146,21.6894921091707,22.2224287390573,21.3451219468683,22.2223754053683,5.07500831343705,0.421832844794971,0.3,0.433534178462482,0.3,0.445450537569694,910.7240886528,8227.64387725307,1000.,0.0,1565.12714830966,1492.65106520459,20.985825189896,1.09872151974339,11.9643982232961,1.09872151974339,24.3718447793746,1.09872151974339,7.25684532526035,11.8700104896936,0.633812439508973,3.36409569627501,13.0045298175452,0.327222836279321,24.3718447793746,0.327222836279321 
 06/22  08:55:00,40.,12.,27.7563797045844,0.0,0.0,24.375265364004,22.2224317944239,21.698717926221,22.2224305731391,21.352592733378,22.2223787105901,5.07530614201977,0.422835013799702,0.3,0.434638261974766,0.3,0.446764823926695,911.154666848883,8249.23234594067,1000.,0.0,1565.12744129226,1492.66480209505,20.9935115685817,1.1008231594674,11.9655999558793,1.1008231594674,24.3735590758636,1.1008231594674,7.25684443938986,11.869300839035,0.635885188779386,3.36409569627501,13.0045291395179,0.327222836279321,24.3735590758636,0.327222836279321 
 06/22  08:56:00,40.,12.,27.7563797045844,0.0,0.0,24.3769627526681,22.2224333900952,21.7077738489448,22.2224322983508,21.3599368031471,22.2223818989068,5.07567407492977,0.423813257207171,0.3,0.435716154172528,0.3,0.44804969396183,911.576279390605,8270.31261640721,1000.,0.0,1565.12772698301,1492.67821470872,21.0010192999642,1.10287600776025,11.9667672152396,1.10287600776025,24.375265364004,1.10287600776025,7.25684358466535,11.8686003820185,0.637902598590984,3.36409569627501,13.0045284641222,0.327222836279321,24.375265364004,0.327222836279321 
 06/22  08:57:00,40.,12.,27.7563797045844,0.0,0.0,24.3786520166009,22.222434887115,21.7166632377562,22.2224339197431,21.3672495333206,22.2223849732501,5.07610748705694,0.42476826697903,0.3,0.436768614205889,0.3,0.449306008149506,911.989149954973,8290.8931669684,1000.,0.0,1565.12800552522,1492.69130796297,21.0083539028615,1.10488148306236,11.9679028180805,1.10488148306236,24.3769627526681,1.10488148306236,7.25684275907007,11.8679119053382,0.639865711367069,3.36409569627501,13.0045279816722,0.327222836279321,24.3769627526681,0.327222836279321 
 06/22  08:58:00,40.,12.,27.7563797045844,0.0,0.0,24.3803333823959,22.2224362905043,21.7253894266498,22.2224354424029,21.3745449388108,22.2223879366599,5.07660085459551,0.425700708870542,0.3,0.437796372700158,0.3,0.450534574973497,912.393492390952,8310.98251994664,1000.,0.0,1565.12827706363,1492.70408698951,21.0155215903753,1.10684093748458,11.9690060962778,1.10684093748458,24.3786520166009,1.10684093748458,7.25684196071849,11.8672332548365,0.641776806074089,3.36409569627501,13.0045273574298,0.327222836279321,24.3786520166009,0.327222836279321 
 06/22  08:59:00,40.,12.,27.7563797045844,0.0,0.0,24.3820091570902,22.222437605048,21.7339556909985,22.2224368711931,21.381802388333,22.2223907921375,5.07714904873803,0.426611230487368,0.3,0.438800140051225,0.3,0.451736191392945,912.789517955577,8330.58948987294,1000.,0.0,1565.128541744,1492.71655684695,21.0225281398409,1.10875569300371,11.9700807768637,1.10875569300371,24.3803333823959,1.10875569300371,7.25684118784781,11.8665667278027,0.643636888582667,3.36409569627501,13.0045267563092,0.327222836279321,24.3803333823959,0.327222836279321 
 06/22  09:00:00,40.,12.,27.7563797045844,0.0,0.0,24.3836795385047,22.2224388353451,21.7423652443314,22.2224382108,21.3889978562693,22.2223935426545,5.07774683488212,0.427500461312506,0.3,0.439780606610035,0.3,0.452911613834088,913.177431220902,8349.72292481364,1000.,0.0,1565.12879971283,1492.72872293357,21.0293805101071,1.11062702253869,11.9711256621122,1.11062702253869,24.3820091570902,1.11062702253869,7.2568404388099,11.865910141904,0.645448264202643,3.36409569627501,13.0045262260863,0.327222836279321,24.3820091570902,0.327222836279321 
 06/22  09:01:00,40.,12.,27.7563280128891,0.0,0.0,24.3853477674657,22.2224398918881,21.7506119017353,22.222439366074,21.3961048726649,22.2223961409166,5.07839170468878,0.428358397488786,0.3,0.440718482958047,0.3,0.454062163859966,913.553803710271,8368.39012596254,1000.,0.0,1565.12905111363,1492.74058717184,21.0360453627203,1.11243871416376,11.972142915975,1.11243871416376,24.3836795385047,1.11243871416376,7.25683971206392,11.865272615566,0.647186547219375,3.36409569627501,13.0045758046617,0.327222836279321,24.3836795385047,0.327222836279321 
 06/22  09:02:00,40.,12.,27.7562760983641,0.0,0.0,24.3870136330746,22.2224408704616,21.758690601089,22.2224404353148,21.4031048452107,22.2223986407218,5.07906126539211,0.42919207277264,0.3,0.441626742695912,0.3,0.455187516313346,913.920946477033,8386.5988623751,1000.,0.0,1565.12929608082,1492.75215063977,21.042547229731,1.1142022273874,11.9731234317497,1.1142022273874,24.3853477674657,1.1142022273874,7.25683900616927,11.8646420316977,0.648875189238405,3.36409569627501,13.004625548255,0.327222836279321,24.3853477674657,0.327222836279321 
 06/22  09:03:00,40.,12.,27.7562331464408,0.0,0.0,24.3886765574657,22.2224417816787,21.7666018577191,22.2224414315825,21.4099889836556,22.2224010463408,5.07976811599707,0.430005015985212,0.3,0.44251131215168,0.3,0.456288766478325,914.280102816191,8404.35719553599,1000.,0.0,1565.12953473904,1492.76341836138,21.0489060206829,1.11592380551638,11.9740743618537,1.11592380551638,24.3870136330746,1.11592380551638,7.25683831977911,11.8640196301526,0.650518678346509,3.36409569627501,13.0046753144188,0.327222836279321,24.3870136330746,0.327222836279321 
 06/22  09:04:00,40.,12.,27.7561810471015,0.0,0.0,24.3903337531517,22.2224426300169,21.7743502220542,22.2224423603135,21.4167548608238,22.2224033603132,5.08051288486548,0.430798494364109,0.3,0.443374199435064,0.3,0.457366555753374,914.631710242084,8421.67338197801,1000.,0.0,1565.12976720904,1492.77439777927,21.0551294203098,1.11760578498472,11.974999448826,1.11760578498472,24.3886765574657,1.11760578498472,7.25683765163423,11.8634078400322,0.652118728083527,3.36409569627501,13.0047247943318,0.327222836279321,24.3886765574657,0.327222836279321 
 06/22  09:05:00,40.,12.,27.756137364039,0.0,0.0,24.3919834552132,22.2224433995998,21.781943733004,22.2224432068373,21.4234051409537,22.2224055743081,5.08129388277506,0.431576071663902,0.3,0.44421930988326,0.3,0.458424512795837,914.977141801058,8438.55524075302,1000.,0.0,1565.1299936154,1492.78509540013,21.0612369071468,1.11925494134165,11.9759011946802,1.11925494134165,24.3903337531517,1.11925494134165,7.25683700055738,11.8628024655415,0.65368163035417,3.36409569627501,13.0047746022982,0.327222836279321,24.3903337531517,0.327222836279321 
 06/22  09:06:00,40.,12.,27.7560941671975,0.0,0.0,24.3936249224559,22.2224441439324,21.7893857553422,22.222444022785,21.4299383285999,22.2224077192601,5.08210877981921,0.432331062323256,0.3,0.445039862786658,0.3,0.45945553083443,915.313712904021,8455.01151818082,1000.,0.0,1565.13021408999,1492.79551774462,21.067190649069,1.12085867824021,11.97677956735,1.12085867824021,24.3919834552132,1.12085867824021,7.2568363654479,11.8622155724643,0.655196096814612,3.36409569627501,13.0048242885046,0.327222836279321,24.3919834552132,0.327222836279321 
 06/22  09:07:00,40.,12.,27.7560423342964,0.0,0.0,24.3952588286079,22.2224448365849,21.7966796942023,22.2224447830857,21.4363538732934,22.2224097810193,5.08295510214758,0.433068512086001,0.3,0.445841107344013,0.3,0.460464985229252,915.643388918098,8471.05098617938,1000.,0.0,1565.13042876975,1492.80567080592,21.0730197046499,1.12242658517948,11.9776317109549,1.12242658517948,24.3936249224559,1.12242658517948,7.25683574527676,11.8616348916276,0.656672622636341,3.36409569627501,13.0048739677484,0.327222836279321,24.3936249224559,0.327222836279321 
 06/22  09:08:00,40.,12.,27.7559907731496,0.0,0.0,24.3968838765576,22.2224454779944,21.8038297354148,22.2224454884524,21.4426528493315,22.222411760956,5.08383051521413,0.433788909453092,0.3,0.446623591180415,0.3,0.461453437789349,915.966335497563,8486.68265066911,1000.,0.0,1565.13063779367,1492.8155601934,21.0787283701911,1.12395964021976,11.978460349336,1.12395964021976,24.3952588286079,1.12395964021976,7.25683513908188,11.8610623451239,0.658111938796167,3.36409569627501,13.0049236899874,0.327222836279321,24.3952588286079,0.327222836279321 
 06/22  09:09:00,40.,12.,27.7559476932486,0.0,0.0,24.3985290117727,22.2224466574682,21.8107696799322,22.2224467036298,21.4487592010346,22.2224139862573,5.08473271316275,0.434398661463254,0.3,0.447290991363953,0.3,0.462321456387561,916.245109626191,8501.91445555116,1000.,0.0,1565.13084127619,1492.82519217225,21.0837952650213,1.12528074440368,11.9792632327235,1.12528074440368,24.3968838765576,1.12528074440368,7.25683454596381,11.8606581054489,0.659349260410884,3.36409569627501,13.0049734035358,0.327222836279321,24.3968838765576,0.327222836279321 
 06/22  09:10:00,40.,12.,27.7558954625906,0.0,0.0,24.4001641716387,22.2224470800927,21.8175568387751,22.222447188573,21.454734182422,22.2224157415301,5.08565955561501,0.435107020906304,0.3,0.448058766616804,0.3,0.463291315521819,916.563257591411,8516.75160188465,1000.,0.0,1565.13103930251,1492.83457237743,21.0894084180546,1.1267858875758,11.9799602811757,1.1267858875758,24.3985290117727,1.1267858875758,7.2568339650816,11.8599727950078,0.660781113358899,3.36409569627501,13.0050231585396,0.327222836279321,24.3985290117727,0.327222836279321 
 06/22  09:11:00,40.,12.,27.7558442862106,0.0,0.0,24.4017756932302,22.2224474915298,21.8242311607921,22.2224476584323,21.4606199177146,22.2224174450971,5.08660800618325,0.43578797253121,0.3,0.448797247827357,0.3,0.464229536746543,916.870507221831,8531.20135755596,1000.,0.0,1565.13123197823,1492.84370581209,21.0948448105524,1.12823689475499,11.980750355816,1.12823689475499,24.4001641716387,1.12823689475499,7.25683339564905,11.859437925155,0.662124353252531,3.36409569627501,13.0050727623023,0.327222836279321,24.4001641716387,0.327222836279321 
 06/22  09:12:00,40.,12.,27.7558089139057,0.0,0.0,24.4033632276891,22.2224478729073,21.8308049279803,22.2224480945433,21.4664280100563,22.2224190823297,5.08757596840369,0.436453685566276,0.3,0.449518970938318,0.3,0.465148741062323,917.171647059125,8545.2738961996,1000.,0.0,1565.13141945908,1492.85259812376,21.1001627224606,1.12965659770618,11.981508232036,1.12965659770618,24.4017756932302,1.12965659770618,7.2568328369311,11.8588988149728,0.663436937974746,3.36409569627501,13.0051224061129,0.327222836279321,24.4017756932302,0.327222836279321 
 06/22  09:13:00,40.,12.,27.7557567688996,0.0,0.0,24.404933192285,22.2224482247561,21.8372769042676,22.2224484974953,21.4721553214698,22.2224206535417,5.08856226796197,0.437103739636413,0.3,0.450223542291659,0.3,0.466048631251201,917.466500891713,8558.98191589556,1000.,0.0,1565.13160193267,1492.86125494161,21.1053606896868,1.13104432128672,11.9822483303569,1.13104432128672,24.4033632276891,1.13104432128672,7.25683228824052,11.8583719141411,0.664714245972954,3.36409569627501,13.0051723206265,0.327222836279321,24.4033632276891,0.327222836279321 
 06/22  09:14:00,40.,12.,27.7557054087258,0.0,0.0,24.4064896726046,22.2224485499398,21.8436431341761,22.2224488702651,21.4777959744216,22.2224221614659,5.08956567410472,0.437738759596647,0.3,0.450911634282655,0.3,0.466929891290994,917.755294167231,8572.33785986589,1000.,0.0,1565.13177958573,1492.86968225496,21.1104473315504,1.13240127779868,11.9829709129985,1.13240127779868,24.404933192285,1.13240127779868,7.25683174893483,11.8578558612623,0.665958331406855,3.36409569627501,13.0052219664238,0.327222836279321,24.404933192285,0.327222836279321 
 06/22  09:15:00,40.,12.,27.7556620495075,0.0,0.0,24.4080360726644,22.2224488493692,21.8499011025102,22.2224492139692,21.4833459272048,22.2224236078691,5.0905848209351,0.438359241750926,0.3,0.451583786766716,0.3,0.467793095130472,918.038206393943,8585.35341269134,1000.,0.0,1565.1319525852,1492.87788683718,21.11542919201,1.1337284535864,11.9836732855458,1.1337284535864,24.4064896726046,1.1337284535864,7.25683121841331,11.8573467800061,0.6671717098785,3.36409569627501,13.0052717660619,0.327222836279321,24.4064896726046,0.327222836279321 
 06/22  09:16:00,40.,12.,27.7556098390544,0.0,0.0,24.409572660227,22.2224491234853,21.8560501574514,22.2224495292628,21.4888033853586,22.2224249942224,5.09161834467596,0.438965664936403,0.3,0.452240520735508,0.3,0.468638781255746,918.315409427703,8598.03862332384,1000.,0.0,1565.13212107635,1492.8858752833,21.120312030522,1.13502679033746,11.9843593606094,1.13502679033746,24.4080360726644,1.13502679033746,7.25683069611436,11.8568476098719,0.668354878817813,3.36409569627501,13.0053216952828,0.327222836279321,24.4080360726644,0.327222836279321 
 06/22  09:17:00,40.,12.,27.7555580812224,0.0,0.0,24.4111005465489,22.2224493742638,21.8620907296959,22.2224498182595,21.4941678850751,22.2224263228389,5.09229655547841,0.439558329408725,0.3,0.45288217219713,0.3,0.469467309412228,918.587005980281,8610.4024344043,1000.,0.0,1565.13228518874,1492.8936532795,21.1250982415586,1.13629689835318,11.9850273716521,1.13629689835318,24.409572660227,1.13629689835318,7.25683018151292,11.8563563323896,0.669509371711343,3.36409569627501,13.0053712625794,0.327222836279321,24.409572660227,0.327222836279321 
 06/22  09:18:00,40.,12.,27.7555148094939,0.0,0.0,24.4126065555959,22.2224493489568,21.8680539008911,22.2224498388981,21.4994729153237,22.2224274556858,5.09333855442931,0.440178294356738,0.3,0.453551069324633,0.3,0.470322512657485,918.869660041021,8622.4541346098,1000.,0.0,1565.13244505369,1492.90122727889,21.1300139975115,1.13761665088213,11.9856832889712,1.13761665088213,24.4111005465489,1.13761665088213,7.25682967411809,11.8558075165977,0.670707300699518,3.36409569627501,13.0054212390688,0.327222836279321,24.4111005465489,0.327222836279321 
 06/22  09:19:00,40.,12.,27.7554712273167,0.0,0.0,24.4141019903315,22.2224495672263,21.8739231684318,22.2224500894341,21.5046993101022,22.2224286798114,5.09439123297187,0.440742369329528,0.3,0.454161535603024,0.3,0.471115744304387,919.12958528742,8634.20358617066,1000.,0.0,1565.13260081216,1492.90860351386,21.1345951847751,1.13882842423446,11.9863594170338,1.13882842423446,24.4126065555959,1.13882842423446,7.25682917347092,11.8553805001243,0.671790223326026,3.36409569627501,13.0054709444377,0.327222836279321,24.4126065555959,0.327222836279321 
 06/22  09:20:00,40.,12.,27.7554198536355,0.0,0.0,24.4155935730042,22.2224497884039,21.8796825625724,22.2224503391014,21.5098286659543,22.2224298620258,5.09545459283038,0.441293143155654,0.3,0.454757457911684,0.3,0.47189228542786,919.384015244909,8645.66009973133,1000.,0.0,1565.132752596,1492.91578771039,21.1390835852783,1.14001286097003,11.9869773649648,1.14001286097003,24.4141019903315,1.14001286097003,7.25682867914232,11.8549173917633,0.672858587534339,3.36409569627501,13.0055209185788,0.327222836279321,24.4141019903315,0.327222836279321 
 06/22  09:21:00,40.,12.,27.7553760677325,0.0,0.0,24.4170829226272,22.2224499896355,21.8853275477285,22.222450566468,21.5148553835133,22.2224309927455,5.09652718478169,0.441831661374993,0.3,0.455339945945129,0.3,0.472653425516754,919.633380725177,8656.83134779587,1000.,0.0,1565.13290051268,1492.92278598513,21.143490400207,1.14117207601343,11.9875799898685,1.14117207601343,24.4155935730042,1.14117207601343,7.25682819073112,11.8544616045661,0.673902371145693,3.36409569627501,13.0055706448456,0.327222836279321,24.4155935730042,0.327222836279321 
 06/22  09:22:00,40.,12.,27.755324499424,0.0,0.0,24.4185670400175,22.2224501697395,21.8908606344804,22.2224507706679,21.5197817271842,22.2224320730777,5.09760727009408,0.442358596335186,0.3,0.455909712810889,0.3,0.473399872427103,919.877935553235,8667.72338875272,1000.,0.0,1565.13304465028,1492.92960315786,21.1478210080903,1.14230734942838,11.9881694945284,1.14230734942838,24.4170829226272,1.14230734942838,7.25682770786226,11.8540143969464,0.674922570369791,3.36409569627501,13.0056205218924,0.327222836279321,24.4170829226272,0.327222836279321 
 06/22  09:23:00,40.,12.,27.7552723165513,0.0,0.0,24.4200443260825,22.2224503293239,21.8962864071086,22.222450952457,21.5246122644793,22.2224331045443,5.0986934224506,0.442874267327505,0.3,0.456467109373906,0.3,0.474132002507642,920.117797553536,8678.34218973477,1000.,0.0,1565.13318509141,1492.93624360879,21.1520754210425,1.14341932246013,11.9887445556521,1.14341932246013,24.4185670400175,1.14341932246013,7.25682723018506,11.8535736154939,0.675920246181559,3.36409569627501,13.0056702436147,0.327222836279321,24.4185670400175,0.327222836279321 
 06/22  09:24:00,40.,12.,27.7552292105406,0.0,0.0,24.4215126131392,22.2224504694505,21.9016091373292,22.2224511129935,21.5293512090527,22.2224340887072,5.09978458104532,0.443378932926332,0.3,0.457012423239595,0.3,0.474850111825956,920.353058479709,8688.69408209334,1000.,0.0,1565.13332192289,1492.94271232047,21.1562544056988,1.14450851066609,11.9893060080335,1.14450851066609,24.4200443260825,1.14450851066609,7.2568267573717,11.8531401315448,0.676895604666633,3.36409569627501,13.0057199987177,0.327222836279321,24.4200443260825,0.327222836279321 
 06/22  09:25:00,40.,12.,27.7551854950585,0.0,0.0,24.4229719761837,22.2224505919446,21.9068323168937,22.2224512541676,21.5340019080903,22.2224350276215,5.10087979857259,0.443872901899257,0.3,0.457545992933149,0.3,0.475554563207047,920.58383338164,8698.78561055821,1000.,0.0,1565.13345523784,1492.94901416342,21.1603585329857,1.14557553297929,11.9898556576894,1.14557553297929,24.4215126131392,1.14557553297929,7.25682628911565,11.852714873356,0.677848845959273,3.36409569627501,13.0057697628634,0.327222836279321,24.4215126131392,0.327222836279321 
 06/22  09:26:00,40.,12.,27.7551332564503,0.0,0.0,24.4244214412907,22.2224506977817,21.9119588322013,22.2224513770414,21.5385670453188,22.2224359227737,5.10197827146803,0.444356428693636,0.3,0.458068100435464,0.3,0.47624564915813,920.810214177011,8708.62354281539,1000.,0.0,1565.13358513349,1492.95515327945,21.1643897174496,1.14662089690382,11.9903921846112,1.14662089690382,24.4229719761837,1.14662089690382,7.25682582513035,11.8522962815441,0.678780964886151,3.36409569627501,13.005819793824,0.327222836279321,24.4229719761837,0.327222836279321 
 06/22  09:27:00,40.,12.,27.7550903848967,0.0,0.0,24.4258616597319,22.2224507881559,21.916991227774,22.2224514828883,21.5430489380986,22.2224367758322,5.10307918349187,0.444829792847279,0.3,0.458579052861466,0.3,0.476923701937757,921.03230572949,8718.21497841175,1000.,0.0,1565.13371170814,1492.96113396677,21.1683490414818,1.14764516562596,11.9909170103128,1.14764516562596,24.4244214412907,1.14764516562596,7.25682536514789,11.8518851630978,0.679692201650031,3.36409569627501,13.0058695752749,0.327222836279321,24.4244214412907,0.327222836279321 
 06/22  09:28:00,40.,12.,27.7550383866424,0.0,0.0,24.4272918815997,22.2224508642797,21.9219318554051,22.2224515729957,21.5474497052037,22.2224375884616,5.10418182058831,0.445293255705108,0.3,0.459079138064572,0.3,0.477589021527517,921.250204412549,8727.56679160778,1000.,0.0,1565.13383505898,1492.96696059675,21.1722388230523,1.14864885909858,11.9914293253269,1.14864885909858,24.4258616597319,1.14864885909858,7.25682490891776,11.8514798966349,0.680583557269709,3.36409569627501,13.0059193408626,0.327222836279321,24.4258616597319,0.327222836279321 
 06/22  09:29:00,40.,12.,27.754986072488,0.0,0.0,24.4287128313662,22.2224509270684,21.9267829506581,22.2224516483595,21.5517713510513,22.2224383621525,5.10528544916889,0.445747097610771,0.3,0.459568662816362,0.3,0.478241940983874,921.464017011814,8736.68570635157,1000.,0.0,1565.13395528096,1492.9726374821,21.17606043235,1.14963254132596,11.9919308531924,1.14963254132596,24.4272918815997,1.14963254132596,7.25682445620578,11.8510822119996,0.681455111429553,3.36409569627501,13.0059691387076,0.327222836279321,24.4272918815997,0.327222836279321 
 06/22  09:30:00,40.,12.,27.754942838407,0.0,0.0,24.4301238120163,22.222450977343,21.9315466171042,22.222451709877,21.5560157481904,22.2224390982815,5.1063894403342,0.446191527486556,0.3,0.460047859783058,0.3,0.478882703788249,921.673819706838,8745.57820617273,1000.,0.0,1565.13407246633,1492.97816840442,21.1798158811351,1.15059663183133,11.9924209570122,1.15059663183133,24.4287128313662,1.15059663183133,7.25682400679299,11.8506912276192,0.68230762969629,3.36409569627501,13.006019061714,0.327222836279321,24.4287128313662,0.327222836279321 
 06/22  09:31:00,40.,12.,27.7548910733466,0.0,0.0,24.4315255833357,22.2224510162191,21.9362248696303,22.2224517587298,21.5601846841687,22.2224397984539,5.1074931437074,0.446626822541903,0.3,0.460517031398443,0.3,0.479511639157399,921.879719354213,8754.25097977819,1000.,0.0,1565.13418670452,1492.98355766602,21.1835064768327,1.15154168771944,11.9929005999075,1.15154168771944,24.4301238120163,1.15154168771944,7.2568235604747,11.8503065240826,0.683141673133193,3.36409569627501,13.0060689907782,0.327222836279321,24.4301238120163,0.327222836279321 
 06/22  09:32:00,40.,12.,27.7548472021837,0.0,0.0,24.4329174773786,22.222451044301,21.9408196199313,22.2224517955964,21.5642798454603,22.2224404638869,5.10859601125096,0.447053186205222,0.3,0.460976403607924,0.3,0.480128984475713,922.081791148883,8762.71006578009,1000.,0.0,1565.13429808218,1492.98880940925,21.1871341296945,1.15246811733872,11.9933699606754,1.15246811733872,24.4315255833357,1.15246811733872,7.25682311705951,11.8499286256189,0.683957578427965,3.36409569627501,13.006118787533,0.327222836279321,24.4315255833357,0.327222836279321 
 06/22  09:33:00,40.,12.,27.7548040847608,0.0,0.0,24.4343002694189,22.2224510624912,21.945332700277,22.2224518214426,21.5683028428398,22.2224410960123,5.10969746685348,0.447470858534106,0.3,0.461426239518195,0.3,0.480735028716869,922.280127816673,8770.96168748246,1000.,0.0,1565.13440668329,1492.99392776973,21.1907000178577,1.15337640636413,11.9938291222712,1.15337640636413,24.4329174773786,1.15337640636413,7.25682267636848,11.849556998368,0.684756010819756,3.36409569627501,13.0061686159019,0.327222836279321,24.4329174773786,0.327222836279321 
 06/22  09:34:00,40.,12.,27.7547519552003,0.0,0.0,24.4356732991956,22.2224510715803,21.9497658778524,22.2224518371208,21.5722552272774,22.2224416961606,5.11079703295979,0.447880061859528,0.3,0.46186678357474,0.3,0.481330029166991,922.474813542451,8779.01178791289,1000.,0.0,1565.13451258926,1492.99891666146,21.1942061598701,1.15426699824989,11.9942777295436,1.15426699824989,24.4343002694189,1.15426699824989,7.25682223823433,11.8491908342039,0.685537656207348,3.36409569627501,13.0062184272102,0.327222836279321,24.4343002694189,0.327222836279321 
 06/22  09:35:00,40.,12.,27.7547002636972,0.0,0.0,24.4370373360796,22.2224510721212,21.9541208580234,22.2224518432494,21.5761384925578,22.2224422655028,5.1118941986305,0.448281008817816,0.3,0.462298269669389,0.3,0.481914245134941,922.665930828948,8786.86573466252,1000.,0.0,1565.13461587911,1493.00377917597,21.1976536117837,1.15514032586739,11.9947171139943,1.15514032586739,24.4356732991956,1.15514032586739,7.25682180250063,11.8488315327301,0.686302566749086,3.36409569627501,13.0062685520698,0.327222836279321,24.4356732991956,0.327222836279321 
 06/22  09:36:00,40.,12.,27.754656456349,0.0,0.0,24.4383917247224,22.2224510647798,21.9583992880205,22.222451840552,21.5799540793817,22.2224428052587,5.11298854858772,0.448673902647703,0.3,0.462720921639502,0.3,0.48248791298401,922.853556976457,8794.52941066688,1000.,0.0,1565.13471662947,1493.00851894063,21.2010440985365,1.15599679557742,11.9951466591711,1.15599679557742,24.4370373360796,1.15599679557742,7.25682136902117,11.8484773307007,0.687051639547812,3.36409569627501,13.0063183773661,0.327222836279321,24.4370373360796,0.327222836279321 
 06/22  09:37:00,40.,12.,27.7546050051917,0.0,0.0,24.439737231849,22.2224510502234,21.9626027568118,22.2224518297498,21.5837033742987,22.2224433166399,5.11407963018166,0.449058938080329,0.3,0.463134954030457,0.3,0.483051272428287,923.037768038803,8802.00804459532,1000.,0.0,1565.13481491477,1493.0131396099,21.2043785513119,1.15683680547087,11.9955670744676,1.15683680547087,24.4383917247224,1.15683680547087,7.25682093765921,11.8481287894487,0.68778512258793,3.364095696275,13.0063682088197,0.327222836279321,24.4383917247224,0.327222836279321 
 06/22  09:38:00,40.,12.,27.7545610006965,0.0,0.0,24.4410732020082,22.2224510291914,21.9667328182121,22.2224518116317,21.5873877353419,22.2224438008954,5.11516708441494,0.449436328231761,0.3,0.463540600014312,0.3,0.483604570140108,923.218646406108,8809.30705383337,1000.,0.0,1565.13491080718,1493.01764501972,21.2076588974807,1.15766078000389,11.9959801903496,1.15766078000389,24.439737231849,1.15766078000389,7.25682050828694,11.8477872377472,0.688503053190944,3.36409569627501,13.0064180476238,0.327222836279321,24.439737231849,0.327222836279321 
 06/22  09:39:00,40.,12.,27.7545170112791,0.0,0.0,24.4424003904436,22.2224510019097,21.9707909793753,22.2224517864837,21.5910084783544,22.2224442589193,5.11625051024739,0.449806250732495,0.3,0.463938055683266,0.3,0.484148027117596,923.396261926278,8816.43175319456,1000.,0.0,1565.13500437667,1493.02203866772,21.2108858663658,1.15846908406225,11.9963830528835,1.15846908406225,24.4410732020082,1.15846908406225,7.25682008078484,11.8474500241684,0.689206646167905,3.36409569627501,13.0064678929973,0.327222836279321,24.4410732020082,0.327222836279321 
 06/22  09:40:00,40.,12.,27.754465059113,0.0,0.0,24.4437181465669,22.222450968993,21.9747787073525,22.2224517549668,21.5945668843589,22.2224446918428,5.1173295978297,0.450168892404887,0.3,0.464327526296402,0.3,0.484681861395742,923.570686887072,8823.38665096529,1000.,0.0,1565.13509569111,1493.02632330774,21.2140612216933,1.15926209140085,11.9967785047234,1.15926209140085,24.4424003904436,1.15926209140085,7.25681965504119,11.8471191829018,0.689895619330949,3.36409569627501,13.0065177692447,0.327222836279321,24.4424003904436,0.327222836279321 
 06/22  09:41:00,40.,12.,27.7544135202688,0.0,0.0,24.4450272191792,22.2224509309175,21.9786974300491,22.2224517176036,21.5980641997716,22.2224451006953,5.11840399293395,0.45052443189938,0.3,0.46470920823217,0.3,0.485206294657231,923.74199237704,8830.17659159726,1000.,0.0,1565.13518481631,1493.03050171407,21.2171857073225,1.16004016813817,11.9971659118909,1.16004016813817,24.4437181465669,1.16004016813817,7.25681923095151,11.846793615471,0.690570665567341,3.36409569627501,13.0065677691705,0.327222836279321,24.4437181465669,0.327222836279321 
 06/22  09:42:00,40.,12.,27.7543695846525,0.0,0.0,24.4463269630312,22.2224508881643,21.9825485362518,22.2224516749186,21.6015016365966,22.2224454864824,5.1194734312767,0.450873037301923,0.3,0.465083286690173,0.3,0.485721524550838,923.910243648263,8836.80658765483,1000.,0.0,1565.13527181613,1493.03457731653,21.2202608357748,1.16080365181714,11.997544391703,1.16080365181714,24.4450272191792,1.16080365181714,7.25681880841814,11.8464720911551,0.691232481969382,3.36409569627501,13.0066174671033,0.327222836279321,24.4450272191792,0.327222836279321 
 06/22  09:43:00,40.,12.,27.7543180023464,0.0,0.0,24.4476181163056,22.222450841098,21.9863333917029,22.2224516273212,21.6048803894001,22.2224458501413,5.1205376004949,0.451214895907568,0.3,0.465449966248951,0.3,0.486227781574988,924.07551615592,8843.28117758754,1000.,0.0,1565.13535675255,1493.03855325077,21.2232874966961,1.16155292427486,11.9979155182049,1.16155292427486,24.4463269630312,1.16155292427486,7.25681838734977,11.8461563858857,0.691880975540964,3.36409569627501,13.0066673623072,0.327222836279321,24.4463269630312,0.327222836279321 
 06/22  09:44:00,40.,12.,27.7542740554121,0.0,0.0,24.4489000388127,22.2224507901009,21.9900533174246,22.2224515752334,21.6082016114994,22.2224461925699,5.12159627586453,0.451550144901327,0.3,0.465809399549686,0.3,0.486725229876407,924.237862916191,8849.60465599635,1000.,0.0,1565.13543968575,1493.0424325171,21.2262671139341,1.16228826370956,11.9982791407977,1.16228826370956,24.4476181163056,1.16228826370956,7.25681796766101,11.8458456483776,0.692516617175953,3.36409569627501,13.0067173809426,0.327222836279321,24.4476181163056,0.327222836279321 
 06/22  09:45:00,40.,12.,27.7542306817928,0.0,0.0,24.4501734674848,22.2224507356682,21.9937096044026,22.2224515191857,21.6114664304932,22.2224465147541,5.12264918269253,0.451878957605834,0.3,0.466161776088731,0.3,0.48721408441628,924.397354181976,8855.78149865879,1000.,0.0,1565.13552067404,1493.04621831037,21.2292002736001,1.16301002466397,11.9986356544265,1.16301002466397,24.4489000388127,1.16301002466397,7.25681754927204,11.8455402347683,0.693139711215487,3.36409569627501,13.0067672639021,0.327222836279321,24.4489000388127,0.327222836279321 
