Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  09:46:00,40.,12.,27.7541782896114,0.0,0.0,24.4514377588199,22.2224506780818,21.997303528677,22.2224514594993,21.6146759651484,22.222446817519,5.12369613232636,0.452201503891031,0.3,0.466507281581197,0.3,0.487694544226821,924.554057359709,8861.81564998314,1000.,0.0,1565.13559977396,1493.04991275442,21.2320886558275,1.16371854696776,11.9989857706086,1.16371854696776,24.4501734674848,1.16371854696776,7.25681713210824,11.8452397432392,0.693750611662307,3.36409569627501,13.0068172929697,0.327222836279321,24.4501734674848,0.327222836279321 
 06/22  09:47:00,40.,12.,27.7541269180727,0.0,0.0,24.4526936466398,22.2224506175705,22.0008363173838,22.2224513964389,21.6178312870849,22.2224471016178,5.12473688256577,0.452517898495977,0.3,0.466846044475842,0.3,0.488166760841407,924.708018683725,8867.71123472674,1000.,0.0,1565.1356770403,1493.05351828006,21.2349324745937,1.16441407309892,11.9993269772389,1.16441407309892,24.4514377588199,1.16441407309892,7.25681671609982,11.844942612094,0.694350100827122,3.364095696275,13.0068670474458,0.327222836279321,24.4514377588199,0.327222836279321 
 06/22  09:48:00,40.,12.,27.7540832996264,0.0,0.0,24.453940497535,22.2224505543241,22.0043091786002,22.2224513302325,21.6209334541009,22.2224473677918,5.12577127731463,0.452828315545136,0.3,0.467178254265625,0.3,0.488630937350089,924.859307910637,8873.472176313,1000.,0.0,1565.13575252622,1493.0570375618,21.2377334544904,1.1650969502917,11.999662667243,1.1650969502917,24.4526936466398,1.1650969502917,7.25681630118155,11.8446513627561,0.694937788361709,3.36409569627501,13.006916948215,0.327222836279321,24.4526936466398,0.327222836279321 
 06/22  09:49:00,40.,12.,27.7540310330031,0.0,0.0,24.4551790354888,22.2224504889762,22.007723291868,22.2224512615335,21.6239834989685,22.2224476170362,5.12679910438229,0.453132884625642,0.3,0.467504054141613,0.3,0.489087240939928,925.007978079855,8879.10228860612,1000.,0.0,1565.13582628323,1493.06047300227,21.2404919593918,1.16576744873348,11.9999924402014,1.16576744873348,24.453940497535,1.16576744873348,7.25681588729244,11.8443649379779,0.695514122854927,3.36409569627501,13.0069668547936,0.327222836279321,24.453940497535,0.327222836279321 
 06/22  09:50:00,40.,12.,27.7539867617372,0.0,0.0,24.4564086331916,22.2224504214804,22.0110798097889,22.2224511903348,21.6269824314687,22.2224478498895,5.12782023699975,0.453431745566077,0.3,0.467823597658642,0.3,0.489535837476797,925.154085040151,8884.60534090951,1000.,0.0,1565.13589836126,1493.06382714878,21.2432093940626,1.16642584987925,12.0003147462063,1.16642584987925,24.4551790354888,1.16642584987925,7.25681547437545,11.8440824192147,0.696079803148959,3.36409569627501,13.0070167669693,0.327222836279321,24.4551790354888,0.327222836279321 
 06/22  09:51:00,40.,12.,27.7539438526037,0.0,0.0,24.4576300083197,22.2224503522345,22.0143798609086,22.2224511170579,21.6299312409118,22.2224480671736,5.12883448995544,0.453725034621725,0.3,0.468137034336748,0.3,0.489976900723203,925.297685106602,8889.98491887499,1000.,0.0,1565.13596880868,1493.06710279737,21.2458861885401,1.16707243589575,12.0006306417902,1.16707243589575,24.4564086331916,1.16707243589575,7.25681506237727,11.843803799403,0.696634960816335,3.36409569627501,13.0070666850513,0.327222836279321,24.4564086331916,0.327222836279321 
 06/22  09:52:00,40.,12.,27.7538917891027,0.0,0.0,24.4588425427105,22.2224502813284,22.0176245393914,22.2224510418231,21.6328308850096,22.222448269475,5.12984176139526,0.454012867183619,0.3,0.468444491998293,0.3,0.490410569919225,925.438824284261,8895.24447201808,1000.,0.0,1565.13603767241,1493.07030177701,21.2485235634316,1.16770744122903,12.0009407309445,1.16770744122903,24.4576300083197,1.16770744122903,7.25681465124805,11.8435296501542,0.697179737042786,3.364095696275,13.007116468473,0.327222836279321,24.4576300083197,0.327222836279321 
 06/22  09:53:00,40.,12.,27.7538398363557,0.0,0.0,24.460046947384,22.2224502090647,22.0208149250136,22.2224509649565,21.6356823113653,22.2224484575322,5.13084189048616,0.454295390610787,0.3,0.46874613110747,0.3,0.490837030297376,925.577564023774,8900.38741364339,1000.,0.0,1565.13610499796,1493.07342615561,21.2511220797162,1.16833116856661,12.0012448106301,1.16833116856661,24.4588425427105,1.16833116856661,7.25681424094117,11.8432596318603,0.69771444771821,3.36409569627501,13.0071663978597,0.327222836279321,24.4588425427105,0.327222836279321 
 06/22  09:54:00,40.,12.,27.7537962706448,0.0,0.0,24.461242599381,22.2224501356151,22.0239520870515,22.2224508866549,21.6384864620055,22.2224486319674,5.13183479813292,0.454572735386023,0.3,0.469042094569962,0.3,0.49125643706168,925.713957171217,8905.41693003348,1000.,0.0,1565.13617082942,1493.07647825838,21.2536830141007,1.1689438806102,12.0015433195255,1.1689438806102,24.460046947384,1.1689438806102,7.25681383141306,11.8429941669279,0.698239312998824,3.36409569627501,13.007216308143,0.327222836279321,24.460046947384,0.327222836279321 
 06/22  09:55:00,40.,12.,27.7537439904884,0.0,0.0,24.4624302096541,22.2224500612199,22.0270370503711,22.2224508071778,21.6412442352222,22.2224487934152,5.13282034526034,0.454844987189362,0.3,0.469332478740626,0.3,0.491668908471505,925.84803944779,8910.33627747307,1000.,0.0,1565.1362352095,1493.07945997076,21.2562065325733,1.16954576202746,12.001835650235,1.16954576202746,24.461242599381,1.16954576202746,7.25681342262298,11.8427323467714,0.698754673678206,3.36409569627501,13.0072662733696,0.327222836279321,24.461242599381,0.327222836279321 
 06/22  09:56:00,40.,12.,27.7537002118419,0.0,0.0,24.4636091695749,22.2224499859934,22.0300708206893,22.2224507266638,21.6439565139085,22.2224489424394,5.13379847487173,0.455112284112206,0.3,0.469617433905194,0.3,0.492074607388295,925.97986727665,8915.14863217889,1000.,0.0,1565.13629817958,1493.0823734632,21.258694006868,1.17013708938084,12.0021227406448,1.17013708938084,24.4624302096541,1.17013708938084,7.25681301453282,11.8424744360156,0.699260743361463,3.36409569627501,13.007316361422,0.327222836279321,24.4624302096541,0.327222836279321 
 06/22  09:57:00,40.,12.,27.7536565485507,0.0,0.0,24.4647801776656,22.2224499101189,22.033054390387,22.2224506453157,21.6466241713584,22.2224490796331,5.13476906626056,0.455374744588043,0.3,0.469897089772513,0.3,0.492473687051239,926.10949064753,8919.85704652607,1000.,0.0,1565.13635977976,1493.08522127486,21.2611456328313,1.17071810923268,12.0024040850092,1.17071810923268,24.4636091695749,1.17071810923268,7.25681260710698,11.8422200721034,0.699757847015322,3.36409569627501,13.0073661463468,0.327222836279321,24.4636091695749,0.327222836279321 
 06/22  09:58:00,40.,12.,27.7536046376387,0.0,0.0,24.4659426292853,22.2224498336996,22.0359887261443,22.2224505632567,21.6492480578717,22.222449205504,5.13573207934405,0.455632466247175,0.3,0.470171554453373,0.3,0.492866266335559,926.236949172844,8924.46438260674,1000.,0.0,1565.13642004889,1493.08800491186,21.263562628754,1.17128902062259,12.002680498506,1.17128902062259,24.4647801776656,1.17128902062259,7.25681220031214,11.8419700256724,0.700245988406968,3.36409569627501,13.0074159631398,0.327222836279321,24.4647801776656,0.327222836279321 
 06/22  09:59:00,40.,12.,27.7535521518208,0.0,0.0,24.4670972264023,22.2224497569142,22.0388747584959,22.2224504806812,21.6518289886448,22.222449320601,5.13668741151804,0.455885541754801,0.3,0.470440930645093,0.3,0.493252470026704,926.362282168494,8928.97318214736,1000.,0.0,1565.13647902462,1493.09072567171,21.2659452013508,1.17185002036558,12.0029517000719,1.17185002036558,24.4659426292853,1.17185002036558,7.25681179411716,11.84172337509,0.700725541477047,3.36409569627501,13.0074659255934,0.327222836279321,24.4659426292853,0.327222836279321 
 06/22  10:00:00,40.,12.,27.7535084579714,0.0,0.0,24.4682433672363,22.2224496798257,22.0417134161126,22.2224503976729,21.6543677820423,22.2224494254051,5.13763503959312,0.456134108309758,0.3,0.47070536688088,0.3,0.493632459361119,926.485546396156,8933.38640370843,1000.,0.0,1565.13653674337,1493.09338562209,21.268294627608,1.1724013824154,12.0032185666903,1.1724013824154,24.4670972264023,1.1724013824154,7.25681138849294,11.8414811988653,0.701196502489998,3.36409569627501,13.0075158688612,0.327222836279321,24.4670972264023,0.327222836279321 
 06/22  10:01:00,40.,12.,27.7535003878934,0.0,0.0,24.4693737698439,22.2224497424407,22.0445310652487,22.2224504617468,21.6568906175528,22.2224495787714,5.13857487485431,0.456423133849744,0.3,0.471022705185201,0.3,0.494004744294152,926.62001717804,8937.70904675697,1000.,0.0,1565.13659324996,1493.09599025791,21.2707591113183,1.17300244474736,12.0034795007712,1.17300244474736,24.4682433672363,1.17300244474736,7.25681098341225,11.8411950626512,0.701726291299137,3.36409569627501,13.0075157173611,0.327222836279321,24.4682433672363,0.327222836279321 
 06/22  10:02:00,40.,12.,27.7535084579714,0.0,0.0,24.4704843230367,22.2224498149392,22.0473507740504,22.2224505399257,21.6594203707955,22.2224497204643,5.13960094589636,0.456724258648064,0.3,0.471356687757865,0.3,0.494372154626825,926.757643658123,8941.94693962526,1000.,0.0,1565.1366486143,1493.09854618523,21.2732479911655,1.17361715197811,12.0037638857294,1.17361715197811,24.4693737698439,1.17361715197811,7.25681057884963,11.8409225373237,0.702260537642002,3.36409569627501,13.0075154013565,0.327222836279321,24.4693737698439,0.327222836279321 
 06/22  10:03:00,40.,12.,27.7535084579714,0.0,0.0,24.4715780197602,22.2224498820982,22.0501800774055,22.2224506139508,21.6619643127662,22.2224498498538,5.14064886283792,0.45702607862988,0.3,0.471692568088934,0.3,0.494733985531029,926.894890619225,8946.10636220085,1000.,0.0,1565.13670293328,1493.1010563867,21.2757152069672,1.17422970068242,12.0040543430842,1.17422970068242,24.4704843230367,1.17422970068242,7.2568101747813,11.8406587826391,0.702789431770016,3.36409569627501,13.0075149685229,0.327222836279321,24.4704843230367,0.327222836279321 
 06/22  10:04:00,40.,12.,27.7535084579714,0.0,0.0,24.4726862172379,22.2224504870444,22.0529535004,22.2224512044928,21.6644502136379,22.2224502696431,5.14170158860238,0.457238951642204,0.3,0.471936922811623,0.3,0.494996601042183,926.993798778963,8950.19291218037,1000.,0.0,1565.13675628959,1493.10352144637,21.2777029972028,1.17467085238062,12.0043367048848,1.17467085238062,24.4715780197602,1.17467085238062,7.25680977118498,11.8405422129203,0.703156193655824,3.36409569627501,13.0075149091864,0.327222836279321,24.4715780197602,0.327222836279321 
 06/22  10:05:00,40.,12.,27.7535084579714,0.0,0.0,24.4737930429705,22.2224505710056,22.0556935748228,22.2224512939196,21.6669038399864,22.2224503963778,5.14275419351497,0.457531227323298,0.3,0.472263203351725,0.3,0.495342805083773,927.126390917572,8954.20930064982,1000.,0.0,1565.13680871988,1493.10594270374,21.2801076167771,1.17526186565919,12.004544681202,1.17526186565919,24.4726862172379,1.17526186565919,7.25680936803989,11.8402090896739,0.703689353070187,3.36409569627501,13.0075146192557,0.327222836279321,24.4726862172379,0.327222836279321 
 06/22  10:06:00,40.,12.,27.7535084579714,0.0,0.0,24.4748845126476,22.2224506000596,22.0584255971293,22.2224513305692,21.6693538511137,22.2224504916804,5.14379707672583,0.457821235460021,0.3,0.472587062669793,0.3,0.495685018793298,927.257871702376,8958.15691396264,1000.,0.0,1565.13686024454,1493.10832129369,21.282495263532,1.17584750011195,12.0048232738227,1.17584750011195,24.4737930429705,1.17584750011195,7.25680896532656,11.8399577558106,0.70419402109519,3.36409569627501,13.0075141876514,0.327222836279321,24.4737930429705,0.327222836279321 
 06/22  10:07:00,40.,12.,27.7535003878934,0.0,0.0,24.4759592515646,22.2224506185991,22.0611572025305,22.2224513565445,21.6718090529858,22.222450576848,5.14483213939234,0.458108352819961,0.3,0.472907812102253,0.3,0.49602241465217,927.387943100074,8962.03870962329,1000.,0.0,1565.13691090324,1493.11065813801,21.2848523684918,1.17642644090638,12.0050981223933,1.17642644090638,24.4748845126476,1.17642644090638,7.2568085630268,11.8397087861158,0.704691352362464,3.36409569627501,13.0075138472388,0.327222836279321,24.4748845126476,0.327222836279321 
 06/22  10:08:00,40.,12.,27.7535084579714,0.0,0.0,24.4770203804708,22.2224506318634,22.0638848351323,22.2224513767067,21.6742656827281,22.2224506535953,5.14586275159826,0.458391839295603,0.3,0.473224680948235,0.3,0.496354342846665,927.516306000589,8965.85902333815,1000.,0.0,1565.13696075558,1493.11295483831,21.2871744013945,1.17699737205595,12.0053696408873,1.17699737205595,24.4759592515646,1.17699737205595,7.25680816112361,11.839464180193,0.705179666245433,3.36409569627501,13.0075135584351,0.327222836279321,24.4759592515646,0.327222836279321 
 06/22  10:09:00,40.,12.,27.7535084579714,0.0,0.0,24.4780227930975,22.2224506287713,22.0665929146305,22.2224513794903,21.6767081439354,22.2224507062367,5.14689019785366,0.458662301839266,0.3,0.473527412466777,0.3,0.496664897470147,927.638005012246,8969.6219247381,1000.,0.0,1565.13700985853,1493.11521304564,21.2894041346471,1.1775382923174,12.0056370931604,1.1775382923174,24.4770203804708,1.1775382923174,7.25680775960108,11.8392429815128,0.705638472567764,3.36409569627501,13.0075133853753,0.327222836279321,24.4770203804708,0.327222836279321 
 06/22  10:10:00,40.,12.,27.7535084579714,0.0,0.0,24.4790497741196,22.2224506470763,22.0692871158639,22.2224514036992,21.6791409014559,22.222450783193,5.14787220974878,0.45894546239985,0.3,0.473844062841367,0.3,0.496999172748456,927.766818605299,8973.3303855519,1000.,0.0,1565.13705825218,1493.11743465983,21.2916747971145,1.17811044174503,12.0058904135757,1.17811044174503,24.4780227930975,1.17811044174503,7.25680735844433,11.8389799002889,0.706127039208742,3.36409569627501,13.0075132128534,0.327222836279321,24.4780227930975,0.327222836279321 
 06/22  10:11:00,40.,12.,27.7535084579714,0.0,0.0,24.4800483744843,22.2224506377124,22.0719571884076,22.2224513992229,21.6815538362001,22.2224508229841,5.1489268453562,0.459210694086878,0.3,0.4741411837906,0.3,0.49730139755628,927.886014882511,8976.98621986252,1000.,0.0,1565.13710596052,1493.11962089434,21.2938454478319,1.17863951419154,12.0061579402487,1.17863951419154,24.4790497741196,1.17863951419154,7.25680695763947,11.8387705636838,0.706570322365277,3.36409569627501,13.0075127581925,0.327222836279321,24.4790497741196,0.327222836279321 
 06/22  10:12:00,40.,12.,27.7535084579714,0.0,0.0,24.4810788162597,22.2224506498612,22.0746097708128,22.2224514162573,21.6839527975559,22.2224508868331,5.14990382839066,0.459487377971877,0.3,0.474450880361829,0.3,0.497625828891646,928.011764123313,8980.59078153899,1000.,0.0,1565.13715299784,1493.12177297372,21.2960721383575,1.17919729848431,12.0064056027543,1.17919729848431,24.4800483744843,1.17919729848431,7.25680655717347,11.8385147379967,0.707044811318433,3.36409569627501,13.0075126108794,0.327222836279321,24.4800483744843,0.327222836279321 
 06/22  10:13:00,40.,12.,27.7535084579714,0.0,0.0,24.4820784141455,22.222450634943,22.0772349513874,22.2224514052595,21.68632827649,22.2224509146772,5.15094990596083,0.459746406925287,0.3,0.474741329558549,0.3,0.497918946308613,928.128061818431,8984.14471527416,1000.,0.0,1565.13719937417,1493.12389218866,21.2982065247517,1.17971281672826,12.006665137975,1.17971281672826,24.4810788162597,1.17971281672826,7.2568061570342,11.8383091785065,0.707476212069576,3.36409569627501,13.0075121322403,0.327222836279321,24.4810788162597,0.327222836279321 
 06/22  10:14:00,40.,12.,27.7535084579714,0.0,0.0,24.4830722359839,22.2224499975271,22.0799119827165,22.222450796568,21.6887664529473,22.2224506101534,5.15191822865324,0.460118712442636,0.3,0.47514948114802,0.3,0.498344174838212,928.294730617367,8987.65097764329,1000.,0.0,1565.13724512595,1493.12597987425,21.3009179771348,1.18045104512029,12.0069124555854,1.18045104512029,24.4820784141455,1.18045104512029,7.25680575721026,11.837890314833,0.708121456885816,3.36409569627501,13.0075119855096,0.327222836279321,24.4820784141455,0.327222836279321 
 06/22  10:15:00,40.,12.,27.7535084579714,0.0,0.0,24.4840238689161,22.2224499324383,22.0825971948755,22.2224507361321,21.6912200836265,22.2224506011564,5.1529545428926,0.460377428882199,0.3,0.475439352354354,0.3,0.49863488180503,928.410733579635,8991.11494713642,1000.,0.0,1565.13729032972,1493.12803760836,21.3030177859581,1.18096446125656,12.0072560070767,1.18096446125656,24.4830722359839,1.18096446125656,7.25680535769104,11.8377787186947,0.708520837601564,3.36409569627501,13.0075115568034,0.327222836279321,24.4830722359839,0.327222836279321 
 06/22  10:16:00,40.,12.,27.7535084579714,0.0,0.0,24.4849588558435,22.2224499360241,22.0852506243611,22.2224507409025,21.6936449747425,22.2224506273603,5.15392353744972,0.460635569230103,0.3,0.475728776390169,0.3,0.498928355536353,928.527084169395,8994.54140541302,1000.,0.0,1565.13733505066,1493.13006749703,21.3050894442794,1.18147908872782,12.0074943269068,1.18147908872782,24.4840238689161,1.18147908872782,7.25680495846658,11.8375534573712,0.708952231099192,3.36409569627501,13.0075113612466,0.327222836279321,24.4840238689161,0.327222836279321 
 06/22  10:17:00,40.,12.,27.7535084579714,0.0,0.0,24.4859027039599,22.2224499434059,22.0878586479364,22.2224507488213,21.6960257419076,22.2224506516446,5.15492195679725,0.460891534971908,0.3,0.476015890872802,0.3,0.499218801026164,928.642461744331,8997.93126374807,1000.,0.0,1565.13737930038,1493.13207085982,21.3071356740103,1.18198908920079,12.0077331644597,1.18198908920079,24.4849588558435,1.18198908920079,7.2568045595276,11.837333427007,0.709378386573728,3.36409569627501,13.0075112153188,0.327222836279321,24.4849588558435,0.327222836279321 
 06/22  10:18:00,40.,12.,27.7535084579714,0.0,0.0,24.4868601764326,22.2224499483384,22.090422433562,22.2224507540476,21.6983635052492,22.2224506715378,5.15592060038697,0.46114506231271,0.3,0.476300366242013,0.3,0.499505560981087,928.756687802272,9001.28258844276,1000.,0.0,1565.13742304622,1493.1340485893,21.3091728021299,1.1824936828614,12.007970344017,1.1824936828614,24.4859027039599,1.1824936828614,7.25680416086539,11.8371160436197,0.709800968918601,3.36409569627501,13.0075109046672,0.327222836279321,24.4859027039599,0.327222836279321 
 06/22  10:19:00,40.,12.,27.7535084579714,0.0,0.0,24.4878264710341,22.2224499496266,22.0929469402814,22.2224507554778,21.7006637310086,22.2224506867098,5.15691355974311,0.461395944980723,0.3,0.476581979953906,0.3,0.499788423257317,928.869671389165,9004.59263132535,1000.,0.0,1565.13746624443,1493.13600162117,21.3112033055629,1.18299247814367,12.0082041472784,1.18299247814367,24.4868601764326,1.18299247814367,7.25680376247183,11.8369002888884,0.710220262667462,3.36409569627501,13.0075105925869,0.327222836279321,24.4868601764326,0.327222836279321 
 06/22  10:20:00,40.,12.,27.7535084579714,0.0,0.0,24.4887948201508,22.222449947268,22.0954362819946,22.2224507531141,21.7029309956371,22.2224506972162,5.15789977527487,0.4616441569734,0.3,0.476860702737925,0.3,0.500067404277736,928.981405208186,9007.85909756925,1000.,0.0,1565.13750886389,1493.13793003327,21.3132236495742,1.18348545333356,12.0084344696608,1.18348545333356,24.4878264710341,1.18348545333356,7.2568033643393,11.8366855883833,0.710635952699107,3.364095696275,13.0075101403505,0.327222836279321,24.4878264710341,0.327222836279321 
 06/22  10:21:00,40.,12.,27.7535084579714,0.0,0.0,24.4897616130473,22.222449941617,22.0978930146607,22.2224507472978,21.705168135803,22.2224507032431,5.15887960227232,0.461889688518497,0.3,0.477136523667893,0.3,0.50034249286181,929.091882474659,9011.08117446415,1000.,0.0,1565.13755089228,1493.13983332162,21.3152290035434,1.18397258892004,12.008662668311,1.18397258892004,24.4887948201508,1.18397258892004,7.25680296646083,11.8364740556859,0.711047070038216,3.36409569627501,13.0075098551983,0.327222836279321,24.4887948201508,0.327222836279321 
 06/22  10:22:00,40.,12.,27.7535084579714,0.0,0.0,24.4907244069636,22.222449933282,22.1003187039811,22.2224507386242,21.7073768602761,22.2224507052275,5.15985319981811,0.462132589777963,0.3,0.47740949472686,0.3,0.500613778565921,929.201127843421,9014.25897967242,1000.,0.0,1565.13759233178,1493.14171140618,21.3172171225963,1.18445400383456,12.0088876921057,1.18445400383456,24.4897616130473,1.18445400383456,7.25680256882956,11.8362643086255,0.71145373586541,3.36409569627501,13.0075098012736,0.327222836279321,24.4897616130473,0.327222836279321 
 06/22  10:23:00,40.,12.,27.7535084579714,0.0,0.0,24.4916826913647,22.2224499222822,22.102714463232,22.2224507271212,21.7095583536072,22.2224507032276,5.16082084886221,0.462372887723043,0.3,0.477679644112047,0.3,0.500881292079947,929.309150997321,9017.39337318278,1000.,0.0,1565.13763319242,1493.14356464728,21.319186282845,1.18492975069992,12.0091086278347,1.18492975069992,24.4907244069636,1.18492975069992,7.25680217143932,11.836055149699,0.711856160577326,3.36409569627501,13.0075095165642,0.327222836279321,24.4907244069636,0.327222836279321 
 06/22  10:24:00,40.,12.,27.7535084579714,0.0,0.0,24.4926355027587,22.222449908957,22.1050812276915,22.2224507131304,21.7117135871117,22.2224506975598,5.16178251161721,0.462610630327238,0.3,0.477947022180641,0.3,0.501145122746619,929.415976195319,9020.48482096639,1000.,0.0,1565.13767348726,1493.14539302408,21.321136481758,1.18539994604988,12.0093280354921,1.18539994604988,24.4916826913647,1.18539994604988,7.25680177428429,11.8358499638183,0.712253441585511,3.36409569627501,13.0075090900028,0.327222836279321,24.4916826913647,0.327222836279321 
 06/22  10:25:00,40.,12.,27.7535084579714,0.0,0.0,24.4935829175974,22.2224498934504,22.107419834327,22.2224506968037,21.713843415012,22.2224506883854,5.16273835844447,0.462845847557099,0.3,0.478211660602774,0.3,0.501405305771635,929.521614786671,9023.53461999837,1000.,0.0,1565.13771322957,1493.14719676854,21.3230672751403,1.18586464927311,12.0095449749676,1.18586464927311,24.4926355027587,1.18586464927311,7.25680137735903,11.8356468114533,0.71264602841319,3.36409569627501,13.0075087544666,0.327222836279321,24.4926355027587,0.327222836279321 
 06/22  10:26:00,40.,12.,27.7535084579714,0.0,0.0,24.4945242480027,22.2224498759459,22.1097310397918,22.2224506783311,21.7159485958234,22.2224506759184,5.16368831762382,0.463078584545735,0.3,0.478473607035687,0.3,0.501661927166871,929.626089934955,9026.54356723917,1000.,0.0,1565.13775243184,1493.14897637595,21.3249790340292,1.18632397145036,12.009759019277,1.18632397145036,24.4935829175974,1.18632397145036,7.25680098065848,11.835445808346,0.713034008557951,3.36409569627501,13.0075084703829,0.327222836279321,24.4935829175974,0.327222836279321 
 06/22  10:27:00,40.,12.,27.7535084579714,0.0,0.0,24.4954597658116,22.2224498564942,22.1120155180188,22.2224506577726,21.7180297935339,22.2224506602546,5.16463255392274,0.463308866806529,0.3,0.478732888700475,0.3,0.501915016375074,929.729411060145,9029.51224381664,1000.,0.0,1565.13779110551,1493.15073165884,21.3268714409574,1.1867779629428,12.0099688510923,1.1867779629428,24.4945242480027,1.1867779629428,7.25680058417786,11.8352452460075,0.713417875096153,3.36409569627501,13.0075083018975,0.327222836279321,24.4945242480027,0.327222836279321 
 06/22  10:28:00,40.,12.,27.7535084579714,0.0,0.0,24.4963889351797,22.2224498354018,22.1142739003096,22.2224506354389,21.7200876214585,22.2224506417057,5.16557099235348,0.463536775778874,0.3,0.478989590869969,0.3,0.50216469752111,929.831617071423,9032.44174555578,1000.,0.0,1565.13782926126,1493.1524632378,21.3287451677653,1.18722680337258,12.0101775479291,1.18722680337258,24.4954597658116,1.18722680337258,7.25680018791274,11.8350481624675,0.713796831051558,3.36409569627501,13.0075081338137,0.327222836279321,24.4954597658116,0.327222836279321 
 06/22  10:29:00,40.,12.,27.7535084579714,0.0,0.0,24.4973121448239,22.2224498127166,22.1165067430626,22.2224506113846,21.722122609456,22.2224506203405,5.16650379379345,0.46376230197298,0.3,0.479243704685872,0.3,0.502410961158224,929.932702173814,9035.33258113292,1000.,0.0,1565.13786690912,1493.1541717183,21.3305997299983,1.18767047571772,12.0103831062483,1.18767047571772,24.4963889351797,1.18767047571772,7.25679979185893,11.8348526061894,0.714171448548914,3.36409569627501,13.0075076834633,0.327222836279321,24.4963889351797,0.327222836279321 
 06/22  10:30:00,40.,12.,27.7535084579714,0.0,0.0,24.4982289423558,22.2224497886236,22.1187145847163,22.2224505858027,21.7241352659681,22.2224505964001,5.16743087893243,0.463985545152925,0.3,0.479495334406508,0.3,0.502653949829654,930.032713188953,9038.18566433794,1000.,0.0,1565.13790405862,1493.15585737596,21.332436168346,1.18810919365772,12.0105867832417,1.18810919365772,24.4973121448239,1.18810919365772,7.25679939601256,11.8346598390028,0.714541555964648,3.36409569627501,13.0075075403414,0.327222836279321,24.4973121448239,0.327222836279321 
 06/22  10:31:00,40.,12.,27.7535084579714,0.0,0.0,24.4991397635903,22.2224497631836,22.120897910151,22.22245055876,21.7261260411013,22.2224505699588,5.16835240352715,0.464206493077308,0.3,0.479744468380239,0.3,0.502893650139506,930.131643092824,9041.00154080326,1000.,0.0,1565.13794071888,1493.15752073199,21.3342539422031,1.18854293431238,12.0107875127474,1.18854293431238,24.4982289423558,1.18854293431238,7.25679900036998,11.8344683400185,0.714907523448864,3.36409569627501,13.007507065782,0.327222836279321,24.4982289423558,0.327222836279321 
 06/22  10:32:00,40.,12.,27.7535084579714,0.0,0.0,24.5000442011932,22.2224497364918,22.1230571795755,22.2224505303595,21.7280953572832,22.2224505411771,5.16926828429365,0.464425213789452,0.3,0.479991178121676,0.3,0.503130169043683,930.22952487061,9043.78085069992,1000.,0.0,1565.13797689872,1493.15916203123,21.3360539821178,1.18897185004339,12.0109860032853,1.18897185004339,24.4991397635903,1.18897185004339,7.25679860492777,11.8342789784187,0.715269235836778,3.36409569627501,13.0075069230269,0.327222836279321,24.4991397635903,0.327222836279321 
 06/22  10:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5009427082019,22.222449708808,22.1251928244203,22.2224505008622,21.7300436069064,22.2224505102746,5.17017867462585,0.464641727238591,0.3,0.48023548526424,0.3,0.503363526946955,930.326365448017,9046.5242885483,1000.,0.0,1565.13801260679,1493.16078154717,21.3378359473616,1.18939597870961,12.0111807015685,1.18939597870961,24.5000442011932,1.18939597870961,7.25679820968275,11.8340902433674,0.715627177989087,3.36409569627501,13.0075064981984,0.327222836279321,24.5000442011932,0.327222836279321 
 06/22  10:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5018348958608,22.2224496801333,22.1273052589949,22.2224504702784,21.7319711636423,22.2224504773366,5.17108348783397,0.464856083341009,0.3,0.480477442615918,0.3,0.503593810159608,930.422189898088,9049.2325144529,1000.,0.0,1565.13804785159,1493.16237967466,21.339600643499,1.18981543743227,12.0113747078816,1.18981543743227,24.5009427082019,1.18981543743227,7.25679781463192,11.8339049172818,0.715980640384265,3.36409569627501,13.0075063064281,0.327222836279321,24.5009427082019,0.327222836279321 
 06/22  10:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5027212221699,22.2224496506131,22.1293948754737,22.2224504387576,21.733878378874,22.2224504425082,5.1719828747738,0.465068303711713,0.3,0.480717073539415,0.3,0.503821039957671,930.51700583243,9051.9060889615,1000.,0.0,1565.13808264146,1493.16395694456,21.3413478684924,1.19023026664086,12.0115662017718,1.19023026664086,24.5018348958608,1.19023026664086,7.25679741977251,11.8337214855358,0.716330085190281,3.36409569627501,13.0075061642016,0.327222836279321,24.5018348958608,0.327222836279321 
 06/22  10:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5036013069822,22.2224496203007,22.1314620600131,22.2224504063605,21.7357655978166,22.2224504059098,5.17287674688577,0.465278444131292,0.3,0.48095443691334,0.3,0.504045307938079,930.61084084148,9054.54561476927,1000.,0.0,1565.13811698452,1493.16551348402,21.3430782557763,1.19064059395384,12.0117557847679,1.19064059395384,24.5027212221699,1.19064059395384,7.25679702510189,11.8335400215738,0.716675633935804,3.36409569627501,13.0075058571717,0.327222836279321,24.5027212221699,0.327222836279321 
 06/22  10:37:00,40.,12.,27.7535084579714,0.0,0.0,24.5044756021812,22.2224495892276,22.1335071884714,22.2224503731255,21.7376331566097,22.2224503676129,5.17376525332629,0.465486531864481,0.3,0.481189561947228,0.3,0.504266640818809,930.703705003403,9057.15166730725,1000.,0.0,1565.13815088872,1493.16704979249,21.344791730677,1.19104647014184,12.0119424454653,1.19104647014184,24.5036013069822,1.19104647014184,7.25679663061762,11.8333597198318,0.717017492586677,3.36409569627501,13.0075055486381,0.327222836279321,24.5036013069822,0.327222836279321 
 06/22  10:38:00,40.,12.,27.7535084579714,0.0,0.0,24.5053437384658,22.2224495574294,22.135530618195,22.2224503390942,21.7394813714742,22.2224503277075,5.17464830584964,0.465692595462016,0.3,0.481422479372088,0.3,0.504485099720736,930.795613984139,9059.72492833261,1000.,0.0,1565.13818436194,1493.16856622751,21.3464888027029,1.19144797021197,12.0121256723585,1.19144797021197,24.5044756021812,1.19144797021197,7.25679623631742,11.8331795127995,0.717356106497477,3.36409569627501,13.0075050998788,0.327222836279321,24.5044756021812,0.327222836279321 
 06/22  10:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5062061688321,22.2224495251858,22.1375326944316,22.2224503045454,21.7413105476422,22.222450286425,5.17552605444215,0.465896667721594,0.3,0.48165322411243,0.3,0.504700716711033,930.88658026774,9062.26594691996,1000.,0.0,1565.13821741206,1493.17006308221,21.348169470245,1.19184515506896,12.0123083143427,1.19184515506896,24.5053437384658,1.19184515506896,7.25679584219914,11.8330032487044,0.717690406084062,3.36409569627501,13.007504818138,0.327222836279321,24.5053437384658,0.327222836279321 
 06/22  10:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5070625269707,22.2224494924597,22.1395137598243,22.2224502694504,21.7431209880873,22.2224502438149,5.17639841161797,0.466098794322354,0.3,0.481881844598076,0.3,0.504913570577277,930.976626969951,9064.77545698087,1000.,0.0,1565.13825004684,1493.17154112462,21.349834382554,1.19223813182288,12.0124887939732,1.19223813182288,24.5062061688321,1.19223813182288,7.25679544826078,11.8328282612945,0.718021232875317,3.36409569627501,13.0075047675637,0.327222836279321,24.5062061688321,0.327222836279321 
 06/22  10:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5079132623866,22.222449459272,22.1414741387105,22.2224502338354,21.7449129778985,22.222450199926,5.1772655251182,0.46629898420326,0.3,0.482108351084649,0.3,0.505123667092914,931.065756163032,9067.25367098637,1000.,0.0,1565.13828227387,1493.17300012184,21.3514832055746,1.19262691554583,12.0126673588248,1.19262691554583,24.5070625269707,1.19262691554583,7.25679505450046,11.8326552606731,0.718348390879173,3.36409569627501,13.0075044861477,0.327222836279321,24.5070625269707,0.327222836279321 
 06/22  10:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5087580099585,22.2224494256592,22.1434141660562,22.2224501977437,21.7466868145211,22.2224501548675,5.17812730771856,0.46649730666855,0.3,0.482332816408368,0.3,0.505331109652336,931.154001247935,9069.70144263038,1000.,0.0,1565.13831410056,1493.17444069985,21.3531167091427,1.19301165778129,12.0128433310941,1.19301165778129,24.5079132623866,1.19301165778129,7.25679466091643,11.8324831548561,0.718672339373664,3.36409569627501,13.0075040628263,0.327222836279321,24.5079132623866,0.327222836279321 
 06/22  10:43:00,40.,12.,27.7535084579714,0.0,0.0,24.5095972141676,22.2224493917348,22.1453341522591,22.2224501612895,21.7484427704978,22.222450108732,5.17898390634014,0.466693749303412,0.3,0.482555228743328,0.3,0.505535880633753,931.241354986262,9072.11926184555,1000.,0.0,1565.13834553423,1493.17586315066,21.3547346417099,1.19339233266976,12.0130169500815,1.19339233266976,24.5087580099585,1.19339233266976,7.25679426750705,11.8323123750556,0.71899295894003,3.36409569627501,13.0075037304799,0.327222836279321,24.5087580099585,0.327222836279321 
 06/22  10:44:00,40.,12.,27.7535084579714,0.0,0.0,24.5104305223959,22.22244935768,22.1472344035006,22.2224501246554,21.7501811142912,22.2224500617094,5.17983523649527,0.466888366307486,0.3,0.48277564528836,0.3,0.50573806620793,931.327844125617,9074.50753366684,1000.,0.0,1565.13837658213,1493.17726758267,21.3563376555741,1.1937690623483,12.0131892502664,1.1937690623483,24.5095972141676,1.1937690623483,7.25679387427078,11.8321436105944,0.719310095264806,3.36409569627501,13.0075034495393,0.327222836279321,24.5095972141676,0.327222836279321 
 06/22  10:45:00,40.,12.,27.7535084579714,0.0,0.0,24.5112583726184,22.2224493232265,22.1491152159428,22.2224500875858,21.7519021055567,22.222450013659,5.18068144484192,0.467081172918724,0.3,0.48299408279083,0.3,0.505937678317787,931.413473541779,9076.86706305844,1000.,0.0,1565.13840725145,1493.17865467958,21.3579255994013,1.19414187347021,12.0133590113595,1.19414187347021,24.5104305223959,1.19414187347021,7.25679348120617,11.8319762685789,0.719624005609819,3.36409569627501,13.0075032841531,0.327222836279321,24.5104305223959,0.327222836279321 
 06/22  10:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5120804100288,22.222449288752,22.1509768966963,22.2224500504542,21.7536060165813,22.2224499648999,5.18152244509856,0.467272226480581,0.3,0.48321060168584,0.3,0.506134805830722,931.498271350264,9079.19827760277,1000.,0.0,1565.13843754921,1493.18002485406,21.3594991123876,1.19451089369941,12.0135274834888,1.19451089369941,24.5112583726184,1.19451089369941,7.25679308831189,11.8318107444138,0.719934645478616,3.36409569627501,13.0075031191275,0.327222836279321,24.5112583726184,0.327222836279321 
 06/22  10:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5128970675917,22.2224492538763,22.1528197302492,22.2224500128939,21.7552930967696,22.2224499151994,5.18235838341745,0.467461517291917,0.3,0.483425192918299,0.3,0.506329433437993,931.582231520832,9081.501510437,1000.,0.0,1565.1384674823,1493.18137787132,21.3610578195902,1.19487610192455,12.0136942180588,1.19487610192455,24.5120804100288,1.19487610192455,7.25679269558666,11.8316471912334,0.720241987658993,3.36409569627501,13.007502671797,0.327222836279321,24.5120804100288,0.327222836279321 
 06/22  10:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5137079982451,22.2224492191478,22.1546440076326,22.2224499754443,21.7569636032373,22.2224498649874,5.18318917662262,0.467649107516915,0.3,0.48363792188164,0.3,0.506521654429426,931.665384244026,9083.77740668278,1000.,0.0,1565.13849705743,1493.1827143457,21.3626025724913,1.19523763447078,12.0138596355557,1.19523763447078,24.5128970675917,1.19523763447078,7.25679230302931,11.831485428143,0.720546123224689,3.36409569627501,13.0075025316592,0.327222836279321,24.5128970675917,0.327222836279321 
 06/22  10:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5145136269981,22.2224491842683,22.1564500071588,22.2224499378186,21.7586177811186,22.2224498140887,5.18401497084927,0.467835000398939,0.3,0.483848792890605,0.3,0.506711467318888,931.747729196835,9086.02642551009,1000.,0.0,1565.13852628115,1493.18403456289,21.3641329667916,1.19559549479418,12.0140218153507,1.19559549479418,24.5137079982451,1.19559549479418,7.25679191063873,11.8313235485141,0.720847693306495,3.364095696275,13.0075020600504,0.327222836279321,24.5137079982451,0.327222836279321 
 06/22  10:50:00,40.,12.,27.7535084579714,0.0,0.0,24.515313619612,22.2224491494266,22.1582379919706,22.2224499002042,21.7602558592125,22.222449762675,5.18483568334821,0.46801921825512,0.3,0.48405783011055,0.3,0.506898921653163,931.829279058744,9088.24921454217,1000.,0.0,1565.13855516,1493.18533858327,21.3656496666006,1.19594974276985,12.0141821719395,1.19594974276985,24.5145136269981,1.19594974276985,7.25679151841387,11.8311634616683,0.721146201074385,3.36409569627501,13.0075019202142,0.327222836279321,24.5145136269981,0.327222836279321 
 06/22  10:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5161083949601,22.2224491144326,22.1600082276974,22.2224498624215,21.7618780711629,22.2224497106623,5.18565145893822,0.468201800361938,0.3,0.484265075089307,0.3,0.507084054557908,931.910049323,9090.44606263921,1000.,0.0,1565.13858370043,1493.18662712972,21.3671525272242,1.19630045033865,12.0143412489196,1.19630045033865,24.515313619612,1.19630045033865,7.25679112635377,11.8310050718597,0.721441655383115,3.36409569627501,13.0075017311574,0.327222836279321,24.515313619612,0.327222836279321 
 06/22  10:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5168976125455,22.2224490796163,22.1617609882159,22.2224498247948,21.7634846601071,22.2224496583188,5.18646221400458,0.468382783923767,0.3,0.484470567376881,0.3,0.50726693124434,931.990059218142,9092.6175303667,1000.,0.0,1565.13861190882,1493.18790033648,21.3686420480652,1.19664770548217,12.0144992680456,1.19664770548217,24.5161083949601,1.19664770548217,7.25679073445753,11.8308485725967,0.721734085403853,3.36409569627501,13.0075013093672,0.327222836279321,24.5161083949601,0.327222836279321 
 06/22  10:53:00,40.,12.,27.7535084579714,0.0,0.0,24.517681692093,22.2224490447139,22.1634965181181,22.2224497870696,21.7650758387404,22.2224496054751,5.1872680930564,0.468562150219351,0.3,0.484674288516405,0.3,0.507447525902466,932.069298775319,9094.76407560463,1000.,0.0,1565.1386397913,1493.18915829441,21.3701180275429,1.19699146935042,12.0146559298704,1.19699146935042,24.5168976125455,1.19699146935042,7.25679034272428,11.8306943607069,0.722023393682527,3.36409569627501,13.0075011451889,0.327222836279321,24.5168976125455,0.327222836279321 
 06/22  10:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5184602961352,22.2224490099373,22.1652150847787,22.2224497494575,21.7666518453184,22.2224495523491,5.18806901615486,0.468739984676037,0.3,0.484876327899599,0.3,0.507625955140151,932.147808373327,9096.88621250145,1000.,0.0,1565.13866735381,1493.19040152697,21.3715811066505,1.19733192140306,12.0148098222758,1.19733192140306,24.517681692093,1.19733192140306,7.25678995115323,11.8305396896191,0.722310488542258,3.364095696275,13.0075006991118,0.327222836279321,24.517681692093,0.327222836279321 
 06/22  10:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5192338333704,22.2224489753371,22.1669169357976,22.2224497120091,21.768212898083,22.2224494989704,5.18886512525103,0.46891626183687,0.3,0.485076660090961,0.3,0.507802185894735,932.225575133135,9098.98439260347,1000.,0.0,1565.13869460219,1493.19163044545,21.3730310792404,1.19766900995465,12.0149624605031,1.19766900995465,24.5184602961352,1.19766900995465,7.25678955974362,11.8303873802486,0.722594530126241,3.36409569627501,13.0075005600152,0.327222836279321,24.5184602961352,0.327222836279321 
 06/22  10:56:00,40.,12.,27.7535084579714,0.0,0.0,24.5200019792423,22.222448940726,22.1686023137981,22.2224496745457,21.7697592100719,22.2224494452699,5.18965634230929,0.469091025709909,0.3,0.485275331615096,0.3,0.507976289366686,932.30262118632,9101.05888347798,1000.,0.0,1565.13872154221,1493.19284499868,21.3744683482141,1.19800283503178,12.0151129807558,1.19800283503178,24.5192338333704,1.19800283503178,7.25678916849476,11.8302354729093,0.722876175633648,3.36409569627501,13.0075001140243,0.327222836279321,24.5192338333704,0.327222836279321 
 06/22  10:57:00,40.,12.,27.7535084579714,0.0,0.0,24.5207651417554,22.2224489063251,22.1702714455245,22.2224496372843,21.7712909786476,22.2224493914025,5.19044280912121,0.469264275531852,0.3,0.485472342546264,0.3,0.508148258919432,932.37894450731,9103.11022623466,1000.,0.0,1565.13874817959,1493.19404538596,21.3758928388178,1.19833339185552,12.0152625455696,1.19833339185552,24.5200019792423,1.19833339185552,7.25678877740599,11.8300857896115,0.723154843115199,3.36409569627501,13.0074999506368,0.327222836279321,24.5200019792423,0.327222836279321 
 06/22  10:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5215229949481,22.2224488721275,22.1719245734521,22.2224496002222,21.7728084188773,22.2224493374228,5.19122444695723,0.469436072944879,0.3,0.485667757634325,0.3,0.508318184456898,932.45457500518,9105.13890671994,1000.,0.0,1565.13877451993,1493.19523209079,21.37730513199,1.19866081384374,12.0154101739137,1.19866081384374,24.5207651417554,1.19866081384374,7.25678838647668,11.8299368889986,0.723431123822041,3.36409569627501,13.0074997871879,0.327222836279321,24.5207651417554,0.327222836279321 
 06/22  10:59:00,40.,12.,27.7535084579714,0.0,0.0,24.5222759321671,22.2224488380362,22.1735619342542,22.2224495632669,21.7743117411669,22.2224492832774,5.19200139554436,0.469606416840023,0.3,0.485861576576073,0.3,0.508486058839766,932.52951053125,9107.14524349331,1000.,0.0,1565.13880056868,1493.19640534402,21.378704877969,1.19898509546207,12.0155570385049,1.19898509546207,24.5215229949481,1.19898509546207,7.25678799570627,11.8297899894466,0.723704574625863,3.36409569627501,13.0074992262325,0.327222836279321,24.5215229949481,0.327222836279321 
 06/22  11:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5230236371361,22.2224488041189,22.1751837549119,22.2224495264863,21.7758011453948,22.2224492290465,5.19277357739255,0.469775330166745,0.3,0.486053824067412,0.3,0.508651929562714,932.603763913667,9109.12970171807,1000.,0.0,1565.13882633113,1493.19756540284,21.3800927787837,1.19930629592523,12.0157017685437,1.19930629592523,24.5222759321671,1.19930629592523,7.2567876050942,11.8296438043302,0.723975699969776,3.36409569627501,13.007499178676,0.327222836279321,24.5222759321671,0.327222836279321 
 06/22  11:01:00,40.,12.,27.7535003878934,0.0,0.0,24.5237759895901,22.222448719689,22.1767668675027,22.2224494300912,21.7772535041479,22.2224491687693,5.19354113380219,0.469900498350415,0.3,0.486190288196309,0.3,0.508817156193457,932.664441202024,9111.0919554246,1000.,0.0,1565.13885180446,1493.19871230587,21.3813224001558,1.19956867437815,12.0158449183084,1.19956867437815,24.5230236371361,1.19956867437815,7.25678721463997,11.8295488052351,0.724190894980334,3.36409569627501,13.0074987581939,0.327222836279321,24.5230236371361,0.327222836279321 
 06/22  11:02:00,40.,12.,27.7535084579714,0.0,0.0,24.524536100334,22.2224486245471,22.1782901612064,22.2224493188162,21.7786477585169,22.2224491106069,5.19421860317256,0.470007367300535,0.3,0.486303247789451,0.3,0.508979666542652,932.719051209441,9113.03052682303,1000.,0.0,1565.13887696326,1493.19984611734,21.3824863887199,1.19980474358558,12.0159618104569,1.19980474358558,24.5237759895901,1.19980474358558,7.25678682434309,11.8294487872235,0.724389959836958,3.36409569627501,13.007498570737,0.327222836279321,24.5237759895901,0.327222836279321 
 06/22  11:03:00,40.,12.,27.7535084579714,0.0,0.0,24.5253011224101,22.2224485294461,22.1797466321676,22.2224492064559,21.779977033149,22.2224490538853,5.19485317399049,0.470107078456501,0.3,0.486407090211759,0.3,0.509139922927003,932.771124725619,9114.94181804775,1000.,0.0,1565.13890175701,1493.20096641085,21.383626942466,1.20002978332012,12.0160673146437,1.20002978332012,24.524536100334,1.20002978332012,7.25678643420312,11.8293464229573,0.724582916014041,3.36409569627501,13.0074981505403,0.327222836279321,24.524536100334,0.327222836279321 
 06/22  11:04:00,40.,12.,27.7535084579714,0.0,0.0,24.525990404344,22.2224484164018,22.1811227352103,22.2224490762126,21.7812292039701,22.2224489681708,5.19546452175835,0.470189155369177,0.3,0.486491747531044,0.3,0.509269317127,932.813508541022,9116.82085175608,1000.,0.0,1565.13892611941,1493.20207196766,21.3846612873602,1.2002129016725,12.0161676670586,1.2002129016725,24.5253011224101,1.2002129016725,7.25678604421963,11.8292755519546,0.724738153583917,3.36409569627501,13.0074978477628,0.327222836279321,24.5253011224101,0.327222836279321 
 06/22  11:05:00,40.,12.,27.7535084579714,0.0,0.0,24.5266252777899,22.2224483198347,22.1824270618083,22.2224489627832,21.7824128851623,22.2224489008969,5.19597602149103,0.470274907034992,0.3,0.486579935489419,0.3,0.509412359838717,932.858960153829,9118.66289276622,1000.,0.0,1565.1389499818,1493.20316145617,21.3856751046377,1.20040922793731,12.0162489174615,1.20040922793731,24.525990404344,1.20040922793731,7.25678565439223,11.8291742028102,0.72490845304693,3.36409569627501,13.0074978257064,0.327222836279321,24.525990404344,0.327222836279321 
 06/22  11:06:00,40.,12.,27.7535084579714,0.0,0.0,24.5272528588444,22.2224482283202,22.1836763234296,22.2224488550687,21.7835442990399,22.2224488386629,5.19651938560643,0.470362307423173,0.3,0.486669596053092,0.3,0.509559874879935,932.9055295115,9120.46389976808,1000.,0.0,1565.13897328931,1493.20423350571,21.3866616441765,1.20061033242386,12.0163358172592,1.20061033242386,24.5266252777899,1.20061033242386,7.25678526472055,11.8290757081409,0.725078983353133,3.36409569627501,13.0074974059346,0.327222836279321,24.5266252777899,0.327222836279321 
 06/22  11:07:00,40.,12.,27.7535003878934,0.0,0.0,24.5278970872422,22.222448141081,22.1848843053295,22.2224487522554,21.7846368070824,22.2224487788694,5.19706604457427,0.470449505260913,0.3,0.486758836408485,0.3,0.509708156505393,932.952143113478,9122.22149173687,1000.,0.0,1565.13899601224,1493.20528648808,21.3876431804774,1.20081157748991,12.0164256730826,1.20081157748991,24.5272528588444,1.20081157748991,7.25678487520424,11.8289808026893,0.725248734155756,3.36409569627501,13.0074971035807,0.327222836279321,24.5272528588444,0.327222836279321 
 06/22  11:08:00,40.,12.,27.7535084579714,0.0,0.0,24.5285601127167,22.2224480578708,22.1860594386791,22.2224486540522,21.7856985941865,22.2224487205826,5.19760798521574,0.470535725724994,0.3,0.486846867978275,0.3,0.509855781124253,932.998371089591,9123.9352553779,1000.,0.0,1565.13901814691,1493.20631906752,21.3886322468853,1.20101110782971,12.0165152782991,1.20101110782971,24.5278970872422,1.20101110782971,7.25678448584296,11.8288863321572,0.72541847320523,3.36409569627501,13.0074967996953,0.327222836279321,24.5278970872422,0.327222836279321 
 06/22  11:09:00,40.,12.,27.7535084579714,0.0,0.0,24.5292354457141,22.2224479784202,22.1872063491816,22.2224485601589,21.7867341552912,22.2224486633996,5.19814298199413,0.470620684788298,0.3,0.486933405767969,0.3,0.510002234503852,933.044057217349,9125.60594826022,1000.,0.0,1565.13903970887,1493.20733051781,21.389628656803,1.20120825066503,12.0166034501793,1.20120825066503,24.5285601127167,1.20120825066503,7.25678409663641,11.8287919763824,0.725587950927299,3.36409569627501,13.0074964976228,0.327222836279321,24.5285601127167,0.327222836279321 
 06/22  11:10:00,40.,12.,27.7535084579714,0.0,0.0,24.5299167489874,22.2224479023632,22.1883277641128,22.2224484701919,21.7877461373792,22.2224486070461,5.19867087824748,0.470704299132072,0.3,0.487018370847576,0.3,0.510147307419366,933.089147072078,9127.23528186649,1000.,0.0,1565.13906072431,1493.20832023976,21.3906271314802,1.20140277297536,12.0166914184077,1.20140277297536,24.5292354457141,1.20140277297536,7.25678370758429,11.8286994889433,0.725756173450025,3.36409569627501,13.0074963606651,0.327222836279321,24.5292354457141,0.327222836279321 
 06/22  11:11:00,40.,12.,27.7535084579714,0.0,0.0,24.5306000027351,22.2224478292689,22.189425622418,22.2224483837075,21.7887364144657,22.2224485512818,5.19919165651612,0.47078654932056,0.3,0.487101749544764,0.3,0.51029091591492,933.13362288619,9128.82523687064,1000.,0.0,1565.13908122317,1493.20928796952,21.3916227731435,1.20159460002867,12.0167782573425,1.20159460002867,24.5299167489874,1.20159460002867,7.25678331868634,11.8286081019243,0.725923023227062,3.36409569627501,13.0074960324118,0.327222836279321,24.5299167489874,0.327222836279321 
 06/22  11:12:00,40.,12.,27.7535084579714,0.0,0.0,24.5312830951932,22.2224477588805,22.1905014727908,22.2224483004306,21.7897064710604,22.2224484959623,5.19970544778462,0.470867383875152,0.3,0.487183494521296,0.3,0.510432947174692,933.177453516672,9130.37771513761,1000.,0.0,1565.13910123506,1493.21023386263,21.3926123838086,1.20178359947039,12.0168630409878,1.20178359947039,24.5306000027351,1.20178359947039,7.25678292994228,11.8285167089608,0.726088448913425,3.36409569627501,13.007495755547,0.327222836279321,24.5306000027351,0.327222836279321 
