Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  11:13:00,40.,12.,27.7535084579714,0.0,0.0,24.5319647668218,22.2224476910326,22.1915566256025,22.2224482201786,21.7906575555044,22.2224484410588,5.20021229379296,0.470946837047716,0.3,0.487263646752562,0.3,0.510573406028078,933.220649489005,9131.89484062229,1000.,0.0,1565.13912078724,1493.21115850333,21.3935945270689,1.20196981865631,12.0169467155537,1.20196981865631,24.5312830951932,1.20196981865631,7.25678254135189,11.8284266278536,0.726252028364219,3.36409569627501,13.0074954275727,0.327222836279321,24.5312830951932,0.327222836279321 
 06/22  11:14:00,40.,12.,27.7535084579714,0.0,0.0,24.5326442167408,22.2224476254438,22.1925921698049,22.2224481426544,21.7915906968641,22.2224483864315,5.20071235480501,0.47102489282176,0.3,0.487342194902986,0.3,0.51071223884473,933.263198427268,9133.37819200972,1000.,0.0,1565.13913990403,1493.21206243947,21.3945681855728,1.20215320617557,12.0170292689685,1.20215320617557,24.5319647668218,1.20215320617557,7.25678215291493,11.8283381806668,0.726413581731353,3.36409569627501,13.0074951509864,0.327222836279321,24.5319647668218,0.327222836279321 
 06/22  11:15:00,40.,12.,27.7535084579714,0.0,0.0,24.5333207886414,22.2224475621855,22.1936090236016,22.222448067907,21.792506758311,22.222448332209,5.20120570615715,0.471101593548078,0.3,0.487419187732246,0.3,0.510849473520367,933.305116562235,9134.82950414777,1000.,0.0,1565.1391586069,1493.21294606379,21.3955329859974,1.20233383388994,12.0171113915827,1.20233383388994,24.5326442167408,1.20233383388994,7.25678176463118,11.8282510688498,0.726573094610722,3.36409569627501,13.0074949899378,0.327222836279321,24.5326442167408,0.327222836279321 
 06/22  11:16:00,40.,12.,27.7535084579714,0.0,0.0,24.5339940419887,22.2224475009226,22.1946079748007,22.2224479955909,21.7934064790829,22.2224482782415,5.20364073333246,0.471176972969187,0.3,0.487494664841319,0.3,0.510985119928448,933.346414972188,9136.25013734975,1000.,0.0,1565.13917691485,1493.21381027613,21.3964885526117,1.2025117513736,12.0171904058743,1.2025117513736,24.5333207886414,1.2025117513736,7.25678137650044,11.8281635046134,0.726731188958085,3.36409569627501,13.007494829234,0.327222836279321,24.5333207886414,0.327222836279321 
 06/22  11:17:00,40.,12.,27.7535084579714,0.0,0.0,24.5346636181131,22.2224474416743,22.1955896745868,22.2224479257026,21.7942904633291,22.2224482245872,5.2041223623522,0.471251014549519,0.3,0.487568613569847,0.3,0.511119149688671,933.387084904033,9137.64124720145,1000.,0.0,1565.1391948449,1493.21465562724,21.397434398446,1.20268692272266,12.0172701151949,1.20268692272266,24.5339940419887,1.20268692272266,7.25678098852253,11.828078931164,0.726886712989653,3.36409569627501,13.0074943862108,0.327222836279321,24.5339940419887,0.327222836279321 
 06/22  11:18:00,40.,12.,27.7535084579714,0.0,0.0,24.5353293269996,22.2224473843275,22.1965546857405,22.2224478581144,21.7951592311196,22.2224481712418,5.20459767333195,0.471323761529032,0.3,0.487641082862977,0.3,0.511251588016115,933.42714237331,9139.00420173631,1000.,0.0,1565.13921241247,1493.21548270791,21.3983706122171,1.20285941868524,12.0173471487833,1.20285941868524,24.5346636181131,1.20285941868524,7.25678060069724,11.8279945417268,0.727040594262759,3.36409569627501,13.0074942503662,0.327222836279321,24.5346636181131,0.327222836279321 
 06/22  11:19:00,40.,12.,27.7535084579714,0.0,0.0,24.5359909827416,22.222447328774,22.1975035048675,22.2224477927023,21.7960132398792,22.2224481181994,5.20506671288489,0.47139523648995,0.3,0.487712100097851,0.3,0.511382453725067,933.466596665727,9140.33990849156,1000.,0.0,1565.13922963165,1493.21629224303,21.3992969999129,1.20302928095142,12.0174233424989,1.20302928095142,24.5353293269996,1.20302928095142,7.25678021302442,11.8279111009592,0.727192541955086,3.36409569627501,13.0074938078258,0.327222836279321,24.5353293269996,0.327222836279321 
 06/22  11:20:00,40.,12.,27.7535084579714,0.0,0.0,24.5366485185244,22.2224472748014,22.1984365741286,22.2224477292424,21.7968528961334,22.222448065375,5.20552962961709,0.471465458914549,0.3,0.48778168923458,0.3,0.511511750009896,933.505453807794,9141.64948775916,1000.,0.0,1565.13924651546,1493.21708495701,21.4002136636212,1.20319653712332,12.0174985956421,1.20319653712332,24.5359909827416,1.20319653712332,7.2567798255039,11.8278291630809,0.727342423144678,3.36409569627501,13.0074936474696,0.327222836279321,24.5359909827416,0.327222836279321 
 06/22  11:21:00,40.,12.,27.7535084579714,0.0,0.0,24.5373018363729,22.2224472226609,22.199354285763,22.222447667961,21.7976785583007,22.2224480129871,5.20598645537603,0.471534443696126,0.3,0.487849869312237,0.3,0.511639490671062,933.543720154995,9142.93394396245,1000.,0.0,1565.13926307601,1493.21786140075,21.4011204789751,1.20336121617089,12.0175722808961,1.20336121617089,24.5366485185244,1.20336121617089,7.25677943813553,11.8277477386056,0.727490522638001,3.36409569627501,13.0074932052054,0.327222836279321,24.5366485185244,0.327222836279321 
 06/22  11:22:00,40.,12.,27.7535084579714,0.0,0.0,24.5379509323052,22.2224471719105,22.2002569954605,22.2224476084122,21.7984905510036,22.2224479607989,5.20643732982187,0.47160221539715,0.3,0.487916669195345,0.3,0.511765687240319,933.58140439621,9144.19388134884,1000.,0.0,1565.13927932457,1493.21862192343,21.4020176345681,1.20352335705479,12.01764552727,1.20352335705479,24.5373018363729,1.20352335705479,7.25677905091915,11.8276683849081,0.727636419796822,3.36409569627501,13.0074930451252,0.327222836279321,24.5373018363729,0.327222836279321 
 06/22  11:23:00,40.,12.,27.7535084579714,0.0,0.0,24.5385956682689,22.2224471207776,22.2011452017598,22.22244754887,21.7992893615008,22.2224479078595,5.20688227301069,0.471669042474627,0.3,0.487982369903713,0.3,0.511890630833483,933.618625803455,9145.43049484005,1000.,0.0,1565.1392952717,1493.21936753,21.4029063231892,1.20368347433452,12.0177175158396,1.20368347433452,24.5379509323052,1.20368347433452,7.25677866385464,11.8275895721223,0.727780896255283,3.36409569627501,13.0074926277188,0.327222836279321,24.5379509323052,0.327222836279321 
 06/22  11:24:00,40.,12.,27.7535084579714,0.0,0.0,24.5392360370132,22.2224470706354,22.2020193234971,22.2224474906439,21.8000753928163,22.2224478549892,5.20732141568657,0.47173474663519,0.3,0.488046790165329,0.3,0.512014115893077,933.655303477269,9146.64430958271,1000.,0.0,1565.13931092751,1493.22009854049,21.4037856780248,1.20384122130864,12.0177881370602,1.20384122130864,24.5385956682689,1.20384122130864,7.25677827694185,11.8275113049684,0.727923682489095,3.36409569627501,13.007492443332,0.327222836279321,24.5385956682689,0.327222836279321 
 06/22  11:25:00,40.,12.,27.7535084579714,0.0,0.0,24.5398720321874,22.2224470220271,22.20287964156,22.2224474342409,21.8008488984221,22.2224478025287,5.2077548083473,0.47179928719915,0.3,0.488109890887721,0.3,0.512136100015298,933.69141968333,9147.83623860668,1000.,0.0,1565.13932630165,1493.22081522796,21.4046554522986,1.20399652311784,12.0178580295916,1.20399652311784,24.5392360370132,1.20399652311784,7.25677789018068,11.8274343736995,0.72806449900876,3.36409569627501,13.0074923084528,0.327222836279321,24.5392360370132,0.327222836279321 
 06/22  11:26:00,40.,12.,27.7535084579714,0.0,0.0,24.5405037351478,22.2224469748747,22.2037263747478,22.2224473795712,21.8016100670277,22.2224477504682,5.20818260358648,0.471862697276203,0.3,0.488171709203364,0.3,0.512256607930525,933.726987476879,9149.00684230492,1000.,0.0,1565.13934140333,1493.2215183175,21.405515696662,1.20414943729844,12.017927299843,1.20414943729844,24.5398720321874,1.20414943729844,7.25677750357099,11.8273593084788,0.728203240323978,3.36409569627501,13.0074918666709,0.327222836279321,24.5398720321874,0.327222836279321 
 06/22  11:27:00,40.,12.,27.7535084579714,0.0,0.0,24.5411311552218,22.2224469291259,22.2045597126803,22.2224473265699,21.802359058093,22.2224476988122,5.20860481328581,0.471924976095513,0.3,0.48823224708367,0.3,0.51237564260116,933.762007146546,9150.15691127803,1000.,0.0,1565.13935624116,1493.22220830095,21.4063666412242,1.20429996645081,12.0179944671935,1.20429996645081,24.5405037351478,1.20429996645081,7.25677711711268,11.8272841135942,0.728340498403432,3.36409569627501,13.0074917074845,0.327222836279321,24.5405037351478,0.327222836279321 
 06/22  11:28:00,40.,12.,27.7535084579714,0.0,0.0,24.5417543598265,22.2224468849304,22.2053798457418,22.2224472753709,21.8030960352404,22.2224476477032,5.20902155106312,0.471986149681543,0.3,0.488291534092822,0.3,0.512493222459398,933.796488801518,9151.28707323313,1000.,0.0,1565.13937082313,1493.22288558237,21.4072082583622,1.20444815535377,12.0180612704,1.20444815535377,24.5411311552218,1.20444815535377,7.25677673080563,11.8272103915072,0.728475772486018,3.36409569627501,13.0074912659772,0.327222836279321,24.5411311552218,0.327222836279321 
 06/22  11:29:00,40.,12.,27.7535084579714,0.0,0.0,24.5423733366216,22.2224468419611,22.2061869708089,22.2224472256445,21.8038211713614,22.2224475969782,5.2094328114255,0.472046240233223,0.3,0.488349595744295,0.3,0.51260937660395,933.830443114514,9152.39786272095,1000.,0.0,1565.13938515677,1493.22355053631,21.4080408767069,1.20459405115407,12.0181267459483,1.20459405115407,24.5417543598265,1.20459405115407,7.25677634464976,11.8271375405471,0.728609333904281,3.36409569627501,13.0074911070652,0.327222836279321,24.5417543598265,0.327222836279321 
 06/22  11:30:00,40.,12.,27.7535084579714,0.0,0.0,24.5429881373183,22.2224468002346,22.2069812932446,22.2224471773961,21.8045346510584,22.222447546691,5.2098387016218,0.47210527154475,0.3,0.488406459090646,0.3,0.512724122234529,933.863879382155,9153.48987045454,1000.,0.0,1565.1393992491,1493.22420372797,21.4088645203546,1.20473769503349,12.0181909978838,1.20473769503349,24.5423733366216,1.20473769503349,7.25677595864495,11.8270657777133,0.728741138537683,3.36409569627501,13.0074909480841,0.327222836279321,24.5423733366216,0.327222836279321 
 06/22  11:31:00,40.,12.,27.7535084579714,0.0,0.0,24.5435987457278,22.2224467597004,22.2077630138749,22.2224471305655,21.8052366551868,22.2224474968467,5.21023921723992,0.472163254585756,0.3,0.488462137834348,0.3,0.51283747719198,933.896803422773,9154.56358122968,1000.,0.0,1565.1394131068,1493.22484514742,21.4096792271734,1.20487911318673,12.0182545080233,1.20487911318673,24.5429881373183,1.20487911318673,7.25677557279112,11.8269948436879,0.728871219032581,3.36409569627501,13.0074905317761,0.327222836279321,24.5429881373183,0.327222836279321 
 06/22  11:32:00,40.,12.,27.7535084579714,0.0,0.0,24.5442052258751,22.2224467204329,22.2085323093707,22.2224470852132,21.8059273396763,22.2224474475105,5.2106344690598,0.472220178843051,0.3,0.488516623357807,0.3,0.512949422403588,933.929209414511,9155.61964235763,1000.,0.0,1565.13942673618,1493.22547545097,21.4104850597487,1.20501828178697,12.0183168462471,1.20501828178697,24.5435987457278,1.20501828178697,7.25677518708818,11.8269249960437,0.728999575228344,3.36409569627501,13.007490348487,0.327222836279321,24.5435987457278,0.327222836279321 
 06/22  11:33:00,40.,12.,27.7535084579714,0.0,0.0,24.5448075614171,22.2224466821329,22.2092893718807,22.2224470410405,21.8066068785662,22.2224473985508,5.21102445428143,0.472276103626504,0.3,0.488569979192911,0.3,0.513060028772584,933.96112476287,9156.65842746477,1000.,0.0,1565.13944014326,1493.22609509288,21.4112822493409,1.20515531966487,12.0183785053231,1.20515531966487,24.5442052258751,1.20515531966487,7.25677480153604,11.8268562540229,0.729126158976345,3.36409569627501,13.0074899324527,0.327222836279321,24.5442052258751,0.327222836279321 
 06/22  11:34:00,40.,12.,27.7535084579714,0.0,0.0,24.5454058083049,22.2224466449553,22.2100343850644,22.2224469981872,21.8072754379836,22.2224473500822,5.21140927851877,0.472331015478485,0.3,0.488622193520533,0.3,0.513169274940637,933.992542471941,9157.68040146333,1000.,0.0,1565.13945333376,1493.22670417878,21.4120708133519,1.20529019787762,12.0184383195925,1.20529019787762,24.5448075614171,1.20529019787762,7.25677441613461,11.8267877056964,0.729251326333293,3.36409569627501,13.0074896586205,0.327222836279321,24.5448075614171,0.327222836279321 
 06/22  11:35:00,40.,12.,27.7535084579714,0.0,0.0,24.5459999555721,22.2224466086767,22.2107675253033,22.2224469564269,21.8079331767012,22.2224473019952,5.21178893846522,0.472384935033368,0.3,0.488673289710594,0.3,0.513277190392597,934.023472826165,9158.68583773947,1000.,0.0,1565.13946631313,1493.2273030087,21.412850936409,1.20542296165219,12.018498466474,1.20542296165219,24.5454058083049,1.20542296165219,7.25677403088383,11.8267212144649,0.729374483885408,3.36409569627501,13.0074896159282,0.327222836279321,24.5454058083049,0.327222836279321 
 06/22  11:36:00,40.,12.,27.7535084579714,0.0,0.0,24.5465900585893,22.222446573493,22.2114889696493,22.2224469159416,21.8085802555321,22.222447254446,5.21216354124107,0.472437881708688,0.3,0.488723289801851,0.3,0.513383789967406,934.05392353082,9159.6752944243,1000.,0.0,1565.13947908655,1493.22789175253,21.4136224985309,1.20555364510107,12.0185571433274,1.20555364510107,24.5459999555721,1.20555364510107,7.25677364578362,11.8266549172938,0.729496202770752,3.36409569627501,13.0074890601173,0.327222836279321,24.5459999555721,0.327222836279321 
 06/22  11:37:00,40.,12.,27.7535084579714,0.0,0.0,24.5471761016754,22.2224465392222,22.212198898078,22.222446876546,21.8092168390378,22.2224472073504,5.21253308193521,0.472489877365088,0.3,0.488772218302018,0.3,0.513489105047356,934.0839055058,9160.64911987544,1000.,0.0,1565.13949165898,1493.22847061383,21.4143859464375,1.20568229609116,12.0186145124419,1.20568229609116,24.5465900585893,1.20568229609116,7.25677326083391,11.8265894873421,0.729616361704189,3.36409569627501,13.0074890176981,0.327222836279321,24.5465900585893,0.327222836279321 
 06/22  11:38:00,40.,12.,27.7535084579714,0.0,0.0,24.547758141351,22.2224465057692,22.2128974798603,22.2224468381394,21.8098430810552,22.2224471606611,5.21289766612199,0.4725409205266,0.3,0.488820075504474,0.3,0.513593128267211,934.113417226367,9161.60782656808,1000.,0.0,1565.13950403515,1493.229040211,21.4151410146653,1.20580890905684,12.018670743084,1.20580890905684,24.5471761016754,1.20580890905684,7.25677287603463,11.826524409627,0.729735041772917,3.36409569627501,13.0074886023469,0.327222836279321,24.5471761016754,0.327222836279321 
 06/22  11:39:00,40.,12.,27.7535084579714,0.0,0.0,24.5483361636923,22.2224464732056,22.2135848870488,22.2224468007838,21.8104591389087,22.2224471144624,5.21325728915728,0.472591042307997,0.3,0.488866895364296,0.3,0.513695901309179,934.142473771814,9162.55159215467,1000.,0.0,1565.13951621964,1493.22960084871,21.4158880505289,1.20593354963973,12.0187269564159,1.20593354963973,24.547758141351,1.20593354963973,7.25677249138571,11.8264614192458,0.7298518346672,3.36409569627501,13.0074883044094,0.327222836279321,24.547758141351,0.327222836279321 
 06/22  11:40:00,40.,12.,27.7535084579714,0.0,0.0,24.5489102280637,22.2224464414345,22.2142612760254,22.2224467643767,21.811065153631,22.2224470686958,5.21361205594861,0.47264023165704,0.3,0.488912668156283,0.3,0.513797406919488,934.171069427205,9163.48084900708,1000.,0.0,1565.13952821682,1493.23015234808,21.4166269517662,1.20605619424805,12.0187812266667,1.20605619424805,24.5483361636923,1.20605619424805,7.25677210688708,11.8263979611759,0.729967419348501,3.36409569627501,13.0074880049356,0.327222836279321,24.5483361636923,0.327222836279321 
 06/22  11:41:00,40.,12.,27.7535084579714,0.0,0.0,24.5494803236533,22.2224464104763,22.2149268048394,22.2224467289315,21.8116612684777,22.2224470234101,5.21396196159329,0.472688520019893,0.3,0.488957428063129,0.3,0.513897687320758,934.199219447876,9164.39595823049,1000.,0.0,1565.13954003084,1493.23069518176,21.4173579370974,1.20617690920949,12.0188359986188,1.20617690920949,24.5489102280637,1.20617690920949,7.25677172253869,11.8263370695587,0.730080987259465,3.36409569627501,13.0074877072708,0.327222836279321,24.5489102280637,0.327222836279321 
 06/22  11:42:00,40.,12.,27.7535084579714,0.0,0.0,24.5500465009963,22.2224463802996,22.2155816386599,22.2224466944115,21.8122476355553,22.2224469786054,5.21430710853869,0.472735926690962,0.3,0.489001196644769,0.3,0.513996758554496,934.226931690687,9165.29702147087,1000.,0.0,1565.13955166564,1493.23122942489,21.4180811657402,1.2062957290782,12.0188886630351,1.2062957290782,24.5494803236533,1.2062957290782,7.25677133834048,11.8262754566731,0.730193513210872,3.36409569627501,13.0074876903215,0.327222836279321,24.5494803236533,0.327222836279321 
 06/22  11:43:00,40.,12.,27.7535084579714,0.0,0.0,24.5506087447803,22.2224463507347,22.2162259409879,22.2224466606449,21.8128244053582,22.2224469341925,5.21464749010663,0.47278246197628,0.3,0.489043986119526,0.3,0.514094640158278,934.254212038639,9166.18470639599,1000.,0.0,1565.13956312502,1493.23175525781,21.4187965523537,1.20641267991325,12.0189417431107,1.20641267991325,24.5500465009963,1.20641267991325,7.25677095429238,11.8262161331521,0.730304121179734,3.36409569627501,13.0074872508637,0.327222836279321,24.5500465009963,0.327222836279321 
 06/22  11:44:00,40.,12.,27.7535084579714,0.0,0.0,24.5511671161184,22.2224463219359,22.2168598524002,22.2224466277738,21.8133917039227,22.2224468902702,5.21498320941013,0.472828110438586,0.3,0.48908578202303,0.3,0.514191310619686,934.281052892317,9167.05891822801,1000.,0.0,1565.13957441258,1493.23227295225,21.4195041656798,1.20652772995899,12.0189930898809,1.20652772995899,24.5506087447803,1.20652772995899,7.25677057039435,11.8261567525653,0.730413462615214,3.36409569627501,13.0074869783956,0.327222836279321,24.5506087447803,0.327222836279321 
 06/22  11:45:00,40.,12.,27.7535084579714,0.0,0.0,24.551721603139,22.2224462938334,22.2174835220248,22.2224465957261,21.8139496670335,22.222446846831,5.21531426171685,0.472872917352676,0.3,0.489126632648283,0.3,0.514286827540125,934.307475733633,9167.92005560555,1000.,0.0,1565.13958553185,1493.23278280203,21.4202042330844,1.20664097209191,12.0190431199838,1.20664097209191,24.5511671161184,1.20664097209191,7.25677018664633,11.8260975065173,0.730521543922214,3.36409569627501,13.0074866548146,0.327222836279321,24.5511671161184,0.327222836279321 
 06/22  11:46:00,40.,12.,27.7535084579714,0.0,0.0,24.5522722607767,22.2224462663041,22.2180970926753,22.2224465643756,21.8144984243787,22.2224468037964,5.21564074630034,0.472916874335253,0.3,0.489166530745307,0.3,0.514381177396473,934.333476157999,9168.76843907742,1000.,0.0,1565.13959648619,1493.23328472538,21.4208967289044,1.20675238820336,12.0190931408349,1.20675238820336,24.551721603139,1.20675238820336,7.25676980304826,11.8260399339479,0.7306278972387,3.36409569627501,13.0074863826187,0.327222836279321,24.551721603139,0.327222836279321 
 06/22  11:47:00,40.,12.,27.7535084579714,0.0,0.0,24.5528190773829,22.2224462394241,22.2187007073614,22.2224465337911,21.815038106081,22.2224467612398,5.21596265582136,0.472960003357308,0.3,0.489205500417547,0.3,0.514474392507626,934.35906526615,9169.60438074998,1000.,0.0,1565.1396072789,1493.23377912281,21.4215818685552,1.2068620266118,12.0191417696266,1.2068620266118,24.5522722607767,1.2068620266118,7.2567694196001,11.8259826577455,0.7307330082017,3.36409569627501,13.0074863415618,0.327222836279321,24.5522722607767,0.327222836279321 
 06/22  11:48:00,40.,12.,27.7535084579714,0.0,0.0,24.5533621051017,22.222446213155,22.2192945084381,22.2224465039301,21.8155688423707,22.2224467191452,5.21628008977091,0.473002314647126,0.3,0.489243553582468,0.3,0.514566479719004,934.384246975094,9170.42787557814,1000.,0.0,1565.1396179131,1493.23426599285,21.422259526033,1.20696990482443,12.0191901340276,1.20696990482443,24.5528190773829,1.20696990482443,7.25676903630179,11.8259267043218,0.730836518926319,3.36409569627501,13.0074859275723,0.327222836279321,24.5528190773829,0.327222836279321 
 06/22  11:49:00,40.,12.,27.7535084579714,0.0,0.0,24.5539013290528,22.2224461874802,22.2198786418703,22.2224464747715,21.8160907676205,22.2224466775236,5.21659304061252,0.473043828894672,0.3,0.489280712944986,0.3,0.514657470058808,934.409031834492,9171.23950456544,1000.,0.0,1565.1396283918,1493.23474570886,21.4229300000461,1.20707606873616,12.0192379770968,1.20707606873616,24.5533621051017,1.20707606873616,7.25676865315329,11.825871689069,0.730938602927982,3.36409569627501,13.0074856557842,0.327222836279321,24.5533621051017,0.327222836279321 
 06/22  11:50:00,40.,12.,27.7535084579714,0.0,0.0,24.5544368026425,22.2224461622423,22.220453243974,22.2224464461571,21.8166040062985,22.2224466362729,5.21690160695939,0.473084542673658,0.3,0.489316976223601,0.3,0.514747355641067,934.433417686501,9172.03916264403,1000.,0.0,1565.13963871785,1493.23521813441,21.4235932058619,1.20718050978569,12.0192846764728,1.20718050978569,24.5539013290528,1.20718050978569,7.25676827015455,11.8258170077438,0.73103939891799,3.36409569627501,13.0074853328831,0.327222836279321,24.5539013290528,0.327222836279321 
 06/22  11:51:00,40.,12.,27.7535084579714,0.0,0.0,24.5549685175809,22.222446137604,22.2210184438884,22.2224464182404,21.8171086750921,22.2224465955142,5.21720578184572,0.47312446810451,0.3,0.489352357188361,0.3,0.514836158158538,934.45741125446,9172.82736865688,1000.,0.0,1565.13964889403,1493.23568363834,21.4242492885265,1.20728325743482,12.0193295234041,1.20728325743482,24.5544368026425,1.20728325743482,7.25676788730552,11.8257618791257,0.731139188155728,3.36409569627501,13.0074850613667,0.327222836279321,24.5544368026425,0.327222836279321 
 06/22  11:52:00,40.,12.,27.7535084579714,0.0,0.0,24.5554965236731,22.2224461134647,22.2215743776322,22.2224463909196,21.8176048990895,22.2224465551956,5.21750566326997,0.473163630123905,0.3,0.489386882825292,0.3,0.514923900676073,934.481023057861,9173.60412230365,1000.,0.0,1565.13965892304,1493.23614238915,21.4248983789179,1.2073843573727,12.0193755079726,1.2073843573727,24.5549685175809,1.2073843573727,7.25676750460616,11.8257096893746,0.731236990828828,3.36409569627501,13.0074849053846,0.327222836279321,24.5549685175809,0.327222836279321 
 06/22  11:53:00,40.,12.,27.7535084579714,0.0,0.0,24.5560208154962,22.2224460898779,22.2221211631348,22.2224463642414,21.8180927835057,22.222446515349,5.21780124227717,0.473202009659752,0.3,0.489420534581508,0.3,0.515010571039558,934.504245907939,9174.36962163397,1000.,0.0,1565.13966880749,1493.23659418888,21.425540365943,1.20748377944704,12.0194197419346,1.20748377944704,24.5554965236731,1.20748377944704,7.25676712205642,11.8256571266195,0.731333777589462,3.36409569627501,13.0074846076789,0.327222836279321,24.5554965236731,0.327222836279321 
 06/22  11:54:00,40.,12.,27.7535084579714,0.0,0.0,24.5565414405988,22.2224460666562,22.2226589338478,22.2224463380213,21.8185724515087,22.2224464758792,5.21809261572622,0.4732396550328,0.3,0.48945336355807,0.3,0.515096217701382,934.527100760311,9175.12422005875,1000.,0.0,1565.13967854988,1493.23703943831,21.4261755205512,1.20758161398034,12.0194627833155,1.20758161398034,24.5560208154962,1.20758161398034,7.25676673965626,11.8256049832129,0.731429345581207,3.36409569627501,13.0074843117818,0.327222836279321,24.5560208154962,0.327222836279321 
 06/22  11:55:00,40.,12.,27.7535084579714,0.0,0.0,24.5570247331469,22.2224460440017,22.2227387862748,22.2224463124506,21.8190440191163,22.2224464369171,5.21837977283196,0.473276553784539,0.300408193679955,0.489485357987186,0.3,0.515180835760468,934.595183779015,9175.86990382407,1000.,0.0,1565.13968818059,1493.23747848098,21.4273094369813,1.20787298536942,12.0195080681032,1.20787298536942,24.5565414405988,1.20787298536942,7.25676635740564,11.825381450783,0.731710332212904,3.36409569627501,13.0074840143474,0.327222836279321,24.5565414405988,0.327222836279321 
 06/22  11:56:00,40.,12.,27.7535084579714,0.0,0.0,24.5574997236488,22.2224459958797,22.2227412758065,22.2224462624248,21.8195106679809,22.2224463837993,5.21866281006008,0.473316749563091,0.300288839093525,0.489520700685357,0.3,0.515268816986091,934.605769134979,9176.61117439708,1000.,0.0,1565.13969776196,1493.23791199042,21.4277785266516,1.20791827743991,12.0196347393455,1.20791827743991,24.5570247331469,1.20791827743991,7.25676597530451,11.8254681636319,0.731726316845883,3.36409569627501,13.0074837187216,0.327222836279321,24.5570247331469,0.327222836279321 
 06/22  11:57:00,40.,12.,27.7535084579714,0.0,0.0,24.557969820672,22.2224459804308,22.2227415532081,22.2224462439822,21.8199699174989,22.2224463491107,5.21889727643337,0.473350957877617,0.300365098585,0.489549791393712,0.3,0.515350058947862,934.635495641966,9177.35134462869,1000.,0.0,1565.13970733979,1493.23834112789,21.4284537177944,1.20804545595892,12.0196549325259,1.20804545595892,24.5574997236488,1.20804545595892,7.25676559335284,11.8253656870125,0.731855714227216,3.36409569627501,13.0074835882058,0.327222836279321,24.5574997236488,0.327222836279321 
 06/22  11:58:00,40.,12.,27.7535084579714,0.0,0.0,24.5584338162534,22.2224459557033,22.2227416857458,22.2224462166557,21.8204212124749,22.222446309189,5.21911976218941,0.473386306251817,0.300422024265502,0.489580000983505,0.3,0.515432300437268,934.663530587746,9178.09088018025,1000.,0.0,1565.13971692021,1493.23876681978,21.4291064227769,1.20816537896749,12.0197122001349,1.20816537896749,24.557969820672,1.20816537896749,7.25676521155059,11.825310071222,0.731965782714028,3.36409569627501,13.0074831262037,0.327222836279321,24.557969820672,0.327222836279321 
 06/22  11:59:00,40.,12.,27.7535084579714,0.0,0.0,24.5588921205631,22.2224459318297,22.222741779315,22.2224461902423,21.8208646256992,22.2224462699458,5.21933773502678,0.473420745865887,0.300467499615564,0.489609212699918,0.3,0.515513347128191,934.689844144397,9178.82880276604,1000.,0.0,1565.13972648432,1493.23918959425,21.4297356283355,1.20827792216,12.0197640892691,1.20827792216,24.5584338162534,1.20827792216,7.25676482989772,11.8252554321656,0.732070269275176,3.36409569627501,13.0074829959591,0.327222836279321,24.5584338162534,0.327222836279321 
 06/22  12:00:00,40.,12.,27.7535084579714,0.0,0.0,24.5593457125312,22.2224459092464,22.2227418620062,22.222446165156,21.8213002803257,22.222446231614,5.21955170125716,0.473454381604643,0.300511415305892,0.489637535552735,0.3,0.515593301012007,934.715586445803,9179.5635092171,1000.,0.0,1565.13973600785,1493.23960969767,21.4303542388794,1.2083880067679,12.0198136357031,1.2083880067679,24.5588921205631,1.2083880067679,7.25676444839419,11.8252007816083,0.732172852922526,3.36409569627501,13.0074826744145,0.327222836279321,24.5588921205631,0.327222836279321 
 06/22  12:01:00,40.,12.,27.7535521518208,0.0,0.0,24.559795344855,22.2224459738556,22.2227420346264,22.2224462272394,21.8217291188677,22.2224462486707,5.21976180513858,0.473485340211036,0.300554863543738,0.489666037316555,0.3,0.515672114579833,934.74074811887,9180.29540402727,1000.,0.0,1565.13974547168,1493.24003125289,21.4309501395513,1.20849559372855,12.0198619443482,1.20849559372855,24.5593457125312,1.20849559372855,7.25676406703995,11.8251539244438,0.732284337363966,3.36409569627501,13.0074322593689,0.327222836279321,24.5593457125312,0.327222836279321 
 06/22  12:02:00,40.,12.,27.7536046376387,0.0,0.0,24.5602414200632,22.2224460382964,22.2227421998549,22.2224462903932,21.8221519930212,22.2224462663636,5.21999116576954,0.473515011833261,0.30059769240105,0.489694484537053,0.3,0.515750158622183,934.765535437055,9181.02457065725,1000.,0.0,1565.13975486508,1493.24045832076,21.4315389139613,1.2086015658612,12.0199087292111,1.2086015658612,24.559795344855,1.2086015658612,7.25676368583498,11.8251065354404,0.732394710785387,3.36409569627501,13.0073817072953,0.327222836279321,24.559795344855,0.327222836279321 
 06/22  12:03:00,40.,12.,27.7536565485507,0.0,0.0,24.5606841456231,22.2224460978403,22.2227423511475,22.2224463493131,21.8225692964423,22.2224462823055,5.22021660670484,0.473543621263394,0.300639574887604,0.489722303952786,0.3,0.515827183411002,934.789828826315,9181.75021266294,1000.,0.0,1565.13976418451,1493.24089153656,21.4321196042642,1.20870541269611,12.0199556780914,1.20870541269611,24.5602414200632,1.20870541269611,7.25676330477923,11.8250618916909,0.732502695010175,3.36409569627501,13.0073312758631,0.327222836279321,24.5602414200632,0.327222836279321 
 06/22  12:04:00,40.,12.,27.7537002118419,0.0,0.0,24.5611237283836,22.2224461525694,22.2227424886921,22.2224464037598,21.8229810288941,22.2224462965515,5.2204377689234,0.47357142131619,0.300680506487001,0.489749461606428,0.3,0.515903280575269,934.813673095417,9182.47164890432,1000.,0.0,1565.13977343003,1493.24132905262,21.4326927951122,1.20880732656588,12.0200009857122,1.20880732656588,24.5606841456231,1.20880732656588,7.25676292387267,11.8250170074311,0.732609209878245,3.36409569627501,13.0072807338643,0.327222836279321,24.5606841456231,0.327222836279321 
 06/22  12:05:00,40.,12.,27.7537439904884,0.0,0.0,24.561560271089,22.2224462026178,22.2227426131281,22.2224464537266,21.8233870262852,22.2224463090491,5.22065453752606,0.473598473034004,0.300720479789923,0.48977591076535,0.3,0.515978458241482,934.837070940421,9183.18836685498,1000.,0.0,1565.13978260208,1493.24176844105,21.4332586906871,1.20890731972851,12.0200464355144,1.20890731972851,24.5611237283836,1.20890731972851,7.25676254311526,11.8249739396439,0.732713518564331,3.36409569627501,13.0072301722324,0.327222836279321,24.5611237283836,0.327222836279321 
 06/22  12:06:00,40.,12.,27.7537962706448,0.0,0.0,24.5619939010253,22.2224462486136,22.2227427257841,22.2224464997667,21.8237871286424,22.2224463200672,5.22086704903471,0.473624824849607,0.300759520796274,0.489801659063843,0.3,0.516052739623157,934.860036578748,9183.90062808793,1000.,0.0,1565.13979169988,1493.24220927749,21.4338176136039,1.20900545365086,12.0200893991003,1.20900545365086,24.561560271089,1.20900545365086,7.25676216250697,11.8249303711245,0.732816321701479,3.36409569627501,13.0071799225266,0.327222836279321,24.561560271089,0.327222836279321 
 06/22  12:07:00,40.,12.,27.7538398363557,0.0,0.0,24.5624246512249,22.2224462906951,22.2227428274005,22.2224465419885,21.8241812261176,22.2224463295747,5.22107536468092,0.473650495556201,0.30079764931325,0.489826708374426,0.3,0.516126143251238,934.882577838862,9184.60770063835,1000.,0.0,1565.1398007212,1493.24265061424,21.434369583124,1.20910176246103,12.0201325981785,1.20910176246103,24.5619939010253,1.20910176246103,7.25676178204775,11.8248885977068,0.732916848022085,3.36409569627501,13.007129395617,0.327222836279321,24.5619939010253,0.327222836279321 
 06/22  12:08:00,40.,12.,27.7538917891027,0.0,0.0,24.5628526088004,22.2224463292793,22.222742918981,22.2224465807834,21.8245692382682,22.2224463377262,5.22127964660598,0.473675471461031,0.300834870988864,0.489851036499565,0.3,0.516198645155459,934.904686603463,9185.30949349779,1000.,0.0,1565.13980966269,1493.2430916467,21.4349146051032,1.20919621214124,12.0201746133178,1.20919621214124,24.5624246512249,1.20919621214124,7.25676140173758,11.8248472576896,0.733015435345043,3.36409569627501,13.0070788490216,0.327222836279321,24.5624246512249,0.327222836279321 
 06/22  12:09:00,40.,12.,27.7539438526037,0.0,0.0,24.5632777851466,22.2224463646826,22.2227430013927,22.2224466164514,21.8249511169247,22.2224463446512,5.22147994152612,0.473699773965975,0.300871213458937,0.489874661418104,0.3,0.516270274296653,934.926375709464,9186.00541002083,1000.,0.0,1565.13981852038,1493.24353206428,21.4354529011189,1.20928885817886,12.0202153849009,1.20928885817886,24.5628526088004,1.20928885817886,7.25676102157643,11.8248063970308,0.733112126918957,3.36409569627501,13.0070283321657,0.327222836279321,24.5628526088004,0.327222836279321 
 06/22  12:10:00,40.,12.,27.7539867617372,0.0,0.0,24.5637002304111,22.2224463969533,22.2227430751845,22.2224466490357,21.8253268670454,22.2224463503208,5.221676392607,0.473723444530636,0.300906718900386,0.489897623526923,0.3,0.516341070157793,934.947667095853,9186.69499817874,1000.,0.0,1565.13982729,1493.24397108084,21.4359847486669,1.20937979489658,12.0202562321386,1.20937979489658,24.5632777851466,1.20937979489658,7.25676064156425,11.8247671652116,0.73320662387113,3.36409569627501,13.0069779359486,0.327222836279321,24.5632777851466,0.327222836279321 
 06/22  12:11:00,40.,12.,27.7540310330031,0.0,0.0,24.5641199437928,22.2224464264356,22.2227431411278,22.2224466788641,21.8256964839634,22.2224463548644,5.22186903366989,0.473746438752744,0.300941373086373,0.489919875251089,0.3,0.516410991481581,934.968540017437,9187.37771619908,1000.,0.0,1565.13983596728,1493.24440758191,21.4365099342055,1.20946893428712,12.0202959762526,1.20946893428712,24.5637002304111,1.20946893428712,7.25676026170101,11.8247284646318,0.733299168907862,3.36409569627501,13.0069275710115,0.327222836279321,24.5637002304111,0.327222836279321 
 06/22  12:12:00,40.,12.,27.7540832996264,0.0,0.0,24.5645369722296,22.2224464531484,22.2227431996784,22.2224467059541,21.8260599937727,22.2224463582515,5.22205800049905,0.473768810853523,0.300975225343033,0.489941471399198,0.3,0.516480092266229,934.989023197749,9188.05352452107,1000.,0.0,1565.13984454804,1493.24484134405,21.4370286856825,1.20955639959598,12.0203350467391,1.20955639959598,24.5641199437928,1.20955639959598,7.25675988198668,11.8246906738832,0.733389803627131,3.36409569627501,13.00687690262,0.327222836279321,24.5641199437928,0.327222836279321 
 06/22  12:13:00,40.,12.,27.7541269180727,0.0,0.0,24.5649513560052,22.2224464785323,22.2227432527061,22.2224467316948,21.8264173226944,22.2224463612761,5.22224332161738,0.47379040738813,0.301008191256177,0.489962252317141,0.3,0.516548212923509,935.00903934467,9188.72197307034,1000.,0.0,1565.13985302834,1493.24527235953,21.4375403873435,1.20964186137926,12.020373193767,1.20964186137926,24.5645369722296,1.20964186137926,7.25675950242122,11.8246537292694,0.733478249859051,3.36409569627501,13.0068266635673,0.327222836279321,24.5645369722296,0.327222836279321 
 06/22  12:14:00,40.,12.,27.7541782896114,0.0,0.0,24.56536324067,22.2224465032148,22.2227433011929,22.2224467566901,21.8267682878412,22.2224463642421,5.22242512574506,0.473811153075913,0.30104023668396,0.489982139299611,0.3,0.516615266568467,935.028549889883,9189.38259982434,1000.,0.0,1565.13986140439,1493.24570026457,21.4380444224792,1.20972515563127,12.020409483254,1.20972515563127,24.5649513560052,1.20972515563127,7.25675912300461,11.8246170588718,0.7335646350237,3.36409569627501,13.0067760314547,0.327222836279321,24.5649513560052,0.327222836279321 
 06/22  12:15:00,40.,12.,27.7542306817928,0.0,0.0,24.5657726045383,22.2224465256337,22.2227433438617,22.222446779435,21.8271128822665,22.2224463662446,5.22260342436775,0.473831310159314,0.301071539808397,0.490001402796519,0.3,0.516681546012065,935.04769314168,9190.03543651509,1000.,0.0,1565.13986967252,1493.24612513703,21.4385426046927,1.20980687340202,12.0204465376321,1.20980687340202,24.56536324067,1.20980687340202,7.2567587437368,11.8245825698053,0.733648810201235,3.36409569627501,13.0067256603897,0.327222836279321,24.56536324067,0.327222836279321 
 06/22  12:16:00,40.,12.,27.7542740554121,0.0,0.0,24.5661794456087,22.22244654581,22.2227433809898,22.2224467999504,21.8274511974847,22.2224463672515,5.2227783119214,0.473850846705419,0.301102093492474,0.490020009174996,0.3,0.516747012720799,935.066453218935,9190.67980576877,1000.,0.0,1565.13987782924,1493.24654625473,21.4390346069702,1.20988694739154,12.0204816652205,1.20988694739154,24.5657726045383,1.20988694739154,7.25675836461776,11.8245476921229,0.733731475250797,3.36409569627501,13.0066750382919,0.327222836279321,24.5657726045383,0.327222836279321 
 06/22  12:17:00,40.,12.,27.7543180023464,0.0,0.0,24.5665836982132,22.2224465636011,22.2227434126944,22.2224468180982,21.8277833684662,22.2224463671476,5.22294979677584,0.473869800333407,0.301131932160655,0.490037996768822,0.3,0.516811714835224,935.084851748526,9191.3153994985,1000.,0.0,1565.13988587148,1493.24696283358,21.4395208081461,1.20996547038948,12.0205162699304,1.20996547038948,24.5661794456087,1.20996547038948,7.25675798564746,11.8245134532215,0.733812445909616,3.36409569627501,13.0066246772756,0.327222836279321,24.5661794456087,0.327222836279321 
 06/22  12:18:00,40.,12.,27.7543695846525,0.0,0.0,24.5669853783571,22.2224465794424,22.2227434397017,22.2224468342998,21.8281095145446,22.2224463661581,5.22311799541837,0.473888154589917,0.301161057271452,0.490055348065605,0.3,0.516875630379753,935.102880722033,9191.94213066658,1000.,0.0,1565.1398937967,1493.24737477682,21.4400010059949,1.2100424086778,12.020550133116,1.2100424086778,24.5665836982132,1.2100424086778,7.25675760682587,11.8244804059313,0.733891547731843,3.36409569627501,13.0065743229566,0.327222836279321,24.5665836982132,0.327222836279321 
 06/22  12:19:00,40.,12.,27.7544135202688,0.0,0.0,24.5673844504219,22.2224465933904,22.2227434623208,22.2224468486101,21.8284297525212,22.2224463642953,5.22328292977019,0.473905945396989,0.301189501419,0.490072099770048,0.3,0.516938805812083,935.120560855455,9192.56000571076,1000.,0.0,1565.13990160291,1493.24778243181,21.4404754107027,1.21011785110569,12.0205836522647,1.21011785110569,24.5669853783571,1.21011785110569,7.25675722815295,11.8244481221586,0.73396896660579,3.36409569627501,13.0065238564031,0.327222836279321,24.5669853783571,0.327222836279321 
 06/22  12:20:00,40.,12.,27.754465059113,0.0,0.0,24.5677809498346,22.2224466054165,22.22274348071,22.2224468610002,21.8287441766914,22.222446361487,5.22344471569388,0.473923155136609,0.30121726439919,0.490088233263154,0.3,0.517001217959601,935.137883462368,9193.16875880731,1000.,0.0,1565.13990928858,1493.24818570867,21.4409439280509,1.2101917610354,12.0206160273029,1.2101917610354,24.5673844504219,1.2101917610354,7.25675684962868,11.8244159824215,0.734044844529823,3.36409569627501,13.0064733699496,0.327222836279321,24.5673844504219,0.327222836279321 
 06/22  12:21:00,40.,12.,27.7545170112791,0.0,0.0,24.5681748565177,22.2224466157565,22.2227434953338,22.2224468716992,21.8290528747351,22.2224463578636,5.22360336883546,0.473939804289026,0.301244368191298,0.490103769368597,0.3,0.517062896390965,935.154861158463,9193.76840223097,1000.,0.0,1565.13991685254,1493.24858460441,21.4414067395983,1.21026419271093,12.0206481731744,1.21026419271093,24.5677809498346,1.21026419271093,7.25675647125301,11.8243851087057,0.734118954977764,3.36409569627501,13.0064229134424,0.327222836279321,24.5677809498346,0.327222836279321 
 06/22  12:22:00,40.,12.,27.7545610006965,0.0,0.0,24.5685662109158,22.2224466244349,22.2227435063913,22.2224468807309,21.8293559240558,22.2224463533999,5.22375899850503,0.473955889200518,0.301270820620444,0.49011870398858,0.3,0.517123833293439,935.17149245577,9194.35874786038,1000.,0.0,1565.13992429393,1493.24897892533,21.4418637961343,1.21033514018613,12.0206786482288,1.21033514018613,24.5681748565177,1.21033514018613,7.25675609302592,11.8243539194833,0.734191787104679,3.36409569627501,13.0063724126329,0.327222836279321,24.5681748565177,0.327222836279321 
 06/22  12:23:00,40.,12.,27.7546050051917,0.0,0.0,24.5689549964462,22.2224466316367,22.2227435142543,22.2224468882751,21.8296533992888,22.2224463481945,5.22391161554363,0.473971422869469,0.301296638196596,0.490133050284202,0.3,0.51718405008048,935.187786020232,9194.93953868002,1000.,0.0,1565.13993161218,1493.24936802977,21.4423152524495,1.21040464081874,12.0207094082699,1.21040464081874,24.5685662109158,1.21040464081874,7.25675571494737,11.824324574891,0.734262704332275,3.36409569627501,13.0063219661902,0.327222836279321,24.5685662109158,0.327222836279321 
 06/22  12:24:00,40.,12.,27.754656456349,0.0,0.0,24.5693412544046,22.2224466374476,22.222743519167,22.2224468944155,21.8299453694241,22.22244634227,5.22406132362536,0.47398640525841,0.301321830297972,0.490146807960996,0.3,0.517243542933861,935.203742182235,9195.51094664862,1000.,0.0,1565.1399388069,1493.24975192799,21.4427610505412,1.21047269639462,12.0207402268448,1.21047269639462,24.5689549964462,1.21047269639462,7.25675533701734,11.8242961940549,0.734331975479283,3.36409569627501,13.0062713841761,0.327222836279321,24.5689549964462,0.327222836279321 
 06/22  12:25:00,40.,12.,27.7547002636972,0.0,0.0,24.5697249644254,22.2224466419583,22.2227435213778,22.2224468992417,21.830231912145,22.222446335675,5.22420812935034,0.474000860825092,0.301346420045421,0.490160002090564,0.3,0.517302345728275,935.219375500711,9196.07284773623,1000.,0.0,1565.13994587785,1493.25013086487,21.4432014908837,1.21053936937062,12.0207692804603,1.21053936937062,24.5693412544046,1.21053936937062,7.25675495923579,11.8242678204209,0.734400015672583,3.36409569627501,13.0062210633778,0.327222836279321,24.5693412544046,0.327222836279321 
 06/22  12:26:00,40.,12.,27.7547519552003,0.0,0.0,24.5701061658408,22.2224466450993,22.2227435209219,22.2224469026861,21.8305130971155,22.2224463283306,5.22435213105391,0.474014779495828,0.301370409800592,0.490172622057431,0.3,0.517360443789751,935.234681044657,9196.62536064359,1000.,0.0,1565.13995282497,1493.25050476721,21.4436363609803,1.21060463906503,12.0207985960324,1.21060463906503,24.5697249644254,1.21060463906503,7.25675458160268,11.8242405726318,0.734466424017479,3.36409569627501,13.0061704670818,0.327222836279321,24.5697249644254,0.327222836279321 
 06/22  12:27:00,40.,12.,27.7548040847608,0.0,0.0,24.570484845094,22.222446647099,22.2227435181712,22.2224469049717,21.830788987934,22.2224463203708,5.22449333214134,0.474028170285187,0.301393812255258,0.490184677012254,0.3,0.517417854047831,935.24966527214,9197.1685944593,1000.,0.0,1565.13995964837,1493.25087368825,21.4440659148919,1.2106685333579,12.0208268263386,1.2106685333579,24.5701061658408,1.2106685333579,7.25675420411799,11.8242138281107,0.734531440262553,3.36409569627501,13.0061201563448,0.327222836279321,24.5701061658408,0.327222836279321 
 06/22  12:28:00,40.,12.,27.7548472021837,0.0,0.0,24.5708610404592,22.2224466480084,22.2227435132981,22.2224469061491,21.8310596515739,22.2224463118105,5.22463182787425,0.474041046449511,0.301416643972969,0.490196180509762,0.3,0.517474587313032,935.264335330616,9197.7021638963,1000.,0.0,1565.13996634837,1493.25123731829,21.4444900779137,1.21073108305247,12.0208548652717,1.21073108305247,24.570484845094,1.21073108305247,7.25675382678168,11.8241876942207,0.73459503945106,3.36409569627501,13.0060695943667,0.327222836279321,24.570484845094,0.327222836279321 
 06/22  12:29:00,40.,12.,27.7548910733466,0.0,0.0,24.5712347426015,22.2224466478685,22.2227435064243,22.2224469062582,21.8313251399332,22.222446302652,5.22476761885229,0.474053393869402,0.301438902433016,0.490207117825832,0.3,0.517530635282118,935.278685602239,9198.22623492808,1000.,0.0,1565.13997292544,1493.25159547509,21.444908988891,1.21079226451357,12.020881021334,1.21079226451357,24.5708610404592,1.21079226451357,7.25675344959372,11.8241613213196,0.734657570770522,3.36409569627501,13.0060194109314,0.327222836279321,24.5708610404592,0.327222836279321 
 06/22  12:30:00,40.,12.,27.754942838407,0.0,0.0,24.5716059959233,22.2224466467773,22.2227434977571,22.2224469053959,21.8315855021938,22.2224462929451,5.22490079604413,0.474065224509547,0.301460602802435,0.490217501213188,0.3,0.517586007299177,935.292722498402,9198.74088434422,1000.,0.0,1565.13997938023,1493.25194838974,21.4453225490328,1.21085210538648,12.0209075523143,1.21085210538648,24.5712347426015,1.21085210538648,7.25675307255409,11.8241363700685,0.734718477339849,3.36409569627501,13.0059689996642,0.327222836279321,24.5712347426015,0.327222836279321 
 06/22  12:31:00,40.,12.,27.754986072488,0.0,0.0,24.5719747741515,22.2224466447021,22.2227434873671,22.2224469035331,21.8318408175401,22.2224462826801,5.22503135683138,0.474076583339333,0.301481779594233,0.490227377083793,0.3,0.517640759442558,935.306471077985,9199.24629952458,1000.,0.0,1565.13998571351,1493.25229597517,21.4457310930952,1.21091071278895,12.0209343191021,1.21091071278895,24.5716059959233,1.21091071278895,7.25675269566274,11.82411305881,0.734777823336949,3.36409569627501,13.0059184527029,0.327222836279321,24.5716059959233,0.327222836279321 
 06/22  12:32:00,40.,12.,27.7550383866424,0.0,0.0,24.5723411194767,22.2224466418774,22.2227434755564,22.2224469008968,21.8320911404703,22.222446271966,5.22515938794482,0.474087423214019,0.301502410001488,0.490236696610759,0.3,0.517694836783461,935.319907002891,9199.74238587488,1000.,0.0,1565.13999192613,1493.25263851983,21.446134360206,1.21096798325486,12.0209586657552,1.21096798325486,24.5719747741515,1.21096798325486,7.25675231891965,11.8240880731863,0.73483648984116,3.36409569627501,13.0058678607242,0.327222836279321,24.5719747741515,0.327222836279321 
 06/22  12:33:00,40.,12.,27.7550903848967,0.0,0.0,24.5727050184347,22.2224466381875,22.2227434622785,22.2224468973768,21.8323365274332,22.2224462607344,5.22528488662202,0.474097779434137,0.301522521843453,0.49024549622974,0.3,0.517748284568182,935.333050205572,9200.22945662319,1000.,0.0,1565.13999801906,1493.25297625128,21.4465327065322,1.21102400202413,12.0209828717217,1.21102400202413,24.5723411194767,1.21102400202413,7.25675194232479,11.8240641016168,0.734893809534218,3.36409569627501,13.0058176059614,0.327222836279321,24.5723411194767,0.327222836279321 
 06/22  12:34:00,40.,12.,27.7551332564503,0.0,0.0,24.5730665116979,22.2224466337494,22.2227434477207,22.2224468930878,21.8325770311006,22.2224462490434,5.22540793657083,0.474107644388339,0.301542116998689,0.490253768020749,0.3,0.517801091035193,935.345896877814,9200.7071880272,1000.,0.0,1565.14000399341,1493.25330860271,21.4469259392102,1.21107875313002,12.0210069534403,1.21107875313002,24.5727050184347,1.21107875313002,7.25675156587811,11.8240415870103,0.734949617111264,3.36409569627501,13.005767165478,0.327222836279321,24.5727050184347,0.327222836279321 
 06/22  12:35:00,40.,12.,27.7551854950585,0.0,0.0,24.5734255855556,22.2224466285879,22.222743431969,22.2224468880549,21.8328127055819,22.2224462369067,5.22552853160987,0.474117030947946,0.301561208663544,0.49026152525871,0.3,0.517853276978364,935.358455254877,9201.17608028606,1000.,0.0,1565.14000985032,1493.25363584978,21.447314245764,1.21113227192704,12.0210308661816,1.21113227192704,24.5730665116979,1.21113227192704,7.2567511895796,11.8240200335755,0.735004123663923,3.36409569627501,13.0057167793375,0.327222836279321,24.5730665116979,0.327222836279321 
 06/22  12:36:00,40.,12.,27.7552292105406,0.0,0.0,24.5737822750918,22.2224466227225,22.2227434151043,22.2224468822994,21.8330436110787,22.2224462243295,5.22564675318343,0.474125949437856,0.301579809644508,0.490268778587941,0.3,0.517904850150866,935.370730807319,9201.63593640374,1000.,0.0,1565.14001559091,1493.25395819697,21.447697625822,1.21118458197351,12.0210550364846,1.21118458197351,24.5734255855556,1.21118458197351,7.25675081342922,11.8239995811777,0.735057237718019,3.36409569627501,13.005666257415,0.327222836279321,24.5734255855556,0.327222836279321 
 06/22  12:37:00,40.,12.,27.7552723165513,0.0,0.0,24.5741365697754,22.2224466162583,22.2227433972753,22.2224468759234,21.8332697959803,22.222446211367,5.22576259355485,0.474134388759738,0.30159791756822,0.490275516525784,0.3,0.517955805158481,935.382719262058,9202.08681966177,1000.,0.0,1565.14002121631,1493.25427509598,21.4480761222663,1.21123566529937,12.0210762820941,1.21123566529937,24.5737822750918,1.21123566529937,7.25675043742693,11.8239773102274,0.735109939318599,3.36409569627501,13.0056158320027,0.327222836279321,24.5737822750918,0.327222836279321 
 06/22  12:38:00,40.,12.,27.755324499424,0.0,0.0,24.5744885110767,22.2224466092809,22.2227433786288,22.2224468690119,21.8334913057775,22.2224461980683,5.22587613232084,0.474142358714693,0.301615544485342,0.490281749191524,0.3,0.518006149144901,935.394425769507,9202.52886428745,1000.,0.0,1565.14002672774,1493.25458681312,21.4484497360791,1.2112855440837,12.0210988402234,1.2112855440837,24.5741365697754,1.2112855440837,7.25675006157272,11.8239577139304,0.735160802241707,3.36409569627501,13.0055653200832,0.327222836279321,24.5741365697754,0.327222836279321 
