Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](TimeStep),Environment:Site Outdoor Air Dewpoint Temperature [C](TimeStep),Environment:Site Outdoor Air Wetbulb Temperature [C](TimeStep),Environment:Site Diffuse Solar Radiation Rate per Area [W/m2](TimeStep),Environment:Site Direct Solar Radiation Rate per Area [W/m2](TimeStep),PLENUM-1:Zone Air Temperature [C](TimeStep),SPACE1-1:Zone Air Temperature [C](TimeStep),SPACE2-1:Zone Air Temperature [C](TimeStep),SPACE3-1:Zone Air Temperature [C](TimeStep),SPACE4-1:Zone Air Temperature [C](TimeStep),SPACE5-1:Zone Air Temperature [C](TimeStep),EMS:Weighted Average Building PPD [](TimeStep),SPACE1-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE2-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE3-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE4-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SPACE5-1 VAV REHEAT:Zone Air Terminal VAV Damper Position [](TimeStep),SUPPLY FAN 1:Fan Electric Power [W](TimeStep),CENTRAL CHILLER:Chiller Electric Power [W](TimeStep),BIG TOWER:Cooling Tower Fan Electric Power [W](TimeStep),HW CIRC PUMP:Pump Electric Power [W](TimeStep),CW CIRC PUMP:Pump Electric Power [W](TimeStep),COND CIRC PUMP:Pump Electric Power [W](TimeStep),MIXED AIR NODE 1:System Node Temperature [C](TimeStep),MIXED AIR NODE 1:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),VAV SYS 1 INLET NODE:System Node Temperature [C](TimeStep),VAV SYS 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),MAIN COOLING COIL 1 WATER INLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Temperature [C](TimeStep),MAIN COOLING COIL 1 WATER OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),CW PUMP OUTLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Temperature [C](TimeStep),OA MIXING BOX 1 INLET NODE:System Node Mass Flow Rate [kg/s](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Temperature [C](TimeStep),RELIEF AIR OUTLET NODE 1:System Node Mass Flow Rate [kg/s](TimeStep) 
 06/22  12:39:00,40.,12.,27.7553760677325,0.0,0.0,24.5748380816025,22.2224466016822,22.2227433590895,22.2224468614616,21.8337081984439,22.2224461843705,5.22598735994883,0.474149881825773,0.301632709047143,0.49028749988481,0.3,0.51805591331748,935.405863510903,9202.96234776225,1000.,0.0,1565.1400321265,1493.25489387499,21.4488187312404,1.21133427470895,12.0211196636556,1.21133427470895,24.5744885110767,1.21133427470895,7.25674968586654,11.8239371304661,0.735211038695413,3.36409569627501,13.0055150455725,0.327222836279321,24.5744885110767,0.327222836279321 
 06/22  12:40:00,40.,12.,27.7554198536355,0.0,0.0,24.5751853223061,22.22244659363,22.2227433388652,22.2224468534358,21.8339205189956,22.2224461703614,5.2260963521073,0.474156935984979,0.30164940271783,0.490292745753165,0.3,0.518105070094757,935.417021015081,9203.38719216482,1000.,0.0,1565.14003741396,1493.25519602762,21.4491828442541,1.21138180851635,12.0211409812724,1.21138180851635,24.5748380816025,1.21138180851635,7.25674931030836,11.8239182125203,0.735259814591684,3.36409569627501,13.0054645436725,0.327222836279321,24.5748380816025,0.327222836279321 
 06/22  12:41:00,40.,12.,27.7554712273167,0.0,0.0,24.5755302172349,22.2224465851215,22.2227433180018,22.2224468449345,21.8341283226492,22.2224461560526,5.22620309872145,0.474163553429684,0.301665649944583,0.490297520150893,0.3,0.518153661095222,935.427916454758,9203.80335816116,1000.,0.0,1565.14004259151,1493.25549286076,21.4495423934662,1.2114282231329,12.0211616448184,1.2114282231329,24.5751853223061,1.2114282231329,7.25674893489815,11.8238997969782,0.735307524022119,3.36409569627501,13.0054141383569,0.327222836279321,24.5751853223061,0.327222836279321 
 06/22  12:42:00,40.,12.,27.7555148094939,0.0,0.0,24.575872802649,22.2224465760914,22.2227432964454,22.2224468358948,21.834331661598,22.222446141388,5.22630767362322,0.474169724669269,0.301681449914153,0.49030181328974,0.3,0.518201672591352,935.438544912407,9204.21116857411,1000.,0.0,1565.14004766051,1493.25578436395,21.4498972649353,1.21147349780659,12.0211815062876,1.21147349780659,24.5755302172349,1.21147349780659,7.25674855963589,11.823881453878,0.735354265687663,3.36409569627501,13.0053636464576,0.327222836279321,24.5755302172349,0.327222836279321 
 06/22  12:43:00,40.,12.,27.7555580812224,0.0,0.0,24.5762130647351,22.2224465667055,22.2227432744116,22.222446826479,21.8345305881487,22.2224461264795,5.22641006508501,0.474175461229898,0.301696813631059,0.49030563712225,0.3,0.518249123493032,935.448913737503,9204.61067726745,1000.,0.0,1565.14005262235,1493.25607109508,21.4502476233437,1.21151766403541,12.0212003972881,1.21151766403541,24.575872802649,1.21151766403541,7.25674818452153,11.8238633076013,0.735400121173652,3.36409569627501,13.0053132765141,0.327222836279321,24.575872802649,0.327222836279321 
 06/22  12:44:00,40.,12.,27.7556098390544,0.0,0.0,24.5765510424869,22.2224465568935,22.22274325184,22.2224468166203,21.8347421260798,22.2224461112704,5.22651034580297,0.474180758595593,0.301711743107846,0.490308987014351,0.3,0.518296005496142,935.459020567818,9205.00210896886,1000.,0.0,1565.14005747845,1493.2563534441,21.4505934012088,1.2115607119419,12.021219509206,1.2115607119419,24.5762130647351,1.2115607119419,7.25674780955505,11.8238463280342,0.735444690158083,3.36409569627501,13.0052629102284,0.327222836279321,24.5762130647351,0.327222836279321 
 06/22  12:45:00,40.,12.,27.7556620495075,0.0,0.0,24.576886920833,22.2224465467799,22.2227432289011,22.2224468064408,21.8349648745042,22.2224460958513,5.22660828952014,0.474185636368854,0.301726254231655,0.490311883282045,0.3,0.518342346247929,935.468876924122,9205.38557795045,1000.,0.0,1565.14006223027,1493.25663120224,21.450934717418,1.21160269077306,12.0212384586642,1.21160269077306,24.5765510424869,1.21160269077306,7.25674743473642,11.823830266281,0.735488165571611,3.36409569627501,13.0052124094086,0.327222836279321,24.5765510424869,0.327222836279321 
 06/22  12:46:00,40.,12.,27.7557054087258,0.0,0.0,24.5772209652316,22.2224465363008,22.2227432055376,22.2224467958798,21.835193211947,22.2224460801716,5.22670508300962,0.474190090350035,0.30174034894339,0.49031432162876,0.3,0.518388137826095,935.478480588691,9205.76099005567,1000.,0.0,1565.1400668792,1493.25690440915,21.4512717588031,1.21164359125259,12.0212564375568,1.21164359125259,24.576886920833,1.21164359125259,7.2567470600656,11.823814250551,0.73553076884553,3.36409569627501,13.0051620531212,0.327222836279321,24.576886920833,0.327222836279321 
 06/22  12:47:00,40.,12.,27.7557567688996,0.0,0.0,24.5775532804231,22.2224465254239,22.2227431817149,22.2224467849061,21.8354228949662,22.222446064205,5.22680061793705,0.474194113360172,0.301754025832847,0.490316294690747,0.3,0.51843337869568,935.487829116962,9206.12856723182,1000.,0.0,1565.14007142662,1493.25717302209,21.4516046177578,1.21168340313576,12.0212743508068,1.21168340313576,24.5772209652316,1.21168340313576,7.25674668554257,11.8237989928277,0.73557230188822,3.36409569627501,13.0051115623371,0.327222836279321,24.5772209652316,0.327222836279321 
 06/22  12:48:00,40.,12.,27.7558089139057,0.0,0.0,24.5778838833943,22.2224465144109,22.222743157765,22.2224467737762,21.8356517166617,22.2224460481299,5.22689468233024,0.474197728246399,0.301767303714352,0.490317826142963,0.3,0.518478090628599,935.496934371366,9206.48850701609,1000.,0.0,1565.14007587395,1493.25743721428,21.4519335706922,1.21172217709916,12.0212909234038,1.21172217709916,24.5775532804231,1.21172217709916,7.25674631116729,11.8237830541625,0.735613250626786,3.36409569627501,13.0050611921767,0.327222836279321,24.5775532804231,0.327222836279321 
 06/22  12:49:00,40.,12.,27.7558442862106,0.0,0.0,24.5782126814655,22.2224465031413,22.2227431335466,22.222446762373,21.8358786672455,22.2224460318587,5.22698704932684,0.474200921893924,0.301780177192852,0.490318902500703,0.3,0.518522265670081,935.505790806223,9206.84065514272,1000.,0.0,1565.14008022263,1493.25769691989,21.4522585523313,1.21175988967968,12.0213083373867,1.21175988967968,24.5778838833943,1.21175988967968,7.25674593693972,11.8237692247925,0.735652780355485,3.36409569627501,13.0050108763318,0.327222836279321,24.5778838833943,0.327222836279321 
 06/22  12:50:00,40.,12.,27.7558954625906,0.0,0.0,24.5785396143255,22.2224464915872,22.2227431090635,22.2224467506722,21.8361032394992,22.2224460153873,5.22707767113259,0.47420372557205,0.301792670198061,0.490319556150111,0.3,0.518565934570848,935.514414615761,9207.18516838988,1000.,0.0,1565.14008447416,1493.25795169479,21.4525796151697,1.2117966099812,12.0213243610276,1.2117966099812,24.5782126814655,1.2117966099812,7.25674556285984,11.8237549656375,0.735691696260482,3.36409569627501,13.0049604006265,0.327222836279321,24.5782126814655,0.327222836279321 
 06/22  12:51:00,40.,12.,27.7559476932486,0.0,0.0,24.5788645930826,22.2224464798973,22.2227430844839,22.2224467388187,21.8363250799228,22.2224459988101,5.22716647705765,0.474206133098809,0.301804781564982,0.490319780780865,0.3,0.518609096673273,935.522803807949,9207.52226787934,1000.,0.0,1565.14008863004,1493.25820195409,21.4528967764309,1.21183232965896,12.021340090334,1.21183232965896,24.5785396143255,1.21183232965896,7.25674518892762,11.8237410504787,0.735729758236586,3.36409569627501,13.0049100693555,0.327222836279321,24.5785396143255,0.327222836279321 
 06/22  12:52:00,40.,12.,27.7559907731496,0.0,0.0,24.5791876045525,22.2224464679443,22.2227430596598,22.2224467266889,21.836543881974,22.2224459820305,5.22725350232352,0.474208130371753,0.301816506160177,0.490319561876935,0.3,0.518651733148349,935.530950913667,9207.85221201647,1000.,0.0,1565.14009269179,1493.2584481916,21.4532098145747,1.21186701704702,12.0213547145034,1.21186701704702,24.5788645930826,1.21186701704702,7.25674481514302,11.8237270526943,0.735767049922193,3.36409569627501,13.0048596036828,0.327222836279321,24.5788645930826,0.327222836279321 
 06/22  12:53:00,40.,12.,27.7560423342964,0.0,0.0,24.5795085977648,22.2224464557108,22.2227430345905,22.222446714268,21.8367594021681,22.2224459650516,5.22733870881707,0.474209740622291,0.301827861273753,0.490318923535325,0.3,0.518693875156307,935.538869192687,9208.17481960257,1000.,0.0,1565.14009666096,1493.25869005023,21.4535189349984,1.2119007287314,12.0213700083302,1.2119007287314,24.5791876045525,1.2119007287314,7.25674444150602,11.8237149206735,0.735803082759853,3.36409569627501,13.0048092586313,0.327222836279321,24.5791876045525,0.327222836279321 
 06/22  12:54:00,40.,12.,27.7560941671975,0.0,0.0,24.5798275788848,22.2224464434225,22.222743009531,22.2224467017753,21.8369714519696,22.2224459480095,5.22742214032394,0.474210950992835,0.301838842402426,0.490317852539209,0.3,0.518735505409105,935.546551837954,9208.49058098298,1000.,0.0,1565.14010053903,1493.2589281717,21.4538239704459,1.21193343585669,12.0213846077668,1.21193343585669,24.5795085977648,1.21193343585669,7.25674406801658,11.8237027799514,0.73583833552569,3.36409569627501,13.0047588267646,0.327222836279321,24.5795085977648,0.327222836279321 
 06/22  12:55:00,40.,12.,27.756137364039,0.0,0.0,24.5801445011482,22.2224464309364,22.2227429843504,22.2224466890743,21.8371799192371,22.2224459308327,5.22750376536049,0.474211801358737,0.301849477199506,0.490316390197535,0.3,0.51877667318223,935.554020752673,9208.79938454853,1000.,0.0,1565.14010432738,1493.259162321,21.4541252158411,1.21196523178852,12.021398652055,1.21196523178852,24.5798275788848,1.21196523178852,7.25674369467466,11.8236909978659,0.735872795810637,3.36409569627501,13.0047084917436,0.327222836279321,24.5798275788848,0.327222836279321 
 06/22  12:56:00,40.,12.,27.7561810471015,0.0,0.0,24.5804593769376,22.2224464182399,22.2227429590147,22.2224466761525,21.8373847214725,22.222445913494,5.22758363222977,0.474212261438615,0.30185974991814,0.490314505282903,0.3,0.518817342206015,935.561260041784,9209.10124585893,1000.,0.0,1565.14010802733,1493.25939221671,21.4544224071638,1.21199604897274,12.0214117704373,1.21199604897274,24.5801445011482,1.21199604897274,7.25674332148025,11.8236787994136,0.735906646457806,3.36409569627501,13.0046580461525,0.327222836279321,24.5801445011482,0.327222836279321 
 06/22  12:57:00,40.,12.,27.7562331464408,0.0,0.0,24.5807721773982,22.2224464054461,22.2227429336663,22.222446663121,21.8375858072773,22.2224458960787,5.22766171525186,0.474212350933426,0.301869675191993,0.49031221824829,0.3,0.518857539578621,935.568281054938,9209.39639513257,1000.,0.0,1565.14011164027,1493.25961802326,21.4547157161218,1.21202593583455,12.021424831036,1.21202593583455,24.5804593769376,1.21202593583455,7.2567429484333,11.8236677781719,0.735939435450444,3.36409569627501,13.0046076292837,0.327222836279321,24.5804593769376,0.327222836279321 
 06/22  12:58:00,40.,12.,27.7562760983641,0.0,0.0,24.5810829236269,22.2224463926148,22.2227429083751,22.2224466500385,21.8377831451289,22.2224458786203,5.22773806773093,0.474212066510666,0.30187925420928,0.490309525731687,0.3,0.518897258515099,935.575081928229,9209.68464367197,1000.,0.0,1565.14011516756,1493.25983958735,21.4550051199039,1.21205488454455,12.0214375388853,1.21205488454455,24.5807721773982,1.21205488454455,7.25674257553379,11.8236569427606,0.73597147875512,3.36409569627501,13.004557309316,0.327222836279321,24.5807721773982,0.327222836279321 
 06/22  12:59:00,40.,12.,27.7563280128891,0.0,0.0,24.5813915944753,22.2224463795247,22.22274288289,22.2224466366909,21.8379767192065,22.2224458609792,5.22781266708317,0.474211414809236,0.301888493185773,0.49030643468708,0.3,0.518936511829176,935.581667192079,9209.96665103564,1000.,0.0,1565.14011861049,1493.26005727574,21.4552906281698,1.21208291448794,12.0214505168682,1.21208291448794,24.5810829236269,1.21208291448794,7.25674220278168,11.8236474956118,0.73600241054213,3.36409569627501,13.0045068787774,0.327222836279321,24.5810829236269,0.327222836279321 
 06/22  13:00:00,40.,12.,27.7563797045844,0.0,0.0,24.5816982187435,22.2224463664543,22.2227428575261,22.2224466233494,21.8381665202713,22.2224458433325,5.22788556715049,0.474210389398275,0.301897391155239,0.490302938547901,0.3,0.518975289292019,935.588033339216,9210.24213903374,1000.,0.0,1565.14012197029,1493.26027153204,21.4555722496895,1.21211001083361,12.0214620449668,1.21211001083361,24.5813915944753,1.21211001083361,7.25674183017694,11.8236373143024,0.736032851276339,3.36409569627501,13.0044565688565,0.327222836279321,24.5813915944753,0.327222836279321 
 06/22  13:01:00,40.,12.,27.7563797045844,0.0,0.0,24.6462416984047,22.3759542505364,22.3057830089365,22.3760520063179,21.9250361830008,22.3306487487153,5.22795674750414,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,716.564761988229,0.0,20.140416512018,0.853025207645886,14.103649021923,0.853025207645886,24.5816982187435,0.853025207645886,7.2569687627196,14.0336499880208,0.185167351517218,1.54017674317624,13.0054404747167,0.327222836279321,24.5816982187435,0.327222836279321 
 06/22  13:02:00,40.,12.,27.7563797045844,0.0,0.0,24.7385025615208,22.6006475691776,22.4182786735019,22.6015850167125,22.0442576995035,22.4947190456463,5.22803541758674,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,721.821546505886,0.0,20.1809412582209,0.853025207645886,13.8674262167337,0.853025207645886,24.6462416984047,0.853025207645886,7.25816876425536,13.9395042918402,0.19646618585421,1.55147557751324,13.0073908832271,0.327222836279321,24.6462416984047,0.327222836279321 
 06/22  13:03:00,40.,12.,27.7563797045844,0.0,0.0,24.8313248580057,22.8221985997313,22.5217136227049,22.824711898578,22.1543269976933,22.6644294822688,5.30163331369124,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,722.701917083871,0.0,20.2393976362106,0.853025207645886,13.8660674518921,0.853025207645886,24.7385025615208,0.853025207645886,7.26186851558152,13.9443656254754,0.19835831808969,1.55336770974872,13.0115399343884,0.327222836279321,24.7385025615208,0.327222836279321 
 06/22  13:04:00,40.,12.,27.7563797045844,0.0,0.0,24.9166842047632,23.0117026198491,22.6042059216476,23.0162966426512,22.2419176197928,22.8184345978453,5.43531002319248,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,723.614544100632,0.0,20.2996633314516,0.853025207645886,13.8660750978401,0.853025207645886,24.8313248580057,0.853025207645886,7.27035629424471,13.952798626588,0.200319621159215,1.55532901281824,13.0194763225915,0.327222836279321,24.8313248580057,0.327222836279321 
 06/22  13:05:00,40.,12.,27.7563797045844,0.0,0.0,24.9941211243826,23.1676424148231,22.667689476127,23.1745883467682,22.3088525661131,22.9535262229765,5.59481514454694,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,724.547657444053,0.0,20.3573545448335,0.853025207645886,13.8660880496278,0.853025207645886,24.9166842047632,0.853025207645886,7.2860356600485,13.964671221791,0.202324714956744,1.55733410661577,13.0326641394447,0.327222836279321,24.9166842047632,0.327222836279321 
 06/22  13:06:00,40.,12.,27.7563797045844,0.0,0.0,25.0644004993976,23.2969128045158,22.7173365304864,23.3063169469637,22.3607237200132,23.0725816624845,5.7581268488653,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,725.524208739547,0.0,20.4125513100856,0.853025207645886,13.8661112654634,0.853025207645886,24.9941211243826,0.853025207645886,7.31061992749691,13.979930190509,0.204422871580663,1.55943226323969,13.0520613699037,0.327222836279321,24.9941211243826,0.327222836279321 
 06/22  13:07:00,40.,12.,27.7563797045844,0.0,0.0,25.1278448738509,23.4060983151042,22.7573115459433,23.4179694962417,22.4021266803629,23.1788328492009,5.91376887956149,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,726.564710011589,0.0,20.4657896281997,0.853025207645886,13.8661448898885,0.853025207645886,25.0644004993976,0.853025207645886,7.34462900208924,13.9981279762226,0.206658157897387,1.56166754955641,13.0778493094294,0.327222836279321,25.0644004993976,0.327222836279321 
 06/22  13:08:00,40.,12.,27.7563797045844,0.0,0.0,25.1847083311282,23.4996273245563,22.7902037498415,23.5139178172645,22.4359417784831,23.2744768842532,6.05999416475696,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,727.668832716918,0.0,20.5170453462297,0.853025207645886,13.8661860659848,0.853025207645886,25.1278448738509,0.853025207645886,7.3873736883768,14.0186733662166,0.209029885511711,1.56403927717074,13.1094545375464,0.327222836279321,25.1278448738509,0.327222836279321 
 06/22  13:09:00,40.,12.,27.7563797045844,0.0,0.0,25.2355289092594,23.5803371507077,22.8175951875751,23.5969655170034,22.4639220164465,23.3609127036791,6.19767036371915,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,728.853056158117,0.0,20.5665421789266,0.853025207645886,13.8662355883987,0.853025207645886,25.1847083311282,0.853025207645886,7.43731614370519,14.0411793105166,0.211573519989381,1.56658291164841,13.147063564809,0.327222836279321,25.1847083311282,0.327222836279321 
 06/22  13:10:00,40.,12.,27.7563797045844,0.0,0.0,25.2810002157577,23.6502597819133,22.8405696693681,23.6691238571388,22.4872533581059,23.4391463311479,6.32791649178767,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,730.041722019747,0.0,20.6132573964236,0.853025207645886,13.8662814493257,0.853025207645886,25.2355289092594,0.853025207645886,7.49255907096603,14.0649037648005,0.214126499544218,1.56913589120324,13.1871245380797,0.327222836279321,25.2355289092594,0.327222836279321 
 06/22  13:11:00,40.,12.,27.7563797045844,0.0,0.0,25.3217651140665,23.71103550322,22.8599700260733,23.7320205678361,22.5068467182702,23.5100238878846,6.45110164249704,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,731.239566281003,0.0,20.6575337922193,0.853025207645886,13.8663311089106,0.853025207645886,25.2810002157577,0.853025207645886,7.55126452450492,14.0896300054445,0.216699058422636,1.57170845008166,13.2294201373978,0.327222836279321,25.2810002157577,0.327222836279321 
 06/22  13:12:00,40.,12.,27.7563797045844,0.0,0.0,25.3584201658838,23.7640641542051,22.8764892181247,23.7870489239382,22.5234447929094,23.574312314326,6.56744391513323,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,732.429803768885,0.0,20.6993812414449,0.853025207645886,13.8663814361238,0.853025207645886,25.3217651140665,0.853025207645886,7.61190879826086,14.1150852041432,0.219255163292622,1.57426455495165,13.2729390773367,0.327222836279321,25.3217651140665,0.327222836279321 
 06/22  13:13:00,40.,12.,27.7563797045844,0.0,0.0,25.3914787665477,23.8105465801484,22.890696919595,23.8354078491009,22.5376544652668,23.6327122320238,6.6772796746233,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,733.600793276756,0.0,20.7388878307063,0.853025207645886,13.8664323703199,0.853025207645886,25.3584201658838,0.853025207645886,7.6733706427703,14.1410654090517,0.221769824098175,1.5767792157572,13.3169497870863,0.327222836279321,25.3584201658838,0.327222836279321 
 06/22  13:14:00,40.,12.,27.7563797045844,0.0,0.0,25.4214022752354,23.8515019971854,22.9030539766682,23.8781181378543,22.5499638418455,23.6858561256605,6.78104662156636,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,734.745655126263,0.0,20.7761859947337,0.853025207645886,13.8664839891307,0.853025207645886,25.3914787665477,0.853025207645886,7.73490758196058,14.1674195301118,0.22422827311737,1.5792376647764,13.3609714048108,0.327222836279321,25.3914787665477,0.327222836279321 
 06/22  13:15:00,40.,12.,27.7563797045844,0.0,0.0,25.4485955763384,23.8877873728134,22.9139283894771,23.9160408252259,22.5607602250456,23.73430898235,6.8792567505426,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,735.861620738785,0.0,20.8114519697751,0.853025207645886,13.8665364081845,0.853025207645886,25.4214022752354,0.853025207645886,7.79607762053099,14.1940363999302,0.226624569818328,1.58163396147735,13.4047220053907,0.327222836279321,25.4214022752354,0.327222836279321 
 06/22  13:16:00,40.,12.,27.7563797045844,0.0,0.0,25.4739947429526,23.9201206642959,22.9236127907136,23.9498995729722,22.5703494795397,23.778590001418,6.97243227396137,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,736.948685733739,0.0,20.8448788479006,0.853025207645886,13.8665896616422,0.853025207645886,25.4485955763384,0.853025207645886,7.85664953874981,14.2208358010635,0.228958709052315,1.58396810071134,13.4480550967879,0.327222836279321,25.4485955763384,0.327222836279321 
 06/22  13:17:00,40.,12.,27.7563797045844,0.0,0.0,25.4976618488217,23.9491033638654,22.9323401115974,23.9803025610119,22.5789733504361,23.8191313049992,7.06127735221219,0.3,0.3,0.3,0.3,0.3,866.547796683514,0.0,0.0,0.0,738.013740595508,0.0,20.8770207568433,0.853025207645886,13.8666442770893,0.853025207645886,25.4739947429526,0.853025207645886,7.91652558515113,14.2477761239641,0.231245501985292,1.58625489364432,13.4909122170683,0.327222836279321,25.4739947429526,0.327222836279321 
 06/22  13:18:00,40.,12.,27.7563797045844,0.0,0.0,25.5195823586402,23.9752393734334,22.9402955298253,24.0077608963299,22.586822704376,23.8563167615221,7.14582235661104,0.3,0.3,0.3,0.3,0.3,866.547796683514,657.393979031209,1000.,0.0,1380.4104748418,1492.2287302274,20.9079002611264,0.853025207645886,13.8666992829918,0.853025207645886,25.4976618488217,0.853025207645886,8.00151325680093,14.2748013090153,0.23348407605553,2.96698068139188,13.5332534375349,0.327222836279321,25.4976618488217,0.327222836279321 
 06/22  13:19:00,40.,12.,27.7563797045844,0.0,0.0,25.539865707718,23.9989541135607,22.9476313885778,24.0327072070904,22.5940539167306,23.8904968054977,7.22673396813215,0.3,0.3,0.3,0.3,0.3,866.547796683514,813.411326673067,1000.,0.0,1402.76740913932,1491.08036498336,20.951073075067,0.853025207645886,13.8669101420976,0.853025207645886,25.5195823586402,0.853025207645886,8.11040937973642,14.3061960459769,0.237873305186864,3.01501024579116,13.6107360809373,0.327222836279321,25.5195823586402,0.327222836279321 
 06/22  13:20:00,40.,12.,27.7563797045844,0.0,0.0,25.5586904007841,24.0206007749477,22.9544621881502,24.0555020861904,22.6007831838617,23.9219855442922,7.30442070679312,0.3,0.3,0.3,0.3,0.3,866.547796683514,941.622178292547,1000.,0.0,1428.7246913573,1490.40399562068,20.9927808192484,0.853025207645886,13.8669821103657,0.853025207645886,25.539865707718,0.853025207645886,8.21756207656202,14.3373853543412,0.242267891717459,3.07078218379657,13.6870185483295,0.327222836279321,25.539865707718,0.327222836279321 
 06/22  13:21:00,40.,12.,27.7563797045844,0.0,0.0,25.5763354450651,24.0404757309186,22.9608784834529,24.0764490723803,22.6071145320635,23.9510638722579,7.37932500243778,0.3,0.3,0.3,0.3,0.3,866.547796683514,1032.29643613087,1000.,0.0,1455.92215236937,1489.89988783039,21.0329949431702,0.853025207645886,13.8670511765163,0.853025207645886,25.5586904007841,0.853025207645886,8.32246285028603,14.3683739101375,0.246637972143841,3.12922526755872,13.7617371056581,0.327222836279321,25.5586904007841,0.327222836279321 
 06/22  13:22:00,40.,12.,27.7563797045844,0.0,0.0,25.5929332770268,24.0588287023663,22.9669534069822,24.0958046483357,22.6131109760135,23.9779819252521,7.45185518306535,0.3,0.3,0.3,0.3,0.3,866.547796683514,1087.94283959513,1000.,0.0,1484.00463929524,1489.51200271094,21.0717003785017,0.853025207645886,13.8671170149255,0.853025207645886,25.5763354450651,0.853025207645886,8.42442641566787,14.3991125986464,0.25095076005121,3.18957586324702,13.8344003025089,0.327222836279321,25.5763354450651,0.327222836279321 
 06/22  13:23:00,40.,12.,27.7563797045844,0.0,0.0,25.608584629642,24.0758702394975,22.972746065065,24.1137856688483,22.6188213870164,24.0029620271338,7.52223144370991,0.3,0.3,0.3,0.3,0.3,866.547796683514,1119.60627988672,1000.,0.0,1512.86315102533,1489.21142426116,21.1088191393817,0.853025207645886,13.8671794457165,0.853025207645886,25.5929332770268,0.853025207645886,8.5228691002389,14.4295694606919,0.255171594922022,3.25159806128411,13.9045886102838,0.327222836279321,25.5929332770268,0.327222836279321 
 06/22  13:24:00,40.,12.,27.7563797045844,0.0,0.0,25.6233852229951,24.0917780407559,22.9783043434735,24.1305756516761,22.6242903785899,24.0262018789564,7.59073477335967,0.3,0.3,0.3,0.3,0.3,866.547796683514,1140.32919990925,1000.,0.0,1542.37478345319,1488.97764691674,21.1443068470607,0.853025207645886,13.8669514478694,0.853025207645886,25.608584629642,0.853025207645886,8.61740313747397,14.2794208238831,0.282561899771189,3.31502573515662,13.9720221894578,0.327222836279321,25.608584629642,0.327222836279321 
 06/22  13:25:00,40.,12.,27.7563797045844,0.0,0.0,25.6374344453697,24.1067142301841,22.9836894386681,24.1463412670408,22.6295828578604,24.0478843412415,7.65757418528218,0.3,0.3,0.3,0.3,0.3,866.547796683514,1158.16246296678,1000.,0.0,1565.20618946727,1488.79605165701,21.1781117184741,0.853025207645886,13.8675158105485,0.853025207645886,25.6233852229951,0.853025207645886,8.70762710373796,14.268125802321,0.292398583676162,3.36409569627501,14.0364099437155,0.327222836279321,25.6233852229951,0.327222836279321 
 06/22  13:26:00,40.,12.,27.7563797045844,0.0,0.0,25.6508215724056,24.1208006283807,22.9889243221691,24.1612094480467,22.6347233506726,24.0681629840632,7.72098332678783,0.3,0.3,0.3,0.3,0.3,866.547796683514,1173.75971408625,1000.,0.0,1565.20734010548,1488.65536133291,21.2100689602866,0.853025207645886,13.8674976002586,0.853025207645886,25.6374344453697,0.853025207645886,8.79272067289738,14.2562046937904,0.302249884220432,3.36409569627501,14.0971622803708,0.327222836279321,25.6374344453697,0.327222836279321 
 06/22  13:27:00,40.,12.,27.7563797045844,0.0,0.0,25.6636281754653,24.1341387871098,22.9940243198899,24.1752864650118,22.6397281091181,24.087173750484,7.78143984594961,0.3,0.3,0.3,0.3,0.3,866.547796683514,1198.79813528836,1000.,0.0,1565.20915121542,1488.5481911998,21.2401279197848,0.853025207645886,13.8674553320792,0.853025207645886,25.6508215724056,0.853025207645886,8.87231005631937,14.244434242715,0.311935013618175,3.36409569627501,14.1540073750798,0.327222836279321,25.6508215724056,0.327222836279321 
 06/22  13:28:00,40.,12.,27.7563797045844,0.0,0.0,25.6759204314386,24.1468169395787,22.9990051671461,24.188664670551,22.6446135824539,24.1050390885359,7.83965041236338,0.3,0.3,0.3,0.3,0.3,866.547796683514,1234.65521010686,1000.,0.0,1565.21172031246,1488.47142080061,21.2684268131384,0.853025207645886,13.8674134188561,0.853025207645886,25.6636281754653,0.853025207645886,8.94673037425911,14.232880392592,0.321420659753991,3.36409569627501,14.207180463847,0.327222836279321,25.6636281754653,0.327222836279321 
 06/22  13:29:00,40.,12.,27.7563797045844,0.0,0.0,25.6877948626871,24.1589116678239,23.0038940093889,24.201424252711,22.6493956899586,24.1218692364775,7.89605193555639,0.3,0.3,0.3,0.3,0.3,866.547796683514,1281.57550905554,1000.,0.0,1565.21506139456,1488.42380847159,21.2950934872258,0.853025207645886,13.8673724459062,0.853025207645886,25.6759204314386,0.853025207645886,9.01631029533529,14.2215733756832,0.33068854253473,3.36409569627501,14.2569120706545,0.327222836279321,25.6759204314386,0.327222836279321 
 06/22  13:30:00,40.,12.,27.7563797045844,0.0,0.0,25.6992393679808,24.170488620886,23.0086877976464,24.213634062325,22.6540880505342,24.1377627219977,7.95090717279448,0.3,0.3,0.3,0.3,0.3,866.547796683514,1339.13910195602,1000.,0.0,1565.21913880268,1488.3945510187,21.3202713235154,0.853025207645886,13.867334672927,0.853025207645886,25.6877948626871,0.853025207645886,9.0813626613103,14.2105370366276,0.339729041769744,3.36409569627501,14.3034228648295,0.327222836279321,25.6877948626871,0.327222836279321 
 06/22  13:31:00,40.,12.,27.7563797045844,0.0,0.0,25.7103558508826,24.1816036128788,23.0134029219341,24.2253527823752,22.6587014021018,24.1528073700416,8.00420953772055,0.3,0.3,0.3,0.3,0.3,866.547796683514,1406.53413347936,1000.,0.0,1565.22388748234,1488.38121288531,21.3440317518188,0.853025207645886,13.8672967186576,0.853025207645886,25.6992393679808,0.853025207645886,9.14218167642764,14.1997859782948,0.348534347455292,3.36409569627501,14.3469198241739,0.327222836279321,25.6992393679808,0.327222836279321 
 06/22  13:32:00,40.,12.,27.7563797045844,0.0,0.0,25.7211665045802,24.192304230328,23.0180466642787,24.2366305642752,22.6632442418613,24.1670815547634,8.05618477260836,0.3,0.3,0.3,0.3,0.3,866.547796683514,1482.7495227289,1000.,0.0,1565.22922759611,1488.38170725221,21.3665118817607,0.853025207645886,13.8672637806555,0.853025207645886,25.7103558508826,0.853025207645886,9.19904282071098,14.1893377023141,0.35710020411763,3.36409569627501,14.3875977800723,0.327222836279321,25.7103558508826,0.327222836279321 
 06/22  13:33:00,40.,12.,27.7563797045844,0.0,0.0,25.7316847196212,24.2026310105172,23.0226229495992,24.2475102399796,22.667723064742,24.1806551282841,8.10682724112939,0.3,0.3,0.3,0.3,0.3,866.547796683514,1566.71091692848,1000.,0.0,1565.23507494413,1488.39421197088,21.387794672325,0.853025207645886,13.8672326883296,0.853025207645886,25.7211665045802,0.853025207645886,9.25220370386229,14.1791977395366,0.365422646776345,3.36409569627501,14.4256384322383,0.327222836279321,25.7211665045802,0.327222836279321 
 06/22  13:34:00,40.,12.,27.7563797045844,0.0,0.0,25.7419279760198,24.2126185327771,23.0271357809037,24.2580284392946,22.6721427874013,24.1935903745857,8.15623807208807,0.3,0.3,0.3,0.3,0.3,866.547796683514,1657.36446963551,1000.,0.0,1565.2413474518,1488.41711821406,21.4079534567575,0.853025207645886,13.8672030939929,0.853025207645886,25.7316847196212,0.853025207645886,9.30190515498611,14.16937451253,0.373497802773783,3.36409569627501,14.4612124674577,0.327222836279321,25.7316847196212,0.327222836279321 
 06/22  13:35:00,40.,12.,27.7563797045844,0.0,0.0,25.7519209374568,24.2222964507923,23.0315894318168,24.2682166424081,22.6765072456689,24.205942962082,8.20449104614272,0.3,0.3,0.3,0.3,0.3,866.547796683514,1753.71938842625,1000.,0.0,1565.24796852647,1488.44899654174,21.4270596261966,0.853025207645886,13.8671759786993,0.853025207645886,25.7419279760198,0.853025207645886,9.34837231301129,14.1598740281216,0.381322968759186,3.36409569627501,14.4944788438601,0.327222836279321,25.7419279760198,0.327222836279321 
 06/22  13:36:00,40.,12.,27.7563797045844,0.0,0.0,25.7616852566426,24.2316902464387,23.0359877622855,24.2781019573797,22.6808193951197,24.2177626308751,8.25165341316904,0.3,0.3,0.3,0.3,0.3,866.547796683514,1854.86405274906,1000.,0.0,1565.25486838252,1488.48906679855,21.4451855000512,0.853025207645886,13.8671512448112,0.853025207645886,25.7519209374568,0.853025207645886,9.39181565596492,14.1506983477093,0.388897155507794,3.36409569627501,14.5255872765722,0.327222836279321,25.7519209374568,0.327222836279321 
 06/22  13:37:00,40.,12.,27.7563797045844,0.0,0.0,25.7712424254366,24.2408219091925,23.0403339065477,24.2877078211564,22.6850815116256,24.2290939010348,8.29778229696181,0.3,0.3,0.3,0.3,0.3,866.547796683514,1959.96816970772,1000.,0.0,1565.26198426272,1488.54179560196,21.4623976601303,0.853025207645886,13.8671278874144,0.853025207645886,25.7616852566426,0.853025207645886,9.43243196065898,14.141847191594,0.396220575223533,3.36409569627501,14.5546772648998,0.327222836279321,25.7616852566426,0.327222836279321 
 06/22  13:38:00,40.,12.,27.7563797045844,0.0,0.0,25.780541143129,24.249701535632,23.0446216665044,24.2970455988693,22.6892867294028,24.2399668644706,8.34293257070465,0.3,0.3,0.3,0.3,0.3,866.547796683514,2068.27871934045,1000.,0.0,1565.269260151,1488.60086334948,21.4787590440671,0.853025207645886,13.8671065758941,0.853025207645886,25.7712424254366,0.853025207645886,9.47040519699233,14.1333197531129,0.40329427448268,3.36409569627501,14.5818789747833,0.327222836279321,25.7712424254366,0.327222836279321 
 06/22  13:39:00,40.,12.,27.7563797045844,0.0,0.0,25.7897048069733,24.2583572337082,23.0488642253578,24.3061445365865,22.6934478068567,24.2504301716696,8.38681268615146,0.3,0.3,0.3,0.3,0.3,866.547796683514,2179.11394723374,1000.,0.0,1565.27664629122,1488.66523466533,21.4942848694127,0.853025207645886,13.8670865554586,0.853025207645886,25.780541143129,0.853025207645886,9.5059073624555,14.1251150860944,0.410117982581986,3.36409569627501,14.6073150564656,0.327222836279321,25.780541143129,0.327222836279321 
 06/22  13:40:00,40.,12.,27.7563797045844,0.0,0.0,25.7986753749773,24.2667965198699,23.0530563115647,24.3150131716996,22.6975590961376,24.2605076736216,8.43041754921712,0.3,0.3,0.3,0.3,0.3,866.547796683514,2291.85711642169,1000.,0.0,1565.28409865872,1488.73398635864,21.509094928665,0.853025207645886,13.8670690473239,0.853025207645886,25.7897048069733,0.853025207645886,9.53909926163458,14.1172259141042,0.416698010945876,3.36409569627499,14.6311000056333,0.327222836279321,25.7897048069733,0.327222836279321 
 06/22  13:41:00,40.,12.,27.7563797045844,0.0,0.0,25.8075449211005,24.2750413691519,23.0572080665911,24.3236743942788,22.7016304871116,24.270238658291,8.47256897113238,0.3,0.3,0.3,0.3,0.3,866.547796683514,2405.95071179076,1000.,0.0,1565.29157844489,1488.80629519504,21.5231941103381,0.853025207645886,13.8670526847189,0.853025207645886,25.7986753749773,0.853025207645886,9.57013123472377,14.1096483945424,0.423035656304889,3.36409569627501,14.6533402596709,0.327222836279321,25.7986753749773,0.327222836279321 
 06/22  13:42:00,40.,12.,27.7563797045844,0.0,0.0,25.8162400293528,24.2830944664175,23.0613118903476,24.332131710891,22.7056541334818,24.2796393012105,8.51450643479982,0.3,0.3,0.3,0.3,0.3,866.547796683514,2520.89131510013,1000.,0.0,1565.29905157462,1488.88142866177,21.536677561852,0.853025207645886,13.8670383759387,0.853025207645886,25.8075449211005,0.853025207645886,9.59914383853729,14.1023745470225,0.429137612793044,3.36409569627501,14.6741362911079,0.327222836279321,25.8075449211005,0.327222836279321 
 06/22  13:43:00,40.,12.,27.7563797045844,0.0,0.0,25.8247791077443,24.2909653104506,23.0653678417915,24.3403953395068,22.7096299451413,24.2887327751882,8.55506898502426,0.3,0.3,0.3,0.3,0.3,866.547796683514,2636.22501808625,1000.,0.0,1565.30648826039,1488.95873554552,21.5495357659223,0.853025207645886,13.8670246567023,0.853025207645886,25.8162400293528,0.853025207645886,9.62626848317427,14.0953985716925,0.435005986737425,3.36409569627501,14.6935815967835,0.327222836279321,25.8162400293528,0.327222836279321 
 06/22  13:44:00,40.,12.,27.7563797045844,0.0,0.0,25.8331904504042,24.2986650830793,23.069378976711,24.3484771038573,22.7135608788909,24.2975426982179,8.59513080023912,0.3,0.3,0.3,0.3,0.3,866.547796683514,2751.54328467155,1000.,0.0,1565.31386259059,1489.03763948619,21.5618135951311,0.853025207645886,13.8670127892375,0.853025207645886,25.8247791077443,0.853025207645886,9.65162802724343,14.0887142635963,0.440645881780235,3.36409569627501,14.7117638753219,0.327222836279321,25.8247791077443,0.327222836279321 
 06/22  13:45:00,40.,12.,27.7563797045844,0.0,0.0,25.8414920739689,24.3062033390706,23.0733475320169,24.356387143372,22.7174490880451,24.3060898014351,8.63448611715218,0.3,0.3,0.3,0.3,0.3,866.547796683514,2866.47940712525,1000.,0.0,1565.32115215142,1489.11762865883,21.5735597015649,0.853025207645886,13.8670017945148,0.853025207645886,25.8331904504042,0.853025207645886,9.67533733435097,14.0823114261203,0.446063821103735,3.36409569627501,14.7287647617825,0.327222836279321,25.8331904504042,0.327222836279321 
 06/22  13:46:00,40.,12.,27.7563797045844,0.0,0.0,25.8496902157901,24.3135877457053,23.0772744565091,24.3641336568567,22.7212954522563,24.3143918508393,8.67314163036709,0.3,0.3,0.3,0.3,0.3,866.547796683514,2980.70499873606,1000.,0.0,1565.32833768258,1489.19825026437,21.5848146204245,0.853025207645886,13.8669921597649,0.853025207645886,25.8414920739689,0.853025207645886,9.69750379337409,14.0761818740102,0.451265849884136,3.36409569627501,14.7446612124177,0.327222836279321,25.8414920739689,0.327222836279321 
 06/22  13:47:00,40.,12.,27.7563797045844,0.0,0.0,25.8577891048192,24.3208246750724,23.0811599472921,24.3717234982152,22.7251001137518,24.3224643829371,8.71112226807019,0.3,0.3,0.3,0.3,0.3,866.547796683514,3093.92722017205,1000.,0.0,1565.33540276424,1489.2791059301,21.5956094440317,0.853025207645886,13.8669826688873,0.853025207645886,25.8496902157901,0.853025207645886,9.7182278048777,14.0703146647731,0.456258548002069,3.36409569627501,14.7595244735471,0.327222836279321,25.8496902157901,0.327222836279321 
 06/22  13:48:00,40.,12.,27.7563797045844,0.0,0.0,25.8657902708402,24.3279197288832,23.0850039818364,24.3791627040045,22.7288630159154,24.3303212971619,8.74845097170176,0.3,0.3,0.3,0.3,0.3,866.547796683514,3205.88595428738,1000.,0.0,1565.34233353161,1489.35984552416,21.6059726220836,0.853025207645886,13.8669740383572,0.853025207645886,25.8577891048192,0.853025207645886,9.73760323587783,14.0647026050749,0.461047854992311,3.36409569627501,14.7734221030103,0.327222836279321,25.8577891048192,0.327222836279321 
 06/22  13:49:00,40.,12.,27.7563797045844,0.0,0.0,25.8736976055913,24.3348780374464,23.0888066007429,24.3864567954692,22.7325841890473,24.3379752141964,8.78514689568787,0.3,0.3,0.3,0.3,0.3,866.547796683514,3316.35139598905,1000.,0.0,1565.34911841365,1489.4401627517,21.6159288625538,0.853025207645886,13.8669675589954,0.853025207645886,25.8657902708402,0.853025207645886,9.75571784501105,14.059337987406,0.465639835919811,3.36409569627501,14.7864162213825,0.327222836279321,25.8657902708402,0.327222836279321 
 06/22  13:50:00,40.,12.,27.7563797045844,0.0,0.0,25.8815130264294,24.3417043104925,23.092567863123,24.3936108379194,22.7362636925082,24.3454376091393,8.8212286037763,0.3,0.3,0.3,0.3,0.3,866.547796683514,3425.12169734964,1000.,0.0,1565.35574789383,1489.5197911122,21.6255032597436,0.853025207645886,13.8669616052242,0.853025207645886,25.8736976055913,0.853025207645886,9.77265368003651,14.0542096185251,0.470041445680318,3.36409569627501,14.798566141247,0.327222836279321,25.8736976055913,0.327222836279321 
 06/22  13:51:00,40.,12.,27.7563797045844,0.0,0.0,25.8892405601239,24.3484028886806,23.0962878338172,24.4006294970415,22.7399015969274,24.3527189338125,8.85671258741536,0.3,0.3,0.3,0.3,0.3,866.547796683514,3532.02082636011,1000.,0.0,1565.36221429206,1489.59849961598,21.6347177584753,0.853025207645886,13.8669557000404,0.853025207645886,25.8815130264294,0.853025207645886,9.78848744946941,14.0493075647206,0.474259410288559,3.36409569627501,14.8099261259869,0.327222836279321,25.8815130264294,0.327222836279321 
 06/22  13:52:00,40.,12.,27.7563797045844,0.0,0.0,25.8968818443749,24.3549777891884,23.0999665936737,24.4075170876962,22.7434979955153,24.3598287117766,8.89161543222052,0.3,0.3,0.3,0.3,0.3,866.547796683514,3636.89662273765,1000.,0.0,1565.36851156648,1489.67608907705,21.6435944679607,0.853025207645886,13.866950002992,0.853025207645886,25.8892405601239,0.853025207645886,9.80329087003222,14.0446235000403,0.478300237396665,3.36409569627501,14.8205474592967,0.327222836279321,25.8892405601239,0.327222836279321 
 06/22  13:53:00,40.,12.,27.7563797045844,0.0,0.0,25.9044405404306,24.3614327654912,23.1036042682392,24.4142776358303,22.747053033464,24.3667756520396,8.92595172441269,0.3,0.3,0.3,0.3,0.3,866.547796683514,3739.61884434249,1000.,0.0,1565.37463513338,1489.75238966669,21.6521528835308,0.853025207645886,13.8669447994287,0.853025207645886,25.8968818443749,0.853025207645886,9.81713099149423,14.0401486969817,0.482170455617999,3.364095696275,14.8304784345998,0.327222836279321,25.8968818443749,0.327222836279321 
 06/22  13:54:00,40.,12.,27.7563797045844,0.0,0.0,25.9119178753603,24.3677713334666,23.1072010200815,24.4209149077543,22.7505668990419,24.3735677227806,8.95973631976791,0.3,0.3,0.3,0.3,0.3,866.547796683514,3840.07752574187,1000.,0.0,1565.38058170361,1489.82725747706,21.6604123589106,0.853025207645886,13.8669402458382,0.853025207645886,25.9044405404306,0.853025207645886,9.83007050037291,14.0358742198443,0.485876635072871,3.364095696275,14.839763720249,0.327222836279321,25.9044405404306,0.327222836279321 
 06/22  13:55:00,40.,12.,27.7563797045844,0.0,0.0,25.919317186316,24.3739968150601,23.110757064527,24.427432455759,22.7540398386216,24.3802122447126,8.99298224966926,0.3,0.3,0.3,0.3,0.3,866.547796683514,3938.18129717422,1000.,0.0,1565.386349134,1489.90057196175,21.6683897214313,0.853025207645886,13.8669368200396,0.853025207645886,25.9119178753603,0.853025207645886,9.84216800387178,14.0317931102389,0.489424928679309,3.36409569627501,14.8484452892978,0.327222836279321,25.9119178753603,0.327222836279321 
 06/22  13:56:00,40.,12.,27.7563797045844,0.0,0.0,25.9266393847514,24.3801123367743,23.1142726288186,24.4338336202567,22.7574721115589,24.3867159365723,9.02570301737548,0.3,0.3,0.3,0.3,0.3,866.547796683514,4033.85586147735,1000.,0.0,1565.3919362926,1489.97223321152,21.6761020431086,0.853025207645886,13.8669340931888,0.853025207645886,25.919317186316,0.853025207645886,9.85347829534102,14.0278947510238,0.492822125460881,3.36409569627501,14.8565623588584,0.327222836279321,25.919317186316,0.327222836279321 
 06/22  13:57:00,40.,12.,27.7563797045844,0.0,0.0,25.933887557702,24.3861208478674,23.1177479380092,24.4401215503164,22.7608639729635,24.3930849815609,9.05791043058769,0.3,0.3,0.3,0.3,0.3,866.547796683514,4127.04258334453,1000.,0.0,1565.39734293678,1490.04216054057,21.6835640199245,0.853025207645886,13.8669315092742,0.853025207645886,25.9266393847514,0.853025207645886,9.86405260246342,14.0241710438025,0.496074441245797,3.36409569627501,14.8641518391261,0.327222836279321,25.9266393847514,0.327222836279321 
 06/22  13:58:00,40.,12.,27.7563797045844,0.0,0.0,25.9410623584295,24.3920251030443,23.1211831607466,24.4462991898966,22.7642156146312,24.3993250519905,9.08961687194034,0.3,0.3,0.3,0.3,0.3,866.547796683514,4217.69713153752,1000.,0.0,1565.40256960308,1490.11029022825,21.6907905551357,0.853025207645886,13.8669273913134,0.853025207645886,25.933887557702,0.853025207645886,9.87393881928895,14.0206121677109,0.499188473634574,3.36409569627501,14.8712476776004,0.327222836279321,25.933887557702,0.327222836279321 
 06/22  13:59:00,40.,12.,27.7563797045844,0.0,0.0,25.9481666574274,24.3978277852673,23.124578592732,24.4523693957736,22.7675273667483,24.405441427825,9.1208330281682,0.3,0.3,0.3,0.3,0.3,866.547796683514,4305.78819294742,1000.,0.0,1565.40761750754,1490.17657279638,21.6977943622603,0.853025207645886,13.8669254390185,0.853025207645886,25.9410623584295,0.853025207645886,9.88318172317111,14.0172148145499,0.502169199942522,3.36409569627501,14.8778820159632,0.327222836279321,25.9410623584295,0.327222836279321 
 06/22  14:00:00,40.,12.,27.7563797045844,0.0,0.0,25.9552008840179,24.4035314388923,23.1279345180436,24.4583348766897,22.7707995449542,24.4114389855036,9.15157017380394,0.3,0.3,0.3,0.3,0.3,866.547796683514,4391.29639536794,1000.,0.0,1565.41248845543,1490.24097285671,21.704588658394,0.853025207645886,13.8669230153556,0.853025207645886,25.9481666574274,0.853025207645886,9.89182317758484,14.0139682603081,0.505023112349827,3.364095696275,14.8840847382976,0.327222836279321,25.9481666574274,0.327222836279321 
 06/22  14:01:00,40.,12.,27.7563280128891,0.0,0.0,25.9621675146455,24.4091310425347,23.1312497085998,24.4641952782236,22.7740308608744,24.417322307547,9.18183813789499,0.3,0.3,0.3,0.3,0.3,866.547796683514,4474.21261813809,1000.,0.0,1565.41718475812,1490.30346405282,21.7111996637795,0.853025207645886,13.8669212286092,0.853025207645886,25.9552008840179,0.853025207645886,9.89990232174684,14.0108701536444,0.507746332956786,3.36409569627501,14.8899261130536,0.327222836279321,25.9552008840179,0.327222836279321 
 06/22  14:02:00,40.,12.,27.7562760983641,0.0,0.0,25.9690662701317,24.4146226291724,23.1345231550362,24.4699506302752,22.7772202647114,24.4230956268895,9.21147035356629,0.3,0.3,0.3,0.3,0.3,866.547796683514,4554.53757258156,1000.,0.0,1565.42170915723,1490.36402978117,21.7176238132812,0.853025207645886,13.8669197134464,0.853025207645886,25.9621675146455,0.853025207645886,9.90745574789642,14.0079104477221,0.510353502385963,3.36409569627501,14.8953903310307,0.327222836279321,25.9621675146455,0.327222836279321 
 06/22  14:03:00,40.,12.,27.7562331464408,0.0,0.0,25.9758991137863,24.420006352615,23.13775477965,24.475602523984,22.7803676974864,24.4287628675518,9.24062822006797,0.3,0.3,0.3,0.3,0.3,866.547796683514,4632.28100556088,1000.,0.0,1565.42606475923,1490.42266589291,21.7238702535896,0.853025207645886,13.866918183865,0.853025207645886,25.9690662701317,0.853025207645886,9.91451766703937,14.0050810715686,0.512850104204782,3.36409569627501,14.9005017063098,0.327222836279321,25.9690662701317,0.327222836279321 
 06/22  14:04:00,40.,12.,27.7561810471015,0.0,0.0,25.9826656582277,24.4252852538279,23.1409452207411,24.4811536233689,22.7834738595233,24.4343276910855,9.26933000984394,0.3,0.3,0.3,0.3,0.3,866.547796683514,4707.46029906407,1000.,0.0,1565.43025497934,1490.4793779089,21.7299491341471,0.853025207645886,13.8669180604124,0.853025207645886,25.9758991137863,0.853025207645886,9.92112006390625,14.0023779497732,0.515240819709727,3.36409569627501,14.9052835530715,0.327222836279321,25.9758991137863,0.327222836279321 
 06/22  14:05:00,40.,12.,27.756137364039,0.0,0.0,25.9893680400311,24.4304633432855,23.1440952897488,24.4866068864193,22.786539624526,24.4397935034082,9.29758634429112,0.3,0.3,0.3,0.3,0.3,866.547796683514,4780.09986307978,1000.,0.0,1565.43428349142,1490.53417781295,21.7358683282668,0.853025207645886,13.8669164239718,0.853025207645886,25.9826656582277,0.853025207645886,9.92729284182688,13.9997909665469,0.517531442391425,3.36409569627501,14.9097570293491,0.327222836279321,25.9826656582277,0.327222836279321 
 06/22  14:06:00,40.,12.,27.7560941671975,0.0,0.0,25.9960061081449,24.4355446067791,23.1472058566458,24.4919652256818,22.7895659251576,24.4451635134227,9.32540828192906,0.3,0.3,0.3,0.3,0.3,866.547796683514,4850.23026285444,1000.,0.0,1565.43815418171,1490.58708396427,21.7416367275081,0.853025207645886,13.8669166150103,0.853025207645886,25.9893680400311,0.853025207645886,9.93306395817716,13.9973183652159,0.519725818750863,3.36409569627501,14.9139418819845,0.327222836279321,25.9893680400311,0.327222836279321 
 06/22  14:07:00,40.,12.,27.7560423342964,0.0,0.0,26.0025822190344,24.4405218515808,23.1502586516991,24.497221219074,22.7925325519357,24.4504343017341,9.35280532816925,0.3,0.3,0.3,0.3,0.3,866.547796683514,4917.88818456951,1000.,0.0,1565.44187113966,1490.63811978249,21.7472617124933,0.853025207645886,13.8663734848154,0.853025207645886,25.9960061081449,0.853025207645886,9.93845955101184,13.9955069087988,0.521829567279518,3.36409569627501,14.9178575985036,0.327222836279321,25.9960061081449,0.327222836279321 
 06/22  14:08:00,40.,12.,27.7559907731496,0.0,0.0,26.0090954122389,24.4454143756858,23.1532835678102,24.5023924887054,22.7954726024938,24.4556180128706,9.37978792572636,0.3,0.3,0.3,0.3,0.3,866.547796683514,4983.11529994271,1000.,0.0,1565.44543860252,1490.6873130639,21.7527511576757,0.853025207645886,13.8669096886297,0.853025207645886,26.0025822190344,0.853025207645886,9.9435040574566,13.9959331259437,0.523426778877028,3.364095696275,14.9215209211232,0.327222836279321,26.0025822190344,0.327222836279321 
 06/22  14:09:00,40.,12.,27.7559476932486,0.0,0.0,26.0155482277095,24.4502250651881,23.1562808223044,24.5074814024156,22.7983862199061,24.4607174800087,9.40633308869276,0.3,0.3,0.3,0.3,0.3,866.547796683514,5045.95654703925,1000.,0.0,1565.44886084557,1490.7346962266,21.7581110552441,0.853025207645886,13.8669108161329,0.853025207645886,26.0090954122389,0.853025207645886,9.94822032439495,13.9958048356736,0.525093208269362,3.36409569627501,14.924949021324,0.327222836279321,26.0090954122389,0.327222836279321 
 06/22  14:10:00,40.,12.,27.7558954625906,0.0,0.0,26.0219413823723,24.4549534108422,23.1592449083409,24.5124872308319,22.8012672171451,24.4657335321875,9.43249645756367,0.3,0.3,0.3,0.3,0.3,866.547796683514,5106.45929083183,1000.,0.0,1565.45214215467,1490.78030446551,21.7633485760206,0.853025207645886,13.8669113071883,0.853025207645886,26.0155482277095,0.853025207645886,9.95262971195398,13.99568054419,0.52669007181316,3.36409569627501,14.9281565123987,0.327222836279321,26.0155482277095,0.327222836279321 
